time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1354.0,-30.231357626759863,3.1796030090902287,34.977783550931136,23.74638671698051,4.573284906330053,-26.750925451835474,-40.30060322312636,1.092852731405589,-5.474194724406004,-5.474194724406325,39.95259768927484,42500.14868723056,25472.683312318142,25472.683312318142,67972.83199954871,77617.3449659075,77617.3449659075,25472.683312318142,103090.02827822564,103090.02827822564,103090.02827822564,127136.72453086986,91706.97464962272,56590.08769037035,39018.76328805819,24046.696252644215,0.0,63065.4595407024,20439.69181474758,1557.9517396105098,0.0,0.8846585658027792,2.9255977598415672,0.0014959135982669303,348148.3178642605,1552490.392639117,4.4592787412071235,1552490.392639117,4.4592787412071235,0.85,0.10053093430968116,4.027634451161993,1.268095544832759,1.0,0.0,4.027634451161705,1.2866400580314583,1.2869332989585047,3.130350579418628,19354.02266451715,1973.561069735042,4632.441516551485,4632.441516551485,5.498759827038399,3.1796030090902287,-2.2508427037180008,5.430445712808229,4.667379969348426,4.667379969348426,1.3335371340995503,0.0,0.0,0.00022790030481887634,1.0001185895616087,0.00022787328142632966,199.11344508639826,0.0,5.410816480862485e-06,15.334253906764282,0.001100977873371715,7.621497058317764e-05,0.0001516853342356987,0.0006109330779037218,0.10053093430453863,0.0718452453521872,0.028685688952351428,0.10053089799257561,0.07184524535586236,0.02868568895381881,0.3754939990814272,0.3754939990814272,0.1499237281047772,0.0,3.410605131648481e-13,5.792266661343149,3.410605131648481e-13,3.410605131648481e-13,5.771322363631839,3.410605131648481e-13,24046.696252644215,20439.69181474758,0.85,1.0778139491028222,0.6739053199128914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275024520282437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.03885614516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.130187853734,1557.9517396105098,0.3754939990814272,0.1499237281047772,6.112874298809886,4.667379969348426
1355.0,-30.232488089117663,3.1819171787072404,34.977675278206306,23.74659595023843,4.573781878989077,-26.751893328748633,-40.30145147172732,1.093187118619848,-5.473547056638267,-5.473547056638664,39.95241347741654,42498.78076880173,25472.299645958505,25472.299645958505,67971.08041476023,77616.17615742947,77616.17615742947,25472.299645958505,103088.47580338796,103088.47580338796,103088.47580338796,127134.54515302238,91706.46332165388,56589.37539165424,39018.98658888849,24046.06934963442,0.0,63065.05593852291,20439.15894718926,1557.875903055224,0.0,0.8846625942709705,2.9256203384884056,0.0014959135982669303,348157.1418074739,1552482.4578618906,4.459142931269788,1552482.4578618906,4.459142931269788,0.85,0.1005272684501263,4.027634451161993,1.2680935112060978,1.0,0.0,4.0276344511623385,1.286638545103248,1.2869317509143312,3.130354260324752,19353.91475284374,1973.5500658067474,4632.441516551485,4632.441516551485,5.49867700540789,3.1819171787072404,-2.2511714495704775,5.4330886282777175,4.665039266082781,4.665039266082781,1.3328683617379373,0.0,0.0,0.00022787328142632966,1.0001178900386363,0.00022784642060300162,199.11438029457372,0.0,5.380720787891594e-06,15.248962712884778,0.0011063585941596065,7.620763607185426e-05,0.00015166564535447542,0.000610853778287402,0.10052726844482404,0.07184496061176593,0.02868230783305812,0.10052723803107881,0.07184496061555536,0.028682307834570948,0.3754950270667301,0.3754950270667301,0.14990706143811053,0.0,3.979039320256561e-13,5.786751560771904,3.979039320256561e-13,3.979039320256561e-13,5.765947150588204,3.979039320256561e-13,24046.06934963442,20439.15894718926,0.85,1.0777930726172638,0.6738879421629372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750134681423562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.953564951276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.099732325933,1557.875903055224,0.3754950270667301,0.14990706143811053,6.112874298809886,4.665039266082781
1356.0,-30.233612492521768,3.1842345257548303,34.97756838712331,23.746813041530572,4.574294753591077,-26.752854161427656,-40.302294900733955,1.0935364224969621,-5.472895269765047,-5.472895269765371,39.95223717398476,42497.418837662204,25471.918354289257,25471.918354289257,67969.33719195146,77614.97492241162,77614.97492241162,25471.918354289257,103086.89327670088,103086.89327670088,103086.89327670088,127132.34905547112,91705.92355996987,56588.673252863875,39019.16700789555,24045.45577877024,0.0,63064.62278666579,20438.637411954704,1557.8010668235822,0.0,0.8846666149215328,2.925644184906435,0.0014959135982669303,348166.0220474017,1552474.863762465,4.459007385709512,1552474.863762465,4.459007385709512,0.85,0.10052361108955198,4.027634451161993,1.2680915061524138,1.0,0.0,4.027634451162382,1.2866369618597422,1.2869301327481002,3.1303581123150184,19353.80084046242,1973.5384499765385,4632.441516551485,4632.441516551485,5.498594696399156,3.1842345257548303,-2.2514945636925936,5.435729089447424,4.662703378932396,4.662703378932396,1.3322009654092561,0.0,0.0,0.00022784642060300162,1.000117259228872,0.0002278197066398792,199.11531049801093,0.0,5.348376191164917e-06,15.157298125761375,0.0011117069703507714,7.620034388094879e-05,0.00015164607672205283,0.0006107749629892948,0.10052361108425105,0.07184468125927473,0.028678929824976315,0.10052368517830394,0.07184468126306331,0.028678929826488665,0.37549604304997863,0.37549604304997863,0.14989039477144386,0.0,3.410605131648481e-13,5.781223769634892,3.410605131648481e-13,3.410605131648481e-13,5.7603764706989296,3.410605131648481e-13,24045.45577877024,20438.637411954704,0.85,1.077772833461278,0.6738709748795603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750024008405003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.86190036416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.069373475806,1557.8010668235822,0.37549604304997863,0.14989039477144386,6.112874298809886,4.662703378932396
1357.0,-30.234730550266733,3.186554336902645,34.97746264434891,23.74700044691565,4.574762100238524,-26.753813835094174,-40.303138085268415,1.0938453850661325,-5.472268360587577,-5.472268360587962,39.95205683771134,42496.083405781734,25471.622662262114,25471.622662262114,67967.70606804384,77613.83780187412,77613.83780187412,25471.622662262114,103085.46046413624,103085.46046413624,103085.46046413624,127130.3324353352,91705.4269197358,56587.97654288263,39019.38930761463,24044.871971198965,0.0,63064.26127881359,20438.14117551912,1557.7269806417937,0.0,0.8846705214947367,2.9256619300574123,0.0014959135982669303,348174.563510104,1552467.09598134,4.458875686753858,1552467.09598134,4.458875686753858,0.8499999999999999,0.10051995853026793,4.027634451161993,1.2680895670363679,1.0,0.0,4.027634451161798,1.2866355675808159,1.2869287037785515,3.1303615045672286,19353.69602851782,1973.5277621326163,4632.441516551485,4632.441516551485,5.498530865689997,3.186554336902645,-2.2518305174453066,5.438384854347952,4.660372307256265,4.660372307256265,1.3315349449303613,0.0,0.0,0.0002278197066398792,1.0001165985006297,0.00022779314630056683,199.11623545939543,0.0,5.3191590617552665e-06,15.074496781014425,0.0011170261294125266,7.619305444860057e-05,0.0001516266521912786,0.0006106967280799508,0.1005199585252978,0.07184440454106875,0.02867555398422906,0.10051995802166161,0.07184440454462097,0.028675553985646952,0.3754970449849557,0.3754970449849557,0.1498737281047772,0.0,3.979039320256561e-13,5.775764872395769,3.979039320256561e-13,3.979039320256561e-13,5.7551448204387725,3.979039320256561e-13,24044.871971198965,20438.14117551912,0.85,1.0777531471834993,0.6738536620274068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749913184720316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.77909901941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.03909832464,1557.7269806417937,0.3754970449849557,0.1498737281047772,6.112874298809886,4.660372307256265
1358.0,-30.235842330262834,3.1888773035539324,34.9773580709773,23.747221973631554,4.5752787609244505,-26.754762926291438,-40.303968312777556,1.0941993569531376,-5.471608493625979,-5.471608493626306,39.951879412474376,42494.72142255997,25471.244001845425,25471.244001845425,67965.9654244054,77612.63923910633,77612.63923910633,25471.244001845425,103083.88324095175,103083.88324095175,103083.88324095175,127128.13207252906,91704.8862677591,56587.27073106862,39019.57281854498,24044.2488315773,0.0,63063.82165012228,20437.611506840705,1557.6511771966336,0.0,0.8846745878538507,2.925686290027385,0.0014959135982669303,348183.5541911486,1552459.45361849,4.458738601899067,1552459.45361849,4.458738601899067,0.85,0.10051629002920565,4.027634451161993,1.2680875334097075,1.0,0.0,4.027634451163835,1.2866339618232572,1.2869270634799368,3.1303654113517507,19353.58192824736,1973.516127143047,4632.441516551485,4632.441516551485,5.498449124686826,3.1888773035539324,-2.252142870809141,5.441020174363073,4.658045841162113,4.658045841162113,1.3308702403320323,0.0,0.0,0.00022779314630056683,1.0001159448372472,0.00022776673792320799,199.11715523478043,0.0,5.288594776401401e-06,14.98787759632157,0.001122314724188928,7.618587766125455e-05,0.0001516072686393123,0.0006106186582182654,0.10051629002376695,0.07184411581106961,0.028672174212697344,0.10051636537105411,0.0718441158149569,0.02867217421424875,0.37549803617568456,0.37549803617568456,0.14985706143811053,0.0,3.410605131648481e-13,5.7702836906279344,3.410605131648481e-13,3.410605131648481e-13,5.749638235447833,3.410605131648481e-13,24044.2488315773,20437.611506840705,0.85,1.0777330590822767,0.6738367626738582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274980224448808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.69247983472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.008912818064,1557.6511771966336,0.37549803617568456,0.14985706143811053,6.112874298809886,4.658045841162113
1359.0,-30.23694781679097,3.191202308789247,34.977254494291444,23.74739624736833,4.575728155747443,-26.755713079518685,-40.30480618877334,1.0944934184751354,-5.470990392776798,-5.470990392777221,39.95169929544318,42493.41840139676,25470.99937176239,25470.99937176239,67964.41777315915,77611.5216093017,77611.5216093017,25470.99937176239,103082.52098106408,103082.52098106408,103082.52098106408,127126.20269849001,91704.39677582013,56586.59410466401,39019.780745729026,24043.681717425938,0.0,63063.46246315497,20437.129459812048,1557.577461126498,0.0,0.8846784478134446,2.9257014182405965,0.0014959135982669303,348191.97597464646,1552451.6953391628,4.458608475952371,1552451.6953391628,4.458608475952371,0.85,0.10051263824328777,4.027634451161993,1.2680856118770318,1.0,0.0,4.027634451161299,1.2866326368282013,1.2869257042033913,3.1303686350525757,19353.478624893207,1973.5055931325385,4632.441516551485,4632.441516551485,5.498396316662773,3.191202308789247,-2.25247883069105,5.443681139480297,4.655724193330089,4.655724193330089,1.3302069123800255,0.0,0.0,0.00022776673792320799,1.000115289517008,0.00022774048183305426,199.11806981103413,0.0,5.258360974059158e-06,14.902195000483655,0.0011275730851629871,7.617863539130529e-05,0.0001515881025319027,0.0006105414641437678,0.10051263823844613,0.07184383825686506,0.028668799981581058,0.10051256669586943,0.07184383826032574,0.028668799982962026,0.37549901377982203,0.37549901377982203,0.14984039477144387,0.0,3.979039320256561e-13,5.7648918857706235,3.979039320256561e-13,3.979039320256561e-13,5.744522902793619,3.979039320256561e-13,24043.681717425938,20437.129459812048,0.85,1.0777146562935325,0.6738199385456147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749691154647953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60679723888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.978815807133,1557.577461126498,0.37549901377982203,0.14984039477144387,6.112874298809886,4.655724193330089
1360.0,-30.238046831134177,3.193530548851748,34.977152030546286,23.747641313262307,4.576260791301734,-26.756649082135286,-40.30562681201843,1.0948630423025378,-5.47031871825061,-5.470318718250927,39.95152455787975,42492.07182904491,25470.61119249998,25470.61119249998,67962.68302154489,77610.3536918835,77610.3536918835,25470.61119249998,103080.96488438349,103080.96488438349,103080.96488438349,127124.02639411719,91703.88808428973,56585.90496706227,39019.98124136385,24043.061509733692,0.0,63063.04275109754,20436.602283273638,1557.5011542873617,0.0,0.8846825651880156,2.9257264022498344,0.0014959135982669303,348201.12789464387,1552444.1688005954,4.458469672936621,1552444.1688005954,4.458469672936621,0.85,0.1005089631991417,4.027634451161993,1.2680836370447652,1.0,0.0,4.027634451162849,1.2866309570173322,1.2869239902262402,3.130372722026567,19353.37126961902,1973.4946459411747,4632.441516551485,4632.441516551485,5.49831252083696,3.193530548851748,-2.252778265120972,5.4463088139727205,4.653407032081999,4.653407032081999,1.3295448663091425,0.0,0.0,0.00022774048183305426,1.0001146155399014,0.00022771438222619206,199.11897904017425,0.0,5.228061992194109e-06,14.816327685878104,0.0011328011471551812,7.617154286434908e-05,0.00015156893896870518,0.0006104642803164266,0.10050896319354694,0.07184354354997817,0.02866541964356877,0.10050896857316377,0.0718435435539773,0.028665419645164395,0.3754999822827644,0.3754999822827644,0.1498237281047772,0.0,3.410605131648481e-13,5.759496875021114,3.410605131648481e-13,3.410605131648481e-13,5.739218708021781,3.410605131648481e-13,24043.061509733692,20436.602283273638,0.85,1.0776943207416372,0.6738030703141957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749579968617943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52092992427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.948807816012,1557.5011542873617,0.3754999822827644,0.1498237281047772,6.112874298809886,4.653407032081999
1361.0,-30.239139905331367,3.1958609867158105,34.97705081995084,23.747841256577544,4.576745852871828,-26.757584495725673,-40.30644352370871,1.0951904432663122,-5.4696853635793445,-5.469685363579762,39.95135612997581,42490.734658194684,25470.347456312364,25470.347456312364,67961.08211450705,77609.19564538417,77609.19564538417,25470.347456312364,103079.54310169653,103079.54310169653,103079.54310169653,127122.04878181606,91703.36760507582,56585.203717523706,39020.18209728013,24042.505680119524,0.0,63062.68777739965,20436.129828101595,1557.4282954409339,0.0,0.884686460977532,2.9257446378729153,0.0014959135982669303,348209.75785939704,1552436.914066533,4.458338340688858,1552436.914066533,4.458338340688858,0.85,0.10050531831055766,4.027634451161993,1.268081628144719,1.0,0.0,4.0276344511625455,1.2866294749771858,1.286922474266284,3.13037632783394,19353.26142664861,1973.4834450753938,4632.441516551485,4632.441516551485,5.498255588399351,3.1958609867158105,-2.253099059532715,5.4489600462485255,4.651094721682169,4.651094721682169,1.3288842061949053,0.0,0.0,0.00022771438222619206,1.0001139970349389,0.00022768842642069021,199.11988336223942,0.0,5.19692707175187e-06,14.7280913213448,0.001137998074226933,7.616448475057944e-05,0.0001515498974756126,0.0006103875881428453,0.10050531830557712,0.07184326976471547,0.028662048540861646,0.1005053358437032,0.07184326976827565,0.028662048542282003,0.3755009397157233,0.3755009397157233,0.1498070614381105,0.0,3.979039320256561e-13,5.754127165724469,3.979039320256561e-13,3.979039320256561e-13,5.7338758829355925,3.979039320256561e-13,24042.505680119524,20436.129828101595,0.85,1.0776750010148295,0.6737856592503575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749468629195835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43269355974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.918892634774,1557.4282954409339,0.3755009397157233,0.1498070614381105,6.112874298809886,4.651094721682169
1362.0,-30.240226641914955,3.1981937156155813,34.97695054496996,23.748036205675476,4.5772281768922,-26.7585144782335,-40.3072631341405,1.0955160132105533,-5.469044336446302,-5.46904433644668,39.951180959740704,42489.437034584524,25470.07253202759,25470.07253202759,67959.5095666121,77608.02871934025,77608.02871934025,25470.07253202759,103078.10125136783,103078.10125136783,103078.10125136783,127120.02202448671,91702.83458015426,56584.53824155481,39020.3292651105,24041.920773118873,0.0,63062.25003822937,20435.63265715104,1557.353641426598,0.0,0.8846904211030794,2.9257638478473074,0.0014959135982669303,348218.4925385846,1552429.3689456638,4.458204840380915,1552429.3689456638,4.458204840380915,0.85,0.10050165582453706,4.027634451161993,1.2680796901276339,1.0,0.0,4.0276344511632285,1.2866280012334692,1.2869209667897525,3.1303799134643158,19353.148936007063,1973.4719742222944,4632.441516551485,4632.441516551485,5.498196240799649,3.1981937156155813,-2.253412477633504,5.451606193249085,4.648786954685914,4.648786954685914,1.3282248441959754,0.0,0.0,0.00022768842642069021,1.0001133370588104,0.00022766262380850667,199.12078244827455,0.0,5.1683169641001644e-06,14.647010276259866,0.0011431663911910333,7.615740219347832e-05,0.0001515310242272119,0.0006103115735973813,0.10050165581939778,0.07184298277417629,0.028658673045221492,0.10050162794929135,0.07184298277785009,0.028658673046686973,0.37550188623097647,0.37550188623097647,0.14979039477144385,0.0,3.979039320256561e-13,5.748762433416459,3.979039320256561e-13,3.979039320256561e-13,5.728545805111025,3.979039320256561e-13,24041.920773118873,20435.63265715104,0.85,1.0776575451306278,0.6737697593857931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749357185977972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.351612514656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.889059820654,1557.353641426598,0.37550188623097647,0.14979039477144385,6.112874298809886,4.648786954685914
1363.0,-30.241307101907648,3.2005288808607033,34.97685128510337,23.74825965324419,4.5777293004637905,-26.75943693083945,-40.3080664697103,1.0958591293956168,-5.468393329234345,-5.468393329234749,39.95100997629591,42488.099032548795,25469.780170585418,25469.780170585418,67957.87920313422,77606.90091919157,77606.90091919157,25469.780170585418,103076.68108977699,103076.68108977699,103076.68108977699,127118.0267803495,91702.3457587638,56583.837481922346,39020.564752046055,24041.345690572503,0.0,63061.91044261856,20435.143836986626,1557.278985093389,0.0,0.8846944173999388,2.925783584124394,0.0014959135982669303,348227.3633830702,1552422.00418946,4.458070121507672,1552422.00418946,4.458070121507672,0.85,0.10049799233247791,4.027634451161993,1.268077697711997,1.0,0.0,4.027634451162042,1.2866264448581375,1.286919376859982,3.1303837001469974,19353.0457741668,1973.4614546421867,4632.441516551485,4632.441516551485,5.498133129060163,3.2005288808607033,-2.253716983249497,5.4542458641102005,4.646483762881871,4.646483762881871,1.3275667893948204,0.0,0.0,0.00022766262380850667,1.0001126834300162,0.0002276369728936025,199.12167634864034,0.0,5.137836327196489e-06,14.56062815127485,0.0011483042275182297,7.615046086441275e-05,0.00015151216294409392,0.0006102356072437021,0.10049799232722394,0.07184269437881807,0.028655297948405864,0.10049794199167666,0.07184269438257397,0.028655297949903936,0.3755028207341961,0.3755028207341961,0.14977372810477718,0.0,3.979039320256561e-13,5.743445870731136,3.979039320256561e-13,3.979039320256561e-13,5.72344111397183,3.979039320256561e-13,24041.345690572503,20435.143836986626,0.85,1.0776374950608356,0.6737521704359031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274924563450951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.26523038967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.859317534252,1557.278985093389,0.3755028207341961,0.14977372810477718,6.112874298809886,4.646483762881871
1364.0,-30.24238141823099,3.2028664618862073,34.97675320069301,23.74849144779148,4.578243480789812,-26.760352547604427,-40.3088687575422,1.0962146101633756,-5.467739089673444,-5.467739089673866,39.95084569325989,42486.78319874121,25469.49027693933,25469.49027693933,67956.27347568053,77605.75403214064,77605.75403214064,25469.49027693933,103075.24430907998,103075.24430907998,103075.24430907998,127116.02808416415,91701.84065644398,56583.16173313936,39020.75435922736,24040.783775084168,0.0,63061.53813431153,20434.66620882154,1557.2051921030222,0.0,0.8846984057243493,2.9258041620451616,0.0014959135982669303,348236.27845138777,1552414.9280643037,4.457935672204853,1552414.9280643037,4.457935672204853,0.85,0.10049433617085746,4.027634451161993,1.2680757283745336,1.0,0.0,4.027634451164417,1.2866248301646168,1.2869177287940148,3.1303876287283208,19352.939176366763,1973.4505846916902,4632.441516551485,4632.441516551485,5.4980705500410725,3.2028664618862073,-2.254016788188146,5.456883250074354,4.644185193923509,4.644185193923509,1.3269100554067168,0.0,0.0,0.0002276369728936025,1.000112043647911,0.00022761147047414422,199.1225651731851,0.0,5.107653175592214e-06,14.475089099628336,0.001153411880693822,7.614352917228052e-05,0.000151493443721322,0.000610160213057167,0.10049433616560446,0.07184241063381873,0.028651925531785735,0.10049433965036625,0.07184241063757404,0.028651925533283412,0.37550374497359124,0.37550374497359124,0.14975706143811052,0.0,3.979039320256561e-13,5.738146424512536,3.979039320256561e-13,3.979039320256561e-13,5.718216275162376,3.979039320256561e-13,24040.783775084168,20434.66620882154,0.85,1.077618394447404,0.6737352823245571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274913396784558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.179691338024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.829664764335,1557.2051921030222,0.37550374497359124,0.14975706143811052,6.112874298809886,4.644185193923509
1365.0,-30.243449770601448,3.205206092849325,34.976656217622924,23.74869977300989,4.578739141991197,-26.761264648054556,-40.30966671472413,1.0965540194443957,-5.467096085279252,-5.46709608527959,39.9506816024115,42485.47510296122,25469.244284425837,25469.244284425837,67954.71938738706,77604.58716458862,77604.58716458862,25469.244284425837,103073.83144901445,103073.83144901445,103073.83144901445,127114.06340231159,91701.30566881207,56582.48386691615,39020.91311321769,24040.231953297134,0.0,63061.14506651483,20434.197160302563,1557.1320356451276,0.0,0.8847023350925226,2.925823039493894,0.0014959135982669303,348245.040597062,1552407.860241534,4.4578032111525525,1552407.860241534,4.4578032111525525,0.85,0.10049068469294913,4.027634451161993,1.2680737485969442,1.0,0.0,4.02763445116236,1.286623290567322,1.2869161560325173,3.130391374608222,19352.826271510916,1973.439071600487,4632.441516551485,4632.441516551485,5.498017447910673,3.205206092849325,-2.254321131091353,5.459527223940678,4.641891245667637,4.641891245667637,1.3262546416193248,0.0,0.0,0.00022761147047414422,1.00011142259371,0.00022758611223922616,199.12344907047674,0.0,5.078107180657619e-06,14.391355749983694,0.0011584899878744794,7.61366354752336e-05,0.00015147483499891064,0.0006100852639256909,0.1004906846878611,0.07184212962296763,0.02864855506489348,0.10049071318333215,0.0718421296266051,0.028648555066344016,0.37550465849595055,0.37550465849595055,0.14974039477144385,0.0,3.410605131648481e-13,5.732842404376129,3.410605131648481e-13,3.410605131648481e-13,5.7128721058870156,3.410605131648481e-13,24040.231953297134,20434.197160302563,0.85,1.0776004672244794,0.6737187385060791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274902218697358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09595798838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.80009905726,1557.1320356451276,0.37550465849595055,0.14974039477144385,6.112874298809886,4.641891245667637
1366.0,-30.244511888945066,3.207547520407906,34.97656007054785,23.748900868836813,4.579213305239638,-26.76217328688921,-40.310460271406896,1.0968747031836648,-5.466460054922777,-5.466460054923163,39.950511985712005,42484.17595171418,25469.028692970223,25469.028692970223,67953.2046446844,77603.47814287331,77603.47814287331,25469.028692970223,103072.50683584354,103072.50683584354,103072.50683584354,127112.19093229852,91700.81730733516,56581.803652680035,39021.12628295014,24039.684096454985,0.0,63060.81037940513,20433.731481986735,1557.058248569181,0.0,0.8847062485375792,2.9258389612532185,0.0014959135982669303,348253.70787862997,1552400.5544314408,4.45767128765925,1552400.5544314408,4.45767128765925,0.85,0.1004870256813902,4.027634451161993,1.2680718017881736,1.0,0.0,4.027634451163329,1.2866218385260453,1.2869146710325647,3.1303949074702895,19352.723206731724,1973.4285619178543,4632.441516551485,4632.441516551485,5.497970908422835,3.207547520407906,-2.254627497090281,5.462175017498187,4.639601811777989,4.639601811777989,1.3256005176508538,0.0,0.0,0.00022758611223922616,1.0001107733546135,0.00022756090455444979,199.1243278169519,0.0,5.049419199223959e-06,14.3100540106007,0.0011635394070737034,7.612978036719566e-05,0.00015145633187203052,0.0006100107400944143,0.10048702567636442,0.07184184252099445,0.028645183155369965,0.10048694260060097,0.07184184252458761,0.028645183156802596,0.3755055596342327,0.3755055596342327,0.1497237281047772,0.0,3.979039320256561e-13,5.727602006904249,3.979039320256561e-13,3.979039320256561e-13,5.707872568147536,3.979039320256561e-13,24039.684096454985,20433.731481986735,0.85,1.0775821661003753,0.6737017126184757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748910309391421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.014656249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.770617017497,1557.058248569181,0.3755055596342327,0.1497237281047772,6.112874298809886,4.639601811777989
1367.0,-30.24556802648855,3.2098917011774324,34.9764651160961,23.7491681118496,4.5797672827345295,-26.763068560151844,-40.31124048689378,1.0972678163977634,-5.465780637541229,-5.465780637541559,39.95035442831559,42482.84727777207,25468.698307657072,25468.698307657072,67951.54558542914,77602.31365197913,77602.31365197913,25468.698307657072,103071.0119596362,103071.0119596362,103071.0119596362,127110.12482235098,91700.30337586826,56581.12388424103,39021.310546252476,24039.11286271477,0.0,63060.423408967246,20433.245933307553,1556.9837069447274,0.0,0.8847103421242939,2.9258633812568275,0.0014959135982669303,348262.9665888216,1552393.7680685902,4.457533292368211,1552393.7680685902,4.457533292368211,0.85,0.10048336017859058,4.027634451161993,1.2680697643151508,1.0,0.0,4.027634451161233,1.286620046376776,1.286912846041005,3.130399267836787,19352.614745610892,1973.4175019615152,4632.441516551485,4632.441516551485,5.497899588512595,3.2098917011774324,-2.2549038591886728,5.464795560366105,4.637316819246243,4.637316819246243,1.3249476626417835,0.0,0.0,0.00022756090455444979,1.000110150510953,0.00022753584136526325,199.12520162200028,0.0,5.0194632869169165e-06,14.225158955122541,0.0011685588703606203,7.61230410629134e-05,0.0001514378634915364,0.000609936356208879,0.10048336017301093,0.07184155022519013,0.028641809947820805,0.10048343554913641,0.07184155022917936,0.028641809949411224,0.37550645118901477,0.37550645118901477,0.14970706143811052,0.0,3.410605131648481e-13,5.722339046659499,3.410605131648481e-13,3.410605131648481e-13,5.702603227372833,3.410605131648481e-13,24039.11286271477,20433.245933307553,0.85,1.0775624696450479,0.6736847769361943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748798347216672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.92976119352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.741224254327,1556.9837069447274,0.37550645118901477,0.14970706143811052,6.112874298809886,4.637316819246243
1368.0,-30.24661810263723,3.2122373259186356,34.97637131429188,23.74936791546645,4.580248375081026,-26.763965666699086,-40.31202471870927,1.097595939143095,-5.465151523035331,-5.465151523035645,39.95019809180767,42481.56136498586,25468.525031055546,25468.525031055546,67950.0863960414,77601.17130781124,77601.17130781124,25468.525031055546,103069.69633886678,103069.69633886678,103069.69633886678,127108.30303320808,91699.77963528947,56580.4548997285,39021.47192840107,24038.606694341306,0.0,63060.07862274238,20432.81569019011,1556.912480996242,0.0,0.8847141708394102,2.9258786848563405,0.0014959135982669303,348271.53997261904,1552387.034314407,4.4574042267032645,1552387.034314407,4.4574042267032645,0.85,0.10047972292978101,4.027634451161993,1.268067831792869,1.0,0.0,4.027634451163861,1.2866185588332253,1.2869113259104867,3.1304028870953546,19352.504214355544,1973.4062309102032,4632.441516551485,4632.441516551485,5.497862183485266,3.2122373259186356,-2.2552095054470285,5.467446831365664,4.635036559645729,4.635036559645729,1.3242961598987797,0.0,0.0,0.00022753584136526325,1.0001095192452547,0.00022751092454052036,199.1260704188251,0.0,4.99071260005938e-06,14.143679508568283,0.0011735495829606796,7.61162676224686e-05,0.00015141957374279467,0.0006098626917867437,0.10047972292494409,0.07184127741822342,0.02863844550672067,0.10047979921228423,0.07184127742168171,0.028638445508099297,0.37550733021459015,0.37550733021459015,0.14969039477144386,0.0,3.410605131648481e-13,5.717100862994869,3.410605131648481e-13,3.410605131648481e-13,5.697366685928614,3.410605131648481e-13,24038.606694341306,20432.81569019011,0.85,1.0775452216378216,0.673668068495954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274868625470972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84828174696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.711915902573,1556.912480996242,0.37550733021459015,0.14969039477144386,6.112874298809886,4.635036559645729
1369.0,-30.24766214373528,3.214584802074743,34.97627830849586,23.74959181705492,4.580742506004312,-26.764856036406773,-40.312804096005834,1.097936398675994,-5.464502431027711,-5.4645024310280474,39.95003367298759,42480.281543485435,25468.302861266984,25468.302861266984,67948.58440475242,77600.07384131369,77600.07384131369,25468.302861266984,103068.37670258067,103068.37670258067,103068.37670258067,127106.4407995652,91699.30361715263,56579.79485892676,39021.67639802874,24038.06409698452,0.0,63059.74049501326,20432.35448243684,1556.8384465512308,0.0,0.8847181324632911,2.9258957445935314,0.0014959135982669303,348280.3857775015,1552379.9524612369,4.457270681481824,1552379.9524612369,4.457270681481824,0.85,0.10047605865557863,4.027634451161993,1.2680659239972014,1.0,0.0,4.02763445116153,1.2866170131132966,1.2869097477787534,3.1304066479084627,19352.403754539435,1973.3959868598793,4632.441516551485,4632.441516551485,5.497814223940011,3.214584802074743,-2.25550028148115,5.470085083555893,4.632760642611288,4.632760642611288,1.3236458978889394,0.0,0.0,0.00022751092454052036,1.0001088907114206,0.00022748615341143703,199.12693422910695,0.0,4.961589398365529e-06,14.06114435496791,0.0011785111723590451,7.610953666278294e-05,0.00015140138787773743,0.000609789445770115,0.10047605865040152,0.07184098460272206,0.02863507404767946,0.10047605693649944,0.07184098460642373,0.028635074049154902,0.3755081972112726,0.3755081972112726,0.1496737281047772,0.0,3.410605131648481e-13,5.71192287975515,3.410605131648481e-13,3.410605131648481e-13,5.692468031892929,3.410605131648481e-13,24038.06409698452,20432.35448243684,0.85,1.077527180913879,0.6736513853374445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748574094478353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.765746593366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.68269377618,1556.8384465512308,0.3755081972112726,0.1496737281047772,6.112874298809886,4.632760642611288
1370.0,-30.248700212597576,3.2169339638315115,34.97618613945507,23.749805520661198,4.5812341353985975,-26.765741280638935,-40.313575126323826,1.0982752034399847,-5.4638568586770475,-5.4638568586774685,39.949872033023986,42478.99284691345,25468.100589187663,25468.100589187663,67947.0934361011,77598.94512352308,77598.94512352308,25468.100589187663,103067.04571271074,103067.04571271074,103067.04571271074,127104.57413537259,91698.79292358001,56579.12253646245,39021.85598568618,24037.528422661846,0.0,63059.38440834803,20431.899159262568,1556.765043456163,0.0,0.8847220655700446,2.9259127581382263,0.0014959135982669303,348289.18379158044,1552372.9903228716,4.457138098356297,1552372.9903228716,4.457138098356297,0.85,0.10047239920388507,4.027634451161993,1.2680639541102576,1.0,0.0,4.027634451161344,1.2866154748591454,1.2869081773020372,3.1304103905659346,19352.295976750265,1973.384996583978,4632.441516551485,4632.441516551485,5.4977705596911255,3.2169339638315115,-2.2557909605383015,5.472724924369813,4.630489193461578,4.630489193461578,1.3229969124175938,0.0,0.0,0.00022748615341143703,1.0001082687136846,0.00022746152644455612,199.12779310470285,0.0,4.932598991756842e-06,13.97898554263889,0.001183443771350802,7.610287833188784e-05,0.0001513832750795492,0.0006097164940401252,0.1004723991987797,0.07184069469011153,0.028631704508668174,0.10047235048955938,0.071840694693762,0.028631704510123063,0.37550905474487734,0.37550905474487734,0.14965706143811053,0.0,3.979039320256561e-13,5.70676602822698,3.979039320256561e-13,3.979039320256561e-13,5.687388783271729,3.979039320256561e-13,24037.528422661846,20431.899159262568,0.85,1.077509621662371,0.6736347531056761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748461847042627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68358778104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.653557549427,1556.765043456163,0.37550905474487734,0.14965706143811053,6.112874298809886,4.630489193461578
1371.0,-30.24973209164207,3.2192853339902654,34.976095084286904,23.750058514438592,4.581775608011566,-26.76661596863277,-40.3143331996165,1.0986594850025349,-5.463186144289807,-5.463186144290219,39.949720138009965,42477.677245440806,25467.835580949533,25467.835580949533,67945.51282639033,77597.77377658372,77597.77377658372,25467.835580949533,103065.60935753325,103065.60935753325,103065.60935753325,127102.59481597328,91698.25728087228,56578.440930523895,39022.01816705376,24036.985458440024,0.0,63059.00362549378,20431.43763967402,1556.6916495509122,0.0,0.8847260928918957,2.925934910033662,0.0014959135982669303,348298.32463215647,1552366.4479393885,4.45700234010275,1552366.4479393885,4.45700234010275,0.85,0.10046873976768841,4.027634451161993,1.2680619243299591,1.0,0.0,4.027634451161523,1.2866137229602017,1.286906393317497,3.13041465304391,19352.18293364591,1973.37346939535,4632.441516551485,4632.441516551485,5.497713352657387,3.2192853339902654,-2.2560633045209926,5.475348638511258,4.628222165261661,4.628222165261661,1.3223491900747604,0.0,0.0,0.00022746152644455612,1.0001076240055222,0.00022743704875836457,199.1286468654751,0.0,4.903913565859641e-06,13.897691045646221,0.0011883476849166616,7.609633241811324e-05,0.00015136519402644287,0.0006096436701677208,0.10046873976228066,0.07184040422791134,0.028628335534369317,0.10046883167999947,0.07184040423177818,0.028628335535910234,0.3755099025380216,0.3755099025380216,0.14964039477144386,0.0,3.979039320256561e-13,5.701570444429933,3.979039320256561e-13,3.979039320256561e-13,5.682086821797043,3.979039320256561e-13,24036.985458440024,20431.43763967402,0.85,1.077491062654866,0.6736179578369953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274834952033404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.60229328404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.624506165095,1556.6916495509122,0.3755099025380216,0.14964039477144386,6.112874298809886,4.628222165261661
1372.0,-30.250757864520654,3.22163785214551,34.976004993893085,23.75026373136791,4.582253015377284,-26.767491567223924,-40.31509888647122,1.0989867180805393,-5.462555984087942,-5.462555984088351,39.94956612803746,42476.41970267866,25467.69782137045,25467.69782137045,67944.1175240491,77596.66836079163,77596.66836079163,25467.69782137045,103064.36618216208,103064.36618216208,103064.36618216208,127100.86162090913,91697.75916762387,56577.78900481851,39022.18906978373,24036.495438747053,0.0,63058.68450853079,20431.021122934995,1556.6203697016556,0.0,0.8847299180487598,2.9259484716892614,0.0014959135982669303,348306.9129510549,1552359.8144822277,4.456873397457861,1552359.8144822277,4.456873397457861,0.85,0.1004650973136851,4.027634451161993,1.2680600066436458,1.0,0.0,4.027634451161032,1.2866122383947862,1.286904876919452,3.13041826509204,19352.07781083343,1973.3627498517262,4632.441516551485,4632.441516551485,5.497683614650207,3.22163785214551,-2.25635901746913,5.47799686961464,4.625959718532604,4.625959718532604,1.3217027767236011,0.0,0.0,0.00022743704875836457,1.0001069880067976,0.00022741271832491054,199.12949558052043,0.0,4.874208529720028e-06,13.81350697322656,0.0011932218934463815,7.608972129017717e-05,0.0001513473274681874,0.0006095717102021674,0.10046509730884966,0.07184012514032657,0.028624972168523083,0.10046513129466857,0.07184012514378425,0.028624972169900842,0.3755107367511388,0.3755107367511388,0.1496237281047772,0.0,3.979039320256561e-13,5.696431015357916,3.979039320256561e-13,3.979039320256561e-13,5.67709342876725,3.979039320256561e-13,24036.495438747053,20431.021122934995,0.85,1.077474388398594,0.6736014243515072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748237089357697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.51810921162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.59554418115,1556.6203697016556,0.3755107367511388,0.1496237281047772,6.112874298809886,4.625959718532604
1373.0,-30.251777624778217,3.2239921835039596,34.97591572186628,23.750504885707073,4.582768246695161,-26.768357970781846,-40.31585563262922,1.0993485926989137,-5.461895354434148,-5.461895354434512,39.94940978330599,42475.15098438023,25467.4802369859,25467.4802369859,67942.63122136613,77595.55542316927,77595.55542316927,25467.4802369859,103063.03566015516,103063.03566015516,103063.03566015516,127098.99937158242,91697.26641949257,56577.138816411316,39022.36400342362,24035.96371142726,0.0,63058.32771485088,20430.56915471317,1556.5466333330348,0.0,0.8847339092939477,2.9259669252120983,0.0014959135982669303,348315.9167101324,1552353.0804851574,4.456738856918277,1552353.0804851574,4.456738856918277,0.8499999999999999,0.10046143160500882,4.027634451161993,1.2680580691760412,1.0,0.0,4.027634451163833,1.2866105910114205,1.2869031978559677,3.1304222732970195,19351.973820285955,1973.3521457670006,4632.441516551485,4632.441516551485,5.497636644951016,3.2239921835039596,-2.256633274706202,5.480625458210161,4.623701537066087,4.623701537066087,1.3210575820188821,0.0,0.0,0.00022741271832491054,1.0001063617497612,0.00022738853288267752,199.1303393271236,0.0,4.8449069409573575e-06,13.730466270673151,0.0011980668003873389,7.608318788019772e-05,0.0001513295304447128,0.0006095000302972929,0.10046143159971793,0.07183982879896994,0.028621602800747988,0.10046145910325688,0.07183982880275348,0.028621602802255345,0.3755115600432318,0.3755115600432318,0.14960706143811053,0.0,3.410605131648481e-13,5.691317335390579,3.410605131648481e-13,3.410605131648481e-13,5.67214157011432,3.410605131648481e-13,24035.96371142726,20430.56915471317,0.85,1.0774569146299284,0.6735851159334962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748124604819715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43506850907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.566670128095,1556.5466333330348,0.3755115600432318,0.14960706143811053,6.112874298809886,4.623701537066087
1374.0,-30.25279164758861,3.226347968728454,34.97582740150434,23.750742233265214,4.5832738082088955,-26.769220176957937,-40.31660413658244,1.0997023375782038,-5.4612463714019555,-5.461246371402378,39.949258957813974,42473.872939982786,25467.305773060798,25467.305773060798,67941.17871304358,77594.46616934842,77594.46616934842,25467.305773060798,103061.77194240922,103061.77194240922,103061.77194240922,127097.23853707674,91696.79112434144,56576.473146255375,39022.57553120674,24035.466594667516,0.0,63058.04212587426,20430.146605467387,1556.474524418349,0.0,0.8847378199281604,2.9259827864700942,0.0014959135982669303,348324.7619146743,1552346.5842307538,4.4566070344749615,1552346.5842307538,4.4566070344749615,0.85,0.10045777966113283,4.027634451161993,1.2680561284115544,1.0,0.0,4.0276344511617985,1.2866089814722508,1.286901556831922,3.1304261894341985,19351.873513050192,1973.3419172755418,4632.441516551485,4632.441516551485,5.4975989836174675,3.226347968728454,-2.256912629974671,5.483260598703125,4.621447823446129,4.621447823446129,1.3204136638417512,0.0,0.0,0.00022738853288267752,1.0001057641801105,0.00022736448586424383,199.1311783328535,0.0,4.81605531863775e-06,13.648700773019383,0.0012028828557059767,7.60767261399955e-05,0.00015131180674268202,0.0006094286457043916,0.1004577796560452,0.0718395416944583,0.028618237961586898,0.10045779370038037,0.07183954169809655,0.02861823796303628,0.37551237273433175,0.37551237273433175,0.14959039477144387,0.0,3.979039320256561e-13,5.686258806045885,3.979039320256561e-13,3.979039320256561e-13,5.6672809885014885,3.979039320256561e-13,24035.466594667516,20430.146605467387,0.85,1.0774387599510586,0.6735678988446537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274801203491596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35330301141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.53788233545,1556.474524418349,0.37551237273433175,0.14959039477144387,6.112874298809886,4.621447823446129
1375.0,-30.253799744978615,3.228705156770509,34.97573994260811,23.75096931299197,4.583777234171449,-26.77007726295718,-40.31735183726994,1.1000547521499897,-5.460596546983481,-5.460596546983904,39.9491074084711,42472.61717957386,25467.13743495353,25467.13743495353,67939.7546145274,77593.34394983355,77593.34394983355,25467.13743495353,103060.48138478708,103060.48138478708,103060.48138478708,127095.44198774941,91696.27960723618,56575.82645326881,39022.72572663041,24034.960602962325,0.0,63057.68632959273,20429.716512517974,1556.4021410585003,0.0,0.8847417374598313,2.9259992941628417,0.0014959135982669303,348333.61876344576,1552340.0568198266,4.456474980309106,1552340.0568198266,4.456474980309106,0.85,0.10045412443174377,4.027634451161993,1.2680542085273196,1.0,0.0,4.027634451163348,1.2866073778919458,1.2868999219462802,3.1304300910827276,19351.765561461052,1973.3309092769757,4632.441516551485,4632.441516551485,5.497562644657402,3.228705156770509,-2.257189292374431,5.48589444914494,4.61919847229469,4.61919847229469,1.3197709920841973,0.0,0.0,0.00022736448586424383,1.0001051469887177,0.00022734058168666618,199.1320124420727,0.0,4.788511116091941e-06,13.570640503004562,0.0012076713668220686,7.607027184088214e-05,0.0001512942140233617,0.0006093577886619675,0.10045412442665026,0.07183925174592216,0.028614872680728102,0.10045413347359418,0.07183925174956476,0.02861487268217901,0.37551317688132174,0.37551317688132174,0.1495737281047772,0.0,3.979039320256561e-13,5.681206573411885,3.979039320256561e-13,3.979039320256561e-13,5.66225546395799,3.979039320256561e-13,24034.960602962325,20429.716512517974,0.85,1.0774222552254273,0.6735517849097109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747899396830424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.2752427414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.50917549099,1556.4021410585003,0.37551317688132174,0.1495737281047772,6.112874298809886,4.61919847229469
1376.0,-30.254801940591005,3.2310636359372875,34.97565328613461,23.751202260050945,4.584276211571215,-26.770929481531457,-40.31809122590346,1.1004037525117158,-5.459948479800175,-5.459948479800602,39.94895586235812,42471.35239880192,25466.98249998675,25466.98249998675,67938.33489878867,77592.26348948419,77592.26348948419,25466.98249998675,103059.24598947095,103059.24598947095,103059.24598947095,127093.711476411,91695.80566566474,56575.166563173545,39022.93233610132,24034.465486940055,0.0,63057.39782304138,20429.295663899047,1556.3297841490405,0.0,0.8847456457790236,2.926014293997266,0.0014959135982669303,348342.45183789654,1552333.529568759,4.456343237462047,1552333.529568759,4.456343237462047,0.85,0.10045046835367494,4.027634451161993,1.2680522562237462,1.0,0.0,4.027634451162887,1.2866057900376504,1.28689830297409,3.1304339544781086,19351.665539887446,1973.3207099149504,4632.441516551485,4632.441516551485,5.497529199018375,3.2310636359372875,-2.2574649480485376,5.4885285839858255,4.616953470635258,4.616953470635258,1.3191295630386453,0.0,0.0,0.00022734058168666618,1.0001045322485531,0.00022731681974836392,199.13284167423478,0.0,4.760086986811023e-06,13.490086520622437,0.0012124314538088797,7.606388979092867e-05,0.0001512766918957375,0.0006092872159370906,0.10045046834860646,0.07183896062633828,0.028611507722268184,0.10045042205402735,0.07183896062996306,0.028611507723711876,0.37551397120267127,0.37551397120267127,0.14955706143811054,0.0,3.979039320256561e-13,5.676207563351909,3.979039320256561e-13,3.979039320256561e-13,5.657465821426911,3.979039320256561e-13,24034.465486940055,20429.295663899047,0.85,1.0774046700982607,0.6735348090003604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747786693006233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19468875902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48055355169,1556.3297841490405,0.37551397120267127,0.14955706143811054,6.112874298809886,4.616953470635258
1377.0,-30.255798239823957,3.2334235044093886,34.97556746644273,23.751433111634128,4.584787586215541,-26.771775152588663,-40.318825794942654,1.1007644989804868,-5.459293494642509,-5.4592934946429,39.948806921852416,42470.09322877913,25466.81578334784,25466.81578334784,67936.90901212697,77591.12447131112,77591.12447131112,25466.81578334784,103057.94025465896,103057.94025465896,103057.94025465896,127091.89967548914,91695.27580588775,56574.514925375,39023.06764501417,24033.959420830193,0.0,63057.02706584436,20428.865507705665,1556.2573601809358,0.0,0.884749580215475,2.9260316448848815,0.0014959135982669303,348351.37938215747,1552327.114564159,4.456210615033004,1552327.114564159,4.456210615033004,0.85,0.1004468111551599,4.027634451161993,1.2680502901831647,1.0,0.0,4.027634451161282,1.2866041467882523,1.2868966287772952,3.130437952664905,19351.553717224317,1973.3093071766932,4632.441516551485,4632.441516551485,5.497493210082885,3.2334235044093886,-2.257734098742453,5.491157603151842,4.614712787111854,4.614712787111854,1.318489367746244,0.0,0.0,0.00022731681974836392,1.0001039180566778,0.00022729319988073625,199.1336660336985,0.0,4.731782297816156e-06,13.409871032010985,0.0012171632361066959,7.605754983164448e-05,0.00015125926991671945,0.0006092170465741901,0.10044681115000173,0.07183866824079742,0.028608142909204316,0.1004467898953167,0.0718386682444865,0.028608142910673397,0.37551475752418956,0.37551475752418956,0.14954039477144387,0.0,3.979039320256561e-13,5.671185676520054,3.979039320256561e-13,3.979039320256561e-13,5.6523657112818455,3.979039320256561e-13,24033.959420830193,20428.865507705665,0.85,1.0773883922752499,0.6735188004412532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274767392878591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.114473270405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.452016241423,1556.2573601809358,0.37551475752418956,0.14954039477144387,6.112874298809886,4.614712787111854
