time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-30.256788373370497,3.23578477731008,34.975482607437755,23.751683032047026,4.58531066350023,-26.77261410351983,-40.3195517725311,1.1011363936494283,-5.45863494370991,-5.45863494371024,39.948663263837126,42468.82505389096,25466.64725191709,25466.64725191709,67935.47230580806,77590.01529685079,77590.01529685079,25466.64725191709,103056.66254876788,103056.66254876788,103056.66254876788,127090.13381551174,91694.77803798311,56573.85645825996,39023.24619969239,24033.47126674386,0.0,63056.717466436254,20428.45057673228,1556.1855457414235,0.0,0.8847535136085175,2.9260487831122814,0.0014959135982669303,348360.3557095647,1552320.9271002659,4.456078028564388,1552320.9271002659,4.456078028564388,0.85,0.1004431585794292,4.027634451161993,1.2680483257910238,1.0,0.0,4.027634451162225,1.2866024509495073,1.2868949021620757,3.130442078817443,19351.448667293873,1973.2985950649686,4632.441516551485,4632.441516551485,5.497456829390296,3.23578477731008,-2.25799882675562,5.4937836040657,4.612476453494167,4.612476453494167,1.3178504152840476,0.0,0.0,0.00022729319988073625,1.0001032757585318,0.00022726972842714163,199.13448529752395,0.0,4.703510831928327e-06,13.329749697684878,0.0012218667469386243,7.60512845039856e-05,0.00015124191537675065,0.0006091471488311276,0.10044315857426588,0.07183837852710416,0.028604780047161712,0.10044318956810669,0.0718383785307971,0.028604780048632112,0.37551553272531196,0.37551553272531196,0.1495237281047772,0.0,3.410605131648481e-13,5.666177950434644,3.410605131648481e-13,3.410605131648481e-13,5.647421413099153,3.410605131648481e-13,24033.47126674386,20428.45057673228,0.85,1.077370897747233,0.6735019956675704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274756109947739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.03435193608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.42356364877,1556.1855457414235,0.37551553272531196,0.1495237281047772,6.112874298809886,4.612476453494167
1379.0,-30.257772714236868,3.238146928186657,34.97539853633851,23.75190679393711,4.585799217024762,-26.773451292772926,-40.3202812076546,1.1014777955606918,-5.4579955316658015,-5.457995531666172,39.94851649468974,42467.59628500973,25466.541894810616,25466.541894810616,67934.13817982035,77588.9399442852,77588.9399442852,25466.541894810616,103055.48183909582,103055.48183909582,103055.48183909582,127088.48456325286,91694.29777734143,56573.221184198046,39023.41843682598,24033.002724157042,0.0,63056.42116098302,20428.052315533485,1556.1143156469223,0.0,0.8847573593062346,2.92606164695524,0.0014959135982669303,348369.0713395972,1552314.6056567093,4.455948398884933,1552314.6056567093,4.455948398884933,0.85,0.10043950957944042,4.027634451161993,1.2680464493157344,1.0,0.0,4.027634451160564,1.2866008978596646,1.2868933185192424,3.1304458576565564,19351.34731213109,1973.2882597146927,4632.441516551485,4632.441516551485,5.497434086068853,3.238146928186657,-2.2582736650575095,5.496420593244166,4.610244476659891,4.610244476659891,1.3172127076171116,0.0,0.0,0.00022726972842714163,1.0001026723539521,0.00022724639650468535,199.13529977423875,0.0,4.673975830750395e-06,13.24604750434662,0.0012265407227693747,7.604498981773878e-05,0.00015122473860940285,0.0006090779670911981,0.10043950957452585,0.07183809072254937,0.028601418851976482,0.10043947019012416,0.07183809072606444,0.028601418853375988,0.3755162965412784,0.3755162965412784,0.14950706143811052,0.0,3.979039320256561e-13,5.661225681466135,3.979039320256561e-13,3.979039320256561e-13,5.642653844535118,3.979039320256561e-13,24033.002724157042,20428.052315533485,0.85,1.0773548027152464,0.6734856736729471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274744820435987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.95064974274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.395201365394,1556.1143156469223,0.3755162965412784,0.14950706143811052,6.112874298809886,4.610244476659891
1380.0,-30.258751429466653,3.240510407751588,34.975315231642455,23.752157168369763,4.586318080009343,-26.77428038688164,-40.32099806992335,1.1018470374242748,-5.457334887127502,-5.4573348871279235,39.94837067507533,42466.33967296333,25466.382452208338,25466.382452208338,67932.72212517167,77587.84976699302,77587.84976699302,25466.382452208338,103054.23221920137,103054.23221920137,103054.23221920137,127086.74308112123,91693.81269271518,56572.56811347613,39023.60508804338,24032.51086191986,0.0,63056.11594996325,20427.63423263188,1556.0418131694644,0.0,0.8847613112349646,2.9260781723685403,0.0014959135982669303,348378.07656308974,1552308.3251294324,4.455815189186614,1552308.3251294324,4.455815189186614,0.85,0.10043584836945524,4.027634451161993,1.2680444398662076,1.0,0.0,4.0276344511624815,1.286599213879418,1.2868916041358622,3.1304499549767866,19351.24493890499,1973.2778205508498,4632.441516551485,4632.441516551485,5.497399667371561,3.240510407751588,-2.2585330378369304,5.499043445588518,4.608016700136508,4.608016700136508,1.3165762000390022,0.0,0.0,0.00022724639650468535,1.0001020863598198,0.00022722320011531899,199.1361096019581,0.0,4.646209372639165e-06,13.167357362059395,0.0012311869321420137,7.603880409872386e-05,0.0001512075924059615,0.000609008908451511,0.10043584836424028,0.07183779366149697,0.02859805470274332,0.10043580634902316,0.07183779366522698,0.02859805470422825,0.3755170512750344,0.3755170512750344,0.14949039477144385,0.0,3.979039320256561e-13,5.656295228251054,3.979039320256561e-13,3.979039320256561e-13,5.637851592276093,3.979039320256561e-13,24032.51086191986,20427.63423263188,0.85,1.077337560389513,0.6734690050789289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747335268605482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.87195960045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.366922124258,1556.0418131694644,0.3755170512750344,0.14949039477144385,6.112874298809886,4.608016700136508
1381.0,-30.25972427659416,3.2428752891284556,34.97523299167693,23.75242479555311,4.586860350324489,-26.775101858366366,-40.321709972899384,1.1022379320967328,-5.456668288155697,-5.4566682881560595,39.948235077501906,42465.08790609863,25466.214234775827,25466.214234775827,67931.30214087447,77586.73454467535,77586.73454467535,25466.214234775827,103052.94877945117,103052.94877945117,103052.94877945117,127084.98654884279,91693.30966926765,56571.92692880343,39023.7586005158,24032.03776939162,0.0,63055.79636990742,20427.232103982875,1555.9706383732942,0.0,0.8847652563564823,2.92609631030296,0.0014959135982669303,348387.16313650756,1552302.484888054,4.455682209736929,1552302.484888054,4.455682209736929,0.8499999999999999,0.10043219896461532,4.027634451161993,1.2680425265757371,1.0,0.0,4.027634451162628,1.2865974280437737,1.2868897880484036,3.13045430013479,19351.138779834306,1973.2669953382967,4632.441516551485,4632.441516551485,5.497363354461423,3.2428752891284556,-2.258786468932884,5.501661758061339,4.6057932613522405,4.6057932613522405,1.3159409318149258,0.0,0.0,0.00022722320011531899,1.0001014750595714,0.00022720014496707382,199.1369145799536,0.0,4.619238735230666e-06,13.090922575643708,0.0012358061708772443,7.603266163326228e-05,0.0001511905384820567,0.0006089402214800646,0.10043219895939098,0.07183750451266423,0.02859469444672676,0.10043228268909819,0.07183750451640109,0.02859469444821423,0.3755177967649984,0.3755177967649984,0.1494737281047772,0.0,3.410605131648481e-13,5.651354859485252,3.410605131648481e-13,3.410605131648481e-13,5.632882971972833,3.410605131648481e-13,24032.03776939162,20427.232103982875,0.85,1.0773205010744076,0.6734525666281896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747222270667182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.795524814035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.338722772014,1555.9706383732942,0.3755177967649984,0.1494737281047772,6.112874298809886,4.6057932613522405
1382.0,-30.26069136160591,3.245240676411178,34.97515153627565,23.752644226793223,4.587340974366661,-26.775924307918785,-40.322421945724614,1.102573920679265,-5.456036333392433,-5.456036333392792,39.948093449119405,42463.8614134381,25466.153526073114,25466.153526073114,67930.01493951121,77585.67392921321,77585.67392921321,25466.153526073114,103051.82745528633,103051.82745528633,103051.82745528633,127083.42452561938,91692.83397045724,56571.28376530944,39023.944672386446,24031.59707033305,0.0,63055.54174271949,20426.85750978309,1555.9005203748611,0.0,0.884769044304551,2.9261070592345217,0.0014959135982669303,348395.7776380761,1552296.3849150634,4.455554528928979,1552296.3849150634,4.455554528928979,0.85,0.10042855713397224,4.027634451161993,1.26804060284514,1.0,0.0,4.027634451162898,1.2865958995009967,1.2868882294940847,3.1304580192771496,19351.038387409484,1973.2567581599715,4632.441516551485,4632.441516551485,5.497350249341261,3.245240676411178,-2.2590599449891138,5.504300621400292,4.6035741845805145,4.6035741845805145,1.315306909880147,0.0,0.0,0.00022720014496707382,1.000100874800917,0.00022717722850937503,199.13771479582024,0.0,4.5911310867256695e-06,13.011265499780547,0.00124039730196397,7.6026519023972e-05,0.00015117362594310182,0.0006088721039555134,0.10042855712920241,0.07183722013960718,0.028591336989595238,0.10042855570738422,0.07183722014301906,0.02859133699095318,0.3755185309714167,0.3755185309714167,0.14945706143811052,0.0,3.410605131648481e-13,5.646477284465448,3.410605131648481e-13,3.410605131648481e-13,5.628189480248238,3.410605131648481e-13,24031.59707033305,20426.85750978309,0.85,1.0773044376762417,0.6734358351356334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747109207051144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.715867738174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.310608353577,1555.9005203748611,0.3755185309714167,0.14945706143811052,6.112874298809886,4.6035741845805145
1383.0,-30.261652632549144,3.2476075389746994,34.97507089913381,23.752916568797104,4.587885216253359,-26.776735161765444,-40.323120856750734,1.1029677454695845,-5.455361784776414,-5.455361784776797,39.94795437130928,42462.60576629839,25465.976492377424,25465.976492377424,67928.58225867581,77584.56996324511,77584.56996324511,25465.976492377424,103050.54645562253,103050.54645562253,103050.54645562253,127081.65449653818,91692.3383301419,56570.63484268709,39024.11498606089,24031.10804091564,0.0,63055.22302697653,20426.441834778292,1555.8280433308519,0.0,0.8847730430827946,2.9261257202813713,0.0014959135982669303,348404.97294296284,1552290.3948135485,4.455419742437698,1552290.3948135485,4.455419742437698,0.85,0.1004248937093749,4.027634451161993,1.268038601088338,1.0,0.0,4.027634451163151,1.2865940993499767,1.2868863994483346,3.1304623992888407,19350.933786489724,1973.2460918345944,4632.441516551485,4632.441516551485,5.497312033274191,3.2476075389746994,-2.2593044364031405,5.5069119753778395,4.601359201892683,4.601359201892683,1.3146740576836238,0.0,0.0,0.00022717722850937503,1.0001002691089182,0.00022715445193489272,199.13851020646754,0.0,4.563531017351366e-06,12.933046903173771,0.0012449608329813213,7.602048955281062e-05,0.0001511567389565644,0.000608804089346759,0.10042489370400283,0.07183691982806305,0.028587973875939785,0.10042497186117208,0.07183691983190585,0.02858797387746904,0.37551925666690644,0.37551925666690644,0.14944039477144386,0.0,3.979039320256561e-13,5.641588432136302,3.979039320256561e-13,3.979039320256561e-13,5.623337747685753,3.979039320256561e-13,24031.10804091564,20426.441834778292,0.85,1.077287161915427,0.6734193255986403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274699612059163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.637649141565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.282576941287,1555.8280433308519,0.37551925666690644,0.14944039477144386,6.112874298809886,4.601359201892683
1384.0,-30.262608151890163,3.249975001265962,34.97499114050832,23.75314860781657,4.588384854883414,-26.777545299258204,-40.3238233300857,1.1033220022513124,-5.454720929448854,-5.454720929449248,39.94781868509572,42461.38999433755,25465.9045250485,25465.9045250485,67927.29451938605,77583.48323357277,77583.48323357277,25465.9045250485,103049.38775862128,103049.38775862128,103049.38775862128,127080.05835238614,91691.839545851,56570.005432349164,39024.26012611316,24030.670593764873,0.0,63054.93071987803,20426.07000470014,1555.7582319432647,0.0,0.8847768550557114,2.92613828249571,0.0014959135982669303,348413.70912453363,1552284.5508054306,4.455291253337557,1552284.5508054306,4.455291253337557,0.85,0.10042125302876292,4.027634451161993,1.2680367399984975,1.0,0.0,4.027634451161238,1.2865924845384877,1.286884754964283,3.130466328354733,19350.828522059102,1973.235357849939,4632.441516551485,4632.441516551485,5.497296497766907,3.249975001265962,-2.2595683186634155,5.509543319929378,4.59914860656003,4.59914860656003,1.3140424590171516,0.0,0.0,0.00022715445193489272,1.0000996699191154,0.00022713181372539017,199.13930086348236,0.0,4.535693110014331e-06,12.854154273780615,0.0012494965260913358,7.601442979529764e-05,0.00015114002213959508,0.0006087367601188195,0.1004212530239107,0.07183663517385608,0.02858461785005461,0.10042132947598667,0.07183663517732716,0.028584617851435765,0.3755199716177799,0.3755199716177799,0.1494237281047772,0.0,3.979039320256561e-13,5.636724995702025,3.979039320256561e-13,3.979039320256561e-13,5.618510745627532,3.979039320256561e-13,24030.670593764873,20426.07000470014,0.85,1.0772717334533841,0.6734031662483712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746882964945527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.558756512175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.254629768006,1555.7582319432647,0.3755199716177799,0.1494237281047772,6.112874298809886,4.59914860656003
1385.0,-30.263557854976362,3.252342923499721,34.974911840024184,23.75336856292563,4.588860078480695,-26.778352642598534,-40.32452538432551,1.103654866102896,-5.4540839424231535,-5.45408394242355,39.9476725118569,42460.1974432655,25465.8493319489,25465.8493319489,67926.0467752144,77582.44677280718,77582.44677280718,25465.8493319489,103048.29610475607,103048.29610475607,103048.29610475607,127078.51340549567,91691.37879984637,56569.38699518126,39024.435338516785,24030.2173007396,0.0,63054.65263925638,20425.68470562866,1555.6867474562189,0.0,0.884780685378008,2.926148555809047,0.0014959135982669303,348422.3927435953,1552278.2551395153,4.455162146486491,1552278.2551395153,4.455162146486491,0.85,0.10041759523039175,4.027634451161993,1.26803486682009,1.0,0.0,4.0276344511617355,1.2865909698045084,1.2868832107585748,3.130470013926783,19350.731285304206,1973.2254424603923,4632.441516551485,4632.441516551485,5.49728458329386,3.252342923499721,-2.2598329554698546,5.512175878969575,4.596942136916186,4.596942136916186,1.3134120391189104,0.0,0.0,0.00022713181372539017,1.0000990639712972,0.00022710931537469055,199.14008671326636,0.0,4.508157213138208e-06,12.776117542033681,0.001254004683304474,7.600837409924821e-05,0.00015112343962614196,0.0006086699718163489,0.10041759522552109,0.07183633768488851,0.028581257540632576,0.10041750255423747,0.07183633768837287,0.028581257542018873,0.3755206762556231,0.3755206762556231,0.14940706143811053,0.0,3.979039320256561e-13,5.631936716855705,3.979039320256561e-13,3.979039320256561e-13,5.614015494737544,3.979039320256561e-13,24030.2173007396,20425.68470562866,0.85,1.0772566960891512,0.6733872230838482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746769781973177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.480719780426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.226765776122,1555.6867474562189,0.3755206762556231,0.14940706143811053,6.112874298809886,4.596942136916186
1386.0,-30.264501751523017,3.254712069256149,34.974833230950054,23.753631545137637,4.589395312633481,-26.779148757877643,-40.325210604909785,1.1040423189877555,-5.453413019499976,-5.453413019500362,39.94753404923173,42458.96025171316,25465.70250922872,25465.70250922872,67924.66276094188,77581.34130339307,77581.34130339307,25465.70250922872,103047.04381262179,103047.04381262179,103047.04381262179,127076.77938572003,91690.87099639524,56568.74587180036,39024.583471772086,24029.735573098238,0.0,63054.319044870324,20425.2752371335,1555.614391973106,0.0,0.8847846628128384,2.926166072246279,0.0014959135982669303,348431.5391718421,1552272.2915867097,4.455028081775192,1552272.2915867097,4.455028081775192,0.85,0.10041392960894656,4.027634451161993,1.2680329211102803,1.0,0.0,4.0276344511636895,1.2865891986951528,1.286881410299281,3.13047432330909,19350.624117452036,1973.2145143807556,4632.441516551485,4632.441516551485,5.497252888836486,3.254712069256149,-2.2600741516578995,5.514786220914049,4.594739751792147,4.594739751792147,1.3127827862263277,0.0,0.0,0.00022710931537469055,1.0000984590231357,0.0002270869566147754,199.14086776375783,0.0,4.480323509228296e-06,12.697236825152991,0.0012584850068137023,7.600246403508111e-05,0.00015110685133960946,0.0006086031602620248,0.1004139296036339,0.07183603419362136,0.02857789541001255,0.10041388459079585,0.07183603419742203,0.028577895411524525,0.37552137396031143,0.37552137396031143,0.14939039477144386,0.0,3.979039320256561e-13,5.627125403983825,3.979039320256561e-13,3.979039320256561e-13,5.609177530829413,3.979039320256561e-13,24029.735573098238,20425.2752371335,0.85,1.077240445854403,0.6733711646540624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746656578358186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40183906355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.198986452566,1555.614391973106,0.37552137396031143,0.14939039477144386,6.112874298809886,4.594739751792147
1387.0,-30.265439997753447,3.257081658077392,34.974755397548336,23.753863654006295,4.5898922360847925,-26.7799436185468,-40.325899387802906,1.1043958568777927,-5.452772102771178,-5.45277210277155,39.947399423688445,42457.762170242626,25465.649341450662,25465.649341450662,67923.4115116933,77580.26613923097,77580.26613923097,25465.649341450662,103045.91548068164,103045.91548068164,103045.91548068164,127075.22066008426,91690.37570693629,56568.12611002529,39024.721774345555,24029.30517940263,0.0,63054.02695374818,20424.909402492234,1555.5445558531358,0.0,0.8847884708926251,2.9261778256958895,0.0014959135982669303,348440.2767134988,1552266.493312728,4.4548997261561185,1552266.493312728,4.4548997261561185,0.85,0.1004102854889722,4.027634451161993,1.2680309836426757,1.0,0.0,4.027634451162097,1.2865875864048126,1.286879768874755,3.1304782462705463,19350.519590577707,1973.203855605911,4632.441516551485,4632.441516551485,5.497241411567347,3.257081658077392,-2.260332515050183,5.517414173127575,4.592541682301169,4.592541682301169,1.3121547663717625,0.0,0.0,0.0002270869566147754,1.000097870358114,0.0002270647337079723,199.1416441441291,0.0,4.452542851626785e-06,12.618506441510307,0.001262937549665329,7.599652367401874e-05,0.00015109043294075664,0.0006085370329531723,0.10041028548412372,0.07183574550562609,0.028574539978497626,0.10041021218668482,0.07183574550909483,0.028574539979877366,0.37552206152889245,0.37552206152889245,0.1493737281047772,0.0,3.979039320256561e-13,5.62234041633161,3.979039320256561e-13,3.979039320256561e-13,5.604439755966212,3.979039320256561e-13,24029.30517940263,20424.909402492234,0.85,1.077225591975544,0.6733552831032747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274654331759729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.323108679906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.171291796581,1555.5445558531358,0.37552206152889245,0.1493737281047772,6.112874298809886,4.592541682301169
1388.0,-30.266372760361932,3.2594522359178075,34.97467833433095,23.75413201460617,4.590425449537046,-26.780729913799394,-40.32657549306748,1.1047826029746113,-5.452106392679752,-5.452106392680172,39.947266189641866,42456.53535008771,25465.530659150205,25465.530659150205,67922.06600923791,77579.19068535205,77579.19068535205,25465.530659150205,103044.72134450225,103044.72134450225,103044.72134450225,127073.57274296558,91689.89260708734,56567.49013449782,39024.89163621058,24028.851398463332,0.0,63053.74303467391,20424.523688693833,1555.4732977325405,0.0,0.8847924019729396,2.9261935248359405,0.0014959135982669303,348449.35244226287,1552260.754986126,4.454767225441556,1552260.754986126,4.454767225441556,0.85,0.10040662774408594,4.027634451161993,1.2680290494719526,1.0,0.0,4.027634451161798,1.2865858180511283,1.2868779715263146,3.130482548970501,19350.417636222963,1973.1934591550594,4632.441516551485,4632.441516551485,5.497215791751094,3.2594522359178075,-2.260573295943703,5.52002553186151,4.590347695044337,4.590347695044337,1.3115279128698105,0.0,0.0,0.0002270647337079723,1.0000972990691015,0.00022704264267019416,199.1424159922212,0.0,4.4255061984290926e-06,12.541884566348049,0.0012673630558637581,7.599069306781022e-05,0.0001510740406401621,0.0006084710107585638,0.10040662773889036,0.07183544651298551,0.028571181225904844,0.10040659726706383,0.07183544651670268,0.028571181227383266,0.375522739378109,0.375522739378109,0.14935706143811053,0.0,3.979039320256561e-13,5.617565307924451,3.979039320256561e-13,3.979039320256561e-13,5.599751963230119,3.979039320256561e-13,24028.851398463332,20424.523688693833,0.85,1.0772091035402427,0.6733388583567579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746430037002823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24648680475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.143678872048,1555.4732977325405,0.375522739378109,0.14935706143811053,6.112874298809886,4.590347695044337
1389.0,-30.267299850058862,3.2618233171775697,34.974602087430675,23.75438808174806,4.590935988890851,-26.781513370400965,-40.3272511443123,1.1051495092329047,-5.451458576964114,-5.451458576964475,39.94713583965725,42455.3311138074,25465.470248828497,25465.470248828497,67920.80136263589,77578.1573422037,77578.1573422037,25465.470248828497,103043.6275910322,103043.6275910322,103043.6275910322,127072.0623743101,91689.44014761374,56566.865221580585,39025.08325114795,24028.434783277895,0.0,63053.51803442585,20424.16956578621,1555.403609703861,0.0,0.8847962298343967,2.926205164503284,0.0014959135982669303,348458.1843924127,1552255.140890207,4.454638204571916,1552255.140890207,4.454638204571916,0.85,0.10040298299145586,4.027634451161993,1.2680271664028995,1.0,0.0,4.027634451161894,1.2865841425022715,1.2868762671735212,3.1304866258717174,19350.322148274092,1973.1837220940988,4632.441516551485,4632.441516551485,5.497202751042108,3.2618233171775697,-2.2608235953726354,5.522646912550205,4.5881579554563245,4.5881579554563245,1.3109022729875213,0.0,0.0,0.00022704264267019416,1.0000967080207903,0.00022702068794878418,199.14318315130464,0.0,4.399262634914253e-06,12.467510307346993,0.0012717623184986724,7.598486679017343e-05,0.00015105777588002073,0.0006084055022502786,0.1004029829865407,0.07183515622445885,0.02856782676208185,0.10040293261316224,0.07183515622797544,0.028567826763480415,0.3755234068611831,0.3755234068611831,0.14934039477144387,0.0,3.410605131648481e-13,5.612853178352509,3.410605131648481e-13,3.410605131648481e-13,5.595257055659033,3.410605131648481e-13,24028.434783277895,20424.16956578621,0.85,1.077192890736923,0.6733221624624928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746316710475993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.17211254574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.116144527867,1555.403609703861,0.3755234068611831,0.14934039477144387,6.112874298809886,4.5881579554563245
1390.0,-30.268221269076278,3.264195432210819,34.97452676557677,23.75467432374137,4.591487541714755,-26.78228762100781,-40.327917819935806,1.1055538936460756,-5.450786522227361,-5.450786522227703,39.94701028921832,42454.114230201,25465.346196010123,25465.346196010123,67919.46042621112,77577.0802466494,77577.0802466494,25465.346196010123,103042.42644265953,103042.42644265953,103042.42644265953,127070.42306819947,91688.95825103247,56566.24197765315,39025.24030375479,24027.996625539934,0.0,63053.236929294726,20423.797131708943,1555.3331281644334,0.0,0.8848001653242952,2.926221773018789,0.0014959135982669303,348467.3469893007,1552249.733522364,4.45450555678614,1552249.733522364,4.45450555678614,0.85,0.10039933096757082,4.027634451161993,1.2680252173962074,1.0,0.0,4.027634451162553,1.2865822908592022,1.2868743868620018,3.130491131253072,19350.220447859356,1973.1733515379215,4632.441516551485,4632.441516551485,5.497175971898122,3.264195432210819,-2.2610566126068203,5.525252044817639,4.585972318696216,4.585972318696216,1.310277805341776,0.0,0.0,0.00022702068794878418,1.0000961171921878,0.00022699886945482239,199.14394562313055,0.0,4.372133106783594e-06,12.390625224624706,0.0012761344516054559,7.597911831596954e-05,0.00015104156963281464,0.0006083402294107073,0.10039933096233929,0.07183486028936521,0.028564470672974074,0.10039939936076664,0.07183486029310834,0.028564470674462484,0.3755240666886536,0.3755240666886536,0.14932372810477718,0.0,3.410605131648481e-13,5.608133573579551,3.410605131648481e-13,3.410605131648481e-13,5.590554277117178,3.410605131648481e-13,24027.996625539934,20423.797131708943,0.85,1.0771764263644892,0.6733058649757707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746203361232282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.09522746302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.088692738926,1555.3331281644334,0.3755240666886536,0.14932372810477718,6.112874298809886,4.585972318696216
1391.0,-30.269137074012274,3.266567766855607,34.9744522719692,23.754910414014034,4.59199036489769,-26.783061691469495,-40.32858442571012,1.1059149823549623,-5.450146120570537,-5.450146120570898,39.94688376942172,42452.92128285117,25465.31984262545,25465.31984262545,67918.24112547662,77575.99717324809,77575.99717324809,25465.31984262545,103041.31701587354,103041.31701587354,103041.31701587354,127068.90721548733,91688.44838226258,56565.620691390686,39025.36410096876,24027.59019961378,0.0,63052.95430058254,20423.45166967171,1555.264409731104,0.0,0.8848039405893695,2.9262330778900654,0.0014959135982669303,348476.0782133974,1552244.2844193785,4.454378310205918,1552244.2844193785,4.454378310205918,0.8499999999999999,0.10039569349951949,4.027634451161993,1.26802329256665,1.0,0.0,4.027634451162458,1.2865806420472952,1.2868727096030477,3.1304951431205628,19350.1128441382,1973.1623790120173,4632.441516551485,4632.441516551485,5.497170283022271,3.266567766855607,-2.261307960862789,5.527875727718396,4.583790945593209,4.583790945593209,1.309654555883774,0.0,0.0,0.00022699886945482239,1.0000955322548768,0.00022697718581245614,199.14470345443894,0.0,4.345020975106203e-06,12.313789443450979,0.001280479472580562,7.597337084608186e-05,0.00015102549860874053,0.000608275501200481,0.10039569349474205,0.07183457421357327,0.028561119281168782,0.10039577969166327,0.07183457421699159,0.028561119282527896,0.37552471679672605,0.37552471679672605,0.1493070614381105,0.0,3.410605131648481e-13,5.603414131549243,3.410605131648481e-13,3.410605131648481e-13,5.585774246437779,3.410605131648481e-13,24027.59019961378,20423.45166967171,0.85,1.0771619169769675,0.6732899632342676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746089963919376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01839168184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.061323649608,1555.264409731104,0.37552471679672605,0.1493070614381105,6.112874298809886,4.583790945593209
1392.0,-30.27004731323871,3.2689404734617873,34.974378305702196,23.755151882674568,4.592491479818629,-26.78383092266246,-40.32924649128688,1.106275089242346,-5.449497718635939,-5.449497718636358,39.946750141777244,42451.733561817644,25465.275207258408,25465.275207258408,67917.00876907606,77574.94302675554,77574.94302675554,25465.275207258408,103040.21823401396,103040.21823401396,103040.21823401396,127067.3783799506,91687.96450307583,56565.001707628304,39025.51421716391,24027.16014593665,0.0,63052.67436310056,20423.086124046153,1555.193853850621,0.0,0.8848077831790353,2.926244660577362,0.0014959135982669303,348484.9186881226,1552238.5292029611,4.454248795174235,1552238.5292029611,4.454248795174235,0.85,0.1003920376499746,4.027634451161993,1.2680213842215018,1.0,0.0,4.0276344511625295,1.2865789975667539,1.2868710368500205,3.130499144459274,19350.010725310454,1973.1519657895872,4632.441516551485,4632.441516551485,5.497160647635214,3.2689404734617873,-2.261552612764281,5.530493086226068,4.581613592264738,4.581613592264738,1.309032454932782,0.0,0.0,0.00022697718581245614,1.000094952350922,0.00022695563584127802,199.14545668516433,0.0,4.318182528838322e-06,12.237729286727804,0.0012847976551094004,7.59676629196326e-05,0.00015100952289282354,0.0006082111568566717,0.10039203764502086,0.0718342743644307,0.02855776328059017,0.1003920585114201,0.07183427436797529,0.02855776328199931,0.3755253559927499,0.3755253559927499,0.14929039477144385,0.0,3.979039320256561e-13,5.598723813333777,3.979039320256561e-13,3.979039320256561e-13,5.5812157679949905,3.979039320256561e-13,24027.16014593665,20423.086124046153,0.85,1.0771471544246216,0.6732741155014526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745976557458683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.942331525126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.034036315088,1555.193853850621,0.3755253559927499,0.14929039477144385,6.112874298809886,4.581613592264738
1393.0,-30.270951999471823,3.271313795412676,34.97430500128228,23.755421011615567,4.593016802566942,-26.78459273460332,-40.32990363249553,1.1066575376981629,-5.4488372841509545,-5.448837284151292,39.94662148654714,42450.54944710682,25465.201365893277,25465.201365893277,67915.75081300011,77573.90268354394,77573.90268354394,25465.201365893277,103039.10404943721,103039.10404943721,103039.10404943721,127065.8383960635,91687.5019856686,56564.39389252965,39025.67565904327,24026.73434662628,0.0,63052.410005669546,20422.724194632337,1555.1233409985293,0.0,0.8848116696414183,2.926257866261508,0.0014959135982669303,348493.923398675,1552232.9881589757,4.454117802172494,1552232.9881589757,4.454117802172494,0.85,0.10038838128535459,4.027634451161993,1.26801951983478,1.0,0.0,4.027634451162064,1.286577248006613,1.2868692591656026,3.1305034014881716,19349.913114715226,1973.142012278936,4632.441516551485,4632.441516551485,5.497144707581817,3.271313795412676,-2.2617878794626023,5.533101674875278,4.579440305035695,4.579440305035695,1.3084115157244844,0.0,0.0,0.00022695563584127802,1.0000943737608967,0.00022693421920553543,199.14620532573707,0.0,4.291578851817792e-06,12.162334466051622,0.0012890892339612182,7.596199784018129e-05,0.00015099363800109673,0.0006081471783194999,0.10038838128027555,0.07183397356950012,0.028554407710775425,0.10038840069295729,0.07183397357313448,0.02855440771222011,0.37552598507968493,0.37552598507968493,0.14927372810477718,0.0,3.410605131648481e-13,5.59407220369809,3.410605131648481e-13,3.410605131648481e-13,5.576742118884738,3.410605131648481e-13,24026.73434662628,20422.724194632337,0.85,1.077131719578891,0.6732581584635663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745863134567703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86693670445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.006829953452,1555.1233409985293,0.37552598507968493,0.14927372810477718,6.112874298809886,4.579440305035695
1394.0,-30.27185116018909,3.2736872845871554,34.97423232897234,23.755662340577715,4.593517394935477,-26.78535204591142,-40.33055658275259,1.1070182806577555,-5.4481936135232445,-5.448193613523626,39.94649328886669,42449.37180700968,25465.18129906255,25465.18129906255,67914.55310607223,77572.8502365565,77572.8502365565,25465.18129906255,103038.03153561904,103038.03153561904,103038.03153561904,127064.35823671891,91687.015122485,56563.780317884324,39025.8164495563,24026.326701099864,0.0,63052.143150656164,20422.377695934883,1555.0539131979212,0.0,0.8848154676439123,2.9262684331105393,0.0014959135982669303,348502.69971777685,1552227.4668360362,4.453989791450842,1552227.4668360362,4.453989791450842,0.85,0.10038473353818662,4.027634451161993,1.2680176010495057,1.0,0.0,4.0276344511615925,1.2865755999989517,1.2868675832283416,3.1305074114302145,19349.810366138838,1973.1315348400155,4632.441516551485,4632.441516551485,5.497140375777378,3.2736872845871554,-2.2620321387199347,5.53571942330709,4.57727115794665,4.57727115794665,1.3077917594133286,0.0,0.0,0.00022693421920553543,1.0000937980248286,0.00022691293522040368,199.14694939880386,0.0,4.26504173898123e-06,12.087128288272806,0.0012933542757001995,7.595636927693858e-05,0.00015097784992859685,0.0006080835897347819,0.10038473353334534,0.07183367843183773,0.028551055101507607,0.10038471228129503,0.07183367843530206,0.028551055102884564,0.37552660530079063,0.37552660530079063,0.14925706143811052,0.0,3.979039320256561e-13,5.589444611671354,3.979039320256561e-13,3.979039320256561e-13,5.572178118257511,3.979039320256561e-13,24026.326701099864,20422.377695934883,0.85,1.0771172828146043,0.673242330646582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274574968361268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79173052667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.979704495474,1555.0539131979212,0.37552660530079063,0.14925706143811052,6.112874298809886,4.57727115794665
1395.0,-30.272744756356115,3.2760612289210633,34.974160257316754,23.755926929321163,4.594036923549257,-26.786104454500904,-40.33120087170971,1.107396621693948,-5.44753627160344,-5.447536271603825,39.94636543921664,42448.182464200574,25465.126679931007,25465.126679931007,67913.30914413158,77571.81503141459,77571.81503141459,25465.126679931007,103036.9417113456,103036.9417113456,103036.9417113456,127062.85022756558,91686.55092178677,56563.16045098033,39025.98941200715,24025.90851621998,0.0,63051.89792822713,20422.022238786984,1554.9836074248703,0.0,0.8848193349465213,2.92628070345437,0.0014959135982669303,348511.662621282,1552221.9605171396,4.453859445742269,1552221.9605171396,4.453859445742269,0.85,0.10038107694884149,4.027634451161993,1.2680157146835707,1.0,0.0,4.027634451162661,1.2865738691666606,1.2868658246184004,3.130511622912699,19349.712400298522,1973.1215451044468,4632.441516551485,4632.441516551485,5.497128585206175,3.2760612289210633,-2.262266061010309,5.538327289931372,4.575106016839972,4.575106016839972,1.3071731476685635,0.0,0.0,0.00022691293522040368,1.0000932182041682,0.0002268917847756864,199.14768887197204,0.0,4.23864071003717e-06,12.012307772245341,0.0012975929164102367,7.59508157538282e-05,0.00015096211946657548,0.0006080202331840119,0.10038107694380854,0.07183337646439376,0.02854770047941478,0.10038103342237613,0.0718333764679954,0.02854770048084609,0.375527216785228,0.375527216785228,0.14924039477144385,0.0,3.979039320256561e-13,5.584850185268124,3.979039320256561e-13,3.979039320256561e-13,5.567742645372789,3.979039320256561e-13,24025.90851621998,20422.022238786984,0.85,1.0771017427808163,0.6732260861127438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745636226015513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71691001064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.952659575789,1554.9836074248703,0.375527216785228,0.14924039477144385,6.112874298809886,4.575106016839972
1396.0,-30.273632837509055,3.2784356580832363,34.974088968526516,23.7561997253448,4.594570234164223,-26.786850520731385,-40.3318404109217,1.10778791738656,-5.446875763470189,-5.4468757634705804,39.94624409806419,42446.99721685794,25465.068500539135,25465.068500539135,67912.06571739708,77570.75737924107,77570.75737924107,25465.068500539135,103035.8258797802,103035.8258797802,103035.8258797802,127061.3275446345,91686.06762678518,56562.548046080345,39026.132867449815,24025.501664854306,0.0,63051.63453230412,20421.67641512616,1554.9141745524323,0.0,0.8848231946460436,2.9262940330531264,0.0014959135982669303,348520.6688786191,1552216.7345244614,4.453729357053022,1552216.7345244614,4.453729357053022,0.85,0.10037742781927822,4.027634451161993,1.268013795348816,1.0,0.0,4.027634451161494,1.2865720772913474,1.286864005123478,3.130515982937756,19349.61040475838,1973.1111444538533,4632.441516551485,4632.441516551485,5.497116026085533,3.2784356580832363,-2.2624962337335535,5.54093189181679,4.572944968855013,4.572944968855013,1.3065557053871466,0.0,0.0,0.0002268917847756864,1.000092643538889,0.00022687076666499207,199.14842378614367,0.0,4.2120621840628125e-06,11.93698422963401,0.0013018049785942995,7.594530354298197e-05,0.0001509464812327044,0.0006079572480945175,0.10037742781425181,0.0718330793699752,0.028544348444276616,0.10037744631139557,0.07183307937357226,0.028544348445705952,0.37552782020731723,0.37552782020731723,0.1492237281047772,0.0,3.979039320256561e-13,5.580258330118966,3.979039320256561e-13,3.979039320256561e-13,5.563167090803859,3.979039320256561e-13,24025.501664854306,20421.67641512616,0.85,1.0770865215651586,0.6732101004472847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745522748012714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64158646803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.925696160568,1554.9141745524323,0.37552782020731723,0.1492237281047772,6.112874298809886,4.572944968855013
1397.0,-30.27451542544645,3.280810261856919,34.97401841644515,23.756464628409617,4.5950865625001125,-26.787593340654833,-40.33247946118934,1.1081644777083826,-5.446226361000754,-5.44622636100117,39.946122978256525,42445.83352606957,25465.047547158163,25465.047547158163,67910.88107322773,77569.7364400323,77569.7364400323,25465.047547158163,103034.78398719046,103034.78398719046,103034.78398719046,127059.89933094854,91685.61195215043,56561.948111423786,39026.29315636294,24025.11534375808,0.0,63051.40850012102,20421.348042194368,1554.845411473512,0.0,0.8848269960118639,2.926304512226086,0.0014959135982669303,348529.5238845266,1552211.5180780545,4.453601235206481,1552211.5180780545,4.453601235206481,0.85,0.10037378360472643,4.027634451161993,1.2680118913995106,1.0,0.0,4.0276344511612665,1.2865703542724807,1.2868622546709663,3.130520175431453,19349.51423827549,1973.1013382016786,4632.441516551485,4632.441516551485,5.497111502902476,3.280810261856919,-2.26273182255654,5.543542084413459,4.57078802370047,4.57078802370047,1.3059394353429916,0.0,0.0,0.00022687076666499207,1.000092071135506,0.0002268498803389199,199.1491541592686,0.0,4.185723615736315e-06,11.862340726996717,0.0013059907022100357,7.593979591583078e-05,0.0001509309707491613,0.0006078947775366451,0.10037378359984886,0.07183278525758859,0.028540998342260274,0.1003737979749204,0.07183278526107924,0.0285409983436472,0.3755284142725664,0.3755284142725664,0.14920706143811052,0.0,3.979039320256561e-13,5.575711782244184,3.979039320256561e-13,3.979039320256561e-13,5.558780217737478,3.979039320256561e-13,24025.11534375808,20421.348042194368,0.85,1.077071594254669,0.6731940576075807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745409248186763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.56694296539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.898813442927,1554.845411473512,0.3755284142725664,0.14920706143811052,6.112874298809886,4.57078802370047
1398.0,-30.27539253775095,3.2831849441361967,34.97394842283138,23.756710078474157,4.595591949645915,-26.788332325840333,-40.33311407603321,1.1085317377352477,-5.445579427954385,-5.4455794279547245,39.94599814031168,42444.67528554612,25465.038126486674,25465.038126486674,67909.7134120328,77568.68129396906,77568.68129396906,25465.038126486674,103033.71942045573,103033.71942045573,103033.71942045573,127058.43388150449,91685.11543133296,56561.34699284688,39026.409376095646,24024.714461048752,0.0,63051.1238371444,20421.007291891437,1554.7760838430588,0.0,0.8848307981381157,2.92631513695643,0.0014959135982669303,348538.3453939497,1552206.1415109849,4.453473088467613,1552206.1415109849,4.453473088467613,0.85,0.10037013317061945,4.027634451161993,1.2680100022861733,1.0,0.0,4.027634451160688,1.2865686746142608,1.2868605477585693,3.1305242624297214,19349.409451532807,1973.0906529276367,4632.441516551485,4632.441516551485,5.497109469272598,3.2831849441361967,-2.262967441228807,5.546152385365003,4.568635088602337,4.568635088602337,1.305324311029239,0.0,0.0,0.0002268498803389199,1.0000915005543318,0.0002268291253482119,199.14988000580874,0.0,4.1594941707687675e-06,11.788006479958687,0.0013101501963808046,7.593432688065478e-05,0.0001509155534582651,0.0006078326823246881,0.10037013316575752,0.07183248624354178,0.028537646922215738,0.10037011820516827,0.07183248624702133,0.028537646923598115,0.3755290005397481,0.3755290005397481,0.14919039477144386,0.0,3.410605131648481e-13,5.571165393435535,3.410605131648481e-13,3.410605131648481e-13,5.554229603422357,3.410605131648481e-13,24024.714461048752,20421.007291891437,0.85,1.077057937736966,0.6731787270783158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274529574136675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.492608718356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.872011169999,1554.7760838430588,0.3755290005397481,0.14919039477144386,6.112874298809886,4.568635088602337
1399.0,-30.276264075671662,3.285560294773998,34.97387922783021,23.757005435787164,4.596147057289933,-26.78906132093371,-40.33373583862556,1.1089443025520058,-5.444906171510411,-5.444906171510771,39.9458814139232,42443.48783741162,25464.957923463895,25464.957923463895,67908.44576087552,77567.62671782717,77567.62671782717,25464.957923463895,103032.58464129106,103032.58464129106,103032.58464129106,127056.89276128069,91684.63735964269,56560.73451949721,39026.55871127275,24024.308119989622,0.0,63050.86683126238,20420.661901991178,1554.7064308732567,0.0,0.8848347064976734,2.926330150747832,0.0014959135982669303,348547.52603253385,1552201.1143081754,4.453341362013544,1552201.1143081754,4.453341362013544,0.85,0.1003664794553995,4.027634451161993,1.2680080560268836,1.0,0.0,4.027634451162969,1.2865667821611675,1.286858628172079,3.1305288672200877,19349.30855833069,1973.0803646842387,4632.441516551485,4632.441516551485,5.497092155935237,3.285560294773998,-2.26318459182138,5.548744886595378,4.56648613485968,4.56648613485968,1.3047103242456228,0.0,0.0,0.0002268291253482119,1.0000909196588617,0.00022680850399640163,199.15060124395532,0.0,4.133353909017761e-06,11.713924978156335,0.0013142835502898222,7.592896895783588e-05,0.00015090015639037603,0.000607770668563611,0.1003664794502223,0.07183218435091766,0.028534295099304635,0.1003665799497924,0.07183218435462298,0.02853429510077652,0.3755295775470939,0.3755295775470939,0.1491737281047772,0.0,3.410605131648481e-13,5.566612649243666,3.410605131648481e-13,3.410605131648481e-13,5.5497021586265305,3.410605131648481e-13,24024.308119989622,20420.661901991178,0.85,1.077042222791529,0.6731626378904431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745182232146661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.41852721655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.845289172648,1554.7064308732567,0.3755295775470939,0.1491737281047772,6.112874298809886,4.56648613485968
1400.0,-30.27713023632424,3.287935443903275,34.97381077485751,23.757266671769344,4.5966513159307745,-26.789790561121503,-40.33436137307433,1.1093116407280041,-5.444267362654614,-5.4442673626549825,39.94576463664766,42442.339235542706,25464.982104486924,25464.982104486924,67907.32134002962,77566.63999439252,77566.63999439252,25464.982104486924,103031.62209887945,103031.62209887945,103031.62209887945,127055.5758974928,91684.20438347213,56560.13818898433,39026.74021609755,24023.953798613355,0.0,63050.6940147109,20420.36072882135,1554.6388900806373,0.0,0.8848384368622497,2.926337727152237,0.0014959135982669303,348556.23711352266,1552196.0849260644,4.453215635388339,1552196.0849260644,4.453215635388339,0.85,0.10036284319327356,4.027634451161993,1.2680062130698935,1.0,0.0,4.027634451162727,1.2865651015979807,1.2868569206955789,3.130532956443061,19349.21718217691,1973.07104690969,4632.441516551485,4632.441516551485,5.497097375865792,3.287935443903275,-2.2634220819166946,5.55135752581997,4.5643413405423106,4.5643413405423106,1.3040975258692316,0.0,0.0,0.00022680850399640163,1.0000903593157164,0.00022678801158686196,199.15131803674362,0.0,4.106754611478636e-06,11.638542568930456,0.0013183903049013008,7.592357888448735e-05,0.00015088492511191427,0.0006077093225417432,0.10036284318858063,0.0718318943352812,0.02853094885329943,0.10036290270451932,0.07183189433864005,0.028530948854633503,0.37553014373008514,0.37553014373008514,0.14915706143811053,0.0,3.410605131648481e-13,5.562141675999612,3.410605131648481e-13,3.410605131648481e-13,5.545491651389682,3.410605131648481e-13,24023.953798613355,20420.36072882135,0.85,1.0770273412721767,0.6731462658545855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745068692332215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.343144807324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.818649611712,1554.6388900806373,0.37553014373008514,0.14915706143811053,6.112874298809886,4.5643413405423106
1401.0,-30.27799080050631,3.2903106468381127,34.97374279889066,23.757521691173338,4.597161131017774,-26.79051420780793,-40.33497845577074,1.1096845383191232,-5.44361666095142,-5.443616660951834,39.94564162422468,42441.17986804892,25464.975647819345,25464.975647819345,67906.15551586827,77565.60553353606,77565.60553353606,25464.975647819345,103030.5811813554,103030.5811813554,103030.5811813554,127054.13991082532,91683.72366118705,56559.53102516333,39026.880706693024,24023.55872946993,0.0,63050.43943616295,20420.02492004944,1554.5694273853667,0.0,0.884842251459476,2.9263480848302037,0.0014959135982669303,348565.1105463866,1552190.7870209604,4.45308707055578,1552190.7870209604,4.45308707055578,0.85,0.10035918858320446,4.027634451161993,1.2680043212091552,1.0,0.0,4.0276344511624345,1.2865633946932198,1.286855187037501,3.130537109772488,19349.115729587986,1973.0607016247125,4632.441516551485,4632.441516551485,5.497095982072143,3.2903106468381127,-2.2636505470507053,5.553961193888818,4.562200444354266,4.562200444354266,1.303485841244076,0.0,0.0,0.00022678801158686196,1.0000897760921028,0.0002267676532731358,199.15203020268564,0.0,4.081090369574703e-06,11.565810107374709,0.0013224713952708755,7.591826198441238e-05,0.0001508697496024496,0.0006076482011370094,0.10035918857829985,0.0718315907949135,0.02852759778338636,0.10035920626644924,0.07183159079842392,0.028527597784780537,0.37553070317920084,0.37553070317920084,0.14914039477144386,0.0,3.979039320256561e-13,5.5576785096359345,3.979039320256561e-13,3.979039320256561e-13,5.541082572013863,3.979039320256561e-13,24023.55872946993,20420.02492004944,0.85,1.0770131996402914,0.6731305958782348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744955163502625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.270412345766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.792088724116,1554.5694273853667,0.37553070317920084,0.14914039477144386,6.112874298809886,4.562200444354266
