time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-30.278846259876435,3.292685803804373,34.97367530823912,23.757782333437376,4.597667906286549,-26.79123356339321,-40.335598681680835,1.1100552098033052,-5.442968708301237,-5.442968708301609,39.94551980785717,42440.05541406087,25464.981164048844,25464.981164048844,67905.03657810972,77564.60627881695,77564.60627881695,25464.981164048844,103029.5874428658,103029.5874428658,103029.5874428658,127052.76498570683,91683.2748544081,56558.955617714215,39027.02137410431,24023.177542841026,0.0,63050.19891694534,20419.70091141487,1554.500300240184,0.0,0.8848460473560129,2.9263570659254228,0.0014959135982669303,348573.94666743535,1552185.5406411025,4.452959136736628,1552185.5406411025,4.452959136736628,0.85,0.10035553603069734,4.027634451161993,1.2680025123199452,1.0,0.0,4.02763445116161,1.2865616979585428,1.2868534637244144,3.130541238366461,19349.021012511064,1973.0510431708142,4632.441516551485,4632.441516551485,5.497097172854469,3.292685803804373,-2.2638792720514114,5.556565075855785,4.560063522979447,4.560063522979447,1.302875292279842,0.0,0.0,0.0002267676532731358,1.0000892441502796,0.0002267474173925425,199.15273814857287,0.0,4.054399510070537e-06,11.490168211539903,0.001326525794780946,7.591291834872145e-05,0.00015085473492441434,0.0006075877275024815,0.10035553602584205,0.07183128827185283,0.028524247753989228,0.10035548209448879,0.07183128827532806,0.028524247755369287,0.3755312547341847,0.3755312547341847,0.1491237281047772,0.0,3.979039320256561e-13,5.553265217715477,3.979039320256561e-13,3.979039320256561e-13,5.53686336179527,3.979039320256561e-13,24023.177542841026,20419.70091141487,0.85,1.076999561374256,0.6731153294213431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744841633453994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19477044993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.765611080458,1554.500300240184,0.3755312547341847,0.1491237281047772,6.112874298809886,4.560063522979447
1403.0,-30.27969630634953,3.2950611293473946,34.9736084080459,23.758050170168303,4.598195160805267,-26.791945998734708,-40.336202702578134,1.110444853190363,-5.442310367907055,-5.442310367907461,39.945402024582506,42438.88725905434,25464.960934837498,25464.960934837498,67903.84819389184,77563.5531647632,77563.5531647632,25464.960934837498,103028.5140996007,103028.5140996007,103028.5140996007,127051.30022792734,91682.7782935437,56558.34253142828,39027.15084679491,24022.786128326647,0.0,63049.936975121556,20419.36820907765,1554.4311641189988,0.0,0.8848498820553056,2.926369001495616,0.0014959135982669303,348582.9246261147,1552180.4679709827,4.4528298958872705,1552180.4679709827,4.4528298958872705,0.85,0.10035188307602637,4.027634451161993,1.268000578149222,1.0,0.0,4.027634451161638,1.2865599119777908,1.2868516513026107,3.1305455841309624,19348.9162173168,1973.040357034951,4632.441516551485,4632.441516551485,5.497092805997107,3.2950611293473946,-2.2640998383127937,5.559160967660189,4.557930546408999,4.557930546408999,1.3022658704025711,0.0,0.0,0.0002267474173925425,1.000088680055413,0.00022672731120202148,199.15344161936358,0.0,4.030031029000553e-06,11.421107936187568,0.0013305558258099464,7.590771466364318e-05,0.00015083970272889932,0.0006075271833139486,0.10035188307105282,0.07183098509395656,0.028520897977096258,0.1003518629963544,0.07183098509751656,0.028520897978509804,0.37553180002413505,0.37553180002413505,0.14910706143811053,0.0,3.979039320256561e-13,5.54882930859975,3.979039320256561e-13,3.979039320256561e-13,5.53235694561522,3.979039320256561e-13,24022.786128326647,20419.36820907765,0.85,1.0769851874821945,0.6730995984310025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744728106955228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.12571017458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.739207017727,1554.4311641189988,0.37553180002413505,0.14910706143811053,6.112874298809886,4.557930546408999
1404.0,-30.280541005440565,3.297436362458535,34.97354213582551,23.75831964835527,4.598711474152599,-26.79265471490753,-40.33680990161372,1.1108251836193326,-5.441661420150183,-5.4416614201505995,39.94528651489301,42437.75541905894,25464.972026663083,25464.972026663083,67902.72744572203,77562.55101493116,77562.55101493116,25464.972026663083,103027.52304159425,103027.52304159425,103027.52304159425,127049.94520113798,91682.32610886164,56557.759190209756,39027.29657627987,24022.422159543727,0.0,63049.7187358236,20419.058835612166,1554.3629643354818,0.0,0.8848536597647666,2.926378116140205,0.0014959135982669303,348591.7746726453,1552175.4932314146,4.452702576499481,1552175.4932314146,4.452702576499481,0.85,0.10034823746534996,4.027634451161993,1.2679987016739327,1.0,0.0,4.02763445116071,1.286558169421043,1.2868498824815917,3.1305498242449827,19348.820787360484,1973.030625887585,4632.441516551485,4632.441516551485,5.4970952003771645,3.297436362458535,-2.2643248737514483,5.561761236209984,4.555801579287484,4.555801579287484,1.3016575940821384,0.0,0.0,0.00022672731120202148,1.0000881227841831,0.00022670733312063214,199.15414066919251,0.0,4.0042170401157484e-06,11.347951091688032,0.001334560042850062,7.590248393108147e-05,0.00015082482727094002,0.0006074672704069949,0.10034823746052665,0.07183068663999825,0.0285175508205284,0.10034820108064499,0.07183068664345084,0.028517550821899128,0.3755323359877541,0.3755323359877541,0.14909039477144387,0.0,3.979039320256561e-13,5.544434807140476,3.979039320256561e-13,3.979039320256561e-13,5.528109842193885,3.979039320256561e-13,24022.422159543727,20419.058835612166,0.85,1.0769711397164576,0.6730839767401953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744614573751598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05255333008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.712882878053,1554.3629643354818,0.3755323359877541,0.14909039477144387,6.112874298809886,4.555801579287484
1405.0,-30.281380329989993,3.2998115513889528,34.97347643930216,23.758588532824092,4.5992310541259505,-26.793358266464942,-40.33741249060256,1.1112089906011975,-5.441009140964923,-5.441009140965274,39.945170738532006,42436.62778899053,25464.977328349734,25464.977328349734,67901.60511734027,77561.5331758711,77561.5331758711,25464.977328349734,103026.51050422083,103026.51050422083,103026.51050422083,127048.5612643264,91681.85738842546,56557.17920539666,39027.420203365335,24022.050760105572,0.0,63049.47096347091,20418.743146089735,1554.294441641409,0.0,0.8848574555660824,2.926388010388281,0.0014959135982669303,348600.67032941023,1552170.5070190013,4.452574648098862,1552170.5070190013,4.452574648098862,0.85,0.10034458803124628,4.027634451161993,1.2679968620138249,1.0,0.0,4.027634451160542,1.286556410295748,1.2868480972531673,3.1305541046864303,19348.72186766566,1973.0205388859254,4632.441516551485,4632.441516551485,5.497096344846368,3.2998115513889528,-2.2645463160852675,5.56435786747422,4.553676543158257,4.553676543158257,1.3010504409023593,0.0,0.0,0.00022670733312063214,1.0000875626681203,0.00022668748375972468,199.15483527550043,0.0,3.978717631314332e-06,11.275685767144816,0.0013385387604813765,7.589729324137599e-05,0.00015081003987925615,0.0006074077121988061,0.10034458802637417,0.07183038499340959,0.028514203032964584,0.10034454703953744,0.07183038499689727,0.028514203034349008,0.3755328640450999,0.3755328640450999,0.1490737281047772,0.0,3.410605131648481e-13,5.540054747661145,3.410605131648481e-13,3.410605131648481e-13,5.523793881768938,3.410605131648481e-13,24022.050760105572,20418.743146089735,0.85,1.0769575712487827,0.6730687369855509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744501046318457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.98028800554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.686637529383,1554.294441641409,0.3755328640450999,0.1490737281047772,6.112874298809886,4.553676543158257
1406.0,-30.282214071691254,3.302186700459235,34.973411358409685,23.758867021556966,4.599755498284179,-26.794056306345958,-40.33800669768823,1.1115977329391116,-5.4403553158335285,-5.440355315833847,39.94505727670953,42435.4893830655,25464.982111566213,25464.982111566213,67900.47149463171,77560.53471941905,77560.53471941905,25464.982111566213,103025.51683098526,103025.51683098526,103025.51683098526,127047.20521778126,91681.40776580294,56556.58810390163,39027.57740211257,24021.688386796002,0.0,63049.26578890857,20418.4351287766,1554.2261650745934,0.0,0.8848612507678151,2.926397637661824,0.0014959135982669303,348609.5872483475,1552165.6205000023,4.452446740640693,1552165.6205000023,4.452446740640693,0.85,0.1003409399713332,4.027634451161993,1.2679949844395746,1.0,0.0,4.027634451161098,1.2865546277575668,1.286846288772234,3.130558442109886,19348.626978411492,1973.0108628748342,4632.441516551485,4632.441516551485,5.497097377393993,3.302186700459235,-2.264765284007073,5.566951984466308,4.551555452423031,4.551555452423031,1.3004444149780088,0.0,0.0,0.00022668748375972468,1.0000869808080233,0.00022666776801410997,199.15552526581368,0.0,3.9530962018479685e-06,11.203074636037142,0.0013424918566832245,7.589217507461064e-05,0.00015079530868511405,0.0006073483803337727,0.10034093996645901,0.07183008384931226,0.028510856117146745,0.10034089960139257,0.07183008385280149,0.028510856118531713,0.3755333837239062,0.3755333837239062,0.14905706143811054,0.0,3.410605131648481e-13,5.535708257744375,3.410605131648481e-13,3.410605131648481e-13,5.519584549177125,3.410605131648481e-13,24021.688386796002,20418.4351287766,0.85,1.0769430959270037,0.6730528714662783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744387522349352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.907676874434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.660471694064,1554.2261650745934,0.3755333837239062,0.14905706143811054,6.112874298809886,4.551555452423031
1407.0,-30.283042722693345,3.3045620700551397,34.973347079855515,23.759162134397798,4.600307407251937,-26.79474701721313,-40.33859217362476,1.112011701771793,-5.439689124599852,-5.439689124600262,39.944950484310745,42434.33696396113,25464.95564849123,25464.95564849123,67899.29261245235,77559.49223902856,77559.49223902856,25464.95564849123,103024.4478875198,103024.4478875198,103024.4478875198,127045.77085566444,91680.92318391097,56555.99218745796,39027.70110717001,24021.32296814464,0.0,63049.02407531465,20418.124522922943,1554.158199618319,0.0,0.8848650853281853,2.9264103791401377,0.0014959135982669303,348618.67300135345,1552161.021227147,4.452317507447804,1552161.021227147,4.452317507447804,0.85,0.10033729449475084,4.027634451161993,1.2679930623574185,1.0,0.0,4.02763445116202,1.2865527266116021,1.286844361828614,3.1305630681531307,19348.524711283437,1973.000434529981,4632.441516551485,4632.441516551485,5.497091664839417,3.3045620700551397,-2.2649747847617436,5.569536854816883,4.549438308311548,4.549438308311548,1.2998395166604424,0.0,0.0,0.00022666776801410997,1.000086450282922,0.00022664817421532527,199.156211047345,0.0,3.926499673905631e-06,11.127700075848558,0.00134641835635713,7.588713242519375e-05,0.00015078063558891623,0.0006072892824660211,0.10033729448973967,0.0718297841164428,0.028507510373296876,0.10033738342397039,0.0718297841200302,0.028507510374720643,0.37553389581639474,0.37553389581639474,0.14904039477144385,0.0,3.979039320256561e-13,5.5313361375372665,3.979039320256561e-13,3.979039320256561e-13,5.515133681434293,3.979039320256561e-13,24021.32296814464,20418.124522922943,0.85,1.076928526781697,0.6730371736328792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274427400163759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.832302314244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.634389724315,1554.158199618319,0.37553389581639474,0.14904039477144385,6.112874298809886,4.549438308311548
1408.0,-30.28386625108104,3.3069367833552055,34.97328336092613,23.759408911597006,4.600798454046347,-26.7954392036681,-40.3391816309653,1.1123714066336332,-5.4390582357412995,-5.4390582357417125,39.944838227151344,42433.22305485869,25465.034403992187,25465.034403992187,67898.25745885087,77558.50072969845,77558.50072969845,25465.034403992187,103023.53513369065,103023.53513369065,103023.53513369065,127044.52647228767,91680.46286517075,56555.408064801806,39027.8386670766,24020.991338597032,0.0,63048.83000567363,20417.842637807476,1554.0914554008632,0.0,0.8848687573646326,2.926415823594777,0.0014959135982669303,348627.2774594094,1552156.1866122659,4.452193752374936,1552156.1866122659,4.452193752374936,0.85,0.10033365805206337,4.027634451161993,1.2679912490723662,1.0,0.0,4.027634451161729,1.286551079768738,1.286842689402709,3.1305670754137287,19348.427564699272,1972.99052833529,4632.441516551485,4632.441516551485,5.49710866570185,3.3069367833552055,-2.2652054399724717,5.572142223327678,4.547325189307077,4.547325189307077,1.2992357683734508,0.0,0.0,0.00022664817421532527,1.0000859164174825,0.00022662870308905718,199.15689259360465,0.0,3.902226725983607e-06,11.058910541437541,0.0013503205830831136,7.588205579727963e-05,0.00015076611841804565,0.0006072308126084893,0.10033365804751318,0.07182949025410552,0.028504167793407652,0.1003336774081237,0.07182949025736306,0.02850416779470031,0.3755343973872648,0.3755343973872648,0.14902372810477718,0.0,3.979039320256561e-13,5.527011926856858,3.979039320256561e-13,3.979039320256561e-13,5.51093289815509,3.979039320256561e-13,24020.991338597032,20417.842637807476,0.85,1.07691542337488,0.6730215778951046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744160471738037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.763512779835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.60838194685,1554.0914554008632,0.3755343973872648,0.14902372810477718,6.112874298809886,4.547325189307077
1409.0,-30.284684414605444,3.309311778890271,34.973220223061396,23.759714571665995,4.601349039450072,-26.796120606711938,-40.339761903136946,1.1127852315565736,-5.438387106627204,-5.438387106627565,39.94472771372935,42432.09423631054,25465.000535792067,25465.000535792067,67897.0947721026,77557.50632666075,77557.50632666075,25465.000535792067,103022.5068624528,103022.5068624528,103022.5068624528,127043.1261018333,91680.02159143015,56554.83090618283,39027.989650274794,24020.619239380496,0.0,63048.60888965529,20417.526353473422,1554.0223858179831,0.0,0.8848726308716041,2.926427897082157,0.0014959135982669303,348636.4309223441,1552151.4271065954,4.452063208082589,1552151.4271065954,4.452063208082589,0.85,0.10033000003230956,4.027634451161993,1.2679893297376115,1.0,0.0,4.027634451160955,1.2865491788027354,1.2868407629539678,3.130571701044585,19348.33443740978,1972.9810319945936,4632.441516551485,4632.441516551485,5.497101354611144,3.309311778890271,-2.2654089673765943,5.574720746266865,4.545215831269356,4.545215831269356,1.2986330946483875,0.0,0.0,0.00022662870308905718,1.0000853572670338,0.00022660936033337483,199.15756970403027,0.0,3.877809002852246e-06,10.989710714083266,0.001354198392085966,7.58770585821931e-05,0.00015075164450686408,0.0006071725169851714,0.10033000002720426,0.0718291804605229,0.028500819566681348,0.10033007132735246,0.07182918046417795,0.02850081956813161,0.37553489053260464,0.37553489053260464,0.14900706143811052,0.0,3.410605131648481e-13,5.522709321029026,3.410605131648481e-13,3.410605131648481e-13,5.506794236781502,3.410605131648481e-13,24020.619239380496,20417.526353473422,0.85,1.0769007590783313,0.6730060342897207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744046974557548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69431295248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.582449170726,1554.0223858179831,0.37553489053260464,0.14900706143811052,6.112874298809886,4.545215831269356
1410.0,-30.28549742175681,3.3116859173197595,34.97315754825487,23.759952547866874,4.601828463346309,-26.796804484815897,-40.34034622656179,1.1131355264054599,-5.437762288588544,-5.437762288588969,39.94461492530471,42431.004669322836,25465.103388461248,25465.103388461248,67896.10805778409,77556.52604695386,77556.52604695386,25465.103388461248,103021.62943541512,103021.62943541512,103021.62943541512,127041.92486387194,91679.5635505241,56554.26216538641,39028.11265015298,24020.295428456833,0.0,63048.40807860981,20417.251114188308,1553.9558201317877,0.0,0.8848762732794928,2.9264318254581805,0.0014959135982669303,348644.9529227515,1552146.5696342676,4.451940452951784,1552146.5696342676,4.451940452951784,0.85,0.10032636300742577,4.027634451161993,1.2679875334864485,1.0,0.0,4.02763445116169,1.2865475755917146,1.2868391344929235,3.1305756021572586,19348.237771544278,1972.971174819564,4632.441516551485,4632.441516551485,5.497123557302491,3.3116859173197595,-2.265640727342138,5.577326644661897,4.543110516228026,4.543110516228026,1.2980315760651504,0.0,0.0,0.00022660936033337483,1.0000848198581245,0.00022659014098976368,199.15824255108947,0.0,3.852256213074551e-06,10.917294107853277,0.0013580506482990405,7.587202678580739e-05,0.00015073733354756746,0.0006071148776724791,0.10032636300295153,0.07182888522151094,0.02849747778144058,0.10032632139197327,0.07182888522471433,0.02849747778271144,0.3755353753654075,0.3755353753654075,0.14899039477144385,0.0,3.979039320256561e-13,5.518459253306617,3.979039320256561e-13,3.979039320256561e-13,5.502664886401021,3.979039320256561e-13,24020.295428456833,20417.251114188308,0.85,1.0768885389323404,0.6729908963985125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743933465239503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.621896346245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.55659641975,1553.9558201317877,0.3755353753654075,0.14899039477144385,6.112874298809886,4.543110516228026
1411.0,-30.286305109096407,3.3140605201521427,34.97309548148701,23.760271060187392,4.60239599346461,-26.797474763163123,-40.340909630153305,1.1135656475316054,-5.437081278670064,-5.4370812786704,39.94450728580254,42429.85126644828,25465.04766011402,25465.04766011402,67894.8989265623,77555.51531394241,77555.51531394241,25465.04766011402,103020.56297405643,103020.56297405643,103020.56297405643,127040.48068443891,91679.10857863592,56553.6630671343,39028.27279055735,24019.917710382477,0.0,63048.190500939825,20416.930053825105,1553.8865145239365,0.0,0.8848801871002188,2.92644576153769,0.0014959135982669303,348654.2415201188,1552141.9339219,4.451808551516891,1552141.9339219,4.451808551516891,0.85,0.10032270137445984,4.027634451161993,1.2679856207454585,1.0,0.0,4.027634451163267,1.286545597671636,1.286837131396757,3.1305804150673895,19348.141753370423,1972.9613836907022,4632.441516551485,4632.441516551485,5.497111527286132,3.3140605201521427,-2.265835144750902,5.579895664903045,4.541008900952406,4.541008900952406,1.2974311145578301,0.0,0.0,0.00022659014098976368,1.0000842653865285,0.00022657104889275257,199.15891099944216,0.0,3.827690696581401e-06,10.84767543411169,0.001361878338995622,7.586717542896965e-05,0.00015072296556079402,0.0006070570086739567,0.10032270136923412,0.07182857199385026,0.028494129375383856,0.10032276836493355,0.07182857199759175,0.028494129376868092,0.37553585386708865,0.37553585386708865,0.1489737281047772,0.0,3.410605131648481e-13,5.5141962215469675,3.410605131648481e-13,3.410605131648481e-13,5.498458291296743,3.410605131648481e-13,24019.917710382477,20416.930053825105,0.85,1.0768730773573942,0.6729749248840979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743819998236363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.552277672505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.530819695998,1553.8865145239365,0.37553585386708865,0.1489737281047772,6.112874298809886,4.541008900952406
1412.0,-30.2871076690805,3.316434267143666,34.97303403589728,23.76052258713173,4.602888048293298,-26.79814797434378,-40.34148476840926,1.1139283535566984,-5.436453997110789,-5.436453997111192,39.9444012450813,42428.76861563635,25465.150361017146,25465.150361017146,67893.9189766535,77554.5389427265,77554.5389427265,25465.150361017146,103019.68930374365,103019.68930374365,103019.68930374365,127039.30109346104,91678.65534232113,56553.10214712355,39028.39243910842,24019.61178971738,0.0,63048.0042288258,20416.67002125977,1553.8208592827716,0.0,0.8848838173055341,2.9264499563286512,0.0014959135982669303,348662.79746438167,1552137.367074491,4.451686209031386,1552137.367074491,4.451686209031386,0.85,0.10031907129311012,4.027634451161993,1.2679838058119643,1.0,0.0,4.027634451162645,1.2865439357318809,1.2868354445163028,3.1305844591080976,19348.046101475436,1972.9516299118902,4632.441516551485,4632.441516551485,5.4971336972159115,3.316434267143666,-2.2660624891080317,5.582496756251698,4.538911382669041,4.538911382669041,1.296831823619726,0.0,0.0,0.00022657104889275257,1.0000837309840587,0.0002265520794641985,199.15957520828965,0.0,3.8023612494296542e-06,10.77589178088364,0.0013656807002450516,7.586222332309522e-05,0.00015070882556965734,0.0006070000579585154,0.10031907128865516,0.07182828086040445,0.028490790428250718,0.10031908485265408,0.07182828086359418,0.028490790429515942,0.375536323684009,0.375536323684009,0.14895706143811052,0.0,3.979039320256561e-13,5.509982502958678,3.979039320256561e-13,3.979039320256561e-13,5.494338099172978,3.979039320256561e-13,24019.61178971738,20416.67002125977,0.85,1.0768607160068062,0.6729597413051458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274370651038893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.48049401928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.50512244557,1553.8208592827716,0.375536323684009,0.14895706143811052,6.112874298809886,4.538911382669041
1413.0,-30.287905041734486,3.3188081090499706,34.972973118534945,23.760812740679853,4.603434777775708,-26.79881104821824,-40.34204324763266,1.1143407842591542,-5.43578615328795,-5.4357861532883724,39.94429373937267,42427.63933336441,25465.138971243512,25465.138971243512,67892.77830460793,77553.49734587855,77553.49734587855,25465.138971243512,103018.63631712206,103018.63631712206,103018.63631712206,127037.87955835425,91678.15692219243,56552.514621568145,39028.49144513809,24019.243241232194,0.0,63047.734686370284,20416.356755047364,1553.75229437554,0.0,0.8848876623846462,2.926462220261236,0.0014959135982669303,348671.9068477035,1552132.7371449538,4.451556625761967,1552132.7371449538,4.451556625761967,0.85,0.10031541445205941,4.027634451161993,1.2679818617505951,1.0,0.0,4.027634451161441,1.2865420402901613,1.2868335242388707,3.130589071347888,19347.94091389833,1972.9409037641121,4632.441516551485,4632.441516551485,5.497131238518141,3.3188081090499706,-2.2662625667685585,5.585070675818529,4.5368175638784045,4.5368175638784045,1.296233589679544,0.0,0.0,0.0002265520794641985,1.0000831903138627,0.00022653323409335392,199.16023512792066,0.0,3.777943332773148e-06,10.7066914050791,0.0013694586435778248,7.58574149422945e-05,0.000150694664521904,0.0006069430224347194,0.100315414447023,0.07182797017174193,0.02848744427528107,0.10031551439665784,0.0718279701753481,0.02848744427671131,0.3755367867027653,0.3755367867027653,0.14894039477144386,0.0,3.979039320256561e-13,5.505719255278166,3.979039320256561e-13,3.979039320256561e-13,5.489954885249233,3.979039320256561e-13,24019.243241232194,20416.356755047364,0.85,1.0768472276179186,0.672944706806991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743593064794316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.411293643476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.479500990252,1553.75229437554,0.3755367867027653,0.14894039477144386,6.112874298809886,4.5368175638784045
1414.0,-30.288697193673134,3.321181363882548,34.97291281622162,23.761087108310335,4.603947388869368,-26.799472834958323,-40.342609061021335,1.114723030154553,-5.435145537305743,-5.435145537306117,39.94418981895207,42426.56297507067,25465.209420090574,25465.209420090574,67891.77239516124,77552.5302874997,77552.5302874997,25465.209420090574,103017.73970759027,103017.73970759027,103017.73970759027,127036.67028465575,91677.71711968938,56551.96409044329,39028.61447694009,24018.93057706548,0.0,63047.545054005575,20416.090990505658,1553.6860379498976,0.0,0.8848913535222338,2.926468220754217,0.0014959135982669303,348680.64501912304,1552128.2616323105,4.451432231195929,1552128.2616323105,4.451432231195929,0.85,0.10031177689414825,4.027634451161993,1.2679800891270867,1.0,0.0,4.02763445116196,1.2865402861906194,1.2868317454953222,3.130593339667283,19347.84809710174,1972.9314390848804,4632.441516551485,4632.441516551485,5.497146446232431,3.321181363882548,-2.2664786555877874,5.587660019470335,4.534727729965379,4.534727729965379,1.2956364942758225,0.0,0.0,0.00022653323409335392,1.0000826461500665,0.0002265145135408756,199.16089073062926,0.0,3.753248488478173e-06,10.636706216347143,0.001373211892066303,7.585254370334236e-05,0.00015068069039001156,0.0006068867397396844,0.10031177688952199,0.0718276726545826,0.028484104234939387,0.10031186076773811,0.0718276726578952,0.028484104236253048,0.3755372384690797,0.3755372384690797,0.1489237281047772,0.0,3.979039320256561e-13,5.5015123903778544,3.979039320256561e-13,3.979039320256561e-13,5.485920938790628,3.979039320256561e-13,24018.93057706548,20416.090990505658,0.85,1.0768345117483349,0.6729296587000925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743479616013447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34130845474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.453956702448,1553.6860379498976,0.3755372384690797,0.1489237281047772,6.112874298809886,4.534727729965379
1415.0,-30.2894843327404,3.323553913827197,34.972852799482084,23.761338425707095,4.6044393538214665,-26.800132174014298,-40.3431668766774,1.1150871950956278,-5.434509160567018,-5.434509160567392,39.944077532106604,42425.47524380448,25465.29400664203,25465.29400664203,67890.76925044651,77551.55329141351,77551.55329141351,25465.29400664203,103016.84729805554,103016.84729805554,103016.84729805554,127035.44375101948,91677.25699823463,56551.391861641874,39028.73904065862,24018.596452963946,0.0,63047.335493622566,20415.806985019353,1553.6185307022818,0.0,0.8848950533174043,2.926473432286183,0.0014959135982669303,348689.32553636853,1552123.4258160733,4.451307545559452,1552123.4258160733,4.451307545559452,0.85,0.10030812631185645,4.027634451161993,1.2679782505659394,1.0,0.0,4.02763445116339,1.2865386166530541,1.286830051493564,3.1305974022295056,19347.750992153095,1972.921537135831,4632.441516551485,4632.441516551485,5.497164705837254,3.323553913827197,-2.2666962794333503,5.590250193260547,4.532641675354957,4.532641675354957,1.2950404786728449,0.0,0.0,0.0002265145135408756,1.0000821236616637,0.00022649591286715907,199.16154218835786,0.0,3.7284019065515045e-06,10.566291003166963,0.0013769402939728546,7.58477416021337e-05,0.00015066677193874192,0.0006068306813058439,0.1003081263072342,0.07182736532868118,0.02848076097855301,0.10030810026787405,0.07182736533199102,0.02848076097986544,0.3755376818118308,0.3755376818118308,0.14890706143811053,0.0,3.979039320256561e-13,5.497339657923305,3.979039320256561e-13,3.979039320256561e-13,5.481876464046479,3.979039320256561e-13,24018.596452963946,20415.806985019353,0.85,1.0768221800160591,0.6729146428098607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743366196638857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27089324156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.428490423887,1553.6185307022818,0.3755376818118308,0.14890706143811053,6.112874298809886,4.532641675354957
1416.0,-30.290266306045847,3.325926529098088,34.97279333089789,23.761648416426056,4.60499154091673,-26.80078084053165,-40.34371554208917,1.115506075402231,-5.43383962215961,-5.43383962216,39.94397346455974,42424.37181328572,25465.286167493145,25465.286167493145,67889.65798077887,77550.57020882925,77550.57020882925,25465.286167493145,103015.8563763224,103015.8563763224,103015.8563763224,127034.10449002599,91676.81308608694,56550.82618834801,39028.87433082104,24018.248113703597,0.0,63047.12244452463,20415.51089664806,1553.550306934548,0.0,0.8848988942348512,2.9264843721920935,0.0014959135982669303,348698.4585795732,1552118.9439875127,4.451178104744384,1552118.9439875127,4.451178104744384,0.85,0.10030446907575657,4.027634451161993,1.2679763845307752,1.0,0.0,4.027634451163656,1.2865366902107442,1.2868281006831692,3.1306020899429123,19347.65730804891,1972.9119840158373,4632.441516551485,4632.441516551485,5.497163013608901,3.325926529098088,-2.266891303831465,5.592817832929553,4.530559363528063,4.530559363528063,1.2944455324365893,0.0,0.0,0.00022649591286715907,1.0000815852112568,0.00022647743565772603,199.16218937449693,0.0,3.7045388631275965e-06,10.498663138103609,0.0013806448328359821,7.58430185473969e-05,0.00015065289431976216,0.000606774787329541,0.10030446907072377,0.07182705280678656,0.028477416263937218,0.10030450579065588,0.07182705281039047,0.028477416265366103,0.37553811768185635,0.37553811768185635,0.14889039477144386,0.0,3.979039320256561e-13,5.493179287674934,3.979039320256561e-13,3.979039320256561e-13,5.477829386991061,3.979039320256561e-13,24018.248113703597,20415.51089664806,0.85,1.0768081928007927,0.6728994150465005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743252812299743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.2032653765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.403098164783,1553.550306934548,0.37553811768185635,0.14889039477144386,6.112874298809886,4.530559363528063
1417.0,-30.291043078351365,3.328298574908444,34.97273456447598,23.761931235808902,4.605515636514855,-26.80142763507162,-40.34426008639855,1.1159001932348083,-5.433195349639675,-5.43319534964005,39.94387497902306,42423.27384683646,25465.354502757196,25465.354502757196,67888.62834959367,77549.59081150632,77549.59081150632,25465.354502757196,103014.94531426352,103014.94531426352,103014.94531426352,127032.8904282738,91676.35938573706,56550.252496449,39029.00765476451,24017.945114010283,0.0,63046.95276877479,20415.25334690874,1553.4846147607846,0.0,0.8849025840431214,2.926491099819495,0.0014959135982669303,348707.24715303455,1552114.702565791,4.451053757092195,1552114.702565791,4.451053757092195,0.85,0.10030083393137709,4.027634451161993,1.2679745553107935,1.0,0.0,4.027634451162825,1.2865348796755804,1.2868262659650933,3.130606495626161,19347.56155822303,1972.9022202508536,4632.441516551485,4632.441516551485,5.497177765066379,3.328298574908444,-2.2671010863041205,5.595399661212564,4.528481025657827,4.528481025657827,1.293851721616522,0.0,0.0,0.00022647743565772603,1.0000810430741183,0.00022645908271750058,199.1628322598084,0.0,3.679961484214049e-06,10.429010846262615,0.0013843247943201961,7.583833123705799e-05,0.00015063910442066804,0.0006067192466568715,0.10030083392673611,0.07182675564529378,0.028474078281442335,0.10030091320139932,0.07182675564861728,0.02847407828275982,0.3755385455418537,0.3755385455418537,0.1488737281047772,0.0,3.979039320256561e-13,5.489041871928464,3.979039320256561e-13,3.979039320256561e-13,5.473734982737085,3.979039320256561e-13,24017.945114010283,20415.25334690874,0.85,1.0767947595909315,0.672883810934117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743139426186865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.133613084654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.377783155138,1553.4846147607846,0.3755385455418537,0.1488737281047772,6.112874298809886,4.528481025657827
1418.0,-30.291814634361106,3.3306697394502898,34.972676111494536,23.76218793159353,4.606004841186736,-26.802073223148877,-40.34480815809218,1.1162634299745975,-5.432563482598539,-5.432563482598871,39.94376657562372,42422.21315942326,25465.460254978458,25465.460254978458,67887.67341440172,77548.64699631854,77548.64699631854,25465.460254978458,103014.107251297,103014.107251297,103014.107251297,127031.7414068353,91675.925038005,56549.69985024931,39029.13909750633,24017.634155538304,0.0,63046.77325304464,20414.98903220756,1553.417915392824,0.0,0.8849062460019368,2.9264945933368027,0.0014959135982669303,348715.8666712746,1552110.0340271336,4.450930348661959,1552110.0340271336,4.450930348661959,0.85,0.10029718795936647,4.027634451161993,1.267972732135095,1.0,0.0,4.027634451162143,1.286533213746237,1.2868245760455383,3.1306105494423915,19347.469892612186,1972.8928729598983,4632.441516551485,4632.441516551485,5.497200593680811,3.3306697394502898,-2.2673176681750387,5.597987407625329,4.526406470359115,4.526406470359115,1.2932589915311756,0.0,0.0,0.00022645908271750058,1.0000804993309627,0.00022644085438022036,199.16347083155898,0.0,3.6552235555959615e-06,10.358903556558955,0.001387980017875792,7.583361383427394e-05,0.00015062546888322664,0.0006066643276965124,0.10029718795483039,0.07182645028231499,0.028470737672515404,0.10029714153287049,0.0718264502855634,0.02847073767380306,0.37553896561282135,0.37553896561282135,0.14885706143811053,0.0,3.410605131648481e-13,5.484963722213706,3.410605131648481e-13,3.410605131648481e-13,5.469869877596523,3.410605131648481e-13,24017.634155538304,20414.98903220756,0.85,1.0767826791377195,0.6728689030469076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743026068635819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.063505794955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.352546273085,1553.417915392824,0.37553896561282135,0.14885706143811053,6.112874298809886,4.526406470359115
1419.0,-30.29258143599827,3.3330406792925573,34.97261805765929,23.76248479066419,4.606538889596523,-26.80271004694093,-40.345347358938284,1.1166675005391415,-5.431903446591832,-5.431903446592204,39.943661295453715,42421.13614638937,25465.487218927752,25465.487218927752,67886.62336531712,77547.68410516474,77547.68410516474,25465.487218927752,103013.17132409249,103013.17132409249,103013.17132409249,127030.46841983263,91675.48785058231,56549.14723991952,39029.26734518088,24017.297095740138,0.0,63046.56444092102,20414.702531379116,1553.349929099963,0.0,0.8849100419526746,2.926503179632378,0.0014959135982669303,348724.8706308052,1552105.500004719,4.450802425410982,1552105.500004719,4.450802425410982,0.85,0.10029353013500178,4.027634451161993,1.2679709237953656,1.0,0.0,4.027634451161747,1.2865313560201304,1.2868226944461625,3.1306150699827735,19347.377627707363,1972.8834645579648,4632.441516551485,4632.441516551485,5.497206414358569,3.3330406792925573,-2.2675149554368303,5.600555634729387,4.524335602620752,4.524335602620752,1.2926673150345007,0.0,0.0,0.00022644085438022036,1.0000800037743318,0.00022642273970644927,199.16410547198524,0.0,3.6304189202171615e-06,10.288607219895436,0.0013916104367960092,7.582897305006098e-05,0.0001506118813301594,0.0006066096019996717,0.10029353013009183,0.07182613611322777,0.028467394016864055,0.10029347644770992,0.0718261361167441,0.02846739401825768,0.37553938028976075,0.37553938028976075,0.14884039477144387,0.0,3.979039320256561e-13,5.480905405486169,3.979039320256561e-13,3.979039320256561e-13,5.465945100280976,3.979039320256561e-13,24017.297095740138,20414.702531379116,0.85,1.0767695903387657,0.672854048790254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742912754546236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99320945829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.32738799841,1553.349929099963,0.37553938028976075,0.14884039477144387,6.112874298809886,4.524335602620752
1420.0,-30.29334306295626,3.3354113671483105,34.97256076107299,23.762789263296895,4.6070905070636305,-26.803340456273464,-40.34587423140181,1.117087900380821,-5.431243335224906,-5.431243335225232,39.94356724392525,42420.03039427718,25465.51745730962,25465.51745730962,67885.5478515868,77546.68102244129,77546.68102244129,25465.51745730962,103012.1984797509,103012.1984797509,103012.1984797509,127029.18318765132,91675.01549344207,56548.57079900811,39029.38299381552,24016.98470790041,0.0,63046.36770171593,20414.43700171535,1553.2838552340424,0.0,0.8849137970393147,2.9265129224095885,0.0014959135982669303,348733.87580092956,1552101.4495662877,4.450675880000501,1552101.4495662877,4.450675880000501,0.85,0.10028988975708951,4.027634451161993,1.2679689863277601,1.0,0.0,4.027634451161229,1.2865294214672451,1.2868207361489186,3.1306197774852333,19347.277940515272,1972.8732992933647,4632.441516551485,4632.441516551485,5.4972129418844435,3.3354113671483105,-2.2677107547727955,5.603122121921106,4.52226861903892,4.52226861903892,1.2920767482968343,0.0,0.0,0.00022642273970644927,1.0000794643540063,0.0002264047485993579,199.16473583315266,0.0,3.607792797535581e-06,10.224484788215836,0.0013952182295935448,7.58244386272032e-05,0.00015059830107924606,0.0006065549057132377,0.10028988975226771,0.07182583409753729,0.02846405565473042,0.1002899697808961,0.07182583410099053,0.02846405565609898,0.3755397891359123,0.3755397891359123,0.1488237281047772,0.0,3.410605131648481e-13,5.47681996185986,3.410605131648481e-13,3.410605131648481e-13,5.461751215371976,3.410605131648481e-13,24016.98470790041,20414.43700171535,0.85,1.0767558913586575,0.672838609751068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742799452540705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92908702661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.302299251134,1553.2838552340424,0.3755397891359123,0.1488237281047772,6.112874298809886,4.52226861903892
1421.0,-30.29409975678812,3.3377809978017106,34.97250393381762,23.763050499279075,4.6075827502386035,-26.80397236261022,-40.346408857125766,1.1174553560607678,-5.430616097309439,-5.4306160973098265,39.94346632077396,42418.97801338422,25465.64432159193,25465.64432159193,67884.62233497616,77545.74323541467,77545.74323541467,25465.64432159193,103011.3875570066,103011.3875570066,103011.3875570066,127028.08954107304,91674.58240454548,56548.0217674768,39029.5118189652,24016.701984066447,0.0,63046.21380303164,20414.19668645648,1553.2186067120742,0.0,0.8849174073706542,2.9265154374904223,0.0014959135982669303,348742.4326840292,1552097.1032023137,4.450554213483275,1552097.1032023137,4.450554213483275,0.85,0.10028625499349408,4.027634451161993,1.2679672296391802,1.0,0.0,4.0276344511627435,1.2865277350140398,1.2868190261665788,3.130623881278424,19347.186540571565,1972.8639790929183,4632.441516551485,4632.441516551485,5.497240327936021,3.3377809978017106,-2.267926422362737,5.605707420164448,4.5202055110075605,4.5202055110075605,1.291487288859303,0.0,0.0,0.0002264047485993579,1.0000789501275367,0.00022638687532667822,199.16536211491243,0.0,3.5831940912018675e-06,10.154772054466093,0.0013988014236847467,7.581983773372142e-05,0.00015058491086563646,0.0006065009748275953,0.10028625498907072,0.07182553558929938,0.028460719399771333,0.10028625225754445,0.07182553559246743,0.02846071940102666,0.3755401889661905,0.3755401889661905,0.14880706143811054,0.0,3.979039320256561e-13,5.4727931612938505,3.979039320256561e-13,3.979039320256561e-13,5.4578955235463695,3.979039320256561e-13,24016.701984066447,20414.19668645648,0.85,1.0767438397975908,0.6728235599668074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742686163922683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.859374292864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.277288609876,1553.2186067120742,0.3755401889661905,0.14880706143811054,6.112874298809886,4.5202055110075605
1422.0,-30.294851369450658,3.34015055266254,34.972447631813495,23.76336468094962,4.608138218054412,-26.804593372259124,-40.34693049089981,1.1178802208628882,-5.429947128896629,-5.429947128897039,39.94336796507827,42417.89376053846,25465.653416700414,25465.653416700414,67883.54717723888,77544.76399180059,77544.76399180059,25465.653416700414,103010.417408501,103010.417408501,103010.417408501,127026.78912187193,91674.13140466654,56547.464369867215,39029.63003866591,24016.37171337093,0.0,63046.00175203684,20413.91595636529,1553.151092605793,0.0,0.8849212237815637,2.926525781470526,0.0014959135982669303,348751.5590431136,1552092.867417426,4.450425602901899,1552092.867417426,4.450425602901899,0.85,0.10028259956002786,4.027634451161993,1.2679653553618122,1.0,0.0,4.0276344511624,1.2865257790290228,1.286817046743071,3.1306286409602784,19347.091360658455,1972.8542734428634,4632.441516551485,4632.441516551485,5.497242291286981,3.34015055266254,-2.268114082028781,5.608264634691321,4.5181460351999165,4.5181460351999165,1.2908988671999762,0.0,0.0,0.00022638687532667822,1.0000784204448185,0.00022636912335933121,199.1659841946667,0.0,3.5597368254250746e-06,10.08829416325466,0.0014023611605101717,7.581534889543333e-05,0.0001505715264312449,0.0006064470672185306,0.10028259955504928,0.07182522190577675,0.028457377649272527,0.10028268003618766,0.07182522190934257,0.02845737765068529,0.37554058241782,0.37554058241782,0.14879039477144387,0.0,3.979039320256561e-13,5.4687541403731075,3.979039320256561e-13,3.979039320256561e-13,5.453887964554951,3.979039320256561e-13,24016.37171337093,20413.91595636529,0.85,1.0767304078096556,0.6728086251586614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742572927169997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.79289640165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.252351408011,1553.151092605793,0.37554058241782,0.14879039477144387,6.112874298809886,4.5181460351999165
1423.0,-30.295598037827975,3.3425191735719566,34.97239191314758,23.763638839032524,4.608647296359915,-26.805214570825456,-40.347452089749254,1.1182638293573277,-5.429313053140504,-5.429313053140921,39.94327235176666,42416.8307896489,25465.765490869904,25465.765490869904,67882.5962805188,77543.8104190282,77543.8104190282,25465.765490869904,103009.5759098981,103009.5759098981,103009.5759098981,127025.66955936876,91673.6852983815,56546.90751426667,39029.753093460924,24016.09364947065,0.0,63045.84674293158,20413.67960205005,1553.0862309224372,0.0,0.8849248497828557,2.926529751865517,0.0014959135982669303,348760.2095544372,1552088.7497443845,4.450303409690211,1552088.7497443845,4.450303409690211,0.8499999999999999,0.10027896689022671,4.027634451161993,1.2679635195480663,1.0,0.0,4.027634451162177,1.286524016322253,1.2868152607977057,3.1306329303324385,19346.997213499155,1972.844673104389,4632.441516551485,4632.441516551485,5.497266484613348,3.3425191735719566,-2.268322818901671,5.6108419924736275,4.516090485912603,4.516090485912603,1.2903115674036008,0.0,0.0,0.00022636912335933121,1.0000779050352389,0.00022635148943857012,199.1666021856402,0.0,3.5355880480572975e-06,10.019856528194381,0.001405896748558229,7.581086060337912e-05,0.0001505582627559521,0.0006063936459829723,0.10027896688574983,0.07182492403970367,0.028454042846046163,0.10027903903916482,0.07182492404291023,0.02845404284731648,0.3755409673406286,0.3755409673406286,0.1487737281047772,0.0,3.979039320256561e-13,5.464748693961383,3.979039320256561e-13,3.979039320256561e-13,5.449949477766154,3.979039320256561e-13,24016.09364947065,20413.67960205005,0.85,1.0767179725146525,0.6727934190907585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274245969538326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72445876659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.227490775778,1553.0862309224372,0.3755409673406286,0.1487737281047772,6.112874298809886,4.516090485912603
1424.0,-30.296339741415526,3.3448870288202146,34.972336500341,23.763913136813812,4.609154998504836,-26.805831437710996,-40.347973025031365,1.11864669480037,-5.428671492870819,-5.42867149287122,39.94316982308042,42415.786449226536,25465.85737020903,25465.85737020903,67881.64381943556,77542.86296510266,77542.86296510266,25465.85737020903,103008.7203353117,103008.7203353117,103008.7203353117,127024.50858025739,91673.24275102536,56546.36672396233,39029.86225229225,24015.78824494569,0.0,63045.65049723794,20413.420008203833,1553.0196267871818,0.0,0.8849285396900745,2.9265345480977953,0.0014959135982669303,348768.9623462584,1552084.3342637045,4.450179063591079,1552084.3342637045,4.450179063591079,0.85,0.10027531711612787,4.027634451161993,1.2679617370339114,1.0,0.0,4.027634451161512,1.2865222568617796,1.2868134782513114,3.1306372118167802,19346.9038174233,1972.835149355111,4632.441516551485,4632.441516551485,5.497286318504136,3.3448870288202146,-2.2685256564744494,5.613412685294664,4.514038604141381,4.514038604141381,1.2897253154689658,0.0,0.0,0.00022635148943857012,1.0000773874769682,0.00022633397402336828,199.16721607079447,0.0,3.5120880811981846e-06,9.953257622115656,0.0014094088366394272,7.580637826644409e-05,0.00015054511117212603,0.0006063406762108671,0.1002753171114983,0.07182461349212547,0.028450703619372828,0.10027532102914866,0.0718246134954415,0.02845070362068637,0.37554134478455337,0.37554134478455337,0.14875706143811054,0.0,3.979039320256561e-13,5.460772002538079,3.979039320256561e-13,3.979039320256561e-13,5.4461021365556235,3.979039320256561e-13,24015.78824494569,20413.420008203833,0.85,1.076706216591571,0.6727789485031135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742346509569569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.65785986051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.202704140305,1553.0196267871818,0.37554134478455337,0.14875706143811054,6.112874298809886,4.514038604141381
1425.0,-30.297076466816694,3.3472545663365736,34.972281636098536,23.76422305768358,4.609702555443884,-26.806439838038937,-40.348481317609526,1.1190659266658207,-5.428010385502887,-5.42801038550326,39.94307497532578,42414.71126603818,25465.8954980368,25465.8954980368,67880.60676407498,77541.89853162508,77541.89853162508,25465.8954980368,103007.79402966188,103007.79402966188,103007.79402966188,127023.27403882315,91672.797348913,56545.80921235277,39029.98681840025,24015.480009161278,0.0,63045.466827561526,20413.158007787086,1552.953080428202,0.0,0.8849323023269358,2.9265430840022657,0.0014959135982669303,348777.98199910973,1552080.2495769993,4.450052267292954,1552080.2495769993,4.450052267292954,0.85,0.10027166764122558,4.027634451161993,1.2679598655039448,1.0,0.0,4.027634451161108,1.2865203265763239,1.286811524993799,3.130641909001389,19346.809818874,1972.8255641706394,4632.441516551485,4632.441516551485,5.497294549115929,3.3472545663365736,-2.2687146699821286,5.615969236318702,4.511990439097225,4.511990439097225,1.2891401254563501,0.0,0.0,0.00022633397402336828,1.0000768685116956,0.00022631657740489113,199.1678258389743,0.0,3.48849648407342e-06,9.886399035864072,0.0014128973331235006,7.580200494861448e-05,0.0001505319690747538,0.0006062877446467301,0.10027166763638115,0.07182430275938763,0.02844736487699353,0.100271743073926,0.07182430276285769,0.02844736487836789,0.37554171531954283,0.37554171531954283,0.14874039477144388,0.0,3.979039320256561e-13,5.4567964597195555,3.979039320256561e-13,3.979039320256561e-13,5.4421687673115,3.979039320256561e-13,24015.480009161278,20413.158007787086,0.85,1.0766929040233497,0.6727638544107946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742233361685529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59100127426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.177992077173,1552.953080428202,0.37554171531954283,0.14874039477144388,6.112874298809886,4.511990439097225
