time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1426.0,-30.29780825625373,3.349621168856322,34.97222731738315,23.764496377576165,4.610215170693458,-26.807047289676166,-40.348989435564704,1.1194542041158453,-5.427374274947283,-5.42737427494766,39.9429811362285,42413.6566413951,25466.007697630106,25466.007697630106,67879.66433902521,77540.92735619673,77540.92735619673,25466.007697630106,103006.93505382683,103006.93505382683,103006.93505382683,127022.13640992128,91672.32906652188,56545.2561326608,39030.08103762342,24015.20135609445,0.0,63045.28239371788,20412.921152680283,1552.888249940307,0.0,0.884935932042249,2.926547597521817,0.0014959135982669303,348786.66078708856,1552076.208336844,4.449929950974488,1552076.208336844,4.449929950974488,0.85,0.10026803251600526,4.027634451161993,1.2679580423282464,1.0,0.0,4.027634451162207,1.2865185412493023,1.2868097168804389,3.1306462534545902,19346.710991625085,1972.815486595839,4632.441516551485,4632.441516551485,5.497318769517395,3.349621168856322,-2.268918485872471,5.618539654728793,4.50994612462936,4.50994612462936,1.2885560356083887,0.0,0.0,0.00022631657740489113,1.0000763539428554,0.0002262992985611806,199.1684315250592,0.0,3.4648466790446025e-06,9.819375488412403,0.0014163621798025453,7.579763336638804e-05,0.0001505189440385031,0.0006062352845619992,0.10026803251151462,0.07182400184161429,0.028444030669900325,0.10026812297748516,0.07182400184483104,0.02844403067117422,0.37554207774593845,0.37554207774593845,0.14872372810477721,0.0,3.979039320256561e-13,5.4528228947148705,3.979039320256561e-13,3.979039320256561e-13,5.438154866766638,3.979039320256561e-13,24015.20135609445,20412.921152680283,0.85,1.0766811054174779,0.6727490944765979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742120230325824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52397772681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.153355020257,1552.888249940307,0.37554207774593845,0.14872372810477721,6.112874298809886,4.50994612462936
1427.0,-30.298534924582288,3.3519867341805507,34.9721732152398,23.764762363303475,4.610707518662739,-26.807652158318056,-40.349500871356554,1.1198247523987466,-5.426742119281471,-5.426742119281889,39.94287880680153,42412.63805685246,25466.132161092515,25466.132161092515,67878.77021794498,77540.00832876442,77540.00832876442,25466.132161092515,103006.14048985695,103006.14048985695,103006.14048985695,127021.05328199425,91671.90266031046,56544.728771501046,39030.19320978823,24014.912792137296,0.0,63045.106001925524,20412.6758733167,1552.822135699333,0.0,0.8849395723401453,2.926549935382221,0.0014959135982669303,348795.28578441514,1552071.8014643323,4.449807278713174,1552071.8014643323,4.449807278713174,0.85,0.10026438388981307,4.027634451161993,1.2679563241032885,1.0,0.0,4.027634451162375,1.2865168388459631,1.2868079918611168,3.130650396130749,19346.621002008575,1972.8063102087435,4632.441516551485,4632.441516551485,5.497345637306651,3.3519867341805507,-2.269123808689153,5.621110542869704,4.5079054740000455,4.5079054740000455,1.2879729925714416,0.0,0.0,0.0002262992985611806,1.0000758200464057,0.0002262821418386856,199.1690329757421,0.0,3.4414002003953468e-06,9.752928167920413,0.0014198035800029405,7.579323347461658e-05,0.00015050606508656403,0.0006061834128514745,0.10026438388531418,0.07182369073932289,0.028440693145991295,0.10026434660458336,0.07182369074254565,0.02844069314726743,0.37554243115508446,0.37554243115508446,0.14870706143811055,0.0,3.979039320256561e-13,5.4489088073622725,3.979039320256561e-13,3.979039320256561e-13,5.43447097006657,3.979039320256561e-13,24014.912792137296,20412.6758733167,0.85,1.0766699355834508,0.6727348202976626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27420071449849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45753040632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.12879228964,1552.822135699333,0.37554243115508446,0.14870706143811055,6.112874298809886,4.5079054740000455
1428.0,-30.299256930617,3.3543518091192404,34.97211947594619,23.76506907111036,4.611240705288999,-26.80824874611149,-40.34999973429365,1.1202325207834507,-5.426086541875975,-5.426086541876347,39.94278117113084,42411.587371588204,25466.191007357105,25466.191007357105,67877.77837894531,77539.08902011435,77539.08902011435,25466.191007357105,103005.28002747145,103005.28002747145,103005.28002747145,127019.89175460259,91671.49062478417,56544.184085793575,39030.34059887844,24014.611727131134,0.0,63044.952326009574,20412.419968061462,1552.755320177807,0.0,0.8849433163219173,2.9265561962896918,0.0014959135982669303,348804.2305198425,1552067.5967398034,4.449681113175348,1552067.5967398034,4.449681113175348,0.8499999999999999,0.10026072854264725,4.027634451161993,1.2679545031255115,1.0,0.0,4.027634451160499,1.2865149616069502,1.2868060921237348,3.1306549642696626,19346.53404521009,1972.7974430830193,4632.441516551485,4632.441516551485,5.497358340384367,3.3543518091192404,-2.2693129280408995,5.62366473716014,4.505868454820948,4.505868454820948,1.2873909870916995,0.0,0.0,0.0002262821418386856,1.0000753340152788,0.00022626509638045783,199.16963057071098,0.0,3.4170878283577704e-06,9.684026905565922,0.0014232206678312983,7.57889419748634e-05,0.0001504931998638222,0.0006061315964371377,0.10026072853785978,0.07182337445859145,0.02843735407926833,0.10026067105545944,0.07182337446202104,0.028437354080626216,0.37554277830969834,0.37554277830969834,0.14869039477144388,0.0,3.979039320256561e-13,5.445037118044183,3.979039320256561e-13,3.979039320256561e-13,5.430813898552515,3.979039320256561e-13,24014.611727131134,20412.419968061462,0.85,1.0766568277813087,0.6727197944773613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741894110544432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38862914396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.104307758917,1552.755320177807,0.37554277830969834,0.14869039477144388,6.112874298809886,4.505868454820948
1429.0,-30.29997393191515,3.356716453157025,34.97206647064269,23.76538251936438,4.611796912158207,-26.808838527097997,-40.350493777636416,1.1206615073414097,-5.425427494791563,-5.425427494791942,39.94269507126131,42410.5383231065,25466.242715465796,25466.242715465796,67876.7810385723,77538.10395930974,77538.10395930974,25466.242715465796,103004.34667477553,103004.34667477553,103004.34667477553,127018.67389812304,91671.02013517232,56543.648242673815,39030.41321388723,24014.32722334751,0.0,63044.74043723474,20412.178139845382,1552.6902566884771,0.0,0.8849470358566667,2.9265647981041925,0.0014959135982669303,348813.2227772888,1552063.8888169394,4.44955577216723,1552063.8888169394,4.44955577216723,0.8499999999999999,0.10025708936686145,4.027634451161993,1.2679526502778757,1.0,0.0,4.02763445116274,1.2865129846160084,1.2868040927550668,3.1306597751628136,19346.43475214491,1972.7873180081792,4632.441516551485,4632.441516551485,5.497369502556301,3.356716453157025,-2.2694984713897313,5.6262149245467565,4.503835230317755,4.503835230317755,1.2868100658050727,0.0,0.0,0.00022626509638045783,1.0000748122437064,0.00022624817024720717,199.1702240264667,0.0,3.3949376181358126e-06,9.621253209796892,0.001426615605449434,7.578469215739775e-05,0.00015048040422306006,0.0006060800602735794,0.10025708936210664,0.0718230694651325,0.028434019896974132,0.10025718600608373,0.07182306946853882,0.028434019898322633,0.3755431204234424,0.3755431204234424,0.14867372810477722,0.0,3.979039320256561e-13,5.441126139377161,3.979039320256561e-13,3.979039320256561e-13,5.426752374361115,3.979039320256561e-13,24014.32722334751,20412.178139845382,0.85,1.076644626781328,0.6727054156933049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741781100874645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.325855448194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.079892407202,1552.6902566884771,0.3755431204234424,0.14867372810477722,6.112874298809886,4.503835230317755
1430.0,-30.30068622538371,3.359079601515635,34.972013814476526,23.765640262886905,4.612273138019621,-26.809432068692868,-40.350992081779964,1.1210189813289932,-5.424812553911295,-5.4248125539116785,39.94259922984595,42409.52737873617,25466.422196966894,25466.422196966894,67875.94957570307,77537.21700767621,77537.21700767621,25466.422196966894,103003.63920464311,103003.63920464311,103003.63920464311,127017.72232731733,91670.61347564598,56543.11630507755,39030.5524117427,24014.08312267422,0.0,63044.63553441691,20411.970654273086,1552.6262376103919,0.0,0.8849505631733625,2.926563500834592,0.0014959135982669303,348821.61339916853,1552059.7613786592,4.449436909181955,1552059.7613786592,4.449436909181955,0.85,0.10025345744720862,4.027634451161993,1.2679509205138313,1.0,0.0,4.027634451160958,1.286511342825385,1.2868024288161481,3.1306637703766085,19346.348929908163,1972.7785665755548,4632.441516551485,4632.441516551485,5.497408247028402,3.359079601515635,-2.269711289443116,5.628790890958751,4.501805817617685,4.501805817617685,1.2862302336050528,0.0,0.0,0.00022624817024720717,1.0000743214439853,0.0002262313564061243,199.17081358869308,0.0,3.3711817514365294e-06,9.553929083571125,0.0014299867872008705,7.578040591123297e-05,0.0001504677643359742,0.0006060291514288935,0.10025345744298843,0.07182276915868266,0.028430688284305772,0.10025340745481932,0.07182276916170607,0.02843068828550255,0.37554345353981056,0.37554345353981056,0.14865706143811055,0.0,3.979039320256561e-13,5.437304073992038,3.979039320256561e-13,3.979039320256561e-13,5.423200896044136,3.979039320256561e-13,24014.08312267422,20411.970654273086,0.85,1.0766332297796959,0.6726904996632781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274166811313231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25853132197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.055553250175,1552.6262376103919,0.37554345353981056,0.14865706143811055,6.112874298809886,4.501805817617685
1431.0,-30.301393648067346,3.361442723372408,34.97196166054013,23.76597194178032,4.612845955862278,-26.81001156613585,-40.35147320302201,1.1214638739305438,-5.424135634552783,-5.424135634553206,39.942508545813155,42408.46607679852,25466.42537718722,25466.42537718722,67874.89145398574,77536.23853435327,77536.23853435327,25466.42537718722,103002.66391154048,103002.66391154048,103002.66391154048,127016.43018968466,91670.15243322718,56542.57110494704,39030.64592031127,24013.766278144176,0.0,63044.412198455444,20411.70133642255,1552.559125119964,0.0,0.8849543916101158,2.9265746270696447,0.0014959135982669303,348830.8498757681,1552055.8560521903,4.449307899817164,1552055.8560521903,4.449307899817164,0.85,0.10024979800919423,4.027634451161993,1.267949039093219,1.0,0.0,4.0276344511618705,1.2865092907572813,1.2868003546514546,3.130668763994076,19346.25163059743,1972.7686448070883,4632.441516551485,4632.441516551485,5.49740893353903,3.361442723372408,-2.269883104982877,5.631325828355285,4.49977989479446,4.49977989479446,1.285651398512703,0.0,0.0,0.0002262313564061243,1.0000738136322318,0.00022621465868050304,199.17139912245037,0.0,3.348826408023766e-06,9.490574040339354,0.0014333356136088944,7.577626767934439e-05,0.0001504550887267799,0.0006059780987086132,0.10024979800415364,0.07182244887359394,0.028427349130559696,0.1002498888098824,0.07182244887720524,0.02842734913198899,0.3755437822450313,0.3755437822450313,0.1486403947714439,0.0,3.979039320256561e-13,5.433431981935826,3.979039320256561e-13,3.979039320256561e-13,5.419248006675559,3.979039320256561e-13,24013.766278144176,20411.70133642255,0.85,1.0766202600212147,0.6726760484863004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274155519819306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.195176278736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.031284506624,1552.559125119964,0.3755437822450313,0.1486403947714439,6.112874298809886,4.49977989479446
1432.0,-30.302096539059317,3.363804179389964,34.971909916098376,23.766219696868234,4.61331793727446,-26.810597068791594,-40.35196644309906,1.121818467006925,-5.423526679908605,-5.423526679909021,39.942416165159955,42407.474832030595,25466.625277893385,25466.625277893385,67874.10010992398,77535.32827505119,77535.32827505119,25466.625277893385,103001.95355294457,103001.95355294457,103001.95355294457,127015.48781527378,91669.71695203132,56542.05340106608,39030.73727885027,24013.534262329216,0.0,63044.271541179485,20411.504122979833,1552.4960036016396,0.0,0.884957875139985,2.9265728423722557,0.0014959135982669303,348839.15914674493,1552051.8776680522,4.449190513657775,1552051.8776680522,4.449190513657775,0.85,0.1002461726758764,4.027634451161993,1.2679473087796946,1.0,0.0,4.027634451161631,1.286507662017273,1.2867987040600848,3.1306727274725836,19346.15972577812,1972.7592731236582,4632.441516551485,4632.441516551485,5.497452085882227,3.363804179389964,-2.270097466414191,5.633901645804155,4.497757902557113,4.497757902557113,1.2850736864448893,0.0,0.0,0.00022621465868050304,1.0000733411950042,0.0002261980690438117,199.17198090834535,0.0,3.3257093741501553e-06,9.42506036634154,0.0014366613229830445,7.577202542753824e-05,0.0001504426332529648,0.0006059279326131699,0.1002461726717566,0.07182215250566179,0.028424020166094816,0.10024614648133541,0.07182215250861346,0.02842402016726295,0.3755441018383392,0.3755441018383392,0.14862372810477723,0.0,3.979039320256561e-13,5.429622082853086,3.979039320256561e-13,3.979039320256561e-13,5.4155558821487375,3.979039320256561e-13,24013.534262329216,20411.504122979833,0.85,1.0766101098589065,0.6726618262902876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274144228585589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12966260473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.007089598015,1552.4960036016396,0.3755441018383392,0.14862372810477723,6.112874298809886,4.497757902557113
1433.0,-30.30279430204,3.3661651422966608,34.97185840634907,23.76653094487267,4.6138529282002,-26.811171654012853,-40.35244295429436,1.1222302801728405,-5.422868501657149,-5.42286850165748,39.94231951208177,42406.43624562054,25466.68445119643,25466.68445119643,67873.12069681697,77534.42014485643,77534.42014485643,25466.68445119643,103001.10459605286,103001.10459605286,103001.10459605286,127014.33958385375,91669.30703965241,56541.51163441414,39030.883783598074,24013.23498780089,0.0,63044.118771398964,20411.249739630755,1552.4289535108546,0.0,0.8849616284486009,2.926578942956398,0.0014959135982669303,348848.1402554468,1552047.71529966,4.44906403732914,1552047.71529966,4.44906403732914,0.85,0.10024251115251842,4.027634451161993,1.2679455108800908,1.0,0.0,4.027634451161317,1.2865057646604403,1.2867967849302455,3.1306773446328435,19346.07321705289,1972.75045168869,4632.441516551485,4632.441516551485,5.497464859557369,3.3661651422966608,-2.270279183429321,5.636444325725982,4.49573934632803,4.49573934632803,1.2844969560937227,0.0,0.0,0.0002261980690438117,1.0000728065257485,0.00022618160154721484,199.1725584527398,0.0,3.3041908023642724e-06,9.364076733900347,0.0014399655137854088,7.576792726579215e-05,0.00015043014177801956,0.0006058776215183346,0.10024251114770245,0.07182182985355559,0.028420681294146863,0.10024245110138562,0.07182182985700615,0.028420681295512267,0.3755444153337624,0.3755444153337624,0.14860706143811056,0.0,3.410605131648481e-13,5.425843693324396,3.410605131648481e-13,3.410605131648481e-13,5.411998238621493,3.410605131648481e-13,24013.23498780089,20411.249739630755,0.85,1.0765971833618326,0.6726469823361055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741329454448456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.0686789723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.982961893542,1552.4289535108546,0.3755444153337624,0.14860706143811056,6.112874298809886,4.49573934632803
1434.0,-30.30348733213447,3.3685255371402514,34.97180761248614,23.76684945719319,4.61440783571211,-26.811739987461305,-40.352910943888105,1.1226604910391662,-5.42221252941664,-5.422212529417036,39.94223734401934,42405.3827672727,25466.752618769187,25466.752618769187,67872.13538604189,77533.46084331289,77533.46084331289,25466.752618769187,103000.21346208207,103000.21346208207,103000.21346208207,127013.18362424012,91668.85210788621,56540.96123479664,39030.98985898841,24012.970162158046,0.0,63043.96002114646,20411.02463783434,1552.3645426874841,0.0,0.8849653171961844,2.926586194253418,0.0014959135982669303,348857.0914428574,1552044.176735643,4.448939737232966,1552044.176735643,4.448939737232966,0.85,0.10023887381326976,4.027634451161993,1.2679435970401394,1.0,0.0,4.027634451162122,1.2865037807604616,1.2867947793948895,3.130682172407787,19345.97720734646,1972.7406614232648,4632.441516551485,4632.441516551485,5.497479574815513,3.3685255371402514,-2.270460992229005,5.638986529369257,4.493724577103866,4.493724577103866,1.2839213077439617,0.0,0.0,0.00022618160154721484,1.000072313077874,0.00022616524684210759,199.17313208261916,0.0,3.2798734285088304e-06,9.295161296394026,0.0014432453872139177,7.576390259225369e-05,0.00015041769895496115,0.0006058275063755148,0.10023887380858759,0.0718215242069763,0.028417349601611294,0.10023895819109944,0.07182152421033114,0.028417349602938628,0.3755447233225248,0.3755447233225248,0.14859039477144387,0.0,3.979039320256561e-13,5.422040293776945,3.979039320256561e-13,3.979039320256561e-13,5.4080904761497095,3.979039320256561e-13,24012.970162158046,20411.02463783434,0.85,1.0765842653804734,0.6726319659020296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741216647935332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99976353479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.958913490525,1552.3645426874841,0.3755447233225248,0.14859039477144387,6.112874298809886,4.493724577103866
1435.0,-30.304175621691154,3.3708847242811153,34.97175735063259,23.76713294014337,4.614917881629724,-26.812308540222528,-40.35338644227011,1.123050800161079,-5.421582812227314,-5.421582812227693,39.94215125196373,42404.381066246315,25466.897543096256,25466.897543096256,67871.27860934257,77532.54134890472,77532.54134890472,25466.897543096256,102999.43889200098,102999.43889200098,102999.43889200098,127012.16988261772,91668.41690756966,56540.44253500173,39031.08263618658,24012.73099061674,0.0,63043.81362680331,20410.82134202423,1552.301051840341,0.0,0.8849688846306288,2.926588008570083,0.0014959135982669303,348865.6845318772,1552040.4691915703,4.448819525698448,1552040.4691915703,4.448819525698448,0.85,0.10023524331410626,4.027634451161993,1.2679418760677805,1.0,0.0,4.027634451162041,1.2865019837961131,1.2867929609826236,3.1306865452920274,19345.885361804478,1972.7312957844401,4632.441516551485,4632.441516551485,5.497510859468876,3.3708847242811153,-2.270658565867339,5.641543290148454,4.491713571452178,4.491713571452178,1.2833467347006222,0.0,0.0,0.00022616524684210759,1.0000718188233946,0.00022614900508665043,199.17370179159028,0.0,3.2574178404993325e-06,9.231522159975109,0.0014465028050544171,7.575981354617859e-05,0.000150405433295929,0.0006057781047846307,0.10023524330975925,0.07182122298065004,0.028414020329109207,0.10023532467604983,0.07182122298376478,0.02841402033034147,0.3755450228697577,0.3755450228697577,0.1485737281047772,0.0,3.979039320256561e-13,5.418265393567651,3.979039320256561e-13,3.979039320256561e-13,5.404378928170161,3.979039320256561e-13,24012.73099061674,20410.82134202423,0.85,1.0765731751431808,0.6726176388577155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741103869896722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93612439837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.934936644231,1552.301051840341,0.3755450228697577,0.1485737281047772,6.112874298809886,4.491713571452178
1436.0,-30.30485904049766,3.373243070751879,34.971707460604826,23.767429624591045,4.615443691970664,-26.812871131842332,-40.35385352382434,1.1234557833155925,-5.420937438955946,-5.420937438956323,39.942061558308744,42403.365259637605,25466.998423508365,25466.998423508365,67870.36368314597,77531.61144147543,77531.61144147543,25466.998423508365,102998.6098649838,102998.6098649838,102998.6098649838,127011.07143376506,91667.97571130807,56539.91411178981,39031.17955502029,24012.461568781262,0.0,63043.64112380155,20410.592333464072,1552.2358798729633,0.0,0.8849725460138784,2.9265924820884863,0.0014959135982669303,348874.49143543054,1552036.6065521745,4.448696149054579,1552036.6065521745,4.448696149054579,0.85,0.10023159653495828,4.027634451161993,1.2679400534415621,1.0,0.0,4.027634451162605,1.2865001177736797,1.2867910736420307,3.1306910862409514,19345.792250866307,1972.7218011111142,4632.441516551485,4632.441516551485,5.497532636411282,3.373243070751879,-2.2708450219249294,5.644088092676808,4.489706135468238,4.489706135468238,1.2827731815623538,0.0,0.0,0.00022614900508665043,1.0000713109733221,0.00022613287933092522,199.17426747181378,0.0,3.234930557996255e-06,9.167793201361388,0.0014497377356124134,7.575579707923887e-05,0.00015039320800741156,0.0006057288657914225,0.10023159653036715,0.07182090965572131,0.02841068687464583,0.10023168428393736,0.07182090965901107,0.028410686875947205,0.3755453148571272,0.3755453148571272,0.14855706143811054,0.0,3.979039320256561e-13,5.414497149139777,3.979039320256561e-13,3.979039320256561e-13,5.400667370805763,3.979039320256561e-13,24012.461568781262,20410.592333464072,0.85,1.0765616083288396,0.6726033665531511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740991150892553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87239543976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.91103166571,1552.2358798729633,0.3755453148571272,0.14855706143811054,6.112874298809886,4.489706135468238
1437.0,-30.305537879373333,3.375600454788126,34.97165801395275,23.767731862049573,4.615967021003556,-26.813429849227926,-40.35431994181124,1.123858990858409,-5.420296683800302,-5.420296683800639,39.94197469233405,42402.36669947448,25467.11391565036,25467.11391565036,67869.48061512483,77530.71415470757,77530.71415470757,25467.11391565036,102997.82807035794,102997.82807035794,102997.82807035794,127010.04008731665,91667.5642818932,56539.40016000634,39031.29346876317,24012.21201695871,0.0,63043.50548572188,20410.380214414905,1552.171455329261,0.0,0.8849761730920518,2.9265954395845237,0.0014959135982669303,348883.23549185414,1552032.8656931915,4.44857392905435,1552032.8656931915,4.44857392905435,0.8500000000000001,0.10022795551928639,4.027634451161993,1.2679382593883206,1.0,0.0,4.027634451160744,1.2864982598455144,1.2867891945468382,3.1306956075056336,19345.70542198278,1972.7129470290856,4632.441516551485,4632.441516551485,5.497557567571575,3.375600454788126,-2.271033328544056,5.646633783332183,4.487702377860721,4.487702377860721,1.2822006793887775,0.0,0.0,0.00022613287933092522,1.0000708334616797,0.0002261168626907967,199.17482936394796,0.0,3.2118355839969704e-06,9.102342045047415,0.0014529495711964103,7.575178651482358e-05,0.00015038109281610164,0.0006056800702295203,0.1002279555147808,0.07182059999499495,0.028407355519785845,0.10022803630374022,0.07182059999822349,0.028407355521062893,0.3755455986837899,0.3755455986837899,0.14854039477144387,0.0,3.410605131648481e-13,5.410774860729305,3.410605131648481e-13,3.410605131648481e-13,5.397119921757792,3.410605131648481e-13,24012.21201695871,20410.380214414905,0.85,1.0765499172709543,0.6725889744357217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740878473384623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.806944283446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.887201321562,1552.171455329261,0.3755455986837899,0.14854039477144387,6.112874298809886,4.487702377860721
1438.0,-30.306211900605547,3.3779568383540695,34.971608977208206,23.768029210064583,4.616487820833482,-26.81398448289958,-40.35477818744255,1.1242604031277637,-5.4196571420047235,-5.4196571420050645,39.94188773828851,42401.35495029609,25467.233972086644,25467.233972086644,67868.58892238274,77529.8071143936,77529.8071143936,25467.233972086644,102997.04108648024,102997.04108648024,102997.04108648024,127009.00259611451,91667.14013064392,56538.86998696928,39031.4112707496,24011.96150963428,0.0,63043.372780383885,20410.167283189137,1552.1070478285774,0.0,0.88497979412993,2.9265983654605967,0.0014959135982669303,348891.96316174703,1552029.1210482887,4.448451913261082,1552029.1210482887,4.448451913261082,0.85,0.10022431387395134,4.027634451161993,1.267936494457536,1.0,0.0,4.027634451162274,1.2864964101180043,1.2867873237945995,3.130700108827009,19345.615908257972,1972.7038191694385,4632.441516551485,4632.441516551485,5.4975834840210025,3.3779568383540695,-2.2712213379758373,5.649178176329906,4.485702260496241,4.485702260496241,1.2816292172846404,0.0,0.0,0.0002261168626907967,1.0000703311370718,0.0002261009607531339,199.1753872711738,0.0,3.1901115645815717e-06,9.040776174024174,0.0014561396827609918,7.574784641280788e-05,0.00015036901627798883,0.0006056314303485663,0.10022431386946103,0.07182028952080872,0.028404024348652305,0.10022438761546125,0.07182028952402644,0.028404024349924898,0.37554587625772257,0.37554587625772257,0.14852372810477718,0.0,3.410605131648481e-13,5.407078435327094,3.410605131648481e-13,3.410605131648481e-13,5.393524526282306,3.410605131648481e-13,24011.96150963428,20410.167283189137,0.85,1.0765380392766712,0.6725743417631581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274076584318898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.745378412415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.86343994807,1552.1070478285774,0.37554587625772257,0.14852372810477718,6.112874298809886,4.485702260496241
1439.0,-30.30688134480963,3.38031224349968,34.97156034960506,23.76832599928605,4.617011210024316,-26.814534737523086,-40.35523569965733,1.1246646027380045,-5.419016305458513,-5.419016305458928,39.941801581746354,42400.36013016547,25467.35138252684,25467.35138252684,67867.7115126923,77528.88761700918,77528.88761700918,25467.35138252684,102996.23899953603,102996.23899953603,102996.23899953603,127007.94827710281,91666.70272382851,56538.35600970977,39031.49634902082,24011.709277566784,0.0,63043.2056265876,20409.952885931765,1552.042654893071,0.0,0.8849834188351793,2.926601762452247,0.0014959135982669303,348900.70867271535,1552025.410754317,4.448329774561126,1552025.410754317,4.448329774561126,0.85,0.10022067170267174,4.027634451161993,1.2679346844693646,1.0,0.0,4.02763445116236,1.2864945470846179,1.2867854398811065,3.130704642541388,19345.523597052077,1972.6944060461094,4632.441516551485,4632.441516551485,5.4976088292821945,3.38031224349968,-2.2714074366124626,5.6517196801121425,4.4837057702966145,4.4837057702966145,1.2810587915133185,0.0,0.0,0.0002261009607531339,1.0000698539126192,0.00022608516781957651,199.1759413925979,0.0,3.167274592352904e-06,8.97605619472813,0.0014593069573533447,7.574391280590952e-05,0.00015035704794722437,0.0006055832262872564,0.10022067169817067,0.07181997832588288,0.028400693372287785,0.1002207563747272,0.07181997832910843,0.02840069337356331,0.3755461479169681,0.3755461479169681,0.14850706143811052,0.0,3.979039320256561e-13,5.403389187550772,3.979039320256561e-13,3.979039320256561e-13,5.389866401237896,3.979039320256561e-13,24011.709277566784,20409.952885931765,0.85,1.0765269760341951,0.6725603450641111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740653262121118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.68065843312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.839752460071,1552.042654893071,0.3755461479169681,0.14850706143811052,6.112874298809886,4.4837057702966145
1440.0,-30.30754605796339,3.382666360860879,34.971511994320466,23.768600227218144,4.617510680969509,-26.815083125694564,-40.35568916061891,1.1250477487004154,-5.4183882157688,-5.418388215769195,39.941712258278905,42399.368766128646,25467.50591665598,25467.50591665598,67866.87468278463,77527.9735495324,77527.9735495324,25467.50591665598,102995.47946618838,102995.47946618838,102995.47946618838,127006.94262117034,91666.2591531996,56537.833853472795,39031.58366636311,24011.463154981957,0.0,63043.046821345066,20409.743681734664,1551.9784818407097,0.0,0.8849869892247236,2.926602798446764,0.0014959135982669303,348909.28039405035,1552021.5640851671,4.448209466748344,1552021.5640851671,4.448209466748344,0.8500000000000001,0.10021703026779295,4.027634451161993,1.2679329442651945,1.0,0.0,4.02763445116398,1.286492782583894,1.286783654662854,3.130708936487442,19345.4299850227,1972.6848602757009,4632.441516551485,4632.441516551485,5.497642188392847,3.382666360860879,-2.271600747118636,5.654267107979515,4.481712912246131,4.481712912246131,1.2804894034988945,0.0,0.0,0.00022608516781957651,1.0000693606082038,0.00022606948750242704,199.17649160067407,0.0,3.145572408640959e-06,8.914552206088478,0.0014624525297619855,7.574001421732207e-05,0.00015034515360225445,0.0006055353202136817,0.10021703026344306,0.07181966726920615,0.028397362994236907,0.1002170522903883,0.0718196672723235,0.02839736299546945,0.375546412815623,0.375546412815623,0.14849039477144385,0.0,3.979039320256561e-13,5.399716860652347,3.979039320256561e-13,3.979039320256561e-13,5.386237138429635,3.979039320256561e-13,24011.463154981957,20409.743681734664,0.85,1.0765164138578138,0.6725463140492299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740540729125769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61915444448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.81613419783,1551.9784818407097,0.375546412815623,0.14849039477144385,6.112874298809886,4.481712912246131
1441.0,-30.30820624359184,3.385019464341083,34.971463878170674,23.76889296518641,4.618025711529521,-26.815625882202806,-40.35614171354098,1.1254453501402795,-5.41774848704523,-5.41774848704559,39.9416225129214,42398.39335968998,25467.62758237536,25467.62758237536,67866.02094206534,77527.07134480508,77527.07134480508,25467.62758237536,102994.69892718043,102994.69892718043,102994.69892718043,127005.90406981381,91665.83191803844,56537.332182750215,39031.66637254247,24011.205142633375,0.0,63042.87151517585,20409.524371238367,1551.9134630520662,0.0,0.8849906211622187,2.9266054127230565,0.0014959135982669303,348918.0111265973,1552017.6992547945,4.448087085684088,1552017.6992547945,4.448087085684088,0.85,0.1002133802337053,4.027634451161993,1.2679311941703784,1.0,0.0,4.027634451162784,1.2864909500517148,1.2867818015427084,3.1307133960018056,19345.33982046298,1972.6756660493627,4632.441516551485,4632.441516551485,5.497668452236426,3.385019464341083,-2.271785570738973,5.6568050350800565,4.479723591389258,4.479723591389258,1.2799210261112166,0.0,0.0,0.00022606948750242704,1.00006888853404,0.00022605391497961008,199.17703806381138,0.0,3.1231505570186992e-06,8.851008678590993,0.0014655756803190043,7.573612362049689e-05,0.00015033336388193015,0.0006054878355299339,0.10021338022919235,0.07181934965570161,0.028394030573490745,0.10021335457066273,0.07181934965893588,0.028394030574769417,0.3755466708728401,0.3755466708728401,0.1484737281047772,0.0,3.410605131648481e-13,5.396068071264267,3.410605131648481e-13,3.410605131648481e-13,5.382704818821253,3.410605131648481e-13,24011.205142633375,20409.524371238367,0.85,1.0765058651512796,0.6725327121161307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274042825898125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.555610916985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79258839949,1551.9134630520662,0.3755466708728401,0.1484737281047772,6.112874298809886,4.479723591389258
1442.0,-30.30886183204089,3.387371975254829,34.97141636490838,23.769226006139093,4.618584535233043,-26.816160121248647,-40.35658169360829,1.1258828244407693,-5.4170905019543625,-5.417090501954677,39.94154384078388,42397.38544844672,25467.69869035045,25467.69869035045,67865.08413879717,77526.15500124867,77526.15500124867,25467.69869035045,102993.85369159913,102993.85369159913,102993.85369159913,127004.80967956789,91665.40641703841,56536.813861642026,39031.76950599598,24010.955987968762,0.0,63042.72549396474,20409.312589773446,1551.849181099251,0.0,0.8849943067054751,2.9266115974003024,0.0014959135982669303,348926.9911928395,1552014.3112920285,4.4479628990188536,1552014.3112920285,4.4479628990188536,0.85,0.10020973691673471,4.027634451161993,1.2679293863801284,1.0,0.0,4.027634451161549,1.2864889302785847,1.2867797612780243,3.130718311186574,19345.250021884087,1972.6665091426826,4632.441516551485,4632.441516551485,5.4976838022359535,3.387371975254829,-2.271957434910282,5.65932941016511,4.477737888207222,4.477737888207222,1.2793536823449205,0.0,0.0,0.00022605391497961008,1.0000684091839067,0.00022603845187358588,199.17758072429933,0.0,3.1016889698636056e-06,8.790186540593458,0.0014686773692888678,7.573234128964153e-05,0.00015032157368996855,0.0006054403489466035,0.10020973691205072,0.07181903648096084,0.028390700431089873,0.10020983271408282,0.07181903648431782,0.028390700432416885,0.37554692243663135,0.37554692243663135,0.14845706143811052,0.0,3.410605131648481e-13,5.39241745285625,3.410605131648481e-13,3.410605131648481e-13,5.379081944749487,3.410605131648481e-13,24010.955987968762,20409.312589773446,0.85,1.0764934987668655,0.6725182821054516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740315838599507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49478877899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.769111145468,1551.849181099251,0.37554692243663135,0.14845706143811052,6.112874298809886,4.477737888207222
1443.0,-30.30951253068367,3.3897230751813874,34.9713693688321,23.76951448330658,4.619091987247471,-26.816695096415515,-40.357021673675604,1.1262745529795277,-5.416466397270256,-5.416466397270625,39.94146387819364,42396.398930765055,25467.868008812937,25467.868008812937,67864.266939578,77525.26641245112,77525.26641245112,25467.868008812937,102993.13442126405,102993.13442126405,102993.13442126405,127003.88075987843,91664.98589859865,56536.29408313513,39031.87979495947,24010.74633861437,0.0,63042.62613357384,20409.134387822214,1551.7867750552214,0.0,0.8849978219464409,2.9266114595968094,0.0014959135982669303,348935.5090328506,1552010.8677625118,4.447844451441018,1552010.8677625118,4.447844451441018,0.85,0.10020610926399004,4.027634451161993,1.2679276428790764,1.0,0.0,4.0276344511618545,1.2864871248551566,1.2867779355523294,3.1307227047573116,19345.161274834638,1972.6574594621648,4632.441516551485,4632.441516551485,5.497720352824207,3.3897230751813874,-2.2721500485711505,5.661873123752538,4.47575592810677,4.47575592810677,1.2787874080305055,0.0,0.0,0.00022603845187358588,1.000067899290024,0.0002260231050652229,199.17811933986027,0.0,3.0799040483829137e-06,8.728448073117178,0.0014717572733372506,7.572855913343774e-05,0.00015030989274014814,0.0006053933023506846,0.10020610925975613,0.07181873409103104,0.028387375168725096,0.10020619618113105,0.07181873409406554,0.028387375169924497,0.37554716626219514,0.37554716626219514,0.14844039477144386,0.0,3.410605131648481e-13,5.388805790304616,3.410605131648481e-13,3.410605131648481e-13,5.375560810665775,3.410605131648481e-13,24010.74633861437,20409.134387822214,0.85,1.076482232764037,0.672503693626851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740203447850627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43305031151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.745703982084,1551.7867750552214,0.37554716626219514,0.14844039477144386,6.112874298809886,4.47575592810677
1444.0,-30.310158698305987,3.3920730339225105,34.97132262428493,23.769812669511907,4.6196041111039365,-26.817225525497303,-40.357460955250986,1.1266709382950642,-5.415830962148846,-5.415830962149259,39.94137721224746,42395.42903833635,25468.00495106522,25468.00495106522,67863.43398940157,77524.39818208576,77524.39818208576,25468.00495106522,102992.40313315098,102992.40313315098,102992.40313315098,127002.91146121081,91664.58580259439,56535.79109098162,39031.994124014185,24010.508328059826,0.0,63042.50245207401,20408.932078850852,1551.7224269107423,0.0,0.8850014201462798,2.9266124853883877,0.0014959135982669303,348944.18167946517,1552007.1355644746,4.447723209181132,1552007.1355644746,4.447723209181132,0.85,0.10020246291014245,4.027634451161993,1.267925871354528,1.0,0.0,4.027634451161085,1.2864852973539618,1.2867760878935564,3.1307271520677435,19345.076837776673,1972.6488492784665,4632.441516551485,4632.441516551485,5.497749914395961,3.3920730339225105,-2.2723344309468723,5.664407464869383,4.47377746321004,4.47377746321004,1.2782221323457257,0.0,0.0,0.0002260231050652229,1.0000674268284846,0.00022600786607160112,199.17865420742334,0.0,3.0567484276058957e-06,8.662825043835108,0.0014748140217648565,7.572478315583778e-05,0.00015029832190938512,0.0006053466992740749,0.1002024629057114,0.0718184179354417,0.0283840449702697,0.10020248343788443,0.07181841793861758,0.028384044971524868,0.3755474038267532,0.3755474038267532,0.1484237281047772,0.0,3.979039320256561e-13,5.385242631302447,3.979039320256561e-13,3.979039320256561e-13,5.372213382324162,3.979039320256561e-13,24010.508328059826,20408.932078850852,0.85,1.076471132169801,0.6724896282562082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27400911258327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36742728223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.722372924873,1551.7224269107423,0.3755474038267532,0.1484237281047772,6.112874298809886,4.47377746321004
1445.0,-30.310800238754865,3.3944221368215746,34.971276333632694,23.770132683590077,4.620143979520775,-26.81774901495463,-40.35789164537562,1.1270927557206525,-5.4151831867243345,-5.41518318672472,39.94129694364474,42394.44340097474,25468.107652112416,25468.107652112416,67862.55105308715,77523.50593528777,77523.50593528777,25468.107652112416,102991.61358740019,102991.61358740019,102991.61358740019,127001.8837889052,91664.17105427718,56535.28169229119,39032.09929109554,24010.270201504998,0.0,63042.36949260054,20408.72967127925,1551.6583794452465,0.0,0.8850050585305284,2.926616232166945,0.0014959135982669303,348953.02292515914,1552003.678868847,4.447600613569435,1552003.678868847,4.447600613569435,0.85,0.10019881928802674,4.027634451161993,1.2679241349967199,1.0,0.0,4.02763445116221,1.286483350347034,1.286774120840805,3.13073189021492,19344.989308465385,1972.6399237726835,4632.441516551485,4632.441516551485,5.497772084356841,3.3944221368215746,-2.272509763167421,5.666931899988995,4.471802572555581,4.471802572555581,1.2776578778730232,0.0,0.0,0.00022600786607160112,1.0000669443257795,0.00022599273714018223,199.17918524734327,0.0,3.035282241063075e-06,8.601989871172755,0.0014778493040059197,7.572108119766022e-05,0.0001502867848739409,0.0006053002323126555,0.10019881928347142,0.07181810347241455,0.02838071581105688,0.10019888778300211,0.0718181034756796,0.028380715812347128,0.37554763691728044,0.37554763691728044,0.14840706143811053,0.0,3.979039320256561e-13,5.381690992663266,3.979039320256561e-13,3.979039320256561e-13,5.368731493180064,3.979039320256561e-13,24010.270201504998,20408.72967127925,0.85,1.076459397057599,0.6724754120473009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739978859653898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30659210957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.69911094915,1551.6583794452465,0.37554763691728044,0.14840706143811053,6.112874298809886,4.471802572555581
1446.0,-30.311437362176036,3.3967695802065894,34.97123029448462,23.770398494694405,4.620627104874913,-26.818274203158893,-40.358326316904254,1.1274639458576043,-5.414569002645351,-5.4145690026457665,39.94121168782527,42393.49337123456,25468.306793798267,25468.306793798267,67861.80016503282,77522.62409406286,77522.62409406286,25468.306793798267,102990.93088786113,102990.93088786113,102990.93088786113,127000.98805209441,91663.74195634358,56534.78320298223,39032.176392623725,24010.057164233272,0.0,63042.233556857,20408.548589598282,1551.5955617329246,0.0,0.885008541660618,2.9266140390474025,0.0014959135982669303,348961.4058575056,1552000.0074095626,4.447483249890689,1552000.0074095626,4.447483249890689,0.85,0.10019518552735912,4.027634451161993,1.267922365120612,1.0,0.0,4.027634451161843,1.2864816405826693,1.2867723912258942,3.1307360510312523,19344.89875078246,1972.6306894589347,4632.441516551485,4632.441516551485,5.497815072851166,3.3967695802065894,-2.272705813910858,5.669475394117447,4.469831340320003,4.469831340320003,1.2770946686628581,0.0,0.0,0.00022599273714018223,1.0000664837451592,0.00022597771329547982,199.17971263351694,0.0,3.013368233677796e-06,8.539885574242874,0.0014808626722395974,7.571734518734418e-05,0.00015027539195283803,0.0006052543457911221,0.1001951855232198,0.0718177957706231,0.028377389752596714,0.10019515056228409,0.07181779577359008,0.02837738975376904,0.37554786475204566,0.37554786475204566,0.14839039477144386,0.0,3.979039320256561e-13,5.378170949129185,3.979039320256561e-13,3.979039320256561e-13,5.365273108776194,3.979039320256561e-13,24010.057164233272,20408.548589598282,0.85,1.0764498073157436,0.6724617923475126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739866635680521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24448781264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.675920132215,1551.5955617329246,0.37554786475204566,0.14839039477144386,6.112874298809886,4.469831340320003
1447.0,-30.312069875095663,3.3991161908776513,34.971184505096765,23.770708904508524,4.62116033726192,-26.818790230046133,-40.35874824095515,1.127880692212157,-5.413920096818686,-5.4139200968191,39.94112688423127,42392.51050680164,25468.406719472638,25468.406719472638,67860.91722627428,77521.71978398124,77521.71978398124,25468.406719472638,102990.12650345388,102990.12650345388,102990.12650345388,126999.92844299958,91663.30881501111,56534.27025244188,39032.265069521374,24009.8019395457,0.0,63042.067009067076,20408.331648613846,1551.5305816592845,0.0,0.8850122022973439,2.9266180624938096,0.0014959135982669303,348970.2628750117,1551996.355431441,4.4473599058132605,1551996.355431441,4.4473599058132605,0.85,0.10019153191185962,4.027634451161993,1.2679206221690404,1.0,0.0,4.027634451161544,1.2864797169276043,1.2867704478071968,3.1307407323769296,19344.807339772586,1972.6213681300533,4632.441516551485,4632.441516551485,5.4978366436954,3.3991161908776513,-2.2728785108272125,5.671994701704864,4.467863522635852,4.467863522635852,1.276532435038815,0.0,0.0,0.00022597771329547982,1.0000660029677402,0.00022596279908014167,199.18023620574164,0.0,2.9924450704764553e-06,8.480589329730275,0.0014838551173100738,7.571371890485918e-05,0.00015026399439062063,0.0006052084405768762,0.10019153190725841,0.07181747356161935,0.028374058345639056,0.10019150659578004,0.07181747356491754,0.028374058346942076,0.37554808793121186,0.37554808793121186,0.1483737281047772,0.0,3.979039320256561e-13,5.374639306340271,3.979039320256561e-13,3.979039320256561e-13,5.361761807508515,3.979039320256561e-13,24009.8019395457,20408.331648613846,0.85,1.0764386455874635,0.6724479782794004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739754492304265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.185191568125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.652796418386,1551.5305816592845,0.37554808793121186,0.1483737281047772,6.112874298809886,4.467863522635852
1448.0,-30.31269813093007,3.4014616771048223,34.971139224060224,23.77102511180567,4.621689444139574,-26.819302837811218,-40.359169606212504,1.1282941510207334,-5.413282981835266,-5.413282981835652,39.941050112091574,42391.54377914269,25468.54165273942,25468.54165273942,67860.08543188211,77520.85582984441,77520.85582984441,25468.54165273942,102989.39748258382,102989.39748258382,102989.39748258382,126998.98875338046,91662.91264020052,56533.77014485933,39032.3805503791,24009.591270796638,0.0,63041.97182117574,20408.152580177142,1551.4677243630451,0.0,0.8850157725520118,2.926619366027323,0.0014959135982669303,348978.95912915503,1551993.049325106,4.44723960779172,1551993.049325106,4.44723960779172,0.85,0.10018789700435918,4.027634451161993,1.2679188863607123,1.0,0.0,4.02763445116076,1.2864778084716435,1.286768519732139,3.1307453767483855,19344.723730251142,1972.6128423315956,4632.441516551485,4632.441516551485,5.497865771589684,3.4014616771048223,-2.273057700187999,5.674519377292821,4.4658993661553,4.4658993661553,1.275971247472943,0.0,0.0,0.00022596279908014167,1.00006555906368,0.00022594798614172985,199.18075625651178,0.0,2.9706169338755084e-06,8.41872839060319,0.0014868257342439493,7.571009758525885e-05,0.00015025270149488282,0.0006051629569209492,0.10018789699997441,0.07181716437324485,0.028370732626729556,0.10018789632188735,0.07181716437638797,0.028370732627971212,0.37554830433551506,0.37554830433551506,0.14835706143811053,0.0,3.979039320256561e-13,5.371149227074341,3.979039320256561e-13,3.979039320256561e-13,5.358415209518,3.979039320256561e-13,24009.591270796638,20408.152580177142,0.85,1.0764270766208484,0.6724336589501061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273964239002457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.123330629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.629743830821,1551.4677243630451,0.37554830433551506,0.14835706143811053,6.112874298809886,4.4658993661553
1449.0,-30.313321610485485,3.40380574902919,34.97109426509054,23.77130842013287,4.622193452886025,-26.819813656201614,-40.35959072699768,1.1286854986019006,-5.412657945637477,-5.412657945637875,39.94096893076892,42390.59643323397,25468.711369075972,25468.711369075972,67859.30780230995,77519.96025533022,77519.96025533022,25468.711369075972,102988.6716244062,102988.6716244062,102988.6716244062,126998.04639200933,91662.47275597334,56533.27719008539,39032.43951765328,24009.374767603138,0.0,63041.81428525642,20407.968552462666,1551.404819625738,0.0,0.8850192965055477,2.926619266972977,0.0014959135982669303,348987.49068012985,1551989.5533480253,4.447120870502853,1551989.5533480253,4.447120870502853,0.85,0.10018426068816878,4.027634451161993,1.267917148903944,1.0,0.0,4.0276344511621565,1.286476003522458,1.2867666953175991,3.1307497692409796,19344.63089620733,1972.6033758936367,4632.441516551485,4632.441516551485,5.4979024080665715,3.40380574902919,-2.2732437363655373,5.677049485394727,4.463938781485293,4.463938781485293,1.2754110804243695,0.0,0.0,0.00022594798614172985,1.000065060972435,0.00022593328670239156,199.18127235600315,0.0,2.950452275247816e-06,8.361581748052311,0.0014897761865191972,7.570647852672104e-05,0.0001502415076150088,0.0006051178720647264,0.10018426068391656,0.07181685386814667,0.028367406815769894,0.10018422969363537,0.07181685387119487,0.028367406816973917,0.37554851548701973,0.37554851548701973,0.14834039477144387,0.0,3.979039320256561e-13,5.367659031717437,3.979039320256561e-13,3.979039320256561e-13,5.354901238075001,3.979039320256561e-13,24009.374767603138,20407.968552462666,0.85,1.07641743137745,0.6724203120395895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739530342776204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06618398645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.606755443103,1551.404819625738,0.37554851548701973,0.14834039477144387,6.112874298809886,4.463938781485293
