time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1450.0,-30.313940616022837,3.406149166123528,34.97104984209151,23.771650960575812,4.622754323041916,-26.820314760940796,-40.3599952236749,1.1291284679596447,-5.412000707068671,-5.412000707069082,39.94089462392802,42389.59964097113,25468.789948679525,25468.789948679525,67858.38958965066,77519.07440843378,77519.07440843378,25468.789948679525,102987.8643571133,102987.8643571133,102987.8643571133,126997.00823317442,91662.06381353096,56532.75608492062,39032.56414290037,24009.143876061127,0.0,63041.7080189615,20407.772294651957,1551.341022965126,0.0,0.8850229614242255,2.926624369253199,0.0014959135982669303,348996.4619601393,1551986.3534175404,4.446997384159158,1551986.3534175404,4.446997384159158,0.85,0.10018061620833266,4.027634451161993,1.2679152993531901,1.0,0.0,4.027634451163259,1.286473956217831,1.2867646286389332,3.130754751540433,19344.54459217943,1972.5945753319872,4632.441516551485,4632.441516551485,5.497919370958229,3.406149166123528,-2.273407894459966,5.679557060583494,4.461981679310985,4.461981679310985,1.274851908374567,0.0,0.0,0.00022593328670239156,1.0000645944164224,0.0002259186936162185,199.1817847543664,0.0,2.9278530303209827e-06,8.297535487929665,0.0014927040395495183,7.570300248426304e-05,0.00015023028421812853,0.0006050726683247923,0.10018061620368782,0.07181653713407704,0.02836407906961078,0.1001806994382645,0.07181653713740675,0.028364079070925908,0.37554872010252316,0.37554872010252316,0.1483237281047772,0.0,3.979039320256561e-13,5.364169222452347,3.979039320256561e-13,3.979039320256561e-13,5.351474848766713,3.979039320256561e-13,24009.143876061127,20407.772294651957,0.85,1.0764046806796608,0.6724056338737096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739418364403903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.002137726326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.583841798312,1551.341022965126,0.37554872010252316,0.1483237281047772,6.112874298809886,4.461981679310985
1451.0,-30.314555191937888,3.4084906538109006,34.97100573060833,23.771912441030167,4.623229335457271,-26.820820464595794,-40.36041543642057,1.1294946081149748,-5.411396850704136,-5.411396850704544,39.94081485136405,42388.68729493593,25469.021477515336,25469.021477515336,67857.70877245127,77518.20780443861,77518.20780443861,25469.021477515336,102987.22928195394,102987.22928195394,102987.22928195394,126996.18989600214,91661.63756717936,56532.282891368144,39032.61630645691,24008.960614048192,0.0,63041.576920505104,20407.616521940963,1551.2796253987044,0.0,0.8850263707007494,2.9266200511931286,0.0014959135982669303,349004.7047348057,1551982.9181181309,4.446882512077936,1551982.9181181309,4.446882512077936,0.85,0.10017699161136737,4.027634451161993,1.267913652560674,1.0,0.0,4.027634451161507,1.2864722690571824,1.286762922322501,3.1307588574091283,19344.45463630006,1972.5854023851223,4632.441516551485,4632.441516551485,5.49796935083061,3.4084906538109006,-2.2736055798049386,5.682096233615839,4.460028286382825,4.460028286382825,1.2742937961093788,0.0,0.0,0.0002259186936162185,1.0000641324864654,0.0002259042058177964,199.18229348830096,0.0,2.906676949024062e-06,8.237522473534192,0.0014956107164985422,7.569939154204085e-05,0.00015021930207417765,0.0006050284362634681,0.10017699160740295,0.07181623422414361,0.028360757383259334,0.10017697267193156,0.07181623422698569,0.02836075738438168,0.37554891718585165,0.37554891718585165,0.14830706143811054,0.0,3.979039320256561e-13,5.36072039413574,3.979039320256561e-13,3.979039320256561e-13,5.348087170227586,3.979039320256561e-13,24008.960614048192,20407.616521940963,0.85,1.0763961196278333,0.672392560046328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739306418625138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94212471193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.560997000364,1551.2796253987044,0.37554891718585165,0.14830706143811054,6.112874298809886,4.460028286382825
1452.0,-30.315165109739937,3.41083121923547,34.97096178884531,23.772223095316463,4.6237584695320555,-26.821316562656804,-40.36081909490747,1.1299099224486304,-5.410750883347475,-5.4107508833478475,39.940731571787325,42387.726376155755,25469.132149051813,25469.132149051813,67856.85852520757,77517.32118541983,77517.32118541983,25469.132149051813,102986.45333447165,102986.45333447165,102986.45333447165,126995.1691388892,91661.21133706007,56531.781094889106,39032.70026907885,24008.715804417567,0.0,63041.41607349642,20407.408433754932,1551.2148990809758,0.0,0.8850300101045392,2.926623001142618,0.0014959135982669303,349013.522503152,1551979.331800008,4.446759886749064,1551979.331800008,4.446759886749064,0.85,0.10017333618262941,4.027634451161993,1.2679118447704245,1.0,0.0,4.027634451161128,1.2864703510389042,1.2867609852317905,3.130763525105285,19344.364683846383,1972.5762297875813,4632.441516551485,4632.441516551485,5.49799324137215,3.41083121923547,-2.2737751996318516,5.684606418867322,4.458078217112055,4.458078217112055,1.273736633460587,0.0,0.0,0.0002259042058177964,1.0000636467052564,0.00022588982867445035,199.1827983686156,0.0,2.8857129173103706e-06,8.17811040765759,0.0014984964294158527,7.569592300266108e-05,0.00015020828281513533,0.000604984054716123,0.10017333617807442,0.07181590887016616,0.028357427307908255,0.10017330574310299,0.07181590887343171,0.028357427309197703,0.3755491084030782,0.3755491084030782,0.14829039477144387,0.0,3.979039320256561e-13,5.357266803803839,3.979039320256561e-13,3.979039320256561e-13,5.344695464055235,3.979039320256561e-13,24008.715804417567,20407.408433754932,0.85,1.0763853788769133,0.6723790329636362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273919456632459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88271264605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.538220309,1551.2148990809758,0.3755491084030782,0.14829039477144387,6.112874298809886,4.458078217112055
1453.0,-30.315770601140205,3.4131709125389262,34.970918493050824,23.77256619455295,4.624314325303896,-26.82180600426874,-40.36121800364924,1.1303497284327226,-5.410102253599064,-5.410102253599381,39.94066250326285,42386.76468411977,25469.236803585347,25469.236803585347,67856.00148770511,77516.4579441523,77516.4579441523,25469.236803585347,102985.69474773764,102985.69474773764,102985.69474773764,126994.20865890136,91660.81751529718,56531.28761849803,39032.810996443506,24008.513911163733,0.0,63041.32490760724,20407.236824489173,1551.1524552149742,0.0,0.8850336111127635,2.9266261677623397,0.0014959135982669303,349022.3767904293,1551976.3574656649,4.446638555778187,1551976.3574656649,4.446638555778187,0.85,0.10016970136553055,4.027634451161993,1.2679100880818446,1.0,0.0,4.027634451162861,1.286468317923435,1.2867589331603058,3.130768472917574,19344.281570916814,1972.5677546274023,4632.441516551485,4632.441516551485,5.498015833029953,3.4131709125389262,-2.2739419195624557,5.687112832101382,4.456131772104818,4.456131772104818,1.2731805063156625,0.0,0.0,0.00022588982867445035,1.0000631850976593,0.00022587555670534106,199.1832995870668,0.0,2.863679644211659e-06,8.115668111695841,0.0015013601090600643,7.569249542104984e-05,0.00015019733325340051,0.0006049399538840547,0.10016970136104554,0.07181559787670763,0.02835410348433791,0.10016978923797991,0.0718155978799231,0.028354103485607445,0.3755492923393087,0.3755492923393087,0.1482737281047772,0.0,3.410605131648481e-13,5.353838426664595,3.410605131648481e-13,3.410605131648481e-13,5.341372978993775,3.410605131648481e-13,24008.513911163733,20407.236824489173,0.85,1.076373340616718,0.6723647503640098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739082759388711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.820270350094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.515516449299,1551.1524552149742,0.3755492923393087,0.1482737281047772,6.112874298809886,4.456131772104818
1454.0,-30.316371865615455,3.415508641929133,34.970875469351,23.772827605158113,4.624788187724325,-26.822299840758166,-40.361621243040986,1.130716162867261,-5.40949951452194,-5.409499514522291,39.94058383688999,42385.83942232366,25469.472473175214,25469.472473175214,67855.31189549887,77515.59583156853,77515.59583156853,25469.472473175214,102985.06830474373,102985.06830474373,102985.06830474373,126993.40380174531,91660.38992194174,56530.79572609127,39032.88243983385,24008.335497001575,0.0,63041.21793683543,20407.085172451338,1551.09120374036,0.0,0.8850370103022621,2.926621468486159,0.0014959135982669303,349030.60479336855,1551972.9698193544,4.446524025416471,1551972.9698193544,4.446524025416471,0.85,0.10016607552077225,4.027634451161993,1.2679083951329817,1.0,0.0,4.027634451159891,1.2864666287335882,1.2867572252275004,3.1307725837605602,19344.191330763064,1972.5585526926184,4632.441516551485,4632.441516551485,5.498066706762309,3.415508641929133,-2.2741374146701556,5.689646056599289,4.454188964950087,4.454188964950087,1.2726254185571677,0.0,0.0,0.00022587555670534106,1.0000627443002836,0.00022586138519076616,199.18379730873102,0.0,2.8427378987934932e-06,8.05631920518076,0.001504202846958858,7.568903077463126e-05,0.0001501865259307098,0.0006048964259388608,0.10016607551683145,0.07181529293720201,0.028350782579629433,0.10016605763624517,0.0718152929400274,0.02835078258074484,0.3755494696779492,0.3755494696779492,0.14825706143811052,0.0,3.410605131648481e-13,5.350443708680018,3.410605131648481e-13,3.410605131648481e-13,5.338024554465676,3.410605131648481e-13,24008.335497001575,20407.085172451338,0.85,1.0763642282972223,0.6723512141658247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738970995420673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76092144357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.49288093459,1551.09120374036,0.3755494696779492,0.14825706143811052,6.112874298809886,4.454188964950087
1455.0,-30.31696869082106,3.417845884049956,34.97083285982285,23.773178841825597,4.625358175722031,-26.822780068130612,-40.36201114123685,1.1311695530315906,-5.408834676574656,-5.408834676575023,39.94050985298242,42384.87789188512,25469.5309455011,25469.5309455011,67854.40883738622,77514.70828613311,77514.70828613311,25469.5309455011,102984.23923163422,102984.23923163422,102984.23923163422,126992.33497610028,91659.97401995734,56530.30463217961,39032.96598641971,24008.095744466063,0.0,63041.061730885776,20406.881382796153,1551.0267778344491,0.0,0.8850407127792386,2.9266276613351283,0.0014959135982669303,349039.68068582617,1551969.7838213083,4.446399276929922,1551969.7838213083,4.446399276929922,0.85,0.1001624210904351,4.027634451161993,1.2679066005302597,1.0,0.0,4.0276344511633635,1.2864645314908276,1.2867551092788994,3.130777687663525,19344.103557979553,1972.5496023595779,4632.441516551485,4632.441516551485,5.49807932911829,3.417845884049956,-2.2742917783491494,5.692137662399105,4.452249464837031,4.452249464837031,1.2720712756677233,0.0,0.0,0.00022586138519076616,1.0000622813367417,0.00022584731911783198,199.18429135778356,0.0,2.822736086644338e-06,7.999634069550053,0.0015070255830455022,7.568568089564984e-05,0.00015017570429511632,0.0006048528403465265,0.10016242108568747,0.07181496718080578,0.028347453904881692,0.10016252811924033,0.07181496718420978,0.028347453906225326,0.3755496414949217,0.3755496414949217,0.14824039477144385,0.0,3.410605131648481e-13,5.347026993618272,3.410605131648481e-13,3.410605131648481e-13,5.334639214060246,3.410605131648481e-13,24008.095744466063,20406.881382796153,0.85,1.0763525704412784,0.6723376277008267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738859326571415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.704236307945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.47030991623,1551.0267778344491,0.3755496414949217,0.14824039477144385,6.112874298809886,4.452249464837031
1456.0,-30.317561037611828,3.4201813684721385,34.970790761240096,23.773467598389857,4.625857731265282,-26.823263308101282,-40.3624051954597,1.1315600017547542,-5.408222856488123,-5.408222856488487,39.9404395161234,42383.95303742947,25469.74186933809,25469.74186933809,67853.69490676756,77513.85277936335,77513.85277936335,25469.74186933809,102983.59464870144,102983.59464870144,102983.59464870144,126991.52694090066,91659.55983405905,56529.8198813192,39033.04439193317,24007.93229219921,0.0,63040.97668413237,20406.74244836933,1550.966323615629,0.0,0.8850441281591597,2.9266244362826797,0.0014959135982669303,349048.0329800518,1551966.7548821273,4.446284202297231,1551966.7548821273,4.446284202297231,0.85,0.10015880130878145,4.027634451161993,1.26790487790946,1.0,0.0,4.0276344511612905,1.2864627292511377,1.2867532885357111,3.130782073652859,19344.016147362276,1972.5406889572155,4632.441516551485,4632.441516551485,5.4981248610124815,3.4201813684721385,-2.2744793598801327,5.694660728352272,4.450313713946695,4.450313713946695,1.2715182039847701,0.0,0.0,0.00022584731911783198,1.0000618142814788,0.00022583335939098728,199.18478170177173,0.0,2.8017407695820694e-06,7.940133340995585,0.0015098273238150844,7.56822954487135e-05,0.0001501650236691185,0.0006048098226892978,0.10015880130477481,0.07181466581225683,0.028344135492517984,0.10015890023509816,0.07181466581512959,0.028344135493651862,0.37554980529692505,0.37554980529692505,0.14822372810477719,0.0,3.410605131648481e-13,5.34364971401925,3.410605131648481e-13,3.410605131648481e-13,5.331317634361255,3.410605131648481e-13,24007.93229219921,20406.74244836933,0.85,1.0763426976512336,0.6723238640447278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738747682302334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64473557939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44780778909,1550.966323615629,0.37554980529692505,0.14822372810477719,6.112874298809886,4.450313713946695
1457.0,-30.318148983611444,3.42251570146957,34.970748933205336,23.7737889046781,4.626383288532285,-26.82373998626681,-40.3627906931564,1.131974291187365,-5.407585722875069,-5.407585722875455,39.94036319913509,42383.011690271815,25469.88004030809,25469.88004030809,67852.8917305799,77513.02402936266,77513.02402936266,25469.88004030809,102982.90406967074,102982.90406967074,102982.90406967074,126990.63215068338,91659.18115596473,56529.32740993499,39033.17082892194,24007.728081012647,0.0,63040.898909934585,20406.568868860748,1550.9031631109735,0.0,0.8850476959963637,2.926624551685404,0.0014959135982669303,349056.73101000476,1551963.468423738,4.44616399154685,1551963.468423738,4.44616399154685,0.85,0.10015515607180481,4.027634451161993,1.2679031756194314,1.0,0.0,4.027634451162659,1.286460814976941,1.2867513558695818,3.1307867323064835,19343.9362303827,1972.532539693239,4632.441516551485,4632.441516551485,5.498154687826162,3.42251570146957,-2.274649705289389,5.697165406758959,4.448381328220803,4.448381328220803,1.2709660937773724,0.0,0.0,0.00022583335939098728,1.0000613553203523,0.00022581950416296755,199.18526840490415,0.0,2.7805651441771344e-06,7.8801216185979985,0.0015126078889592615,7.567898364914131e-05,0.00015015437574184598,0.0006047669367305815,0.10015515606741701,0.07181434582863903,0.02834081023877797,0.10015522913051082,0.07181434583178527,0.028340810240019547,0.3755499628015611,0.3755499628015611,0.14820706143811052,0.0,3.979039320256561e-13,5.340320210819357,3.979039320256561e-13,3.979039320256561e-13,5.32822783134344,3.979039320256561e-13,24007.728081012647,20406.568868860748,0.85,1.0763312849888154,0.672309761173039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27386361232967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58472385699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.425375485356,1550.9031631109735,0.3755499628015611,0.14820706143811052,6.112874298809886,4.448381328220803
1458.0,-30.318732444664846,3.4248482874715713,34.97070727476141,23.774063970800512,4.62686870293281,-26.82421664195005,-40.363183699641354,1.132352900218258,-5.406973706398446,-5.406973706398866,39.94028448269446,42382.120878037225,25470.089679759803,25470.089679759803,67852.21055779702,77512.17038596117,77512.17038596117,25470.089679759803,102982.26006572097,102982.26006572097,102982.26006572097,126989.80007511431,91658.75952211698,56528.867388627936,39033.213481654486,24007.540009393342,0.0,63040.75349104783,20406.40900798434,1550.8411594657719,0.0,0.8850511428946157,2.926621039559278,0.0014959135982669303,349065.08630570513,1551960.0786426144,4.446047856196752,1551960.0786426144,4.446047856196752,0.85,0.10015152032409014,4.027634451161993,1.2679015090456236,1.0,0.0,4.027634451163203,1.2864590678432535,1.286749590516201,3.130790984212436,19343.847247935326,1972.523466008813,4632.441516551485,4632.441516551485,5.498199942461536,3.4248482874715713,-2.2748354235833275,5.699683711054899,4.446452487622482,4.446452487622482,1.2704149964635663,0.0,0.0,0.00022581950416296755,1.000060887570415,0.00022580575539913562,199.18575139746937,0.0,2.7597573119227e-06,7.821152221988933,0.0015153676462711842,7.567560747972274e-05,0.0001501438966832448,0.0006047247309131437,0.10015152032003051,0.0718140323898982,0.028337487930132316,0.1001514948789604,0.07181403239280917,0.028337487931280967,0.37555011591521853,0.37555011591521853,0.14819039477144386,0.0,3.979039320256561e-13,5.337014963358172,3.979039320256561e-13,3.979039320256561e-13,5.324971233779195,3.979039320256561e-13,24007.540009393342,20406.40900798434,0.85,1.0763229625329978,0.6722971812837825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273852462059212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52575446038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.403011599243,1550.8411594657719,0.37555011591521853,0.14819039477144386,6.112874298809886,4.446452487622482
1459.0,-30.319311782681226,3.4271799831296583,34.970665935458584,23.774392681103222,4.627413071752766,-26.824683690351275,-40.36356011694295,1.1327849794227591,-5.406325674382913,-5.406325674383317,39.94021046136896,42381.17917869869,25470.19652102953,25470.19652102953,67851.37569972822,77511.29538513701,77511.29538513701,25470.19652102953,102981.49190616654,102981.49190616654,102981.49190616654,126988.81268167755,91658.33873507664,56528.378782255524,39033.28883646791,24007.320775511012,0.0,63040.60961197892,20406.22265918436,1550.7776579757779,0.0,0.885054758385731,2.926624049197506,0.0014959135982669303,349073.9334594428,1551956.8910532387,4.445926041147821,1551956.8910532387,4.445926041147821,0.85,0.10014787107644128,4.027634451161993,1.267899741916918,1.0,0.0,4.02763445116212,1.2864570697052893,1.2867475742388796,3.1307958469882498,19343.75844419988,1972.5144105479324,4632.441516551485,4632.441516551485,5.49822300616765,3.4271799831296583,-2.274996888590766,5.702176871720424,4.444527010568868,4.444527010568868,1.2698648601625337,0.0,0.0,0.00022580575539913562,1.0000604575827317,0.00022579210455429436,199.18623097901212,0.0,2.738557854649468e-06,7.761072960076593,0.0015181062041258336,7.567237395224427e-05,0.00015013338144689135,0.0006046823793849444,0.10014787107192583,0.07181370901769202,0.0283341620542338,0.10014790612474878,0.07181370902092994,0.028334162055511345,0.375550264767939,0.375550264767939,0.1481737281047772,0.0,3.979039320256561e-13,5.33369237221217,3.979039320256561e-13,3.979039320256561e-13,5.321648451656017,3.979039320256561e-13,24007.320775511012,20406.22265918436,0.85,1.0763121758713952,0.6722837777039112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738413202634329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46567519847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.380717963351,1550.7776579757779,0.375550264767939,0.1481737281047772,6.112874298809886,4.444527010568868
1460.0,-30.319886869138138,3.4295099171132253,34.97062492955976,23.77468206631022,4.627906570663827,-26.825151999329684,-40.36394051564855,1.1331717008554045,-5.405714181997723,-5.405714181998085,39.94013749375087,42380.27212339781,25470.407921971964,25470.407921971964,67850.68004536978,77510.46711946529,77510.46711946529,25470.407921971964,102980.87504143725,102980.87504143725,102980.87504143725,126988.0298503834,91657.94237135461,56527.90247361359,39033.37766415669,24007.154808946158,0.0,63040.532473102845,20406.081587604232,1550.71663563341,0.0,0.8850581813498438,2.9266199556223205,0.0014959135982669303,349082.28192313854,1551953.7488446347,4.4458107134361695,1551953.7488446347,4.4458107134361695,0.85,0.10014424308286829,4.027634451161993,1.2678980797389525,1.0,0.0,4.0276344511592725,1.286455284110184,1.2867457706784398,3.130800192521133,19343.67479481019,1972.5058806840452,4632.441516551485,4632.441516551485,5.498268641054064,3.4295099171132253,-2.2751810478106544,5.70469096492388,4.4426051525715105,4.4426051525715105,1.2693157578775744,0.0,0.0,0.00022579210455429436,1.000060014176481,0.00022577855464027055,199.18670704309608,0.0,2.7190603336083424e-06,7.7058169854460425,0.001520825264459442,7.566910635320018e-05,0.0001501229982010942,0.0006046405594664569,0.10014424307884921,0.07181340050446229,0.028330842574386925,0.10014421258655132,0.07181340050734436,0.02833084257552393,0.3755504069562281,0.3755504069562281,0.14815706143811053,0.0,3.410605131648481e-13,5.330421217563924,3.410605131648481e-13,3.410605131648481e-13,5.318512706591321,3.410605131648481e-13,24007.154808946158,20406.081587604232,0.85,1.0763024578562888,0.6722702118907381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738301828502336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41041922384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.358487476935,1550.71663563341,0.3755504069562281,0.14815706143811053,6.112874298809886,4.4426051525715105
1461.0,-30.320457604128418,3.431838694867076,34.9705841793159,23.77499764496463,4.628433332484339,-26.82561306469211,-40.364312183205016,1.1335887930482695,-5.405077380469322,-5.4050773804697885,39.94006292835638,42379.347956603284,25470.546669538187,25470.546669538187,67849.89462614147,77509.61025927904,77509.61025927904,25470.546669538187,102980.15692881723,102980.15692881723,102980.15692881723,126987.10677137761,91657.52912381143,56527.42073741952,39033.45376265768,24006.94984256039,0.0,63040.40360521807,20405.90736617633,1550.6536881611112,0.0,0.8850617406874315,2.926620626886939,0.0014959135982669303,349090.9760891726,1551950.5378358662,4.445690791615973,1551950.5378358662,4.445690791615973,0.85,0.10014059723979232,4.027634451161993,1.2678963318420577,1.0,0.0,4.02763445116121,1.2864533558655296,1.2867438245661404,3.1308048852281853,19343.587582225242,1972.4969874753604,4632.441516551485,4632.441516551485,5.49829859233693,3.431838694867076,-2.2753479484196726,5.707186643286748,4.4406866492951025,4.4406866492951025,1.268767614084315,0.0,0.0,0.00022577855464027055,1.0000595603377642,0.00022576510799418304,199.18717950697143,0.0,2.698962755119878e-06,7.648860448009734,0.001523524227214562,7.566591388013762e-05,0.00015011264076013293,0.0006045988434804154,0.1001405972354301,0.07181307892949179,0.02832751830593831,0.10014057317309942,0.07181307893262,0.02832751830717233,0.3755505447183922,0.3755505447183922,0.14814039477144386,0.0,4.547473508864641e-13,5.3271485738812885,4.547473508864641e-13,4.547473508864641e-13,5.315282696366182,4.547473508864641e-13,24006.94984256039,20405.90736617633,0.85,1.0762921990639873,0.6722569262404818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273819053981318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.353462686406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.33632285216,1550.6536881611112,0.3755505447183922,0.14814039477144386,6.112874298809886,4.4406866492951025
1462.0,-30.321023941295323,3.4341664259648796,34.97054402059841,23.775340953748696,4.628983660293228,-26.82606781485873,-40.36467536408452,1.1340275338563521,-5.404435634595188,-5.404435634595595,39.93999865715338,42378.407438306895,25470.672268263395,25470.672268263395,67849.0797065703,77508.77029127462,77508.77029127462,25470.672268263395,102979.44255953802,102979.44255953802,102979.44255953802,126986.21495395723,91657.14053309002,56526.930402053884,39033.56681226237,24006.772394419215,0.0,63040.33920668159,20405.756535256332,1550.5921882633727,0.0,0.8850652877563968,2.9266219519956413,0.0014959135982669303,349099.7379316826,1551947.7701297828,4.4455712837959585,1551947.7701297828,4.4455712837959585,0.85,0.10013696451196943,4.027634451161993,1.2678945509763437,1.0,0.0,4.027634451161031,1.2864513258765267,1.2867417768194296,3.1308098255623893,19343.505573265094,1972.4886248887333,4632.441516551485,4632.441516551485,5.498325705194108,3.4341664259648796,-2.275510559085182,5.709676985050061,4.438771680446036,4.438771680446036,1.268220480127439,0.0,0.0,0.00022576510799418304,1.000059101655051,0.0002257517656912,199.18764833221775,0.0,2.6783995079990856e-06,7.590584205669408,0.001526202626722561,7.5662794424479e-05,0.00015010231356970405,0.0006045572493324603,0.10013696450760753,0.07181276642373693,0.028324198083870607,0.10013704819322579,0.07181276642686506,0.028324198085104384,0.3755506766685518,0.3755506766685518,0.1481237281047772,0.0,3.979039320256561e-13,5.323893833922057,3.979039320256561e-13,3.979039320256561e-13,5.312109001297642,3.979039320256561e-13,24006.772394419215,20405.756535256332,0.85,1.0762803715906883,0.6722426936721693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738079307645416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.29518644406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.314226232216,1550.5921882633727,0.3755506766685518,0.1481237281047772,6.112874298809886,4.438771680446036
1463.0,-30.321586344821625,3.436492457280022,34.970504289311094,23.77563886055725,4.629488214840268,-26.8265236018431,-40.365042456518836,1.1344254718617481,-5.403821327425305,-5.4038213274256774,39.939930789380064,42377.50004441654,25470.876242182807,25470.876242182807,67848.37628659935,77507.93188236342,77507.93188236342,25470.876242182807,102978.80812454622,102978.80812454622,102978.80812454622,126985.42329740667,91656.73338263282,56526.45319762672,39033.64465000678,24006.61517286044,0.0,63040.25982286723,20405.622896931374,1550.5317533002378,0.0,0.8850687063061119,2.926618603034226,0.0014959135982669303,349108.12531161745,1551944.8475489041,4.4454561066535545,1551944.8475489041,4.4454561066535545,0.85,0.1001333403545207,4.027634451161993,1.267892842642032,1.0,0.0,4.02763445116238,1.286449487051648,1.2867399204142944,3.130814300678634,19343.419647421324,1972.4798628911326,4632.441516551485,4632.441516551485,5.498369736817319,3.436492457280022,-2.275690005478732,5.712182462758754,4.436860277151985,4.436860277151985,1.2676743649005673,0.0,0.0,0.0002257517656912,1.0000586914089469,0.0002257385167795966,199.1881139030518,0.0,2.6576219545273432e-06,7.531700619130491,0.0015288602486770882,7.565964149228892e-05,0.00015009212419891108,0.000604516210271619,0.10013334035050055,0.07181245973234522,0.028320880618155325,0.10013341748974491,0.07181245973522833,0.02832088061929237,0.3755508028735045,0.3755508028735045,0.14810706143811053,0.0,3.979039320256561e-13,5.320661977557506,3.979039320256561e-13,3.979039320256561e-13,5.308915858629632,3.979039320256561e-13,24006.61517286044,20405.622896931374,0.85,1.0762705686372824,0.6722291463184059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27379681267634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23630285753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.292198690835,1550.5317533002378,0.3755508028735045,0.14810706143811053,6.112874298809886,4.436860277151985
1464.0,-30.322144218338206,3.438816643520506,34.970464542043246,23.775915114115946,4.629963297801224,-26.82697825815536,-40.36541684819383,1.1347973376183578,-5.4032136289121695,-5.403213628912494,39.939850861316884,42376.642724001475,25471.097651141954,25471.097651141954,67847.74037514343,77507.12496752481,77507.12496752481,25471.097651141954,102978.22261866677,102978.22261866677,102978.22261866677,126984.65903612219,91656.34396738926,56526.01214718791,39033.70202244594,24006.436417455418,0.0,63040.13843990136,20405.470954837103,1550.4695995298616,0.0,0.8850721348205434,2.926613097124777,0.0014959135982669303,349116.4226165968,1551941.4056227047,4.445340594381212,1551941.4056227047,4.445340594381212,0.8499999999999999,0.10012969901137,4.027634451161993,1.2678912387089807,1.0,0.0,4.027634451162206,1.2864477703227877,1.2867381862529392,3.1308184786634623,19343.337464452376,1972.4714825605458,4632.441516551485,4632.441516551485,5.4984175321231765,3.438816643520506,-2.275873030028663,5.714689673549168,4.434952240641994,4.434952240641994,1.2671292116119983,0.0,0.0,0.0002257385167795966,1.0000582189191087,0.00022572537529223167,199.18857572574157,0.0,2.639025713548201e-06,7.478998872195602,0.0015314992743906365,7.565642599253939e-05,0.00015008209078705724,0.0006044757993563737,0.10012969900735327,0.07181214040333701,0.028317558604016267,0.10012960309384088,0.07181214040621778,0.02831755860515223,0.3755509237007365,0.3755509237007365,0.14809039477144387,0.0,3.410605131648481e-13,5.3174856176556204,3.410605131648481e-13,3.410605131648481e-13,5.3059487012394015,3.410605131648481e-13,24006.436417455418,20405.470954837103,0.85,1.076262553576486,0.6722168410908677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737857028360435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18360111059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.270231075481,1550.4695995298616,0.3755509237007365,0.14809039477144387,6.112874298809886,4.434952240641994
1465.0,-30.322697972984848,3.4411403582097457,34.97042529807624,23.776279342733346,4.630545926603884,-26.827418451972434,-40.36576644340528,1.1352664055911674,-5.402547922247834,-5.40254792224823,39.9397860263552,42375.700202834676,25471.15423729108,25471.15423729108,67846.85444012575,77506.23906901709,77506.23906901709,25471.15423729108,102977.39330630816,102977.39330630816,102977.39330630816,126983.61380819313,91655.91744459354,56525.52788315984,39033.766179370774,24006.220501884956,0.0,63039.98668125573,20405.28742660221,1550.4063724700336,0.0,0.8850758073174938,2.926619353036758,0.0014959135982669303,349125.5121224699,1551938.6136519555,4.4452168626037,1551938.6136519555,4.4452168626037,0.85,0.10012604907927933,4.027634451161993,1.2678894605906685,1.0,0.0,4.027634451161896,1.2864455974810067,1.28673599601395,3.130823766701458,19343.247450231684,1972.462303664522,4632.441516551485,4632.441516551485,5.498429747312277,3.4411403582097457,-2.276017407017532,5.717157765227277,4.433047524253341,4.433047524253341,1.2665850069295261,0.0,0.0,0.00022572537529223167,1.0000577893305351,0.00022571233152769916,199.18903414059577,0.0,2.6176341511409196e-06,7.4183751843333665,0.0015341169085417775,7.565342357373715e-05,0.00015007195171849453,0.0006044349628945278,0.10012604907458891,0.07181181472478788,0.028314234349801033,0.10012614936610868,0.07181181472815192,0.028314234351127416,0.37555104143800644,0.37555104143800644,0.1480737281047772,0.0,3.979039320256561e-13,5.314250421296549,3.979039320256561e-13,3.979039320256561e-13,5.302589602806734,3.979039320256561e-13,24006.220501884956,20405.28742660221,0.85,1.0762510909650826,0.6722035081811755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737746019373062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.122977422725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.248335464537,1550.4063724700336,0.37555104143800644,0.1480737281047772,6.112874298809886,4.433047524253341
1466.0,-30.3232475490994,3.4434616835662997,34.97038639279106,23.77654194077479,4.6310064944943745,-26.82786709131046,-40.36612854162229,1.13562603670542,-5.401962889045819,-5.401962889046157,39.93971740313027,42374.82771763318,25471.440957213403,25471.440957213403,67846.2686748466,77505.4358126125,77505.4358126125,25471.440957213403,102976.8767698259,102976.8767698259,102976.8767698259,126982.97718703866,91655.52246142767,56525.06253671876,39033.844360787676,24006.100417212754,0.0,63039.94477800043,20405.18535463084,1550.3475767169407,0.0,0.8850790773133546,2.926610285744593,0.0014959135982669303,349133.5002726861,1551935.6585523668,4.445106692254533,1551935.6585523668,4.445106692254533,0.85,0.10012243719153928,4.027634451161993,1.2678878313815223,1.0,0.0,4.027634451161675,1.286443937720957,1.2867343190982854,3.1308278060661423,19343.16409219732,1972.4538035106098,4632.441516551485,4632.441516551485,5.4984916412231435,3.4434616835662997,-2.27621315585135,5.7196748394176495,4.431146539257129,4.431146539257129,1.2660418683591796,0.0,0.0,0.00022571233152769916,1.0000573535097468,0.00022569938687571416,199.1894890981821,0.0,2.5981748587886563e-06,7.363227549807052,0.001536715083400566,7.56503138918691e-05,0.00015006201763583004,0.0006043949520409477,0.10012243718787765,0.071811515870902,0.028310921316975653,0.10012241201188558,0.07181151587352827,0.02831092131801101,0.3755511510163217,0.3755511510163217,0.14805706143811054,0.0,3.410605131648481e-13,5.31108631859496,3.410605131648481e-13,3.410605131648481e-13,5.299554734666913,3.410605131648481e-13,24006.100417212754,20405.18535463084,0.85,1.0762425143894394,0.6721901148051304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737635034196313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.067829788204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.226503772506,1550.3475767169407,0.3755511510163217,0.14805706143811054,6.112874298809886,4.431146539257129
1467.0,-30.323793043589955,3.4457824377102932,34.970347826396576,23.776902711857133,4.63157701107478,-26.828301060900376,-40.36647335216401,1.1360850283851422,-5.401301535971527,-5.401301535971938,39.939649463363175,42373.901103437354,25471.509502720775,25471.509502720775,67845.41060615813,77504.58488328978,77504.58488328978,25471.509502720775,102976.09438601055,102976.09438601055,102976.09438601055,126981.98115540769,91655.12267102886,56524.58595327099,39033.929686397634,24005.886769397137,0.0,63039.816455794775,20405.003753987567,1550.2840008757814,0.0,0.8850827385224844,2.9266148670843126,0.0014959135982669303,349142.53068117023,1551932.7328884911,4.444983342077234,1551932.7328884911,4.444983342077234,0.85,0.10011878224766158,4.027634451161993,1.2678860812867065,1.0,0.0,4.027634451161443,1.2864418117445924,1.286732175988628,3.130832980078567,19343.079719634934,1972.4451999036303,4632.441516551485,4632.441516551485,5.498506438065615,3.4457824377102932,-2.276358551705591,5.722140989415884,4.429248706336706,4.429248706336706,1.265499630381916,0.0,0.0,0.00022569938687571416,1.000056927796916,0.00022568653903825311,199.18994067868292,0.0,2.57843861544558e-06,7.307295036172774,0.0015392935220160118,7.56473527855711e-05,0.00015005203409014305,0.000604354741968394,0.1001187822430118,0.07181118587640456,0.02830759636660724,0.10011887711950537,0.07181118587973964,0.028307596367921933,0.3755512562236909,0.3755512562236909,0.14804039477144387,0.0,3.979039320256561e-13,5.307896340610853,3.979039320256561e-13,3.979039320256561e-13,5.2964078736787314,3.979039320256561e-13,24005.886769397137,20405.003753987567,0.85,1.076231093625299,0.6721767842257453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737524164424712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01189727457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.204737331911,1550.2840008757814,0.3755512562236909,0.14804039477144387,6.112874298809886,4.429248706336706
1468.0,-30.32433433964462,3.448100883841387,34.9703095562519,23.777175053861015,4.6320417531670195,-26.828741829704672,-40.36683045616371,1.1364492432270392,-5.400713278386718,-5.400713278387141,39.93958095938311,42373.043612535876,25471.78646426885,25471.78646426885,67844.83007680473,77503.80406349422,77503.80406349422,25471.78646426885,102975.59052776307,102975.59052776307,102975.59052776307,126981.3579540007,91654.74847170938,56524.13394335428,39034.01614261677,24005.767426237646,0.0,63039.783568854415,20404.902312301998,1550.2249497636808,0.0,0.8850860245497132,2.926605760071297,0.0014959135982669303,349150.5631654838,1551929.7829323479,4.444872632775315,1551929.7829323479,4.444872632775315,0.85,0.10011516655760383,4.027634451161993,1.2678844251530248,1.0,0.0,4.027634451160157,1.2864401300910553,1.286730477426689,3.130837072749677,19343.000747864924,1972.4371470242056,4632.441516551485,4632.441516551485,5.498566225447082,3.448100883841387,-2.2765504305920437,5.72465131443343,4.427354569976088,4.427354569976088,1.2649584485645966,0.0,0.0,0.00022568653903825311,1.0000564898876343,0.00022567379075117157,199.19038878535582,0.0,2.559159981714747e-06,7.252659388179594,0.0015418526819977265,7.564428622053571e-05,0.00015004225281771742,0.0006043153465785962,0.1001151665539064,0.07181088362911443,0.028304282924791962,0.10011512369687828,0.07181088363176655,0.028304282925837285,0.3755513542551343,0.3755513542551343,0.1480237281047772,0.0,3.979039320256561e-13,5.304793708783052,3.979039320256561e-13,3.979039320256561e-13,5.29351406409728,3.979039320256561e-13,24005.767426237646,20404.902312301998,0.85,1.07622244614311,0.67216353251363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273741332321971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95726162657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.18303434065,1550.2249497636808,0.3755513542551343,0.1480237281047772,6.112874298809886,4.427354569976088
1469.0,-30.324871263868463,3.4504182523481526,34.9702713990315,23.7774999923073,4.632571919320412,-26.82917212017435,-40.36717467298729,1.1368727756265915,-5.400073654656524,-5.400073654656912,39.93950770820679,42372.151462394526,25471.915779188043,25471.915779188043,67844.06724158257,77502.97151738944,77502.97151738944,25471.915779188043,102974.88729657748,102974.88729657748,102974.88729657748,126980.45328948283,91654.34726916693,56523.6719507219,39034.08368716114,24005.56599290535,0.0,63039.64968006649,20404.73109396955,1550.1617709480743,0.0,0.8850895928996151,2.926606171199826,0.0014959135982669303,349159.29720404296,1551926.6285545162,4.444752412385559,1551926.6285545162,4.444752412385559,0.85,0.10011151336237273,4.027634451161993,1.2678827080270278,1.0,0.0,4.027634451162515,1.2864381700296634,1.2867285005221776,3.130841843000602,19342.916077280937,1972.4285130274802,4632.441516551485,4632.441516551485,5.49859414051492,3.4504182523481526,-2.2767082344113447,5.727126486759497,4.425463605288485,4.425463605288485,1.2644181729395672,0.0,0.0,0.00022567379075117157,1.0000560338765236,0.00022566114608237582,199.19083327461507,0.0,2.5393362601209442e-06,7.196478961182756,0.0015443920182578474,7.564133043055178e-05,0.00015003246032061979,0.000604275905979923,0.10011151335798094,0.07181055431865181,0.028300959039329127,0.10011146121940213,0.07181055432180206,0.028300959040570676,0.3755514497181852,0.3755514497181852,0.14800706143811054,0.0,3.979039320256561e-13,5.301681791357112,3.979039320256561e-13,3.979039320256561e-13,5.290463651288462,3.979039320256561e-13,24005.56599290535,20404.73109396955,0.85,1.0762126310329936,0.6721508079032497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737302593529891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.901081199576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.1613972749,1550.1617709480743,0.3755514497181852,0.14800706143811054,6.112874298809886,4.425463605288485
1470.0,-30.325404112020387,3.452734443678832,34.97023384136252,23.777837852854304,4.633119942634355,-26.829596956045457,-40.3675104380585,1.1373127866593729,-5.399437875117258,-5.3994378751176155,39.93944885681685,42371.24209233527,25472.05704031845,25472.05704031845,67843.29913265372,77502.11879584836,77502.11879584836,25472.05704031845,102974.17583616682,102974.17583616682,102974.17583616682,126979.58232486698,91653.9314744699,56523.19840135342,39034.1478590183,24005.406488700155,0.0,63039.554347718455,20404.595515395133,1550.1013269096145,0.0,0.8850930886086773,2.926606781454584,0.0014959135982669303,349167.97892030014,1551924.094270808,4.444634639950889,1551924.094270808,4.444634639950889,0.8500000000000001,0.1001078852727752,4.027634451161993,1.2678809947473928,1.0,0.0,4.027634451164147,1.286436132473564,1.2867264462388257,3.1308468018677638,19342.828327139563,1972.419565003295,4632.441516551485,4632.441516551485,5.498624634398092,3.452734443678832,-2.2768674348402653,5.729601878519097,4.423576179594428,4.423576179594428,1.2638789084555508,0.0,0.0,0.00022566114608237582,1.0000556087262824,0.00022564859805125078,199.19127439126132,0.0,2.518702113906735e-06,7.138001790811686,0.001546910720371754,7.563844731865726e-05,0.00015002269876371855,0.0006042365899970506,0.10010788526853973,0.07181024274230277,0.02829764252623695,0.10010797391953279,0.071810242745341,0.02829764252743421,0.37555154049477457,0.37555154049477457,0.14799039477144388,0.0,3.410605131648481e-13,5.298546741014775,3.410605131648481e-13,3.410605131648481e-13,5.287228620285362,3.410605131648481e-13,24005.406488700155,20404.595515395133,0.85,1.0762020739937086,0.6721373989831954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273719191658861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8426040292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.139829748294,1550.1013269096145,0.37555154049477457,0.14799039477144388,6.112874298809886,4.423576179594428
1471.0,-30.325932699506165,3.455048858571231,34.970196700661326,23.77814567824828,4.633624514634661,-26.830022302105743,-40.367850044835336,1.1377141172342577,-5.398827405539748,-5.398827405540133,39.93938588641284,42370.366950112366,25472.270212912,25472.270212912,67842.63716302437,77501.32058800988,77501.32058800988,25472.270212912,102973.59080092188,102973.59080092188,102973.59080092188,126978.86471456925,91653.55088249024,56522.73971925332,39034.2346258188,24005.27391364737,0.0,63039.508539466166,20404.482826600262,1550.0417189405355,0.0,0.885096468723737,2.926601815519388,0.0014959135982669303,349176.31518267776,1551921.3826158184,4.444520762537698,1551921.3826158184,4.444520762537698,0.85,0.10010426339723766,4.027634451161993,1.2678793199313807,1.0,0.0,4.027634451162308,1.2864342761390222,1.2867245733423016,3.1308513197037477,19342.74800624981,1972.411374551943,4632.441516551485,4632.441516551485,5.4986706517288635,3.455048858571231,-2.277042160874133,5.732091019445364,4.42169226106643,4.42169226106643,1.26334064601898,0.0,0.0,0.00022564859805125078,1.0000551643055178,0.00022563615098968176,199.19171198243828,0.0,2.4994583108973405e-06,7.083464853083063,0.0015494101786826513,7.563553132256985e-05,0.00015001306672868093,0.0006041977956808982,0.1001042633932964,0.07180993521213058,0.02829432818116582,0.10010433677513657,0.07180993521495789,0.028294328182279775,0.37555162404418624,0.37555162404418624,0.14797372810477719,0.0,3.979039320256561e-13,5.295456964933749,3.979039320256561e-13,3.979039320256561e-13,5.284271231890614,3.979039320256561e-13,24005.27391364737,20404.482826600262,0.85,1.076192355156944,0.6721240049577196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737081297148465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.788067091475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.118325981523,1550.0417189405355,0.37555162404418624,0.14797372810477719,6.112874298809886,4.42169226106643
1472.0,-30.32645748395554,3.457361842240831,34.97015981507005,23.778456542082154,4.634142732730486,-26.830442860136934,-40.36818511141462,1.1381281089118305,-5.398202664280916,-5.398202664281293,39.93931903554153,42369.48949033958,25472.441959648022,25472.441959648022,67841.9314499876,77500.47939779132,77500.47939779132,25472.441959648022,102972.92135743934,102972.92135743934,102972.92135743934,126978.02645545756,91653.13129822777,56522.28283321453,39034.276072236935,24005.105098018223,0.0,63039.38117025516,20404.33933331549,1549.980485046022,0.0,0.8850999365871219,2.926600077880188,0.0014959135982669303,349184.84649365774,1551918.5038626217,4.444403929455196,1551918.5038626217,4.444403929455196,0.85,0.1001006260395982,4.027634451161993,1.267877622037195,1.0,0.0,4.027634451161352,1.2864323602195986,1.2867226409773946,3.130855982567526,19342.659456351004,1972.402344975196,4632.441516551485,4632.441516551485,5.498707726505827,3.457361842240831,-2.277206800610061,5.734568642850892,4.419811666965101,4.419811666965101,1.2628033334186004,0.0,0.0,0.00022563615098968176,1.0000547676398013,0.00022562379410699548,199.1921464269558,0.0,2.479351503084798e-06,7.026482159742318,0.0015518895301857361,7.563265441225347e-05,0.00015000349657742827,0.0006041592506100102,0.10010062603544302,0.07180961627752432,0.02829100975791871,0.10010071495161321,0.07180961628050514,0.02829100975909306,0.37555170246846065,0.37555170246846065,0.14795706143811052,0.0,3.979039320256561e-13,5.292351881245338,3.979039320256561e-13,3.979039320256561e-13,5.281132277743836,3.979039320256561e-13,24005.105098018223,20404.33933331549,0.85,1.076183334775477,0.6721114437324367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273697076382718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73108439814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.09688980849,1549.980485046022,0.37555170246846065,0.14795706143811052,6.112874298809886,4.419811666965101
1473.0,-30.326977869003372,3.459672735772881,34.97012294843624,23.778733319509797,4.634610114156673,-26.830864541941104,-40.368524089548714,1.1384967870944545,-5.397606106832654,-5.397606106833004,39.93924581651548,42368.647240189886,25472.692776154017,25472.692776154017,67841.34001634391,77499.7060659585,77499.7060659585,25472.692776154017,102972.39884211251,102972.39884211251,102972.39884211251,126977.36181178509,91652.75721564282,56521.8386395238,39034.35397346558,24004.962969672582,0.0,63039.31694313816,20404.218524221695,1549.9199121549063,0.0,0.8851032822710909,2.9265919415640655,0.0014959135982669303,349192.99308627995,1551915.3508865777,4.444291213206344,1551915.3508865777,4.444291213206344,0.85,0.10009699283946871,4.027634451161993,1.2678759818384426,1.0,0.0,4.027634451161338,1.286430656642666,1.2867209211189532,3.1308601286549997,19342.58050921688,1972.3942946079326,4632.441516551485,4632.441516551485,5.498761869986129,3.459672735772881,-2.277388999779471,5.737061735552352,4.417934498469716,4.417934498469716,1.262266999562776,0.0,0.0,0.00022562379410699548,1.0000543087290958,0.00022561154143091103,199.19257723107165,0.0,2.4613939854244753e-06,6.975590554692963,0.0015543509241711605,7.562974401994958e-05,0.00014999405008704592,0.0006041212035999036,0.10009699283563661,0.07180929992154235,0.028287692914094265,0.10009690312190372,0.0718092999242915,0.02828769291517721,0.37555177380411303,0.37555177380411303,0.14794039477144386,0.0,3.410605131648481e-13,5.2893220806676595,3.410605131648481e-13,3.410605131648481e-13,5.278349379246379,3.410605131648481e-13,24004.962969672582,20404.218524221695,0.85,1.0761750492559619,0.6720987677960828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273686030013498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68019279309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.07551220337,1549.9199121549063,0.37555177380411303,0.14794039477144386,6.112874298809886,4.417934498469716
