time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1474.0,-30.32749445155741,3.4619831074428014,34.970086551649885,23.77910208832475,4.635193468748048,-26.831271202934524,-40.368841973226495,1.138970220125384,-5.396943399565259,-5.396943399565608,39.9391857684389,42367.73376109587,25472.755399609516,25472.755399609516,67840.48916070539,77498.83552932265,77498.83552932265,25472.755399609516,102971.59092893216,102971.59092893216,102971.59092893216,126976.35608938299,91652.33134522912,56521.36879490238,39034.402833696375,24004.765160450832,0.0,63039.16799414721,20404.050386383205,1549.8574096595441,0.0,0.8851069209185611,2.9265972786407732,0.0014959135982669303,349202.0431962371,1551912.7650848725,4.444168627652506,1551912.7650848725,4.444168627652506,0.85,0.10009334322754435,4.027634451161993,1.2678741800924764,1.0,0.0,4.027634451161848,1.2864284615493875,1.2867187097673718,3.1308654709886232,19342.49063267619,1972.3851297513615,4632.441516551485,4632.441516551485,5.4987753884418415,3.4619831074428014,-2.277527245933477,5.739510353376279,4.416060554422286,4.416060554422286,1.2617315869777959,0.0,0.0,0.00022561154143091103,1.0000539121095995,0.0002255993788924706,199.19300488890084,0.0,2.4406421272400746e-06,6.9167797885983715,0.0015567915662984006,7.562701483413065e-05,0.00014998452659678037,0.0006040828464624148,0.10009334322293667,0.0718089715980876,0.02828437162484906,0.10009346060216033,0.07180897160139327,0.02828437162615107,0.3755518419659874,0.3755518419659874,0.1479237281047772,0.0,3.410605131648481e-13,5.286223091142801,3.410605131648481e-13,3.410605131648481e-13,5.275100669062624,3.410605131648481e-13,24004.765160450832,20404.050386383205,0.85,1.0761640947895117,0.6720858651724186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736749937537357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62138202699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.054205240112,1549.8574096595441,0.3755518419659874,0.1479237281047772,6.112874298809886,4.416060554422286
1475.0,-30.328006866756105,3.464291297138851,34.970050665534316,23.779401985835307,4.635680117722144,-26.83168378428244,-40.36917194081468,1.1393570352482465,-5.396350509813431,-5.396350509813809,39.939127849088415,42366.888747017154,25473.01723647408,25473.01723647408,67839.90598349123,77498.07772196503,77498.07772196503,25473.01723647408,102971.09495843912,102971.09495843912,102971.09495843912,126975.76918463354,91651.97736912563,56520.92648215686,39034.500985520855,24004.67422619442,0.0,63039.17521171528,20403.973092265256,1549.799675725143,0.0,0.8851101915070483,2.926588533318522,0.0014959135982669303,349210.14001535374,1551910.270953862,4.444058442534427,1551910.270953862,4.444058442534427,0.85,0.10008973515177161,4.027634451161993,1.267872605281882,1.0,0.0,4.027634451159498,1.2864266725182036,1.2867169046855125,3.130869825077418,19342.415928853978,1972.3775120814935,4632.441516551485,4632.441516551485,5.498831910874698,3.464291297138851,-2.2777098535517513,5.742001150690602,4.4141903044356665,4.4141903044356665,1.261197229838762,0.0,0.0,0.0002255993788924706,1.0000534774059293,0.00022558731506805017,199.1934290983516,0.0,2.4226925790285365e-06,6.865910768966873,0.0015592142588774292,7.562418199838855e-05,0.00014997519689408204,0.0006040452698304079,0.1000897351480865,0.07180867258081544,0.02828106256727106,0.10008980276150925,0.07180867258345928,0.02828106256831232,0.3755519013715095,0.3755519013715095,0.14790706143811053,0.0,3.979039320256561e-13,5.283216969850116,3.979039320256561e-13,3.979039320256561e-13,5.27233180972479,3.979039320256561e-13,24004.67422619442,20403.973092265256,0.85,1.0761547205472286,0.6720723836365111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736639601135071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57051300736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.032957107313,1549.799675725143,0.3755519013715095,0.14790706143811053,6.112874298809886,4.4141903044356665
1476.0,-30.328515035192595,3.4665977640519485,34.970014756679255,23.779690847173356,4.636169324906618,-26.832092286565928,-40.369497577752895,1.1397465762799566,-5.395738967119485,-5.395738967119855,39.939055414495826,42366.043764881026,25473.223970428353,25473.223970428353,67839.26773530937,77497.2650441099,77497.2650441099,25473.223970428353,102970.48901453825,102970.48901453825,102970.48901453825,126974.99780311156,91651.56784621121,56520.48350381186,39034.5381582215,24004.508788573312,0.0,63039.04694679481,20403.832470287314,1549.7381817102673,0.0,0.8851136113668264,2.9265837489581297,0.0014959135982669303,349218.4917234286,1551907.1517697684,4.443943229096917,1551907.1517697684,4.443943229096917,0.85,0.10008609185622165,4.027634451161993,1.2678709442028775,1.0,0.0,4.02763445116171,1.2864248705033898,1.2867150867441324,3.1308742107776126,19342.329502322107,1972.3686990279157,4632.441516551485,4632.441516551485,5.498876538303565,3.4665977640519485,-2.277879712981999,5.744477477033948,4.412323246839713,4.412323246839713,1.2606637848113464,0.0,0.0,0.00022558731506805017,1.0000530344095224,0.00022557535181246398,199.19384979364656,0.0,2.403034554342218e-06,6.810199927005846,0.0015616172934317715,7.562138643830604e-05,0.00014996592862974412,0.0006040079406496581,0.10008609185220041,0.07180834808818205,0.02827774376401835,0.10008605441795866,0.0718083480910672,0.02827774376515445,0.3755519573399628,0.3755519573399628,0.14789039477144386,0.0,3.979039320256561e-13,5.280213895400948,3.979039320256561e-13,3.979039320256561e-13,5.2693766918183655,3.979039320256561e-13,24004.508788573312,20403.832470287314,0.85,1.0761467855401743,0.672060346988401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736529370207732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5148021654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.011775241115,1549.7381817102673,0.3755519573399628,0.14789039477144386,6.112874298809886,4.412323246839713
1477.0,-30.329019167407296,3.4689028617258475,34.96997905382881,23.780016658734553,4.63669041262111,-26.832493967597884,-40.369814553391166,1.1401652128114894,-5.395112695688567,-5.395112695688965,39.9389895970613,42365.18056491468,25473.38827913219,25473.38827913219,67838.56884404687,77496.4728600186,77496.4728600186,25473.38827913219,102969.8611391508,102969.8611391508,102969.8611391508,126974.21127392045,91651.19009410293,56520.03364157568,39034.61828058583,24004.350134769647,0.0,63038.968415355484,20403.6976145542,1549.6768987365147,0.0,0.885117082897409,2.926581073967841,0.0014959135982669303,349227.04474124283,1551904.3175383627,4.443826275505766,1551904.3175383627,4.443826275505766,0.85,0.10008245027149584,4.027634451161993,1.2678692600456998,1.0,0.0,4.027634451161749,1.2864229318276286,1.2867131322404002,3.130878929093645,19342.249780764472,1972.3605696914312,4632.441516551485,4632.441516551485,5.498912007440792,3.4689028617258475,-2.278039131318159,5.746941993044007,4.410459516520396,4.410459516520396,1.2601312904343989,0.0,0.0,0.00022557535181246398,1.0000526133812828,0.00022556348415486867,199.19426714904645,0.0,2.3830069362804446e-06,6.75344165741878,0.001564000300368052,7.561866532637812e-05,0.00014995668648608586,0.0006039707166734575,0.10008245026733571,0.07180802455501009,0.028274425712325617,0.10008239766323407,0.07180802455799493,0.02827442571350092,0.37555200873952216,0.37555200873952216,0.1478737281047772,0.0,3.979039320256561e-13,5.277237136595829,3.979039320256561e-13,3.979039320256561e-13,5.26653341775733,3.979039320256561e-13,24004.350134769647,20403.6976145542,0.85,1.076137039506539,0.6720474910975076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736419222822692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.458043895815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.990661371212,1549.6768987365147,0.37555200873952216,0.1478737281047772,6.112874298809886,4.410459516520396
1478.0,-30.329519278092665,3.471206790225651,34.96994393057986,23.780363879073434,4.637242041772859,-26.832888974645446,-40.37012297250328,1.140611738325622,-5.39447780074488,-5.394477800745224,39.93893507333912,42364.29918111418,25473.528580023547,25473.528580023547,67837.82776113773,77495.64358018797,77495.64358018797,25473.528580023547,102969.17216021151,102969.17216021151,102969.17216021151,126973.3789980665,91650.7859864715,56519.576339840234,39034.67738514585,24004.20683785499,0.0,63038.88422300084,20403.57581217674,1549.6170067812322,0.0,0.8851205574853059,2.92658096488986,0.0014959135982669303,349235.7156986391,1551901.9696399376,4.443709219532111,1551901.9696399376,4.443709219532111,0.85,0.10007882169010854,4.027634451161993,1.2678675764380025,1.0,0.0,4.027634451162233,1.286420862160997,1.2867110468392813,3.1308839662287213,19342.164497084712,1972.3518731763359,4632.441516551485,4632.441516551485,5.498942294038228,3.471206790225651,-2.2781919094250287,5.74939869965068,4.408599217258775,4.408599217258775,1.25959977635965,0.0,0.0,0.00022556348415486867,1.0000521938814169,0.00022555171173557295,199.19468117667756,0.0,2.3639693574725227e-06,6.699489159077129,0.0015663642697255245,7.561601775578202e-05,0.00014994746639908666,0.0006039335815334168,0.1000788216859124,0.07180771011137027,0.02827111157454213,0.10007891881103721,0.07180771011438104,0.0282711115757275,0.37555205607839903,0.37555205607839903,0.14785706143811053,0.0,3.410605131648481e-13,5.274236177192222,3.410605131648481e-13,3.410605131648481e-13,5.263452160657607,3.410605131648481e-13,24004.20683785499,20403.57581217674,0.85,1.0761267207896728,0.672034407069293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736309142093494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.404091397475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.969611421337,1549.6170067812322,0.37555205607839903,0.14785706143811053,6.112874298809886,4.408599217258775
1479.0,-30.33001547727999,3.473508242598555,34.96990892468932,23.780632204748713,4.6376938079535615,-26.833290447470027,-40.370443650148786,1.140968778143361,-5.393898478584163,-5.393898478584566,39.93886824509285,42363.48547976871,25473.825715251565,25473.825715251565,67837.31119502027,77494.89927964676,77494.89927964676,25473.825715251565,102968.72499489834,102968.72499489834,102968.72499489834,126972.83190771306,91650.42485107499,56519.144743305435,39034.75567529951,24004.106912814725,0.0,63038.862588114236,20403.490875892516,1549.558459067696,0.0,0.8851237903624944,2.9265694039383106,0.0014959135982669303,349243.6278287558,1551899.0918882347,4.443600307144832,1551899.0918882347,4.443600307144832,0.85,0.10007520309586718,4.027634451161993,1.267865989538841,1.0,0.0,4.027634451161955,1.286419211990194,1.2867093811511858,3.1308879824104294,19342.08828235104,1972.3441014363764,4632.441516551485,4632.441516551485,5.499006436289557,3.473508242598555,-2.2783800962672105,5.751888338865765,4.406742407125759,4.406742407125759,1.2590692591787884,0.0,0.0,0.00022555171173557295,1.0000517858603042,0.00022554003195098533,199.19509196759554,0.0,2.3450033082886063e-06,6.64573937568991,0.0015687092730338132,7.561326504480931e-05,0.00014993844669076366,0.0006038972534454356,0.10007520309229173,0.07180740245177217,0.028267800640519557,0.10007510781450246,0.07180740245433766,0.028267800641529527,0.37555209671605444,0.37555209671605444,0.14784039477144387,0.0,3.979039320256561e-13,5.2713257805257285,3.979039320256561e-13,3.979039320256561e-13,5.2607971968487846,3.979039320256561e-13,24004.106912814725,20403.490875892516,0.85,1.0761188957081653,0.6720217297790554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273619911846377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35034161408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.948625231695,1549.558459067696,0.37555209671605444,0.14784039477144387,6.112874298809886,4.406742407125759
1480.0,-30.330507509408463,3.4758089611162553,34.969874182282545,23.780993150454037,4.6382573541968535,-26.833676990637986,-40.37074319841338,1.1414268354266284,-5.39324596122475,-5.393245961225104,39.93880590776979,42362.60219719676,25473.913777875892,25473.913777875892,67836.51597507265,77494.07741722743,77494.07741722743,25473.913777875892,102967.99119510331,102967.99119510331,102967.99119510331,126971.91318708909,91650.02972561147,56518.68706865734,39034.82517439348,24003.921991985764,0.0,63038.747166379246,20403.3336931879,1549.4960172278027,0.0,0.8851273842699077,2.9265717924290042,0.0014959135982669303,349252.5397955862,1551896.407527882,4.443479232638338,1551896.407527882,4.443479232638338,0.85,0.10007154999363763,4.027634451161993,1.2678642548294738,1.0,0.0,4.027634451163368,1.2864170878636403,1.28670724151965,3.1308931521196652,19342.004894285892,1972.3355982201765,4632.441516551485,4632.441516551485,5.499025446270364,3.4758089611162553,-2.2785198478052497,5.754328808921505,4.404888689908628,4.404888689908628,1.2585396256881793,0.0,0.0,0.00022554003195098533,1.0000513511619107,0.00022552845080299266,199.19549931019128,0.0,2.32655576509393e-06,6.5934590382761975,0.001571035828798907,7.561069379306712e-05,0.0001499293381579182,0.0006038605676047477,0.10007154998914508,0.07180706990865192,0.02826448008049317,0.10007156312958891,0.07180706991187556,0.028264480081762064,0.37555213548623245,0.37555213548623245,0.1478237281047772,0.0,3.410605131648481e-13,5.2683777916737995,3.410605131648481e-13,3.410605131648481e-13,5.257839360797163,3.410605131648481e-13,24003.921991985764,20403.3336931879,0.85,1.0761082512637912,0.6720089484866889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736089214343684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.29806127667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.927700732038,1549.4960172278027,0.37555213548623245,0.1478237281047772,6.112874298809886,4.404888689908628
1481.0,-30.33099589766462,3.4781078757568435,34.969840034145534,23.781309043429815,4.638772981351101,-26.834065046260747,-40.37104669315738,1.1418421299470554,-5.392638335223182,-5.392638335223544,39.93875373217713,42361.75108312307,25474.130243129344,25474.130243129344,67835.88132625242,77493.26720004246,77493.26720004246,25474.130243129344,102967.39744317181,102967.39744317181,102967.39744317181,126971.21648508431,91649.62537398588,56518.24083221411,39034.87171307974,24003.8190419125,0.0,63038.69075499223,20403.246185625623,1549.4381718229117,0.0,0.8851307093451826,2.9265667891222913,0.0014959135982669303,349260.838804716,1551894.1607531214,4.443367215357459,1551894.1607531214,4.443367215357459,0.85,0.10006793811426529,4.027634451161993,1.2678625827608632,1.0,0.0,4.027634451162698,1.2864151640954484,1.286705302418609,3.1308978342105065,19341.91955911312,1972.3268964542553,4632.441516551485,4632.441516551485,5.4990721743839694,3.4781078757568435,-2.278687749701715,5.756795625458558,4.403038587065798,4.403038587065798,1.2580110248759424,0.0,0.0,0.00022552845080299266,1.0000509710627574,0.00022551695596407736,199.19590363756436,0.0,2.3069125569847034e-06,6.537790186494649,0.0015733427413558917,7.560808874812483e-05,0.00014992036205486783,0.0006038244151428648,0.1000679381104326,0.07180676661709683,0.028261171493335773,0.10006803212005906,0.0718067666198471,0.028261171494418185,0.37555216854157153,0.37555216854157153,0.1478070614381105,0.0,3.410605131648481e-13,5.265431614702322,3.410605131648481e-13,3.410605131648481e-13,5.254814155799238,3.410605131648481e-13,24003.8190419125,20403.246185625623,0.85,1.0760991466321068,0.6719960483914128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273597934652962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24239242489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.906843172488,1549.4381718229117,0.37555216854157153,0.1478070614381105,6.112874298809886,4.403038587065798
1482.0,-30.331479993522702,3.4804047106394465,34.969805940476675,23.781599930394464,4.639247017166871,-26.834453397300337,-40.371357766538836,1.1422204209444513,-5.392042986589274,-5.392042986589701,39.9386870223563,42360.94989091435,25474.379814087624,25474.379814087624,67835.32970500198,77492.52405802638,77492.52405802638,25474.379814087624,102966.903872114,102966.903872114,102966.903872114,126970.6046211338,91649.26952727049,56517.82577281236,39034.93750495348,24003.70074901981,0.0,63038.63825397329,20403.145636666835,1549.3785242382705,0.0,0.8851340242050815,2.926557802488836,0.0014959135982669303,349268.9702786407,1551891.288111964,4.443255542780947,1551891.288111964,4.443255542780947,0.85,0.10006430799097851,4.027634451161993,1.2678610106976702,1.0,0.0,4.02763445116062,1.2864134136988208,1.2867035368393118,3.1309020943596564,19341.844460513246,1972.319238528269,4632.441516551485,4632.441516551485,5.499126048989269,3.4804047106394465,-2.2788629841775636,5.7592676948170105,4.401191774584236,4.401191774584236,1.2574833641669245,0.0,0.0,0.00022551695596407736,1.0000505232731254,0.00022550556268494253,199.19630441277712,0.0,2.2897248249008167e-06,6.4890801537689144,0.0015756324661807925,7.560541873812332e-05,0.00014991153722595404,0.0006037888719579061,0.10006430798720659,0.07180644986644757,0.028257858120759007,0.10006424735084476,0.07180644986915433,0.02825785812182419,0.37555219516963434,0.37555219516963434,0.14779039477144384,0.0,3.979039320256561e-13,5.262558896090354,3.979039320256561e-13,3.979039320256561e-13,5.252211617045305,3.979039320256561e-13,24003.70074901981,20403.145636666835,0.85,1.076091292323028,0.6719838985139304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273586956611689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.193682392164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.886042210775,1549.3785242382705,0.37555219516963434,0.14779039477144384,6.112874298809886,4.401191774584236
1483.0,-30.331960360886466,3.4827004662388727,34.969772119567374,23.781942610535793,4.639791538345041,-26.834831343180806,-40.37164837410671,1.1426625206393852,-5.391405636012678,-5.39140563601303,39.9386267796576,42360.07995650787,25474.50932806894,25474.50932806894,67834.58928457681,77491.70549228342,77491.70549228342,25474.50932806894,102966.21482035235,102966.21482035235,102966.21482035235,126969.75353950678,91648.86528810376,56517.36915455182,39034.99570394659,24003.53871915442,0.0,63038.53442310101,20403.007911281256,1549.317318341383,0.0,0.885137531946748,2.9265576469393126,0.0014959135982669303,349277.67559409735,1551888.693959812,4.443137372923007,1551888.693959812,4.443137372923007,0.85,0.10006066419915567,4.027634451161993,1.267859263899736,1.0,0.0,4.027634451159331,1.2864113638391117,1.2867014718600938,3.130907083362581,19341.75914907402,1972.3105391824956,4632.441516551485,4632.441516551485,5.4991540070284275,3.4827004662388727,-2.279010023111293,5.761710489350166,4.399348166233416,4.399348166233416,1.2569566189238333,0.0,0.0,0.00022550556268494253,1.000050134332701,0.00022549425768080578,199.196702102641,0.0,2.2694990988008637e-06,6.431760446001648,0.0015779019652795933,7.560292446938367e-05,0.00014990263821555887,0.0006037530299970572,0.10006066419488538,0.07180612314294353,0.028254541051941855,0.10006068567699797,0.07180612314600798,0.028254541053147685,0.3755522191482319,0.3755522191482319,0.14777372810477718,0.0,3.410605131648481e-13,5.259652067487423,3.410605131648481e-13,3.410605131648481e-13,5.24924894910049,3.410605131648481e-13,24003.53871915442,20403.007911281256,0.85,1.0760813192338152,0.671971205297956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735759886276388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.136362684396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.865310960497,1549.317318341383,0.3755522191482319,0.14777372810477718,6.112874298809886,4.399348166233416
1484.0,-30.332436726866007,3.4849945054707603,34.96973880221478,23.782268491946184,4.640309351647682,-26.83520835851928,-40.37194257890803,1.1430809833010274,-5.390795096667148,-5.390795096667546,39.938573804872966,42359.24226719681,25474.715292173525,25474.715292173525,67833.95755937033,77490.92678258994,77490.92678258994,25474.715292173525,102965.64207476347,102965.64207476347,102965.64207476347,126969.07770542894,91648.48847582615,56516.93227885944,39035.062441074115,24003.435630665463,0.0,63038.49807173958,20402.920286065644,1549.2590528636977,0.0,0.8851408747194582,2.9265523322158913,0.0014959135982669303,349286.01486546244,1551886.4127789976,4.44302476117388,1551886.4127789976,4.44302476117388,0.8500000000000001,0.10005704650026476,4.027634451161993,1.2678576291957868,1.0,0.0,4.027634451161314,1.2864094246590034,1.2866995176990457,3.130911803005193,19341.679625860117,1972.3024300714433,4632.441516551485,4632.441516551485,5.499198468270701,3.4849945054707603,-2.27917353406215,5.76416803953291,4.397508060356975,4.397508060356975,1.256430874387707,0.0,0.0,0.00022549425768080578,1.0000497169063387,0.00022548304736125913,199.1970964812001,0.0,2.2519195412988794e-06,6.381939980041024,0.001580153884820892,7.560039940328983e-05,0.00014989385827751596,0.0006037176676161166,0.10005704649639362,0.07180581479499644,0.028251231701397175,0.10005711883874958,0.07180581479777456,0.0282512317024902,0.37555223702277213,0.37555223702277213,0.14775706143811052,0.0,3.979039320256561e-13,5.256771606826021,3.979039320256561e-13,3.979039320256561e-13,5.2464224105129915,3.979039320256561e-13,24003.435630665463,20402.920286065644,0.85,1.0760719184992857,0.67195830425704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735650259230142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.086542218436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.844638267858,1549.2590528636977,0.37555223702277213,0.14775706143811052,6.112874298809886,4.397508060356975
1485.0,-30.332909525860263,3.4872868619793245,34.96970578912468,23.78258480401712,4.640820527929049,-26.83558282654483,-40.372232627682365,1.1434938286138572,-5.3901834648378895,-5.390183464838295,39.938516032365044,42358.402610360456,25474.917218972274,25474.917218972274,67833.31982933273,77490.13638653944,77490.13638653944,25474.917218972274,102965.05360551171,102965.05360551171,102965.05360551171,126968.36818249799,91648.09585179397,56516.4894273983,39035.11824932852,24003.31457698628,0.0,63038.432826314805,20402.817390438337,1549.1998341406138,0.0,0.8851442406000426,2.926547328777995,0.0014959135982669303,349294.3692156434,1551883.9250032648,4.442911371540548,1551883.9250032648,4.442911371540548,0.85,0.10005341927659518,4.027634451161993,1.267855949983932,1.0,0.0,4.027634451162113,1.2864075116338143,1.2866975898206678,3.130916459005014,19341.59676570203,1972.293980686782,4632.441516551485,4632.441516551485,5.499242057984252,3.4872868619793245,-2.2793355310166405,5.766622392995965,4.3956712629689925,4.3956712629689925,1.2559060751339979,0.0,0.0,0.00022548304736125913,1.0000493448135748,0.00022547192149132678,199.1974879080559,0.0,2.2330631043185164e-06,6.328500837638676,0.0015823869479252106,7.559791008338469e-05,0.00014988513727787444,0.0006036825426175118,0.1000534192726749,0.07180549930933554,0.02824791996333936,0.10005350367432725,0.07180549931214902,0.02824791996444616,0.37555224967583584,0.37555224967583584,0.14774039477144385,0.0,3.979039320256561e-13,5.253895225863971,3.979039320256561e-13,3.979039320256561e-13,5.243564384628769,3.979039320256561e-13,24003.31457698628,20402.817390438337,0.85,1.0760629157172883,0.6719456799801397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735540715397846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.033103076035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.824029724039,1549.1998341406138,0.37555224967583584,0.14774039477144385,6.112874298809886,4.3956712629689925
1486.0,-30.33337818164991,3.489577001990528,34.96967274406806,23.782866645511263,4.641283498852905,-26.83595838578185,-40.37253032494334,1.1438637029848124,-5.389594993338335,-5.389594993338709,39.938449075080115,42357.6127168811,25475.18319865571,25475.18319865571,67832.79591553682,77489.40152238602,77489.40152238602,25475.18319865571,102964.58472104173,102964.58472104173,102964.58472104173,126967.78859500845,91647.73757177196,56516.074996338415,39035.1806393706,24003.203873966722,0.0,63038.384513337325,20402.723292871713,1549.1404635314082,0.0,0.8851475205633941,2.9265369818011564,0.0014959135982669303,349302.40736426844,1551881.041720254,4.4428008768398835,1551881.041720254,4.4428008768398835,0.85,0.10004978894182906,4.027634451161993,1.2678544257255275,1.0,0.0,4.027634451162301,1.2864057999683824,1.2866958634561356,3.1309206249388684,19341.521153572277,1972.2862703953215,4632.441516551485,4632.441516551485,5.49929947472281,3.489577001990528,-2.2795119482737527,5.769088950264281,4.393837781358194,4.393837781358194,1.255382223245198,0.0,0.0,0.00022547192149132678,1.0000489125762808,0.00022546089361816932,199.19787590612736,0.0,2.216245341316533e-06,6.280839297291054,0.001584603193266527,7.559535519977909e-05,0.00014987656629154768,0.0006036480218177018,0.10004978893813783,0.07180518125503865,0.02824460768309918,0.10004968629190823,0.07180518125768783,0.028244607684141228,0.375552256478913,0.375552256478913,0.14772372810477719,0.0,3.979039320256561e-13,5.251093668333397,3.979039320256561e-13,3.979039320256561e-13,5.241017578818912,3.979039320256561e-13,24003.203873966722,20402.723292871713,0.85,1.076055429389773,0.6719336646058768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273543125317005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98544153568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.803476759958,1549.1404635314082,0.375552256478913,0.14772372810477719,6.112874298809886,4.393837781358194
1487.0,-30.333843181766802,3.4918660445962284,34.96963989907934,23.78320440128448,4.641824564473594,-26.836322844577825,-40.372811258397974,1.144304227284626,-5.388959569355848,-5.388959569356271,39.938388812329755,42356.769022394365,25475.314887316064,25475.314887316064,67832.08390971043,77488.57683294194,77488.57683294194,25475.314887316064,102963.891720258,102963.891720258,102963.891720258,126966.93338327904,91647.31960709336,56515.63703636287,39035.202856367214,24003.04166302103,0.0,63038.244519388245,20402.585413567875,1549.0792675903297,0.0,0.885151018088344,2.9265366272372706,0.0014959135982669303,349311.0870171885,1551878.4467175927,4.442683053576338,1551878.4467175927,4.442683053576338,0.85,0.10004614261413186,4.027634451161993,1.2678527042036878,1.0,0.0,4.027634451164943,1.2864037567661064,1.286693805606115,3.1309255977975945,19341.432945473676,1972.2772756724955,4632.441516551485,4632.441516551485,5.499327902207511,3.4918660445962284,-2.2796569562080897,5.771523000804319,4.392007451698206,4.392007451698206,1.2548592719137732,0.0,0.0,0.00022546089361816932,1.0000485312183225,0.00022544995225731552,199.19826087900648,0.0,2.196728908728274e-06,6.225529727335929,0.0015867999221752553,7.559294425895159e-05,0.00014986794935921774,0.0006036133159641863,0.10004614260988681,0.07180485159033893,0.028241291019547872,0.10004611720764561,0.07180485159338565,0.028241291020746205,0.3755522612237018,0.3755522612237018,0.14770706143811052,0.0,3.979039320256561e-13,5.248238857542276,3.979039320256561e-13,3.979039320256561e-13,5.238039849093468,3.979039320256561e-13,24003.04166302103,20402.585413567875,0.85,1.0760465242468449,0.6719217729701686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735321898031688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93013196573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.78299103811,1549.0792675903297,0.3755522612237018,0.14770706143811052,6.112874298809886,4.392007451698206
1488.0,-30.334303861782207,3.4941532032404004,34.969607467890796,23.783526860084407,4.642328732477278,-26.836687104871682,-40.37309589385984,1.144711975566755,-5.388357387278461,-5.388357387278826,39.938335175063855,42355.95939589569,25475.540962699426,25475.540962699426,67831.50035859512,77487.83977845687,77487.83977845687,25475.540962699426,102963.38074115629,102963.38074115629,102963.38074115629,126966.33420726584,91646.97259447054,56515.2162826637,39035.28479089649,24002.95346610956,0.0,63038.23825700605,20402.510446193126,1549.0213156739292,0.0,0.8851543198491009,2.926528928290103,0.0014959135982669303,349319.3127544384,1551876.1370207947,4.442571825714428,1551876.1370207947,4.442571825714428,0.85,0.10004252484763836,4.027634451161993,1.2678511079633612,1.0,0.0,4.027634451162705,1.2864018671062059,1.286691901444428,3.130930196970454,19341.359711238303,1972.26980785878,4632.441516551485,4632.441516551485,5.499376704849178,3.4941532032404004,-2.279822685648475,5.7739758888888755,4.390180607887577,4.390180607887577,1.2543373165393077,0.0,0.0,0.00022544995225731552,1.0000480805088865,0.00022543911303003812,199.19864227657993,0.0,2.179500053724951e-06,6.176703152256511,0.0015889794222289802,7.559050162040016e-05,0.00014985945063691536,0.0006035790862174504,0.10004252484386858,0.07180454204082941,0.02823798280303918,0.1000424844153939,0.07180454204353515,0.028237982804103213,0.37555225922345703,0.37555225922345703,0.14769039477144386,0.0,3.410605131648481e-13,5.245449878476563,3.410605131648481e-13,3.410605131648481e-13,5.235450305545385,3.410605131648481e-13,24002.95346610956,20402.510446193126,0.85,1.0760373740466382,0.6719089963017528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735212596542846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88130539065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.762562929714,1549.0213156739292,0.37555225922345703,0.14769039477144386,6.112874298809886,4.390180607887577
1489.0,-30.334761012199657,3.4964387031134043,34.96957527499104,23.783843137230747,4.6428386396751655,-26.837047613884778,-40.37337616374714,1.1451252413602815,-5.387746104441987,-5.387746104442313,39.938277253280376,42355.14689672203,25475.740015239564,25475.740015239564,67830.8869119616,77487.05427289176,77487.05427289176,25475.740015239564,102962.79428813132,102962.79428813132,102962.79428813132,126965.6267051947,91646.57803084949,56514.79376941108,39035.31584604267,24002.83241706339,0.0,63038.148263106064,20402.40755450388,1548.9619998901826,0.0,0.8851576841374286,2.926523742056407,0.0014959135982669303,349327.66296253545,1551873.6428295071,4.442458492031712,1551873.6428295071,4.442458492031712,0.85,0.10003889422122947,4.027634451161993,1.2678494688635693,1.0,0.0,4.027634451162962,1.2863999513645126,1.286689971326501,3.1309348596366107,19341.276441745507,1972.2613167335949,4632.441516551485,4632.441516551485,5.499419674099716,3.4964387031134043,-2.279981715175496,5.7764204182889,4.388357010819562,4.388357010819562,1.2538162888055893,0.0,0.0,0.00022543911303003812,1.0000477123006686,0.00022542835732447425,199.19902075327346,0.0,2.1591593569856808e-06,6.119057617697419,0.001591138581585966,7.55880965169391e-05,0.00014985101651309902,0.0006035451166498024,0.10003889421731121,0.07180422306243409,0.028234671154877124,0.1000388564885215,0.07180422306524646,0.028234671155983007,0.3755522539177696,0.3755522539177696,0.1476737281047772,0.0,3.410605131648481e-13,5.242653048882289,3.410605131648481e-13,3.410605131648481e-13,5.232639487463359,3.410605131648481e-13,24002.83241706339,20402.40755450388,0.85,1.0760291788529668,0.671897066518227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735103386258937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82365985609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.742205867346,1548.9619998901826,0.3755522539177696,0.1476737281047772,6.112874298809886,4.388357010819562
1490.0,-30.33521421626965,3.4987229576605925,34.96954359676012,23.784200520627223,4.64338711473726,-26.83740071384311,-40.37364396555347,1.1455736123106794,-5.387117359775232,-5.3871173597756234,39.93822785818624,42354.299788739896,25475.889454337455,25475.889454337455,67830.18924307736,77486.27918411094,77486.27918411094,25475.889454337455,102962.1686384484,102962.1686384484,102962.1686384484,126964.8868900766,91646.20790399676,56514.35055523224,39035.39705418281,24002.718251628194,0.0,63038.11530581101,20402.310513883964,1548.903026986915,0.0,0.88516110718628,2.926521387245011,0.0014959135982669303,349336.2518651315,1551871.5158115278,4.442343179460974,1551871.5158115278,4.442343179460974,0.85,0.10003526682405817,4.027634451161993,1.2678477561334152,1.0,0.0,4.027634451162191,1.2863978708188872,1.2866878764749778,3.1309399234298376,19341.198329437,1972.2533514948532,4632.441516551485,4632.441516551485,5.499451933351638,3.4987229576605925,-2.2801284057695503,5.778851363430142,4.3865367252866525,4.3865367252866525,1.2532962072247578,0.0,0.0,0.00022542835732447425,1.000047300591479,0.00022541769493417406,199.19939596402725,0.0,2.142526015834694e-06,6.071918728875523,0.0015932811076018007,7.558579847296959e-05,0.00014984255885150464,0.0006035110522805885,0.10003526681998014,0.07180390611296933,0.028231360707010808,0.10003535411493399,0.07180390611589646,0.028231360708161707,0.37555224363214323,0.37555224363214323,0.14765706143811053,0.0,3.979039320256561e-13,5.2398573272860745,3.979039320256561e-13,3.979039320256561e-13,5.229881656611383,3.979039320256561e-13,24002.718251628194,20402.310513883964,0.85,1.0760186740041164,0.6718839797679607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734994256424275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77652096727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.72190415859,1548.903026986915,0.37555224363214323,0.14765706143811053,6.112874298809886,4.3865367252866525
1491.0,-30.335664042124176,3.501004758030339,34.96951208830922,23.78447198951619,4.643846971379891,-26.837759635167462,-40.3739239211194,1.1459425644229901,-5.386540153035355,-5.3865401530357815,39.93816944686383,42353.51767068407,25476.183955630302,25476.183955630302,67829.70162631437,77485.51507163094,77485.51507163094,25476.183955630302,102961.69902726125,102961.69902726125,102961.69902726125,126964.33666344071,91645.81151391876,56513.9352445786,39035.41807704462,24002.63763617946,0.0,63038.05571322408,20402.24199075254,1548.8457186815624,0.0,0.8851642973781272,2.9265100780798967,0.0014959135982669303,349344.1368850776,1551869.0005456978,4.442235711705132,1551869.0005456978,4.442235711705132,0.85,0.10003165273154663,4.027634451161993,1.2678461994556711,1.0,0.0,4.0276344511621796,1.286396162546369,1.2866861541005743,3.130944081168164,19341.114674485096,1972.2448210637779,4632.441516551485,4632.441516551485,5.499515507018309,3.501004758030339,-2.280307960813897,5.7813127188442355,4.38471987324691,4.38471987324691,1.2527771066419742,0.0,0.0,0.00022541769493417406,1.0000469481751009,0.00022540711248158829,199.19976837917133,0.0,2.123941707329384e-06,6.019250798571474,0.0015954050493091302,7.558339620498685e-05,0.00014983429872918722,0.000603477783527372,0.10003165272804858,0.07180359838225364,0.028228054345794933,0.10003162683959245,0.07180359838476456,0.028228054346782064,0.37555222756523127,0.37555222756523127,0.14764039477144386,0.0,3.979039320256561e-13,5.2370915682028,3.979039320256561e-13,3.979039320256561e-13,5.227136757876053,3.979039320256561e-13,24002.63763617946,20402.24199075254,0.85,1.0760119559348196,0.671872207851093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734885187294878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.723853036965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.701666269983,1548.8457186815624,0.37555222756523127,0.14764039477144386,6.112874298809886,4.38471987324691
1492.0,-30.336109420396212,3.5032852803979955,34.969480679816684,23.784811596293025,4.64437424124943,-26.838107811245703,-40.374190954584606,1.1463726320986818,-5.385913790794632,-5.385913790795041,39.93810934143155,42352.70108768114,25476.337315881177,25476.337315881177,67829.03840356231,77484.75376462186,77484.75376462186,25476.337315881177,102961.09108050303,102961.09108050303,102961.09108050303,126963.58831330852,91645.44342573627,56513.51067757494,39035.48083129037,24002.497232805483,0.0,63037.97806409585,20402.12264788466,1548.7849678297966,0.0,0.8851677471612988,2.9265067191680325,0.0014959135982669303,349352.69355925446,1551866.4123325585,4.442119499700789,1551866.4123325585,4.442119499700789,0.8499999999999999,0.10002800703954447,4.027634451161993,1.2678445592569187,1.0,0.0,4.027634451162233,1.286394167493549,1.286684144984097,3.130948936910654,19341.036992421614,1972.236899697819,4632.441516551485,4632.441516551485,5.499548612725165,3.5032852803979955,-2.2804547451306707,5.783740025528666,4.3829060879545505,4.3829060879545505,1.2522588822727287,0.0,0.0,0.00022540711248158829,1.0000464841422962,0.00022539663511232864,199.2001371133344,0.0,2.108022103970404e-06,5.974134642652125,0.0015975130714131005,7.558110488591314e-05,0.00014982600759567516,0.0006034443898723997,0.10002800703542096,0.0718032676961537,0.028224739339267266,0.10002797830238275,0.07180326769911365,0.028224739340430818,0.37555220682720214,0.37555220682720214,0.1476237281047772,0.0,3.979039320256561e-13,5.234335821165132,3.979039320256561e-13,3.979039320256561e-13,5.224515347055615,3.979039320256561e-13,24002.497232805483,20402.12264788466,0.85,1.076002760345438,0.6718600816259953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734776236588172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67873688105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.681480951487,1548.7849678297966,0.37555220682720214,0.1476237281047772,6.112874298809886,4.3829060879545505
1493.0,-30.33655148759158,3.505564337233062,34.969449825210745,23.785159969143592,4.6449120791686225,-26.83845195017972,-40.37444978076962,1.1468125417569406,-5.385295227678057,-5.385295227678432,39.93806265745673,42351.864837442925,25476.51317979195,25476.51317979195,67828.37801723488,77483.98524095115,77483.98524095115,25476.51317979195,102960.4984207431,102960.4984207431,102960.4984207431,126962.90127504198,91645.07106291219,56513.0696915232,39035.5570793211,24002.40285429888,0.0,63037.95993361998,20402.04242615405,1548.7270306781893,0.0,0.8851711075322416,2.9265025954013937,0.0014959135982669303,349361.1438518253,1551864.4020659807,4.442006300289003,1551864.4020659807,4.442006300289003,0.85,0.10002438701314802,4.027634451161993,1.2678428481752055,1.0,0.0,4.027634451161499,1.2863921260729676,1.2866820896246338,3.130953905522844,19340.958408229253,1972.2288863403155,4632.441516551485,4632.441516551485,5.499586576272064,3.505564337233062,-2.2806056022899974,5.7861699395230595,4.381095720132178,4.381095720132178,1.2517416343234795,0.0,0.0,0.00022539663511232864,1.0000461387250967,0.0002253862360787416,199.2005031074119,0.0,2.08709339310915e-06,5.9148226760713305,0.0015996001648062098,7.557888405188254e-05,0.0001498177510604461,0.0006034111355666639,0.1000243870092165,0.071802955145721,0.028221431863495492,0.10002447522003279,0.07180295514854326,0.02822143186460475,0.3755521811158374,0.3755521811158374,0.14760706143811053,0.0,3.979039320256561e-13,5.231586688828941,3.979039320256561e-13,3.979039320256561e-13,5.221777643833946,3.979039320256561e-13,24002.40285429888,20402.04242615405,0.85,1.0759925938063237,0.6718470090409039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273466734814135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61942491447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.6613697387,1548.7270306781893,0.3755521811158374,0.14760706143811053,6.112874298809886,4.381095720132178
1494.0,-30.336989885965554,3.507841418467776,34.96941932929156,23.78547767819839,4.64541085208282,-26.83879669337194,-40.374719992373116,1.1472176594891994,-5.384698533144274,-5.384698533144699,39.93801139565732,42351.09168782941,25476.75025183432,25476.75025183432,67827.84193966373,77483.25069362862,77483.25069362862,25476.75025183432,102960.00094546295,102960.00094546295,102960.00094546295,126962.3270351711,91644.71538009882,56512.67441354908,39035.60107394415,24002.326089708153,0.0,63037.927163652304,20401.97717625193,1548.6696357681053,0.0,0.8851743718090466,2.926493956966053,0.0014959135982669303,349369.29554614425,1551862.1946751864,4.44189633851272,1551862.1946751864,4.44189633851272,0.85,0.10002077083514034,4.027634451161993,1.2678412942448634,1.0,0.0,4.027634451161046,1.2863902476630014,1.2866801974133464,3.1309584773975385,19340.88334421959,1972.221231941549,4632.441516551485,4632.441516551485,5.499637752750283,3.507841418467776,-2.2807699115992905,5.7886113300670665,4.379288711078087,4.379288711078087,1.2512253460223106,0.0,0.0,0.0002253862360787416,1.0000457559652711,0.0002253759237857999,199.2008660651934,0.0,2.0714927223688456e-06,5.8706103751933085,0.0016016716575285785,7.557656559070251e-05,0.0001498096704880391,0.0006033785899748524,0.10002077083145007,0.0718026450463465,0.028218125785103576,0.10002084198023678,0.07180264504899567,0.028218125786144674,0.37555214998993125,0.37555214998993125,0.14759039477144387,0.0,3.979039320256561e-13,5.228882740334143,3.979039320256561e-13,3.979039320256561e-13,5.219212393726195,3.979039320256561e-13,24002.326089708153,20401.97717625193,0.85,1.0759846491077723,0.6718350934649556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734558530906128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.575212613585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.641310011872,1548.6696357681053,0.37555214998993125,0.14759039477144387,6.112874298809886,4.379288711078087
1495.0,-30.337424234954238,3.5101168415750164,34.969389050627036,23.78579849554228,4.645922311248982,-26.839136522734844,-40.3749781200662,1.1476345990293446,-5.384088865253659,-5.3840888652540535,39.93795673176003,42350.28588368968,25476.94922713123,25476.94922713123,67827.23511082091,77482.47764714017,77482.47764714017,25476.94922713123,102959.4268742714,102959.4268742714,102959.4268742714,126961.64358178385,91644.32469983988,56512.24988043334,39035.6386882295,24002.216707512445,0.0,63037.85539574194,20401.88420138558,1548.6107890962471,0.0,0.8851777153449725,2.926488258860077,0.0014959135982669303,349377.6246291616,1551859.8407888417,4.441783707345385,1551859.8407888417,4.441783707345385,0.85,0.10001714103273807,4.027634451161993,1.2678396375617011,1.0,0.0,4.027634451163005,1.2863883136378722,1.286678249685988,3.1309631846483037,19340.800894279277,1972.2128243874592,4632.441516551485,4632.441516551485,5.499680705326412,3.5101168415750164,-2.2809249984577784,5.791041840032795,4.37748490447928,4.37748490447928,1.2507099727083657,0.0,0.0,0.0002253759237857999,1.0000453334806112,0.0002253657071738833,199.2012256715725,0.0,2.0542176851028788e-06,5.821652919581559,0.0016037258752136813,7.55743508729276e-05,0.0001498015729128723,0.0006033459759021397,0.10001714102886877,0.0718023249617164,0.028214816067152364,0.10001722441652501,0.07180232496449418,0.02821481606824388,0.3755521154407902,0.3755521154407902,0.1475737281047772,0.0,3.979039320256561e-13,5.2261687840963305,3.979039320256561e-13,3.979039320256561e-13,5.216483248999225,3.979039320256561e-13,24002.216707512445,20401.88420138558,0.85,1.0759762476850137,0.671823075480933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734449809233612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52625515798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.621309048196,1548.6107890962471,0.3755521154407902,0.1475737281047772,6.112874298809886,4.37748490447928
1496.0,-30.337855071497998,3.5123905021151236,34.96935904246531,23.786119871679716,4.646430156062868,-26.83947355198602,-40.375235793739535,1.1480486365511058,-5.383483911796873,-5.383483911797291,39.93790405333631,42349.493392428376,25477.16073518715,25477.16073518715,67826.65412761553,77481.7213192813,77481.7213192813,25477.16073518715,102958.88205446846,102958.88205446846,102958.88205446846,126961.00355757233,91643.94785701777,56511.83592369908,39035.67992590966,24002.12150310387,0.0,63037.80142901353,20401.80327763829,1548.5525635320603,0.0,0.885181027225411,2.92648144576609,0.0014959135982669303,349385.8894592142,1551857.5724016812,4.441672143095632,1551857.5724016812,4.441672143095632,0.85,0.10001351622257558,4.027634451161993,1.2678380742901938,1.0,0.0,4.027634451162884,1.2863863930305057,1.2866763155025456,3.1309678592553962,19340.721364619207,1972.2047146190807,4632.441516551485,4632.441516551485,5.499726363335298,3.5123905021151236,-2.281082339152851,5.793472841267975,4.375684392814078,4.375684392814078,1.2501955408040222,0.0,0.0,0.0002253657071738833,1.0000449670342082,0.00022535557360209613,199.20158237106298,0.0,2.035161615998254e-06,5.767648019739052,0.0016057610368296795,7.557214011046067e-05,0.00014979356706342265,0.0006033137312670855,0.10001351621877218,0.07180200816369388,0.028211508055078296,0.10001360527003907,0.07180200816642442,0.028211508056151163,0.3755520757432925,0.3755520757432925,0.14755706143811054,0.0,3.979039320256561e-13,5.223469197189786,3.979039320256561e-13,3.979039320256561e-13,5.21383203228271,3.979039320256561e-13,24002.12150310387,20401.80327763829,0.85,1.0759679524038397,0.6718110789463029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734341167962668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.472250258135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.601374593922,1548.5525635320603,0.3755520757432925,0.14755706143811054,6.112874298809886,4.375684392814078
1497.0,-30.338281967251696,3.5146623979526264,34.96932927985688,23.786441387515538,4.646936885983711,-26.839807145367388,-40.37548917168749,1.148462064099216,-5.382879414199294,-5.3828794141996115,39.93785118921299,42348.70002560601,25477.372499499696,25477.372499499696,67826.0725251057,77480.9699524528,77480.9699524528,25477.372499499696,102958.34245195249,102958.34245195249,102958.34245195249,126960.36942882577,91643.57393336206,56511.41893433851,39035.72777669283,24002.02697687328,0.0,63037.754753566114,20401.722930342286,1548.494306248185,0.0,0.8851843373525994,2.92647443395129,0.0014959135982669303,349394.1482146685,1551855.2960206266,4.441560638465998,1551855.2960206266,4.441560638465998,0.85,0.10000989041736119,4.027634451161993,1.2678364329924814,1.0,0.0,4.027634451162125,1.286384475117855,1.2866743841212926,3.130972527317692,19340.642451025826,1972.1966676720212,4632.441516551485,4632.441516551485,5.499772076662015,3.5146623979526264,-2.2812391835361616,5.795901581488788,4.373887141812968,4.373887141812968,1.249682040517991,0.0,0.0,0.00022535557360209613,1.0000445558758368,0.00022534553313450142,199.20193580899874,0.0,2.0186235350751487e-06,5.720779098402971,0.0016077796603647548,7.556996626233167e-05,0.00014978560733976446,0.000603281672409858,0.10000989041356337,0.07180169035888663,0.02820820005467673,0.10000997707334035,0.0718016903616133,0.028208200055747888,0.37555203098954476,0.37555203098954476,0.14754039477144387,0.0,3.410605131648481e-13,5.220786041279837,3.410605131648481e-13,3.410605131648481e-13,5.211213665561559,3.410605131648481e-13,24002.02697687328,20401.722930342286,0.85,1.075959522832921,0.6717989907978171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734232612076954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4253813368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.581496027331,1548.494306248185,0.37555203098954476,0.14754039477144387,6.112874298809886,4.373887141812968
