time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1498.0,-30.33870557962218,3.516932142020101,34.969299550731826,23.786736570205562,4.647410085635552,-26.840141136456957,-40.37574251471085,1.148845642470143,-5.3822918913402304,-5.382291891340629,39.937792639249565,42347.920928502135,25477.6307119029,25477.6307119029,67825.55164040503,77480.24791772822,77480.24791772822,25477.6307119029,102957.87862963113,102957.87862963113,102957.87862963113,126959.81936775445,91643.21444235815,56511.00149235127,39035.792166674306,24001.940738123314,0.0,63037.73290479762,20401.649627404815,1548.4361169752376,0.0,0.8851875806832938,2.926463809396962,0.0014959135982669303,349402.1752050406,1551852.7748046569,4.4414513844797305,1551852.7748046569,4.4414513844797305,0.8499999999999999,0.10000626395953421,4.027634451161993,1.2678348224656664,1.0,0.0,4.0276344511634345,1.2863826970025278,1.2866725926886802,3.1309768551357298,19340.566583328044,1972.1889313198742,4632.441516551485,4632.441516551485,5.499827816686424,3.516932142020101,-2.281406427793337,5.798338569813438,4.37209314789414,4.37209314789414,1.2491694708268972,0.0,0.0,0.00022534553313450142,1.0000442133298966,0.00022533557029859436,199.20228652963544,0.0,2.000080581293867e-06,5.668228367386819,0.0016097797409460486,7.556779277164217e-05,0.00014977774036285926,0.0006032499871026481,0.10000626395591286,0.071801371804555,0.028204892151357863,0.10000622225238286,0.07180137180715503,0.028204892152379184,0.37555198138788615,0.37555198138788615,0.14752372810477718,0.0,3.979039320256561e-13,5.2181546634728875,3.979039320256561e-13,3.979039320256561e-13,5.2087567630018725,3.979039320256561e-13,24001.940738123314,20401.649627404815,0.85,1.075951632696534,0.6717868644238498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734124141675456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37283060578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.56168204668,1548.4361169752376,0.37555198138788615,0.14752372810477718,6.112874298809886,4.37209314789414
1499.0,-30.339125025754143,3.5192008424185874,34.96927019733851,23.78710264982658,4.647966258983853,-26.840463079531254,-40.3759827959351,1.1493043127607676,-5.381657662290138,-5.381657662290522,39.93774412491471,42347.10536376197,25477.755952181564,25477.755952181564,67824.86131594353,77479.4770018469,77479.4770018469,25477.755952181564,102957.23295402847,102957.23295402847,102957.23295402847,126959.05395774677,91642.8379794024,56510.579254384895,39035.84302779722,24001.82100371831,0.0,63037.66403151553,20401.547853160562,1548.3766916470079,0.0,0.8851910280160658,2.926462256063895,0.0014959135982669303,349410.8404780109,1551850.6857345507,4.441335259122311,1551850.6857345507,4.441335259122311,0.85,0.1000026270746463,4.027634451161993,1.2678331663319842,1.0,0.0,4.02763445116055,1.2863805665732342,1.286670448962613,3.130982040478997,19340.487133835726,1972.1808297263312,4632.441516551485,4632.441516551485,5.499854852166143,3.5192008424185874,-2.281542277254048,5.800743119672635,4.3703022913510825,4.3703022913510825,1.2486577975288806,0.0,0.0,0.00022533557029859436,1.0000437786325311,0.00022532570584731827,199.2026338020036,0.0,1.9846196930069886e-06,5.624412209981806,0.0016117643606390556,7.55657313946738e-05,0.00014976983890392057,0.0006032181629144122,0.10000262707049885,0.07180104560731572,0.02820158146318313,0.10000272062485902,0.0718010456102935,0.0282015814643528,0.37555192926033315,0.37555192926033315,0.14750706143811051,0.0,3.979039320256561e-13,5.215495376363492,3.979039320256561e-13,3.979039320256561e-13,5.206075403940417,3.979039320256561e-13,24001.82100371831,20401.547853160562,0.85,1.075941857268611,0.6717746606630385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273401577523523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.329014448376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.541919613284,1548.3766916470079,0.37555192926033315,0.14750706143811051,6.112874298809886,4.3703022913510825
1500.0,-30.33954097715823,3.5214670922221343,34.96924112916546,23.787393362168245,4.648433725738265,-26.840790748118753,-40.37623516106976,1.1496834966988307,-5.381083265426469,-5.381083265426839,39.93769372570109,42346.35522427195,25478.05002357434,25478.05002357434,67824.4052478463,77478.76004925907,77478.76004925907,25478.05002357434,102956.81007283341,102956.81007283341,102956.81007283341,126958.58366956265,91642.47815671927,56510.18529954147,39035.88095241978,24001.773596729246,0.0,63037.654549149025,20401.50755721986,1548.3207088607141,0.0,0.8851941736951096,2.926449581362732,0.0014959135982669303,349418.6884281364,1551848.5155021483,4.441229295671491,1551848.5155021483,4.441229295671491,0.85,0.09999902004289238,4.027634451161993,1.2678316266881304,1.0,0.0,4.0276344511635305,1.286378808713409,1.2866686780165772,3.130986319022382,19340.4111961397,1972.17308623635,4632.441516551485,4632.441516551485,5.499918333030764,3.5214670922221343,-2.281716396773905,5.803183488996039,4.36851490287466,4.36851490287466,1.2481471151070456,0.0,0.0,0.00022532570584731827,1.0000434140199692,0.00022531592397729536,199.20297818203804,0.0,1.9650246752074774e-06,5.568879929537991,0.001613729385314263,7.556356640559876e-05,0.00014976213944171952,0.0006031871522951958,0.09999902003948163,0.07180074053103783,0.028198279508443808,0.09999902720705854,0.07180074053348683,0.02819827950940555,0.37555187166464843,0.37555187166464843,0.14749039477144385,0.0,3.979039320256561e-13,5.2128936453324854,3.979039320256561e-13,3.979039320256561e-13,5.20358903433538,3.979039320256561e-13,24001.773596729246,20401.50755721986,0.85,1.0759347842639855,0.6717628618503796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273390745984852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27348216793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.52222652312,1548.3207088607141,0.37555187166464843,0.14749039477144385,6.112874298809886,4.36851490287466
1501.0,-30.339953169637962,3.5237321507062815,34.96921231607725,23.787745786272012,4.648975971146454,-26.841107554698446,-40.37647079732267,1.1501303562071632,-5.380456030960772,-5.380456030961175,39.93764301918074,42345.5518982947,25478.192981902317,25478.192981902317,67823.74488019702,77477.99010867022,77477.99010867022,25478.192981902317,102956.18309057254,102956.18309057254,102956.18309057254,126957.83787321273,91642.09410304627,56509.766844220874,39035.919176472664,24001.6547826402,0.0,63037.573959112866,20401.406565244168,1548.2612816921658,0.0,0.8851975928175818,2.9264468028867774,0.0014959135982669303,349427.2584533329,1551846.3320391783,4.441114121743403,1551846.3320391783,4.441114121743403,0.85,0.09999538199734942,4.027634451161993,1.2678299848409371,1.0,0.0,4.027634451162768,1.286376733311621,1.2866665895632985,3.1309913704621635,19340.330144687287,1972.1648212883388,4632.441516551485,4632.441516551485,5.499949193286088,3.5237321507062815,-2.2818552277722577,5.805587378478539,4.366730556302761,4.366730556302761,1.2476373018007887,0.0,0.0,0.00022531592397729536,1.0000430218281318,0.00022530623089135295,199.20331945097413,0.0,1.948577640754221e-06,5.522269033897462,0.0016156779629550172,7.556154498196735e-05,0.000149754378995328,0.000603155896053953,0.0999953819932812,0.07180041302282786,0.02819496897045334,0.0999954803740125,0.07180041302574901,0.028194968971600412,0.3755518114133357,0.3755518114133357,0.14747372810477719,0.0,3.979039320256561e-13,5.2102581636099785,3.979039320256561e-13,3.979039320256561e-13,5.200919872573252,3.979039320256561e-13,24001.6547826402,20401.406565244168,0.85,1.0759256840085334,0.6717509770563296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273379926268377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.226871272294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.502589462467,1548.2612816921658,0.3755518114133357,0.14747372810477719,6.112874298809886,4.366730556302761
1502.0,-30.340361933049643,3.525994542454494,34.96918356860469,23.788013762701326,4.649420057226681,-26.84143109121218,-40.37671872703356,1.150489215389174,-5.379891773440534,-5.37989177344091,39.937587304172844,42344.814339406934,25478.512990214494,25478.512990214494,67823.32732962143,77477.27589798908,77477.27589798908,25478.512990214494,102955.78888820358,102955.78888820358,102955.78888820358,126957.39219567916,91641.72465570019,56509.373121311364,39035.94614932092,24001.60330747558,0.0,63037.54945679649,20401.362811354244,1548.2049661687481,0.0,0.8852007055182656,2.9264322730591044,0.0014959135982669303,349434.9681534,1551843.9329094372,4.441009270223312,1551843.9329094372,4.441009270223312,0.8500000000000001,0.09999177034988013,4.027634451161993,1.26782845673617,1.0,0.0,4.027634451162188,1.2863750704241985,1.2866649138315882,3.1309954178712665,19340.25217578321,1972.1568706727794,4632.441516551485,4632.441516551485,5.500018273124665,3.525994542454494,-2.282034503239426,5.80802904569392,4.364949627432515,4.364949627432515,1.2471284649807186,0.0,0.0,0.00022530623089135295,1.0000426640615259,0.00022529661882254593,199.2036578818847,0.0,1.9308948954504684e-06,5.472156133706628,0.0016176088578504677,7.555941815194548e-05,0.00014974681273940748,0.0006031254219409412,0.09999177034654994,0.07180010413253488,0.028191666214015053,0.09999169834712412,0.07180010413492616,0.02819166621495397,0.37555174525549123,0.37555174525549123,0.14745706143811052,0.0,3.979039320256561e-13,5.207683083618406,3.979039320256561e-13,3.979039320256561e-13,5.198465515359203,3.979039320256561e-13,24001.60330747558,20401.362811354244,0.85,1.0759194783754233,0.6717395378516171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733691123616568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1767583721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.48301384055,1548.2049661687481,0.37555174525549123,0.14745706143811052,6.112874298809886,4.364949627432515
1503.0,-30.340766799844392,3.5282562490129252,34.96915517931427,23.7884025433101,4.649997614338823,-26.841737772253925,-40.37694524796677,1.1509685867486041,-5.379243907224634,-5.379243907225008,39.93754024197762,42344.00487926307,25478.595212988206,25478.595212988206,67822.60009225128,77476.51013032638,77476.51013032638,25478.595212988206,102955.10534331459,102955.10534331459,102955.10534331459,126956.57757188825,91641.35611380276,56508.95983384717,39035.99586661732,24001.472228573664,0.0,63037.46809519098,20401.251394287614,1548.1448229580076,0.0,0.885204217498587,2.9264328821160484,0.0014959135982669303,349443.8204007471,1551841.9063784408,4.440890969537726,1551841.9063784408,4.440890969537726,0.85,0.09998812497092732,4.027634451161993,1.2678267830191183,1.0,0.0,4.027634451161828,1.2863728422146232,1.2866626727546093,3.131000841270876,19340.174397966824,1972.1489395427416,4632.441516551485,4632.441516551485,5.500036022463413,3.5282562490129252,-2.282158273940038,5.810414522952963,4.363171669194403,4.363171669194403,1.2466204769126867,0.0,0.0,0.00022529661882254593,1.0000422574904821,0.00022528709875511456,199.2039930876407,0.0,1.914759266170914e-06,5.42642776032837,0.0016195236171166387,7.555747502248848e-05,0.00014973914380005744,0.0006030945342566112,0.09998812496661134,0.07179977084827126,0.02818835411834009,0.09998823146907569,0.07179977085137047,0.028188354119556846,0.37555167627980524,0.37555167627980524,0.14744039477144386,0.0,3.979039320256561e-13,5.205067902354585,3.979039320256561e-13,3.979039320256561e-13,5.1958502729363545,3.979039320256561e-13,24001.472228573664,20401.251394287614,0.85,1.0759093304609635,0.6717275639199319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733583113083462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13102999872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.463493174548,1548.1448229580076,0.37555167627980524,0.14744039477144386,6.112874298809886,4.363171669194403
1504.0,-30.341168221296876,3.530515509318888,34.96912727341584,23.788701847102516,4.650475433312167,-26.84205132687583,-40.37718029050154,1.1513585388913625,-5.378670655069413,-5.378670655069749,39.93749754311221,42343.2456660148,25478.888763284565,25478.888763284565,67822.13442929936,77475.78620750681,77475.78620750681,25478.888763284565,102954.67497079138,102954.67497079138,102954.67497079138,126956.12074476242,91640.98764586,56508.5551439663,39036.036113215225,24001.44577397104,0.0,63037.481887186266,20401.228907875386,1548.0901469345686,0.0,0.885207328796189,2.926420392135436,0.0014959135982669303,349451.6532910227,1551840.0677372045,4.440786166333673,1551840.0677372045,4.440786166333673,0.85,0.09998452797847103,4.027634451161993,1.267825204362162,1.0,0.0,4.027634451159584,1.2863710331652467,1.2866608510506623,3.1310052444601375,19340.09663575798,1972.1410100042297,4632.441516551485,4632.441516551485,5.500099390839528,3.530515509318888,-2.2823298988519833,5.812845408170871,4.361397274910287,4.361397274910287,1.2461135071172247,0.0,0.0,0.00022528709875511456,1.0000418980179941,0.00022527766006765938,199.20432544184365,0.0,1.8964354467931523e-06,5.374498056211793,0.0016214200525634318,7.555545884233939e-05,0.00014973163991277517,0.0006030643113416754,0.09998452797512372,0.0717994719465427,0.02818505602858103,0.09998462486142119,0.07179947194894641,0.028185056029524622,0.37555160090031553,0.37555160090031553,0.1474237281047772,0.0,3.410605131648481e-13,5.202495368520374,3.410605131648481e-13,3.410605131648481e-13,5.193305135385856,3.410605131648481e-13,24001.44577397104,20401.228907875386,0.85,1.0759017079818616,0.6717153731139439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733475136479178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.079100294606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.444036945326,1548.0901469345686,0.37555160090031553,0.1474237281047772,6.112874298809886,4.361397274910287
1505.0,-30.341565963370563,3.5327731870285963,34.96909951066385,23.78903740262615,4.6509896642685895,-26.84235792763757,-40.37741051344199,1.151781628535608,-5.378061508046528,-5.378061508046918,39.93744590070683,42342.48231422394,25479.078674835117,25479.078674835117,67821.56098905906,77475.06154377318,77475.06154377318,25479.078674835117,102954.14021860829,102954.14021860829,102954.14021860829,126955.49259259997,91640.6316949515,56508.159510612306,39036.08020482133,24001.35237399168,0.0,63037.43257881301,20401.14951789293,1548.0315875675717,0.0,0.8852106577672496,2.9264135634373862,0.0014959135982669303,349459.9767981222,1551837.8439834532,4.440674031406826,1551837.8439834532,4.440674031406826,0.85,0.09998089502953042,4.027634451161993,1.2678236301010481,1.0,0.0,4.027634451161778,1.286369068550697,1.2866588738512195,3.131010026305884,19340.021515168984,1972.1333498359772,4632.441516551485,4632.441516551485,5.50014038683481,3.5327731870285963,-2.282477387231358,5.815250574259954,4.359625912184274,4.359625912184274,1.2456074034812212,0.0,0.0,0.00022527766006765938,1.0000415141141246,0.00022526830825340187,199.20465475069847,0.0,1.8802273675661895e-06,5.328564359682581,0.0016233002799309981,7.55534840525932e-05,0.0001497241760150662,0.0006030342494901228,0.09998089502568439,0.07179914697367373,0.02818174805201066,0.09998098545060595,0.07179914697643563,0.028181748053094778,0.37555152124160607,0.37555152124160607,0.14740706143811053,0.0,3.979039320256561e-13,5.199937516539535,3.979039320256561e-13,3.979039320256561e-13,5.190874807314344,3.979039320256561e-13,24001.35237399168,20401.14951789293,0.85,1.075893452739603,0.6717037890349506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733367277876348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03316659808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.424636242233,1548.0315875675717,0.37555152124160607,0.14740706143811053,6.112874298809886,4.359625912184274
1506.0,-30.341960180223648,3.535028984226713,34.96907203276093,23.78936419207605,4.651492597656912,-26.84266248512025,-40.37763661528004,1.152194902553518,-5.37746526712516,-5.377465267125579,39.937398671981576,42341.71713115013,25479.30433622597,25479.30433622597,67821.0214673761,77474.34705870046,77474.34705870046,25479.30433622597,102953.65139492642,102953.65139492642,102953.65139492642,126954.93949843332,91640.27992573964,56507.75609061223,39036.13759458601,24001.288103506897,0.0,63037.425698092906,20401.09488798086,1547.9745989534438,0.0,0.8852139039833699,2.926404504745229,0.0014959135982669303,349468.1241043944,1551835.8102875901,4.440564684589145,1551835.8102875901,4.440564684589145,0.8499999999999999,0.0999772759058032,4.027634451161993,1.2678219915507367,1.0,0.0,4.027634451161154,1.286367149793938,1.286656942631692,3.131014696548475,19339.947277093583,1972.1257796590664,4632.441516551485,4632.441516551485,5.500189100108371,3.535028984226713,-2.2826324846870665,5.81766146891378,4.357857837475568,4.357857837475568,1.2451022392787336,0.0,0.0,0.00022526830825340187,1.0000411462972132,0.00022525903967800533,199.2049811418136,0.0,1.8629249304582643e-06,5.279529252918721,0.0016251632048614564,7.555154465899177e-05,0.0001497167635944101,0.0006030043949693218,0.0999772759021457,0.07179883168130458,0.028178444220841127,0.09997736194409906,0.07179883168393121,0.028178444221871986,0.3755514373351973,0.3755514373351973,0.14739039477144386,0.0,3.979039320256561e-13,5.197412790577573,3.979039320256561e-13,3.979039320256561e-13,5.1884577700098475,3.979039320256561e-13,24001.288103506897,20401.09488798086,0.85,1.0758850114246956,0.6716917238013276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733259496040104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.984131491314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.405295868648,1547.9745989534438,0.3755514373351973,0.14739039477144386,6.112874298809886,4.357857837475568
1507.0,-30.34235106207695,3.5372825506314247,34.96904456267108,23.789659549389057,4.65196102084789,-26.84296749186971,-40.37786655882371,1.152577450640681,-5.376884564417196,-5.376884564417615,39.937343943729495,42340.9821592849,25479.57203143462,25479.57203143462,67820.55419071951,77473.64520707846,77473.64520707846,25479.57203143462,102953.21723851308,102953.21723851308,102953.21723851308,126954.43904116726,91639.92547259794,56507.367615738185,39036.17539651084,24001.221802654178,0.0,63037.39719916502,20401.03853225605,1547.917270199567,0.0,0.8852170974608827,2.92639242427813,0.0014959135982669303,349476.059232815,1551833.4536603445,4.440457114764876,1551833.4536603445,4.440457114764876,0.85,0.09997365265583229,4.027634451161993,1.2678204859746627,1.0,0.0,4.0276344511603455,1.2863653749627229,1.2866551554772476,3.1310190164895477,19339.87247259628,1972.118151723196,4632.441516551485,4632.441516551485,5.500246887175448,3.5372825506314247,-2.282797102010941,5.820079652642366,4.356092958275381,4.356092958275381,1.2445979880786804,0.0,0.0,0.00022525903967800533,1.000040798331627,0.00022524984985993182,199.20530477265726,0.0,1.8463463870808004e-06,5.232545660986989,0.001627009551248537,7.554957236028385e-05,0.00014970946731772148,0.0006029750082339654,0.09997365265231817,0.07179851323981201,0.02817513941250615,0.09997360727459027,0.07179851324233577,0.028175139413496513,0.37555135033503967,0.37555135033503967,0.1473737281047772,0.0,3.979039320256561e-13,5.194931644801841,3.979039320256561e-13,3.979039320256561e-13,5.18612108249539,3.979039320256561e-13,24001.221802654178,20401.03853225605,0.85,1.0758780851379735,0.6716803681711296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733151805190084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.937147899385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38601285891,1547.917270199567,0.37555135033503967,0.1473737281047772,6.112874298809886,4.356092958275381
1508.0,-30.342738213539494,3.5395345730820007,34.96901720764428,23.789994895365112,4.6524755966998725,-26.843264525077625,-40.378087701369054,1.153001908238221,-5.376275263681521,-5.376275263681938,39.93729235498638,42340.22698174691,25479.757305930696,25479.757305930696,67819.98428767761,77472.91820563049,77472.91820563049,25479.757305930696,102952.67551156119,102952.67551156119,102952.67551156119,126953.8026824323,91639.56304889754,56506.97600816146,39036.207823040095,24001.127170871117,0.0,63037.33499391121,20400.95809524045,1547.8586651318392,0.0,0.8852204267836806,2.9263857233956627,0.0014959135982669303,349484.38529678213,1551831.2322244768,4.440344969651968,1551831.2322244768,4.440344969651968,0.85,0.09997001807247798,4.027634451161993,1.2678188897343357,1.0,0.0,4.027634451159632,1.28636340343597,1.2866531716843066,3.131023815201745,19339.795985976383,1972.1103522585577,4632.441516551485,4632.441516551485,5.500286882174937,3.5395345730820007,-2.282942261810104,5.822476834892105,4.354331165781179,4.354331165781179,1.2440946187946227,0.0,0.0,0.00022524984985993182,1.0000404090928166,0.00022524074808563636,199.20562531584,0.0,1.8306605101389467e-06,5.188091885733775,0.001628840211758676,7.554767559543703e-05,0.0001497021742644948,0.0006029456344815356,0.09997001806862847,0.07179818655758921,0.028171831511039264,0.09996996929056015,0.07179818656035386,0.028171831512124112,0.37555126182059684,0.37555126182059684,0.14735706143811053,0.0,3.979039320256561e-13,5.192449185496116,3.979039320256561e-13,3.979039320256561e-13,5.18368816565993,3.979039320256561e-13,24001.127170871117,20400.95809524045,0.85,1.0758701060923397,0.6716690511398771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733044222045191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89269412413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.366783519774,1547.8586651318392,0.37555126182059684,0.14735706143811053,6.112874298809886,4.354331165781179
1509.0,-30.343122137635046,3.541784675801312,34.968990146300136,23.790316620748513,4.6529758755705215,-26.84356008319796,-40.37830859944222,1.1534138211332219,-5.375682164508589,-5.375682164508965,39.93724619901018,42339.48470199476,25479.98767368245,25479.98767368245,67819.47237567721,77472.19418438796,77472.19418438796,25479.98767368245,102952.18185807041,102952.18185807041,102952.18185807041,126953.2487069615,91639.19651408512,56506.59034252044,39036.22907951632,24001.06684889109,0.0,63037.29592840741,20400.906821557426,1547.8020205207406,0.0,0.8852236526440974,2.926376456403207,0.0014959135982669303,349492.49011677894,1551829.2447281806,4.440236310112571,1551829.2447281806,4.440236310112571,0.85,0.09996640111708593,4.027634451161993,1.267817361080088,1.0,0.0,4.02763445116237,1.28636149056238,1.2866512466710378,3.131028471165726,19339.71863173922,1972.1024643215796,4632.441516551485,4632.441516551485,5.500336611405393,3.541784675801312,-2.28309718743039,5.8248818632317025,4.35257266347149,4.35257266347149,1.2435921895632827,0.0,0.0,0.00022524074808563636,1.0000400723550558,0.0002252317225200817,199.2059431878172,0.0,1.8131246400105465e-06,5.1383952297898885,0.0016306533363986866,7.554578097141423e-05,0.00014969496711422211,0.0006029166067148025,0.09996640111347578,0.07179787235816884,0.028168528755306944,0.09996635856859014,0.0717978723607617,0.02816852875632423,0.37555117036094127,0.37555117036094127,0.14734039477144387,0.0,3.979039320256561e-13,5.189975085378649,3.979039320256561e-13,3.979039320256561e-13,5.181216376388761,3.979039320256561e-13,24001.06684889109,20400.906821557426,0.85,1.0758626520512715,0.6716576921395943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732936713813237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.842997468186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.347615883407,1547.8020205207406,0.37555117036094127,0.14734039477144387,6.112874298809886,4.35257266347149
1510.0,-30.343502177674647,3.5440331755921806,34.96896343816704,23.790661082044267,4.653498406956482,-26.843849919823075,-40.37851730883119,1.1538461491046468,-5.375075964625125,-5.3750759646255295,39.93720236427039,42338.70857935146,25480.18002509574,25480.18002509574,67818.8886044472,77471.47195932423,77471.47195932423,25480.18002509574,102951.65198441996,102951.65198441996,102951.65198441996,126952.65044374252,91638.83921579698,56506.1780977316,39036.290131183756,24000.998459322545,0.0,63037.2885905063,20400.84869042416,1547.744915203471,0.0,0.8852269374586437,2.926369358071537,0.0014959135982669303,349500.7741131142,1551827.3571871072,4.440125665315024,1551827.3571871072,4.440125665315024,0.85,0.09996277990023265,4.027634451161993,1.267815684615635,1.0,0.0,4.027634451162758,1.2863594817995998,1.2866492258450528,3.131033360540388,19339.643226796543,1972.0947751573212,4632.441516551485,4632.441516551485,5.500378134091129,3.5440331755921806,-2.2832427143720673,5.827275889964248,4.350817335413618,4.350817335413618,1.2430906672610338,0.0,0.0,0.0002252317225200817,1.0000396670701746,0.00022522278859192174,199.20625784485492,0.0,1.797946299116265e-06,5.095379811695495,0.001632451282697803,7.554399092906445e-05,0.00014968773159101728,0.0006028874646722706,0.09996277989647977,0.07179755489008717,0.0281652250063926,0.09996279882291134,0.07179755489278267,0.02816522500744999,0.3755510753972667,0.3755510753972667,0.1473237281047772,0.0,3.979039320256561e-13,5.187501881376136,3.979039320256561e-13,3.979039320256561e-13,5.178771827952801,3.979039320256561e-13,24000.998459322545,20400.84869042416,0.85,1.0758535165591026,0.6716454582046834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732829298430393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79998205009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.328499996907,1547.744915203471,0.3755510753972667,0.1473237281047772,6.112874298809886,4.350817335413618
1511.0,-30.343878831683554,3.5462794521883256,34.96893692780893,23.790965240355604,4.653976307211518,-26.844141171752547,-40.378733736556,1.154238647280487,-5.37449655686811,-5.374496556868536,39.93715470856896,42337.97913289047,25480.446808462482,25480.446808462482,67818.42594135295,77470.76726333964,77470.76726333964,25480.446808462482,102951.21407180213,102951.21407180213,102951.21407180213,126952.16635797486,91638.4800121102,56505.793228765135,39036.318648161185,24000.95228617273,0.0,63037.270934333916,20400.80944324682,1547.6888161048998,0.0,0.8852300980806176,2.9263573675105325,0.0014959135982669303,349508.69212697214,1551825.3051158998,4.440019204306773,1551825.3051158998,4.440019204306773,0.85,0.09995916677345565,4.027634451161993,1.2678141532139855,1.0,0.0,4.027634451162831,1.2863576596366406,1.2866473917788381,3.131037795740016,19339.567419734736,1972.087044988323,4632.441516551485,4632.441516551485,5.5004357243199085,3.5462794521883256,-2.2834050476252874,5.829684499813613,4.349065273976866,4.349065273976866,1.2425900782791044,0.0,0.0,0.00022522278859192174,1.0000393137647978,0.0002252139345842683,199.20656969927154,0.0,1.7796943966037603e-06,5.043653919975057,0.0016342309770944067,7.554213473011524e-05,0.0001496806538618065,0.0006028589581662654,0.09995916676999746,0.07179724297720852,0.02816192379278894,0.09995912292028697,0.07179724297969245,0.028161923793763203,0.3755509760353411,0.3755509760353411,0.14730706143811054,0.0,3.979039320256561e-13,5.1850583649884925,3.979039320256561e-13,3.979039320256561e-13,5.176395627078307,3.979039320256561e-13,24000.95228617273,20400.80944324682,0.85,1.075846478379427,0.6716340746571032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732721960770204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74825615837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.309449123526,1547.6888161048998,0.3755509760353411,0.14730706143811054,6.112874298809886,4.349065273976866
1512.0,-30.34425201817748,3.5485238910167163,34.968910470646975,23.791282495390647,4.6544704149943,-26.84442768152644,-40.378945659007854,1.1546460783433115,-5.373901475210232,-5.373901475210554,39.93710323728313,42337.24597795233,25480.66734059308,25480.66734059308,67817.91331854541,77470.0501708633,77470.0501708633,25480.66734059308,102950.71751145637,102950.71751145637,102950.71751145637,126951.5921474148,91638.11357404338,56505.409791607846,39036.337536039486,24000.874635958433,0.0,63037.21217199792,20400.743440564667,1547.6310379611484,0.0,0.8852333533648479,2.9263481484033638,0.0014959135982669303,349516.82448228565,1551823.0887465912,4.439909555270182,1551823.0887465912,4.439909555270182,0.85,0.09995553782008398,4.027634451161993,1.267812608624809,1.0,0.0,4.027634451160925,1.2863557672856556,1.2866454876116336,3.1310424017927176,19339.490085914953,1972.0791591333384,4632.441516551485,4632.441516551485,5.500483330345761,3.5485238910167163,-2.2835564462930598,5.832080337309776,4.347316289376023,4.347316289376023,1.2420903683931495,0.0,0.0,0.0002252139345842683,1.00003895195106,0.0002252051624038039,199.20687868357786,0.0,1.7637764927310072e-06,4.998542580399675,0.0016359947535871376,7.554031721163901e-05,0.0001496736173726293,0.0006028306177600399,0.09995553781641482,0.0717969194959722,0.02815861832044263,0.09995544392911698,0.07179691949860771,0.02815861832147627,0.3755508733070607,0.3755508733070607,0.14729039477144387,0.0,3.410605131648481e-13,5.182619430878901,3.410605131648481e-13,3.410605131648481e-13,5.174005026294708,3.410605131648481e-13,24000.874635958433,20400.743440564667,0.85,1.0758393492006482,0.6716230702340478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732614730439444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70314481879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.290453415626,1547.6310379611484,0.3755508733070607,0.14729039477144387,6.112874298809886,4.347316289376023
1513.0,-30.34462148052263,3.550767174531045,34.968884579474285,23.791657655406766,4.655030233910329,-26.84470426773553,-40.37914095735175,1.1551130211231808,-5.373277438508069,-5.373277438508452,39.93706680850968,42336.460056583965,25480.80597828053,25480.80597828053,67817.2660348645,77469.30133926515,77469.30133926515,25480.80597828053,102950.10731754568,102950.10731754568,102950.10731754568,126950.9086195835,91637.74049559717,56504.9986178154,39036.37986420197,24000.80130203782,0.0,63037.18116623979,20400.681106732147,1547.5740179202362,0.0,0.8852367027786618,2.926344809971677,0.0014959135982669303,349525.3526953124,1551821.5201139129,4.439796736194595,1551821.5201139129,4.439796736194595,0.85,0.09995191649352415,4.027634451161993,1.2678109541395681,1.0,0.0,4.027634451163141,1.2863535956909058,1.2866433042430716,3.1310476875518307,19339.41135069627,1972.0711303754363,4632.441516551485,4632.441516551485,5.500513257909218,3.550767174531045,-2.2836878948925445,5.83445506942359,4.3455704941762345,4.3455704941762345,1.2415915697646385,0.0,0.0,0.0002252051624038039,1.0000385633469084,0.00022519647807389738,199.2071845852662,0.0,1.747478689565623e-06,4.952354606228976,0.0016377422322767033,7.553864230292299e-05,0.0001496665201008809,0.0006028020325438368,0.09995191648959477,0.07179660125601704,0.028155315233577723,0.09995202538270388,0.07179660125883959,0.02815531523468456,0.37555076653467706,0.37555076653467706,0.14727372810477718,0.0,3.979039320256561e-13,5.180141353202828,3.979039320256561e-13,3.979039320256561e-13,5.171425849257048,3.979039320256561e-13,24000.80130203782,20400.681106732147,0.85,1.0758296100839093,0.6716109329973925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732507589035675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65695684462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.271514618475,1547.5740179202362,0.37555076653467706,0.14727372810477718,6.112874298809886,4.3455704941762345
1514.0,-30.34498767562227,3.5530078684380495,34.96885900047429,23.79195364136251,4.655492049106539,-26.84498771403937,-40.37935239085925,1.1554920875234551,-5.372714653763921,-5.372714653764316,39.937024118777245,42335.75495495139,25481.11673115945,25481.11673115945,67816.87168611084,77468.62880948151,77468.62880948151,25481.11673115945,102949.74554064096,102949.74554064096,102949.74554064096,126950.53921926011,91637.40272354355,56504.627391368325,39036.41703575025,24000.793678619157,0.0,63037.21071436941,20400.674626826283,1547.5197507288574,0.0,0.8852397593366914,2.926329480928627,0.0014959135982669303,349533.0439666678,1551819.6818842,4.439693781948081,1551819.6818842,4.439693781948081,0.85,0.0999483182616935,4.027634451161993,1.267809463399463,1.0,0.0,4.027634451161884,1.286351836016859,1.2866415330010312,3.1310519706905495,19339.34006660903,1972.0638614214877,4632.441516551485,4632.441516551485,5.500580339787708,3.5530078684380495,-2.283858709583943,5.836866578021993,4.343828091188086,4.343828091188086,1.241093740339453,0.0,0.0,0.00022519647807389738,1.0000382224306545,0.00022518787084611973,199.20748778261262,0.0,1.729980910684924e-06,4.902765900881074,0.0016394722131873882,7.553682905526545e-05,0.00014965964901863193,0.0006027743583362542,0.09994831825846673,0.07179629919790752,0.028152019060559204,0.09994834201004633,0.07179629920022543,0.028152019061468067,0.37555065252634506,0.37555065252634506,0.14725706143811051,0.0,3.979039320256561e-13,5.177734149984701,3.979039320256561e-13,3.979039320256561e-13,5.1691846353791675,3.979039320256561e-13,24000.793678619157,20400.674626826283,0.85,1.0758228499893303,0.6715994327030226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732400503978532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60736813927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.252637988888,1547.5197507288574,0.37555065252634506,0.14725706143811051,6.112874298809886,4.343828091188086
1515.0,-30.345350518486818,3.5552472467728102,34.968833635875924,23.792306414712243,4.656026374303022,-26.845260891148044,-40.379547130409605,1.155936746964046,-5.372098400924472,-5.372098400924841,39.936979205630095,42334.99527891722,25481.274599828725,25481.274599828725,67816.26987874594,77467.8926721323,77467.8926721323,25481.274599828725,102949.16727196102,102949.16727196102,102949.16727196102,126949.87340016798,91637.02934731814,56504.22957114256,39036.44419575064,24000.706128206966,0.0,63037.15032395761,20400.60020897592,1547.461666014285,0.0,0.8852430995045802,2.9263243427113976,0.0014959135982669303,349541.4661096465,1551817.7479155152,4.439581275397897,1551817.7479155152,4.439581275397897,0.85,0.09994468540594352,4.027634451161993,1.2678078105626636,1.0,0.0,4.0276344511644036,1.286349768591524,1.2866394540376132,3.1310570029269815,19339.261268546434,1972.0558262552895,4632.441516551485,4632.441516551485,5.50061441872183,3.5552472467728102,-2.2839937631642724,5.839241009937083,4.342088645807584,4.342088645807584,1.240596755945024,0.0,0.0,0.00022518787084611973,1.0000378726402728,0.0002251793427098764,199.2077882052264,0.0,1.7146242223590959e-06,4.859245046165678,0.0016411868374097472,7.553515901010532e-05,0.0001496527118360144,0.0006027464179005498,0.09994468540205063,0.07179597207952913,0.0281487133225215,0.0999447921616862,0.07179597208232559,0.028148713323617933,0.3755505353769197,0.3755505353769197,0.14724039477144385,0.0,3.979039320256561e-13,5.175293811642575,3.979039320256561e-13,3.979039320256561e-13,5.166714226774445,3.979039320256561e-13,24000.706128206966,20400.60020897592,0.85,1.0758143337734605,0.6715880248607553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732293543732132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56384728456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.233814497707,1547.461666014285,0.3755505353769197,0.14724039477144385,6.112874298809886,4.342088645807584
1516.0,-30.345709882296966,3.5574840229664924,34.96880837938279,23.79259873358535,4.656477698906782,-26.845539237224536,-40.37975391894577,1.1563070538345277,-5.371537261589026,-5.3715372615894355,39.93693162519923,42334.30065207987,25481.586856758287,25481.586856758287,67815.88750883816,77467.24760021949,77467.24760021949,25481.586856758287,102948.83445697778,102948.83445697778,102948.83445697778,126949.52557520517,91636.7120294848,56503.86175904797,39036.500300485364,24000.691118227387,0.0,63037.191418712755,20400.58745049328,1547.4066004386561,0.0,0.88524616532263,2.92630798728113,0.0014959135982669303,349549.135171454,1551815.69909507,4.439478010248555,1551815.69909507,4.439478010248555,0.8500000000000001,0.09994107830130437,4.027634451161993,1.2678063681768257,1.0,0.0,4.027634451162843,1.2863480496825683,1.2866377237708373,3.131061186866098,19339.194301158605,1972.0489974821785,4632.441516551485,4632.441516551485,5.50068182527806,3.5574840229664924,-2.28416422346147,5.841648246427962,4.340352538052633,4.340352538052633,1.240100725157895,0.0,0.0,0.0002251793427098764,1.000037509609485,0.00022517089663747617,199.20808574808248,0.0,1.6988711585472963e-06,4.8146008633230375,0.0016428857085682945,7.553338567276721e-05,0.00014964595703710918,0.0006027192120397685,0.09994107829806638,0.07179566311188824,0.028145415186178135,0.0999410232220308,0.07179566311421434,0.028145415187090034,0.37555041209962,0.37555041209962,0.14722372810477719,0.0,3.979039320256561e-13,5.172950773845685,3.979039320256561e-13,3.979039320256561e-13,5.1646546584483985,3.979039320256561e-13,24000.691118227387,20400.58745049328,0.85,1.07580756665353,0.6715765677262205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732186647476795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51920310172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.215045956467,1547.4066004386561,0.37555041209962,0.14722372810477719,6.112874298809886,4.340352538052633
1517.0,-30.34606597432544,3.559719319698909,34.968783179399104,23.79293320644649,4.656993991947231,-26.845808140918383,-40.37994418814776,1.156736158540348,-5.370929162907203,-5.370929162907629,39.93688275815576,42333.55159734652,25481.764392109893,25481.764392109893,67815.31598945642,77466.51043419197,77466.51043419197,25481.764392109893,102948.27482630186,102948.27482630186,102948.27482630186,126948.87539115768,91636.32759963605,56503.464557010564,39036.51449180609,24000.60056485582,0.0,63037.11505666191,20400.510480127446,1547.3483151336745,0.0,0.8852494777691867,2.926301468964643,0.0014959135982669303,349557.4461733201,1551813.594875023,4.439366438515492,1551813.594875023,4.439366438515492,0.85,0.09993744229802831,4.027634451161993,1.2678047433635222,1.0,0.0,4.027634451162531,1.286346054879376,1.2866357176532954,3.131066042364218,19339.113170317312,1972.0407244387548,4632.441516551485,4632.441516551485,5.500720149637033,3.559719319698909,-2.284303222518075,5.844022542216984,4.338619377615682,4.338619377615682,1.2396055364616234,0.0,0.0,0.00022517089663747617,1.0000371682107867,0.00022516252774918352,199.20838058277448,0.0,1.6825259149388335e-06,4.768278442936654,0.0016445682344832333,7.55317540327604e-05,0.00014963914260471576,0.0006026917659970955,0.09993744229421629,0.07179533333064288,0.028142108963573415,0.09993741013801888,0.07179533333338148,0.028142108964646837,0.37555028819602826,0.37555028819602826,0.14720706143811052,0.0,3.979039320256561e-13,5.1705655370578825,3.979039320256561e-13,3.979039320256561e-13,5.162190611819028,3.979039320256561e-13,24000.60056485582,20400.510480127446,0.85,1.075799803472915,0.6715654985050369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732079876623397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47288068133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.19633501752,1547.3483151336745,0.37555028819602826,0.14720706143811052,6.112874298809886,4.338619377615682
1518.0,-30.34641820274504,3.5619525806222847,34.96875827022227,23.793260694388323,4.657487618202276,-26.84607583385823,-40.3801380545832,1.1571452493157703,-5.370344955434177,-5.370344955434499,39.93684082851125,42332.834036732165,25482.008689195038,25482.008689195038,67814.8427259272,77465.83675612006,77465.83675612006,25482.008689195038,102947.84544531509,102947.84544531509,102947.84544531509,126948.41514147668,91635.99592041271,56503.08795265077,39036.56440862438,24000.56969616159,0.0,63037.13410478597,20400.48424173735,1547.2927432979475,0.0,0.8852526416475829,2.9262897472173357,0.0014959135982669303,349565.43079554127,1551811.7893818258,4.439259871464439,1551811.7893818258,4.439259871464439,0.85,0.09993383044959794,4.027634451161993,1.2678032141597946,1.0,0.0,4.027634451162212,1.2863441537767644,1.2866338053567576,3.1310706698022273,19339.043172073118,1972.033586604306,4632.441516551485,4632.441516551485,5.500772885777205,3.5619525806222847,-2.2844570485310176,5.846409629153302,4.336889498834905,4.336889498834905,1.2391112853814015,0.0,0.0,0.00022516252774918352,1.0000367650340258,0.0002251542499455232,199.20867221926207,0.0,1.6671526840571777e-06,4.724710706618041,0.0016462353871672904,7.553009157845355e-05,0.00014963243617072998,0.0006026647549325299,0.09993383044611966,0.07179502063518685,0.02813880981093281,0.09993377782358437,0.07179502063768577,0.028138809811912184,0.37555015966930566,0.37555015966930566,0.14719039477144386,0.0,3.410605131648481e-13,5.168227791572292,3.410605131648481e-13,3.410605131648481e-13,5.1599969719644605,3.410605131648481e-13,24000.56969616159,20400.48424173735,0.85,1.0757919707009411,0.6715539124345776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731973177578302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.429312945016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.177677644473,1547.2927432979475,0.37555015966930566,0.14719039477144386,6.112874298809886,4.336889498834905
1519.0,-30.346767539172756,3.5641844757680166,34.968733835186704,23.793622373510175,4.658030838817121,-26.84633596382108,-40.3803231898695,1.1575992634654706,-5.369732533938986,-5.369732533939301,39.93680482044554,42332.09287918924,25482.172582512067,25482.172582512067,67814.2654617013,77465.10055361455,77465.10055361455,25482.172582512067,102947.27313612662,102947.27313612662,102947.27313612662,126947.78417652227,91635.62062831479,56502.706924383005,39036.57078214643,24000.511040395653,0.0,63037.08182254208,20400.434384336306,1547.2363744855277,0.0,0.8852559291816999,2.9262842697797278,0.0014959135982669303,349573.80118501803,1551810.2388734613,4.4391491399326535,1551810.2388734613,4.4391491399326535,0.85,0.09993021190568001,4.027634451161993,1.2678015920938925,1.0,0.0,4.027634451161941,1.2863420418271467,1.2866316822829422,3.1310758104749947,19338.96396968097,1972.0255102079684,4632.441516551485,4632.441516551485,5.50080826524534,3.5641844757680166,-2.2845914930698497,5.848775968837867,4.335162731412955,4.335162731412955,1.238617923260844,0.0,0.0,0.0002251542499455232,1.000036463272014,0.00022514604038420977,199.20896146199848,0.0,1.6490102760658312e-06,4.673295122370566,0.0016478843974433563,7.552850402756575e-05,0.00014962574591795744,0.0006026378090399763,0.09993021190190052,0.0717947029810099,0.02813550892089062,0.09993032123259615,0.07179470298372528,0.028135508921954728,0.3755500287350595,0.3755500287350595,0.1471737281047772,0.0,3.410605131648481e-13,5.165845331519449,3.410605131648481e-13,3.410605131648481e-13,5.157489696864843,3.410605131648481e-13,24000.511040395653,20400.434384336306,0.85,1.0757837054165615,0.6715427119288264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273186657689516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37789736076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.159085802658,1547.2363744855277,0.3755500287350595,0.1471737281047772,6.112874298809886,4.335162731412955
1520.0,-30.347113039362544,3.5664136978232146,34.968709561495004,23.793914692383282,4.658480506896579,-26.846601996458077,-40.38051670705897,1.1579694639919136,-5.369176209336501,-5.36917620933688,39.9367606498068,42331.40310359246,25482.493353376296,25482.493353376296,67813.89645696877,77464.4623094014,77464.4623094014,25482.493353376296,102946.95566277769,102946.95566277769,102946.95566277769,126947.46697228131,91635.30387102104,56502.33760066518,39036.629189284286,24000.51130950363,0.0,63037.140498787914,20400.434613078083,1547.182110163192,0.0,0.8852589574242992,2.9262671043761688,0.0014959135982669303,349581.40499573044,1551808.3368860604,4.439047142410258,1551808.3368860604,4.439047142410258,0.85,0.09992661058829666,4.027634451161993,1.2678001513564965,1.0,0.0,4.027634451162625,1.2863403227790766,1.2866299522869613,3.1310799948029944,19338.89712059053,1972.0186934978337,4632.441516551485,4632.441516551485,5.500877509695181,3.5664136978232146,-2.284762048684666,5.851175746507881,4.333439274082955,4.333439274082955,1.2381255068808443,0.0,0.0,0.00022514604038420977,1.0000360629461444,0.00022513792124748074,199.20924752914763,0.0,1.635418183304074e-06,4.634775131483746,0.0016495198156266603,7.552684463412239e-05,0.0001496191957500874,0.0006026114273582021,0.09992661058513662,0.07179439735212632,0.028132213233010298,0.09992657215756455,0.07179439735439672,0.02813221323389995,0.37554989160361374,0.37554989160361374,0.14715706143811053,0.0,3.979039320256561e-13,5.16355427870036,3.979039320256561e-13,3.979039320256561e-13,5.155456676533731,3.979039320256561e-13,24000.51130950363,20400.434613078083,0.85,1.0757768502883265,0.6715311444751593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731760042588445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33937736988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.14054015613,1547.182110163192,0.37554989160361374,0.14715706143811053,6.112874298809886,4.333439274082955
1521.0,-30.34745544319036,3.5686413565045836,34.9686853034757,23.79424472982066,4.658989950810698,-26.84685926370224,-40.38069761646909,1.15839377132234,-5.368573530840422,-5.368573530840801,39.936712558903245,42330.674212065736,25482.68095823564,25482.68095823564,67813.35517030138,77463.73505377267,77463.73505377267,25482.68095823564,102946.41601200831,102946.41601200831,102946.41601200831,126946.84566664326,91634.92105416063,56501.952311978195,39036.63193575826,24000.429654634958,0.0,63037.06159039322,20400.365206439714,1547.1242036656806,0.0,0.8852622387845173,2.926259532346936,0.0014959135982669303,349589.642515156,1551806.2660940893,4.438936619888024,1551806.2660940893,4.438936619888024,0.85,0.09992297629938603,4.027634451161993,1.2677985573140904,1.0,0.0,4.027634451160831,1.2863383498208736,1.2866279684400308,3.1310847971864115,19338.81633015751,1972.0104551663935,4632.441516551485,4632.441516551485,5.500918007747595,3.5686413565045836,-2.284901551124165,5.853542907628748,4.331718730195886,4.331718730195886,1.2376339229131104,0.0,0.0,0.00022513792124748074,1.0000357398462225,0.00022512987514036314,199.20953103328998,0.0,1.6174071183777167e-06,4.583731773482449,0.001651137222745038,7.552529338180208e-05,0.00014961262786567864,0.0006025849743206861,0.09992297629563895,0.0717940679609139,0.028128908334725054,0.09992294401716388,0.07179406796360614,0.02812890833577988,0.3755497534714738,0.3755497534714738,0.14714039477144386,0.0,3.979039320256561e-13,5.161222044813144,3.979039320256561e-13,3.979039320256561e-13,5.153048529315015,3.979039320256561e-13,24000.429654634958,20400.365206439714,0.85,1.0757696101214855,0.6715204221783854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731653637056377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28833401188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.122059717689,1547.1242036656806,0.3755497534714738,0.14714039477144386,6.112874298809886,4.331718730195886
