time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1522.0,-30.34779478022612,3.5708670442805643,34.96866133557616,23.794581926800333,4.659487531884878,-26.847114957116542,-40.38088198341427,1.158807708775336,-5.36798844269407,-5.367988442694393,39.93667249317912,42329.97316056868,25482.91746688225,25482.91746688225,67812.89062745094,77463.08453072139,77463.08453072139,25482.91746688225,102946.00199760364,102946.00199760364,102946.00199760364,126946.4084800218,91634.60892794111,56501.58882942081,39036.68899835589,24000.40648241816,0.0,63037.09548077405,20400.345510055435,1547.0688014113143,0.0,0.8852654000800847,2.9262475078530015,0.0014959135982669303,349597.6397522584,1551804.540867548,4.438830141894639,1551804.540867548,4.438830141894639,0.85,0.09991936434065866,4.027634451161993,1.2677970434958117,1.0,0.0,4.027634451162604,1.2863364253460114,1.2866260331813344,3.1310894815705774,19338.750458418202,1972.0037381183383,4632.441516551485,4632.441516551485,5.500969062606196,3.5708670442805643,-2.285051756792302,5.855918801072866,4.330001430061138,4.330001430061138,1.2371432657317538,0.0,0.0,0.00022512987514036314,1.0000354198302215,0.00022512190136083778,199.20981199888953,0.0,1.6028612255404962e-06,4.542508713181766,0.0016527400839705783,7.552371251230396e-05,0.00014960616262805918,0.000602558934706915,0.09991936433719051,0.0717937543359731,0.028125610001217407,0.09991931202133361,0.07179375433846502,0.028125610002193647,0.3755496105130918,0.3755496105130918,0.1471237281047772,0.0,3.410605131648481e-13,5.15895126643818,3.410605131648481e-13,3.410605131648481e-13,5.150989797219609,3.410605131648481e-13,24000.40648241816,20400.345510055435,0.85,1.0757616624029493,0.6715089398983981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731547307326345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.247110951575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.103629793026,1547.0688014113143,0.3755496105130918,0.1471237281047772,6.112874298809886,4.330001430061138
1523.0,-30.348130748633416,3.573090802408294,34.96863758676523,23.79490340771156,4.659984229300682,-26.84736770650975,-40.38106215940786,1.1592211871767866,-5.367402126235788,-5.367402126236176,39.93663093875517,42329.2690770564,25483.149024672523,25483.149024672523,67812.41810172892,77462.37405163389,77462.37405163389,25483.149024672523,102945.52307630642,102945.52307630642,102945.52307630642,126945.88805360091,91634.23512866964,56501.22051673039,39036.68290215472,24000.364977294485,0.0,63037.0478794492,20400.31023070031,1547.0130352169226,0.0,0.8852685730729803,2.9262370690627613,0.0014959135982669303,349605.6539225311,1551802.7515392562,4.4387232704283415,1551802.7515392562,4.4387232704283415,0.85,0.09991574892341606,4.027634451161993,1.2677954895654695,1.0,0.0,4.027634451162243,1.2863345028800788,1.286624100025093,3.1310941610787824,19338.671571075123,1971.9956938480648,4632.441516551485,4632.441516551485,5.501019048728946,3.573090802408294,-2.285200418826643,5.858291221234937,4.3282872481344,4.3282872481344,1.2366534994669713,0.0,0.0,0.00022512190136083778,1.0000350683054386,0.000225114006994082,199.21009017601068,0.0,1.588455120167548e-06,4.501681810554831,0.0016543285390907458,7.55221676080247e-05,0.00014959973375281308,0.0006025330415474916,0.09991574891991771,0.07179343811673258,0.028122310803185124,0.0999157119846432,0.07179343811924631,0.02812231080416975,0.3755494658671947,0.3755494658671947,0.14710706143811053,0.0,3.979039320256561e-13,5.156659450526661,3.979039320256561e-13,3.979039320256561e-13,5.148616141378227,3.979039320256561e-13,24000.364977294485,20400.31023070031,0.85,1.0757549787453886,0.6714982776161418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731441072847598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20628404895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.08524989297,1547.0130352169226,0.3755494658671947,0.14710706143811053,6.112874298809886,4.3282872481344
1524.0,-30.34846285992456,3.575312632948639,34.968614056364586,23.795230057463073,4.66048102015051,-26.84761697471228,-40.38123419797046,1.1596351349384637,-5.366816214885603,-5.366816214885927,39.93658980275487,42328.54806052554,25483.380335158563,25483.380335158563,67811.92839568411,77461.68416093865,77461.68416093865,25483.380335158563,102945.06449609721,102945.06449609721,102945.06449609721,126945.39349136452,91633.88039803118,56500.83361997447,39036.718642285225,24000.328995267315,0.0,63037.04763755254,20400.279645977218,1546.9573440533995,0.0,0.8852717423725807,2.9262261036362163,0.0014959135982669303,349613.6626995917,1551800.9802297684,4.438616523871853,1551800.9802297684,4.438616523871853,0.85,0.09991213365341106,4.027634451161993,1.267793928491883,1.0,0.0,4.027634451161103,1.2863325780547648,1.2866221646111262,3.1310988463440124,19338.59670801435,1971.9880599403823,4632.441516551485,4632.441516551485,5.501068981466404,3.575312632948639,-2.285348595220894,5.860661228169533,4.326576193576733,4.326576193576733,1.2361646267362094,0.0,0.0,0.000225114006994082,1.000034665788559,0.00022510620351002777,199.21036516017023,0.0,1.572637513302791e-06,4.4568547127001095,0.0016559011766040486,7.552069250474967e-05,0.0001495933144893323,0.0006025071871007453,0.09991213364991777,0.07179312176222741,0.02811901188769036,0.09991209839311267,0.0717931217647376,0.028119011888673474,0.37554931708115596,0.37554931708115596,0.14709039477144387,0.0,3.410605131648481e-13,5.154374234656473,3.410605131648481e-13,3.410605131648481e-13,5.146356500130878,3.410605131648481e-13,24000.328995267315,20400.279645977218,0.85,1.0757472143299913,0.6714868422122852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731334931647702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16145695109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.066926166537,1546.9573440533995,0.37554931708115596,0.14709039477144387,6.112874298809886,4.326576193576733
1525.0,-30.34879209985292,3.577533001872573,34.968591003697455,23.795597499143355,4.661018571109116,-26.847859581968592,-40.38140525864435,1.1600860532250363,-5.366210701456282,-5.366210701456689,39.936556656882736,42327.83524981323,25483.555729128002,25483.555729128002,67811.39097894123,77460.99448076794,77460.99448076794,25483.555729128002,102944.55020989594,102944.55020989594,102944.55020989594,126944.8439516603,91633.54122136242,56500.47053768848,39036.74520408216,24000.29374176435,0.0,63037.03894584651,20400.2496804997,1546.9017670252038,0.0,0.8852749833740026,2.926218551343732,0.0014959135982669303,349621.9395672974,1551799.5529750146,4.438507362826167,1551799.5529750146,4.438507362826167,0.85,0.09990851960310383,4.027634451161993,1.2677923981891945,1.0,0.0,4.027634451162495,1.286330479680351,1.2866200557259324,3.1311039540654027,19338.525127494333,1971.980760758703,4632.441516551485,4632.441516551485,5.50110684356759,3.577533001872573,-2.2854830076685566,5.86301600954113,4.32486826379375,4.32486826379375,1.2356766467982143,0.0,0.0,0.00022510620351002777,1.0000343661636837,0.00022509846773924048,199.21063776753974,0.0,1.5545349079630582e-06,4.405551929167307,0.0016574557115120118,7.551922581255966e-05,0.00014958697769746812,0.0006024816648195233,0.09990851959943264,0.07179280602691082,0.02811571357252183,0.09990861679680674,0.07179280602954886,0.028115713573554968,0.3755491638555292,0.3755491638555292,0.1470737281047772,0.0,3.979039320256561e-13,5.152087345551024,3.979039320256561e-13,3.979039320256561e-13,5.144100436349731,3.979039320256561e-13,24000.29374176435,20400.2496804997,0.85,1.0757388372445007,0.6714756269909185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731228883625143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11015416756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04866851205,1546.9017670252038,0.3755491638555292,0.1470737281047772,6.112874298809886,4.32486826379375
1526.0,-30.349117813157758,3.579751036125332,34.96856827937259,23.795911226794146,4.661496848531171,-26.84810494267833,-40.38157666856421,1.1604839780515117,-5.365642721257757,-5.365642721258177,39.93652011514524,42327.13922824016,25483.835889668975,25483.835889668975,67810.97511790914,77460.3271343295,77460.3271343295,25483.835889668975,102944.16302399848,102944.16302399848,102944.16302399848,126944.45793759485,91633.19895705755,56500.09864702456,39036.778122258875,24000.29491359637,0.0,63037.07303585525,20400.250676556916,1546.8479398571278,0.0,0.8852780433371064,2.926204247680584,0.0014959135982669303,349629.70352660894,1551797.9794961144,4.438404299873833,1551797.9794961144,4.438404299873833,0.85,0.09990492029580222,4.027634451161993,1.2677908728318292,1.0,0.0,4.0276344511600435,1.2863286296758898,1.2866181953537406,3.131108457235238,19338.452895353443,1971.9733951301866,4632.441516551485,4632.441516551485,5.501167321512101,3.579751036125332,-2.2856413027449216,5.865392338870254,4.323163596140718,4.323163596140718,1.235189598897348,0.0,0.0,0.00022509846773924048,1.0000339981387316,0.00022509081507048252,199.21090745555057,0.0,1.5410478321593572e-06,4.367329556339619,0.0016589967593441711,7.551775615231591e-05,0.00014958071158692457,0.0006024564272168234,0.09990492029254948,0.07179250058979729,0.02811241970275219,0.09990499727550932,0.07179250059213474,0.02811241970366748,0.3755490054532452,0.3755490054532452,0.14705706143811054,0.0,3.979039320256561e-13,5.149835536937815,3.979039320256561e-13,3.979039320256561e-13,5.1419169674274485,3.979039320256561e-13,24000.29491359637,20400.250676556916,0.85,1.0757316584058165,0.6714642223975825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731122906536334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07193179474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.030457310153,1546.8479398571278,0.3755490054532452,0.14705706143811054,6.112874298809886,4.323163596140718
1527.0,-30.349440462829584,3.5819672946239725,34.96854570959069,23.796252370253228,4.662000636378004,-26.848344994193408,-40.38174346843732,1.1609051677418392,-5.365051641730588,-5.365051641730995,39.93647916784905,42326.43740385348,25484.048980163087,25484.048980163087,67810.48638401656,77459.66765098578,77459.66765098578,25484.048980163087,102943.71663114887,102943.71663114887,102943.71663114887,126943.97512609503,91632.87364854354,56499.73017084395,39036.826086332876,24000.258494946167,0.0,63037.08458127904,20400.21972070424,1546.7918480314613,0.0,0.8852812383464689,2.926193433334584,0.0014959135982669303,349637.78338404367,1551796.21631629,4.438296688924464,1551796.21631629,4.438296688924464,0.85,0.09990129994130788,4.027634451161993,1.2677893298910936,1.0,0.0,4.027634451162493,1.2863266704090026,1.2866162258014582,3.1311132263792367,19338.38424159644,1971.9663943952767,4632.441516551485,4632.441516551485,5.501213321120155,3.5819672946239725,-2.2857837368613514,5.867751031485324,4.321461924810087,4.321461924810087,1.2347034070885965,0.0,0.0,0.00022509081507048252,1.0000336784391677,0.00022508323461845777,199.21117460753555,0.0,1.5244950877303754e-06,4.320419078627884,0.0016605212544319014,7.55163260437744e-05,0.0001495744890267081,0.0006024313650189211,0.09990129993775726,0.07179217981922993,0.02810912011852733,0.09990136586159745,0.07179217982178147,0.028109120119526404,0.3755488435132592,0.3755488435132592,0.14704039477144387,0.0,3.979039320256561e-13,5.147611240835772,3.979039320256561e-13,3.979039320256561e-13,5.139846935537037,3.979039320256561e-13,24000.258494946167,20400.21972070424,0.85,1.075723708265454,0.6714529659010233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731017042048658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02502131702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.012305783617,1546.7918480314613,0.3755488435132592,0.14704039477144387,6.112874298809886,4.321461924810087
1528.0,-30.349759698318113,3.5841811972900017,34.96852319243813,23.796547238621883,4.662464203116879,-26.84858599490208,-40.38191417986525,1.161290499700653,-5.364485869124678,-5.364485869125075,39.93643556121052,42325.76645212057,25484.331680076575,25484.331680076575,67810.09813219715,77458.9837130355,77458.9837130355,25484.331680076575,102943.31539311208,102943.31539311208,102943.31539311208,126943.5530115638,91632.50622339807,56499.37481109919,39036.81268033209,24000.237618451716,0.0,63037.05029878381,20400.201975683958,1546.736888575641,0.0,0.8852843126242546,2.92617900836996,0.0014959135982669303,349645.5174417228,1551794.3386275505,4.438193144821873,1551794.3386275505,4.438193144821873,0.85,0.09989768908180277,4.027634451161993,1.26778782596346,1.0,0.0,4.027634451164978,1.2863248791460649,1.2866144243838709,3.131117586589606,19338.30669946161,1971.9584872980693,4632.441516551485,4632.441516551485,5.501274347236185,3.5841811972900017,-2.2859421235975144,5.870123320887516,4.319763414517387,4.319763414517387,1.234218118433539,0.0,0.0,0.00022508323461845777,1.0000333221456845,0.00022507573461203896,199.21143893322204,0.0,1.5101107519054751e-06,4.279653870900116,0.0016620313651838068,7.551486242427766e-05,0.00014956837219418011,0.0006024067286534993,0.09989768907853794,0.07179186571109053,0.0281058233674474,0.0998976706934581,0.07179186571343683,0.028105823368365934,0.3755486789109981,0.3755486789109981,0.1470237281047772,0.0,3.979039320256561e-13,5.145394420266598,3.979039320256561e-13,3.979039320256561e-13,5.13761147580027,3.979039320256561e-13,24000.237618451716,20400.201975683958,0.85,1.075718134189179,0.6714426873006331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730911263482239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.984256109296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.994204774754,1546.736888575641,0.3755486789109981,0.1470237281047772,6.112874298809886,4.319763414517387
1529.0,-30.350075625446234,3.586393816193726,34.96850099711981,23.79691918557512,4.663005126147605,-26.848816281544135,-40.382068197336025,1.1617457822454533,-5.363874871588848,-5.363874871589233,39.93639990097017,42325.040460128315,25484.485731552937,25484.485731552937,67809.52619168125,77458.29859829762,77458.29859829762,25484.485731552937,102942.78432985056,102942.78432985056,102942.78432985056,126942.97266536817,91632.16760349479,56498.99442166717,39036.85909091957,24000.18833551761,0.0,63037.04742643718,20400.160085189968,1546.680423290333,0.0,0.8852875907637064,2.926172229573225,0.0014959135982669303,349653.8698707285,1551792.8031096004,4.438082735029696,1551792.8031096004,4.438082735029696,0.85,0.09989406506096812,4.027634451161993,1.2677862253272911,1.0,0.0,4.027634451161228,1.2863227597043378,1.286612294817137,3.1311227456534683,19338.23523644249,1971.951200098147,4632.441516551485,4632.441516551485,5.501307602157119,3.586393816193726,-2.2860699585959523,5.872463774789678,4.3180678873126785,4.3180678873126785,1.2337336820893368,0.0,0.0,0.00022507573461203896,1.0000329768956817,0.00022506831255777448,199.21170052021137,0.0,1.4940870706998984e-06,4.234242758363512,0.0016635254522545067,7.551354195538096e-05,0.000149562192656658,0.000602381839735283,0.09989406505720982,0.07179154195579285,0.02810252310141697,0.09989416230623496,0.07179154195849384,0.028102523102474287,0.3755485111495686,0.3755485111495686,0.14700706143811054,0.0,3.979039320256561e-13,5.1431653527079675,3.979039320256561e-13,3.979039320256561e-13,5.135420033113633,3.979039320256561e-13,24000.18833551761,20400.160085189968,0.85,1.0757091101199407,0.6714312009857487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730805598519968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93884499676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.976161408373,1546.680423290333,0.3755485111495686,0.14700706143811054,6.112874298809886,4.3180678873126785
1530.0,-30.350388374449057,3.588604028312768,34.96847913918823,23.797233367245667,4.663479127884748,-26.84905040012333,-40.38223024746401,1.1621411535592696,-5.363311978467777,-5.363311978468188,39.93636533738019,42324.361734729835,25484.774545715063,25484.774545715063,67809.1362804449,77457.65043002542,77457.65043002542,25484.774545715063,102942.42497574048,102942.42497574048,102942.42497574048,126942.62846870137,91631.83755381529,56498.632957688926,39036.89399569596,24000.203492960893,0.0,63037.09748865685,20400.17296901676,1546.6271724618173,0.0,0.8852906169957837,2.926156755434566,0.0014959135982669303,349661.5648437113,1551791.314814144,4.437980810123498,1551791.314814144,4.437980810123498,0.85,0.09989046928062893,4.027634451161993,1.2677847411809493,1.0,0.0,4.027634451161309,1.2863209210477535,1.2866104461990535,3.1311272212546646,19338.16558210048,1971.9440973319615,4632.441516551485,4632.441516551485,5.501369948149204,3.588604028312768,-2.2862286100661793,5.8748326383789475,4.316375662677452,4.316375662677452,1.233250189336415,0.0,0.0,0.00022506831255777448,1.0000326452374795,0.000225060965389112,199.21195947631912,0.0,1.4785600513798383e-06,4.190239185610462,0.0016650040123058867,7.551215264153978e-05,0.0001495561599162347,0.0006023575420621192,0.0998904692774494,0.07179123822383265,0.028099231053616752,0.09989053625937194,0.07179123822611778,0.028099231054511148,0.37554833863993997,0.37554833863993997,0.14699039477144388,0.0,3.979039320256561e-13,5.140984012967124,3.979039320256561e-13,3.979039320256561e-13,5.133337378208466,3.979039320256561e-13,24000.203492960893,20400.17296901676,0.85,1.0757020703982563,0.6714199006758814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730699995991204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89484142401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.958173678295,1546.6271724618173,0.37554833863993997,0.14699039477144388,6.112874298809886,4.316375662677452
1531.0,-30.350698150517065,3.5908123108716468,34.96845733802744,23.797560785338305,4.6639685711806065,-26.849280298103892,-40.38239170387385,1.1625507187676132,-5.362729577694097,-5.362729577694493,39.936323275059756,42323.69316115649,25485.006092934505,25485.006092934505,67808.69925409099,77456.99349327738,77456.99349327738,25485.006092934505,102941.99958621188,102941.99958621188,102941.99958621188,126942.17232483557,91631.50378843494,56498.286753560045,39036.907816527666,24000.17273862369,0.0,63037.080555151355,20400.146827830136,1546.5713501152773,0.0,0.8852937710698812,2.926144498857647,0.0014959135982669303,349669.52663400525,1551789.5036275687,4.437874579936751,1551789.5036275687,4.437874579936751,0.85,0.09988684961089672,4.027634451161993,1.2677832509903237,1.0,0.0,4.027634451161875,1.2863190156829807,1.2866085309541262,3.131131859248377,19338.09514358955,1971.9369146028005,4632.441516551485,4632.441516551485,5.50141993199004,3.5908123108716468,-2.28637380852872,5.877186119400367,4.314686399693686,4.314686399693686,1.2327675427696245,0.0,0.0,0.000225060965389112,1.0000323349953786,0.00022505368827914157,199.21221597142548,0.0,1.4636438658540549e-06,4.147966715830392,0.0016664676561717407,7.551076844136218e-05,0.00014955019694774983,0.0006023335254048183,0.09988684960743964,0.07179091717575006,0.028095932431689574,0.0998868683968513,0.07179091717823474,0.028095932432661976,0.3755481637411946,0.3755481637411946,0.1469737281047772,0.0,3.979039320256561e-13,5.138820985115274,3.979039320256561e-13,3.979039320256561e-13,5.1312849265686395,3.979039320256561e-13,24000.17273862369,20400.146827830136,0.85,1.0756954265159049,0.6714094750014215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730594509491875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85256895422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.940239085758,1546.5713501152773,0.3755481637411946,0.1469737281047772,6.112874298809886,4.314686399693686
1532.0,-30.351004261633772,3.5930184627385775,34.968435619682666,23.79787416374313,4.66444662587793,-26.849508036201584,-40.382545232400275,1.1629504004458024,-5.362156330273251,-5.362156330273643,39.93628208491762,42323.007641992415,25485.261775968218,25485.261775968218,67808.26941796063,77456.32585925264,77456.32585925264,25485.261775968218,102941.58763522086,102941.58763522086,102941.58763522086,126941.7400559026,91631.15323475853,56497.91732682095,39036.92878659731,24000.152420681738,0.0,63037.08120727904,20400.129557579476,1546.5162541962627,0.0,0.8852968747275881,2.9261310476506934,0.0014959135982669303,349677.3634311078,1551787.7299981883,4.437770048286,1551787.7299981883,4.437770048286,0.85,0.09988323616562608,4.027634451161993,1.267781738820486,1.0,0.0,4.027634451163462,1.2863171565252207,1.286606662016762,3.131136384779319,19338.021162043166,1971.9293705845694,4632.441516551485,4632.441516551485,5.501475126002268,3.5930184627385775,-2.2865243213221165,5.879542784060694,4.313000238312803,4.313000238312803,1.2322857823750866,0.0,0.0,0.00022505368827914157,1.0000319525156274,0.00022504649747741404,199.21246943252072,0.0,1.4496892030796818e-06,4.108419201527818,0.0016679173453748204,7.550945223037733e-05,0.00014954423604876424,0.0006023095170827041,0.09988323616228457,0.07179060046225998,0.028092635700024602,0.09988320098609796,0.07179060046466164,0.028092635700964447,0.3755479865878506,0.3755479865878506,0.14695706143811055,0.0,3.979039320256561e-13,5.136668051982895,3.979039320256561e-13,3.979039320256561e-13,5.129154788523579,3.979039320256561e-13,24000.152420681738,20400.129557579476,0.85,1.075688596605432,0.671398593199859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730489116242056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81302143992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.922353626045,1546.5162541962627,0.3755479865878506,0.14695706143811055,6.112874298809886,4.313000238312803
1533.0,-30.351307325848246,3.59522316528384,34.968414272675965,23.798241919744783,4.664979454323432,-26.849727553925195,-40.3826937317848,1.163399682400389,-5.3615543936981,-5.36155439369847,39.936249464191675,42322.314474385035,25485.435694568518,25485.435694568518,67807.75016895356,77455.65655380925,77455.65655380925,25485.435694568518,102941.09224837777,102941.09224837777,102941.09224837777,126941.21620058514,91630.82195527127,56497.561363511784,39036.95621306609,24000.123952207377,0.0,63037.080165273466,20400.10535937627,1546.4608089676842,0.0,0.8853000947673172,2.9261225675180462,0.0014959135982669303,349685.5925826248,1551786.3253651846,4.437661597392016,1551786.3253651846,4.437661597392016,0.85,0.09987962007800545,4.027634451161993,1.267780193681829,1.0,0.0,4.0276344511617745,1.2863150646079369,1.2866045603785417,3.13114147690527,19337.951248160076,1971.9222413525595,4632.441516551485,4632.441516551485,5.501512669617159,3.59522316528384,-2.286655111779762,5.881878277063602,4.311317114644113,4.311317114644113,1.2318048898983178,0.0,0.0,0.00022504649747741404,1.0000316345476554,0.00022503937845847185,199.21272037133295,0.0,1.4324973693405154e-06,4.059697544711021,0.001669349842744161,7.550817915476695e-05,0.0001495383183226471,0.0006022856826451222,0.09987962007438043,0.07179028168970907,0.02808933838467137,0.09987969383132082,0.07179028169231458,0.028089338385690873,0.3755478068012221,0.3755478068012221,0.14694039477144388,0.0,3.979039320256561e-13,5.13450986099042,3.979039320256561e-13,3.979039320256561e-13,5.127030484823081,3.979039320256561e-13,24000.123952207377,20400.10535937627,0.85,1.07568037718708,0.6713876081097424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730383825837746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.764299783106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.904531261658,1546.4608089676842,0.3755478068012221,0.14694039477144388,6.112874298809886,4.311317114644113
1534.0,-30.351607127202502,3.597425190784216,34.96839307061688,23.798528441134863,4.6654272552127045,-26.84995263801003,-40.38284680629147,1.163772766019996,-5.361005317250715,-5.361005317251129,39.93621099204699,42321.654330085796,25485.75693995492,25485.75693995492,67807.41127004071,77455.00267478291,77455.00267478291,25485.75693995492,102940.75961473784,102940.75961473784,102940.75961473784,126940.90038689008,91630.47036144511,56497.202624761536,39036.96415187064,24000.14077215224,0.0,63037.10492402288,20400.119656329403,1546.4076730953539,0.0,0.885303063831411,2.9261049470619853,0.0014959135982669303,349693.0992092017,1551784.6687740951,4.437561599823706,1551784.6687740951,4.437561599823706,0.85,0.09987602363830579,4.027634451161993,1.2677787062386057,1.0,0.0,4.027634451161472,1.2863133298585603,1.28660281608098,3.131145699628924,19337.87704709842,1971.9146749500003,4632.441516551485,4632.441516551485,5.5015820165015725,3.597425190784216,-2.286819995506898,5.884245186291114,4.3096372306831645,4.3096372306831645,1.2313249230523327,0.0,0.0,0.00022503937845847185,1.0000312940347686,0.00022503233628871596,199.2129686090303,0.0,1.4181991298490493e-06,4.019176333992205,0.0016707680418740101,7.550686687770182e-05,0.00014953251158077003,0.000602262295211489,0.09987602363526088,0.07178997681491077,0.028086046820350118,0.09987599552291318,0.07178997681709944,0.028086046821206356,0.3755476231537004,0.3755476231537004,0.14692372810477722,0.0,3.979039320256561e-13,5.1323819872331455,3.979039320256561e-13,3.979039320256561e-13,5.124922563000723,3.979039320256561e-13,24000.14077215224,20400.119656329403,0.85,1.0756745785163733,0.6713768720992989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730278605757093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.723778572385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.886759733174,1546.4076730953539,0.3755476231537004,0.14692372810477722,6.112874298809886,4.3096372306831645
1535.0,-30.351903692913975,3.5996255954938863,34.96837190877891,23.79887398509311,4.665933722028801,-26.850168942412438,-40.38299478180704,1.1641989715270473,-5.360412050755372,-5.360412050755723,39.93616975944138,42320.987027814524,25485.95143483947,25485.95143483947,67806.938462654,77454.35014130938,77454.35014130938,25485.95143483947,102940.30157614885,102940.30157614885,102940.30157614885,126940.40139768375,91630.14255867024,56496.85918093256,39036.98153081964,24000.099821534895,0.0,63037.08135235454,20400.08484830466,1546.3512356320832,0.0,0.8853062705453354,2.926094467955684,0.0014959135982669303,349701.2101164064,1551782.893320439,4.437453598756181,1551782.893320439,4.437453598756181,0.85,0.09987239705232687,4.027634451161993,1.267777217146941,1.0,0.0,4.027634451162488,1.2863113458563586,1.2866008225733818,3.1311505290972965,19337.80786694763,1971.9076205378628,4632.441516551485,4632.441516551485,5.501624001896068,3.5996255954938863,-2.2869551524428045,5.886580747936691,4.307960213651251,4.307960213651251,1.2308457753289288,0.0,0.0,0.00022503233628871596,1.0000309563605703,0.00022502537032221482,199.21321416813115,0.0,1.4028915425193557e-06,3.975794631499854,0.0016721709334165296,7.550559833331092e-05,0.00014952673795540504,0.0006022390411590609,0.09987239704874395,0.07178965010811356,0.028082746940630402,0.09987235454874982,0.07178965011068898,0.02808274694163788,0.37554743681791575,0.37554743681791575,0.14690706143811055,0.0,3.410605131648481e-13,5.1302630215053,3.410605131648481e-13,3.410605131648481e-13,5.122923838221084,3.410605131648481e-13,24000.099821534895,20400.08484830466,0.85,1.0756674802825608,0.6713665372807393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730173514590215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.680396869895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.869043468514,1546.3512356320832,0.37554743681791575,0.14690706143811055,6.112874298809886,4.307960213651251
1536.0,-30.3521976115272,3.6018243045736655,34.96835123175758,23.799232625775062,4.666456627583165,-26.85038122025886,-40.383134584967024,1.1646402363150947,-5.359822079152252,-5.3598220791526625,39.936141557025145,42320.29724201625,25486.154910426463,25486.154910426463,67806.45215244271,77453.68418452123,77453.68418452123,25486.154910426463,102939.8390949477,102939.8390949477,102939.8390949477,126939.93636921066,91629.80691891797,56496.498998221505,39037.008800773845,24000.097274262956,0.0,63037.106075036805,20400.082683123514,1546.297257354067,0.0,0.8853094125727001,2.9260841228856953,0.0014959135982669303,349709.27612359414,1551781.6789405618,4.437347776820571,1551781.6789405618,4.437347776820571,0.85,0.09986879327002046,4.027634451161993,1.2677756665134807,1.0,0.0,4.027634451163637,1.2863092910871714,1.286598758380927,3.131155530842734,19337.73703286552,1971.9003974716668,4632.441516551485,4632.441516551485,5.501667925944817,3.6018243045736655,-2.2870915490056247,5.88891585357929,4.306286377723309,4.306286377723309,1.2303675364923738,0.0,0.0,0.00022502537032221482,1.0000306801191075,0.00022501846672885422,199.2134575359398,0.0,1.3877125764789437e-06,3.9327774417413264,0.0016735586459930086,7.550439986588234e-05,0.00014952097045633247,0.0006022158117810992,0.09986879326656771,0.0717893396126316,0.028079453653936107,0.09986886967784106,0.07178933961511358,0.028079453654906876,0.3755472474533587,0.3755472474533587,0.14689039477144386,0.0,3.979039320256561e-13,5.128141041284266,3.979039320256561e-13,3.979039320256561e-13,5.120783443067353,3.979039320256561e-13,24000.097274262956,20400.082683123514,0.85,1.0756593437479296,0.6713553314398648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730068501924172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.637379680134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85138203119,1546.297257354067,0.3755472474533587,0.14689039477144386,6.112874298809886,4.306286377723309
1537.0,-30.35248824873223,3.6040203781665054,34.968330655496864,23.79951897254216,4.666904644989736,-26.85059803353955,-40.383282595407195,1.1650144297972589,-5.3592728672193175,-5.3592728672197305,39.93610313780983,42319.65562073229,25486.471168859138,25486.471168859138,67806.12678959142,77453.02866703694,77453.02866703694,25486.471168859138,102939.49983589607,102939.49983589607,102939.49983589607,126939.61249591784,91629.45007580292,56496.155166885386,39036.9943432417,24000.112660021772,0.0,63037.107003263474,20400.095761018507,1546.2440528268153,0.0,0.8853123819321069,2.9260666163798446,0.0014959135982669303,349716.78500168223,1551780.024632326,4.437247770720703,1551780.024632326,4.437247770720703,0.85,0.0998651950325725,4.027634451161993,1.2677742076432335,1.0,0.0,4.027634451161594,1.2863075507037853,1.2865970087252836,3.1311597673187324,19337.661723983478,1971.8927181028669,4632.441516551485,4632.441516551485,5.5017361963010725,3.6040203781665054,-2.287254148116334,5.89127452628284,4.304615697621531,4.304615697621531,1.2298901993204374,0.0,0.0,0.00022501846672885422,1.0000303376632818,0.00022501164040147323,199.21369818722476,0.0,1.3752887027878386e-06,3.8975681837007343,0.0016749339346957964,7.550313106042826e-05,0.00014951533566842596,0.000602193116915202,0.09986519502952929,0.07178903286993402,0.028076162159595276,0.09986517088410855,0.07178903287212167,0.028076162160450835,0.3755470540702607,0.3755470540702607,0.1468737281047772,0.0,3.979039320256561e-13,5.126037925534376,3.979039320256561e-13,3.979039320256561e-13,5.118677662171933,3.979039320256561e-13,24000.112660021772,20400.095761018507,0.85,1.0756541664591468,0.6713451430843959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729963571327925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6021704221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83376373854,1546.2440528268153,0.3755470540702607,0.1468737281047772,6.112874298809886,4.304615697621531
1538.0,-30.352775812805707,3.6062152232389972,34.96831035009546,23.799895669240527,4.667445696910071,-26.850802776497428,-40.383409860637016,1.1654726606017254,-5.358664227023269,-5.3586642270236275,39.93606987460717,42318.941452830026,25486.61859130086,25486.61859130086,67805.56004413089,77452.36231156794,77452.36231156794,25486.61859130086,102938.98090286879,102938.98090286879,102938.98090286879,126939.05442956468,91629.11881933098,56495.775269624275,39037.048388563,24000.073526695902,0.0,63037.121915258904,20400.062497691517,1546.1879523330758,0.0,0.885315638470472,2.926059224243055,0.0014959135982669303,349725.106536527,1551778.592339962,4.437138093137979,1551778.592339962,4.437138093137979,0.85,0.09986157090125712,4.027634451161993,1.2677726064575836,1.0,0.0,4.027634451161617,1.2863054161019751,1.2865948648619248,3.1311649634247454,19337.59181495758,1971.8855893661528,4632.441516551485,4632.441516551485,5.501768020219669,3.6062152232389972,-2.287376835003222,5.89359205824222,4.3029478869963285,4.3029478869963285,1.229413681998951,0.0,0.0,0.00022501164040147323,1.0000300169461227,0.00022500488644191954,199.2139362944248,0.0,1.3598979226039622e-06,3.853950712659629,0.0016762938326184004,7.550204010708491e-05,0.00014950960029438832,0.0006021700169251377,0.09986157089753961,0.07178870730740217,0.02807286359013744,0.09986166264714179,0.07178870731007458,0.02807286359118254,0.37554685720212094,0.37554685720212094,0.14685706143811053,0.0,3.410605131648481e-13,5.123918139221587,3.410605131648481e-13,3.410605131648481e-13,5.116604984056266,3.410605131648481e-13,24000.073526695902,20400.062497691517,0.85,1.0756449213414632,0.6713336549488979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272985876765147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55855295106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.816201386147,1546.1879523330758,0.37554685720212094,0.14685706143811053,6.112874298809886,4.3029478869963285
1539.0,-30.35306026488742,3.6084070819740743,34.96829011284255,23.800169792398833,4.667870403883311,-26.851016353632694,-40.38355731228364,1.1658264926285926,-5.358131101543961,-5.358131101544351,39.93603124875084,42318.32432795934,25486.976951790773,25486.976951790773,67805.30127975011,77451.75185577835,77451.75185577835,25486.976951790773,102938.72880756912,102938.72880756912,102938.72880756912,126938.84385234537,91628.7951037094,56495.44404618919,39037.056730578006,24000.11504477625,0.0,63037.171775354254,20400.09778805981,1546.1356934536473,0.0,0.8853185255916806,2.9260380585998527,0.0014959135982669303,349732.3957363086,1551776.929136396,4.43704085768024,1551776.929136396,4.43704085768024,0.85,0.0998579798330569,4.027634451161993,1.2677712069312115,1.0,0.0,4.027634451162087,1.2863037708973897,1.2865932105990339,3.131168968238439,19337.523497367773,1971.8786229107568,4632.441516551485,4632.441516551485,5.501845379100214,3.6084070819740743,-2.287548593149267,5.895955675123341,4.301283365890141,4.301283365890141,1.2289381045400403,0.0,0.0,0.00022500488644191954,1.0000296921703675,0.00022499820575686181,199.2141718253469,0.0,1.3454828682627873e-06,3.813098448656739,0.0016776393154866631,7.550077612832458e-05,0.00014950411031359497,0.0006021479052893582,0.09985797983018656,0.07178840521742513,0.028069574612761425,0.0998578907926388,0.07178840521948862,0.028069574613568276,0.3755466551325232,0.3755466551325232,0.14684039477144387,0.0,3.979039320256561e-13,5.1218751966721925,3.979039320256561e-13,3.979039320256561e-13,5.114724721638083,3.979039320256561e-13,24000.11504477625,20400.09778805981,0.85,1.0756399655966173,0.6713233340919746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729754023746753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51770068705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.798690910919,1546.1356934536473,0.3755466551325232,0.14684039477144387,6.112874298809886,4.301283365890141
1540.0,-30.3533415201523,3.610597596728163,34.9682699078772,23.800528363231592,4.668392416756771,-26.851217321725677,-40.383687790576346,1.166268218330179,-5.3575288012810915,-5.35752880128149,39.93599171468119,42317.65054170727,25487.138229509226,25487.138229509226,67804.7887712165,77451.08922444128,77451.08922444128,25487.138229509226,102938.2274539505,102938.2274539505,102938.2274539505,126938.29252612204,91628.45731721226,56495.09424330986,39037.07008211378,24000.065072171543,0.0,63037.13515428532,20400.05531134581,1546.078875155662,0.0,0.8853217722493356,2.926029425220413,0.0014959135982669303,349740.6308772123,1551775.226827163,4.436931513890829,1551775.226827163,4.436931513890829,0.85,0.09985434782624356,4.027634451161993,1.2677696903655309,1.0,0.0,4.027634451160608,1.2863017134014976,1.286591144046347,3.1311739766802553,19337.452210232346,1971.8713536459798,4632.441516551485,4632.441516551485,5.501880193941995,3.610597596728163,-2.2876741337639146,5.898271730492078,4.29962160198062,4.29962160198062,1.2284633148516058,0.0,0.0,0.00022499820575686181,1.0000293585379032,0.00022499160033243555,199.2144047097381,0.0,1.330887141001643e-06,3.771734157598656,0.0016789702026276648,7.549965766414727e-05,0.00014949854809271455,0.0006021255026969151,0.09985434782256522,0.0717880736285883,0.028066274193976923,0.09985429271937961,0.07178807363123277,0.02806627419501078,0.3755464521504232,0.3755464521504232,0.1468237281047772,0.0,3.979039320256561e-13,5.119809150223375,3.979039320256561e-13,3.979039320256561e-13,5.1126987115927705,3.979039320256561e-13,24000.065072171543,20400.05531134581,0.85,1.075632460219872,0.6713130353740461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272964942349814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.476336395994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.781233193788,1546.078875155662,0.3755464521504232,0.1468237281047772,6.112874298809886,4.29962160198062
1541.0,-30.353619560403025,3.6127860887430985,34.968250163274234,23.80086915744471,4.668893402567613,-26.85141749901067,-40.38381812917066,1.1666913411750073,-5.356955535969632,-5.356955535969968,39.935964713735345,42316.99003376041,25487.380958207807,25487.380958207807,67804.37099196822,77450.43985367457,77450.43985367457,25487.380958207807,102937.82081188238,102937.82081188238,102937.82081188238,126937.90733677233,91628.12297953416,56494.747902161325,39037.083419303155,24000.08652488995,0.0,63037.169944193105,20400.073546156458,1546.0260650965463,0.0,0.8853248234731255,2.9260160840541265,0.0014959135982669303,349748.46916995663,1551774.0641862398,4.436828752586109,1551774.0641862398,4.436828752586109,0.85,0.09985075232866183,4.027634451161993,1.2677681628102442,1.0,0.0,4.027634451162726,1.286299742987376,1.2865891646918646,3.1311787731590344,19337.38165094256,1971.8641586008025,4632.441516551485,4632.441516551485,5.501932591516301,3.6127860887430985,-2.287817886205451,5.900603974948549,4.297963085734728,4.297963085734728,1.2279894530670652,0.0,0.0,0.00022499160033243555,1.000029023003718,0.00022498507058989529,199.21463493251423,0.0,1.315895694933111e-06,3.7292483994404364,0.001680286098322598,7.54985404127632e-05,0.00014949305991967236,0.0006021033983420965,0.09985075232541195,0.07178776808269245,0.0280629842427195,0.09985077081713768,0.07178776808502896,0.02806298424363288,0.37554624567472306,0.37554624567472306,0.14680706143811054,0.0,3.410605131648481e-13,5.117753701743027,3.410605131648481e-13,3.410605131648481e-13,5.1106300003119145,3.410605131648481e-13,24000.08652488995,20400.073546156458,0.85,1.0756252390771273,0.6713021868085719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729544888525361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43385063783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.763830037818,1546.0260650965463,0.37554624567472306,0.14680706143811054,6.112874298809886,4.297963085734728
1542.0,-30.35389462691874,3.6149724773979464,34.968230660603105,23.801191232074075,4.669379587791446,-26.851616479510366,-40.38394441651178,1.1671014403830984,-5.356386321450316,-5.356386321450688,39.935932271257236,42316.32584324088,25487.633361418182,25487.633361418182,67803.95920465906,77449.7745516488,77449.7745516488,25487.633361418182,102937.40791306699,102937.40791306699,102937.40791306699,126937.50087718798,91627.76551909024,56494.39075186262,39037.08307469736,24000.092964120995,0.0,63037.176038818354,20400.079019502846,1545.972525285106,0.0,0.885327873655481,2.9260023216326294,0.0014959135982669303,349756.2522124136,1551772.6672377968,4.436726026831326,1551772.6672377968,4.436726026831326,0.85,0.09984714949963779,4.027634451161993,1.267766663827934,1.0,0.0,4.02763445116222,1.28629783349188,1.2865872463670949,3.131183421360725,19337.306211778206,1971.856465946904,4632.441516551485,4632.441516551485,5.50198707751671,3.6149724773979464,-2.287963605531581,5.902936082929527,4.2963076101537805,4.2963076101537805,1.2275164600439372,0.0,0.0,0.00022498507058989529,1.0000287126535172,0.00022497861085699295,199.21486269344337,0.0,1.3008202763623886e-06,3.686524663211009,0.0016815869185989602,7.549745790296001e-05,0.00014948761268693527,0.0006020814588798612,0.09984714949640083,0.07178745705889467,0.028059692437506167,0.09984718729562261,0.07178745706122193,0.028059692438415853,0.37554603566972194,0.37554603566972194,0.14679039477144384,0.0,3.979039320256561e-13,5.115684527884412,3.979039320256561e-13,3.979039320256561e-13,5.108498126375935,3.979039320256561e-13,24000.092964120995,20400.079019502846,0.85,1.075618602630697,0.6712915854159209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729440451217164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3911269016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.746481914124,1545.972525285106,0.37554603566972194,0.14679039477144384,6.112874298809886,4.2963076101537805
1543.0,-30.354166693465675,3.617156699733305,34.96821124968185,23.801509814243786,4.6698545176931825,-26.85181388525177,-40.38407426616175,1.1675017094790916,-5.355820496264641,-5.355820496265006,39.93589593830148,42315.68920705426,25487.89331975707,25487.89331975707,67803.58252681133,77449.14055570707,77449.14055570707,25487.89331975707,102937.03387546414,102937.03387546414,102937.03387546414,126937.13192481984,91627.43359699649,56494.055381173246,39037.08690647027,24000.098049355707,0.0,63037.18495582598,20400.08334195235,1545.9185014913464,0.0,0.8853309205335229,2.925987182681103,0.0014959135982669303,349763.98904624325,1551771.1027694736,4.43662341283599,1551771.1027694736,4.43662341283599,0.85,0.09984354123563931,4.027634451161993,1.2677651890227573,1.0,0.0,4.027634451162529,1.2862959699515069,1.28658537409787,3.1311879577091686,19337.236162278154,1971.8493228858126,4632.441516551485,4632.441516551485,5.502043194434314,3.617156699733305,-2.28811089662945,5.905267596362755,4.294655147545898,4.294655147545898,1.2270443278702565,0.0,0.0,0.00022497861085699295,1.0000283995628663,0.00022497222174423835,199.21508797078835,0.0,1.286874803176122e-06,3.6470031922011295,0.0016828737934021364,7.549634487272286e-05,0.00014948226598427008,0.0006020599243160067,0.09984354123241643,0.07178714184017522,0.02805639939224121,0.09984352517743175,0.07178714184249244,0.02805639939314687,0.3755458206383081,0.3755458206383081,0.14677372810477718,0.0,3.410605131648481e-13,5.113641993013914,3.410605131648481e-13,3.410605131648481e-13,5.1065556098900515,3.410605131648481e-13,24000.098049355707,20400.08334195235,0.85,1.0756124749911573,0.6712813910822233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729336115417575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.351605430595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.729184096246,1545.9185014913464,0.3755458206383081,0.14677372810477718,6.112874298809886,4.294655147545898
1544.0,-30.35443591587073,3.6193390080444057,34.96819198620623,23.801846557203703,4.670346989864168,-26.852006976425546,-40.38419971531255,1.1679180504189448,-5.3552445042640215,-5.355244504264431,39.93586141110712,42315.04644375727,25488.123002667868,25488.123002667868,67803.16944642513,77448.50923547796,77448.50923547796,25488.123002667868,102936.63223814583,102936.63223814583,102936.63223814583,126936.72945109419,91627.11030506602,56493.71987977395,39037.10047254674,24000.09721294836,0.0,63037.197685495106,20400.082631006106,1545.864133024681,0.0,0.8853340130990368,2.92597370885066,0.0014959135982669303,349771.86503443,1551769.616056911,4.436519260644825,1551769.616056911,4.436519260644825,0.85,0.09983992947028883,4.027634451161993,1.2677637246577071,1.0,0.0,4.027634451162392,1.2862940309086754,1.2865834264000673,3.13119267786445,19337.167934104957,1971.8423655483737,4632.441516551485,4632.441516551485,5.502092775828915,3.6193390080444057,-2.2882507642721235,5.907589772316529,4.2930056754127275,4.2930056754127275,1.2265730501179222,0.0,0.0,0.00022497222174423835,1.0000281027364153,0.00022496589958685985,199.21531089356293,0.0,1.2728076594609846e-06,3.6071369069124306,0.0016841466010615975,7.549526957658586e-05,0.0001494769521676525,0.0006020385222051306,0.09983992946695797,0.07178682388315687,0.028053105583801093,0.09983990277640677,0.07178682388555181,0.02805310558473702,0.3755456018224135,0.3755456018224135,0.14675706143811051,0.0,3.979039320256561e-13,5.111621439474845,3.979039320256561e-13,3.979039320256561e-13,5.104642405311438,3.979039320256561e-13,24000.09721294836,20400.082631006106,0.85,1.0756057048206424,0.6712710589527678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729231884127645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.311739145305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.711937208858,1545.864133024681,0.3755456018224135,0.14675706143811051,6.112874298809886,4.2930056754127275
1545.0,-30.354701862811243,3.6215192845767694,34.96817295468991,23.802178515493893,4.670836123999616,-26.85219745309303,-40.38432090366257,1.1683317142813812,-5.354674023492066,-5.3546740234924455,39.935829640433056,42314.40045363587,25488.36681611636,25488.36681611636,67802.76726975222,77447.87205991145,77447.87205991145,25488.36681611636,102936.23887602781,102936.23887602781,102936.23887602781,126936.34791611011,91626.77848384398,56493.37836172099,39037.111246803324,24000.109040082298,0.0,63037.220286885626,20400.092684069954,1545.8105756870457,0.0,0.8853370671344234,2.9259595653075463,0.0014959135982669303,349779.66580052336,1551768.248038794,4.436416406560796,1551768.248038794,4.436416406560796,0.8500000000000001,0.09983632481370604,4.027634451161993,1.2677622564462951,1.0,0.0,4.02763445116338,1.2862921042862518,1.2865814912116202,3.13119736779919,19337.097905893075,1971.8352246580714,4632.441516551485,4632.441516551485,5.502145407566977,3.6215192845767694,-2.2883935070308494,5.909912791607619,4.291359266252798,4.291359266252798,1.2261026475007994,0.0,0.0,0.00022496589958685985,1.0000277608837906,0.0002249596545080335,199.21553110460627,0.0,1.2594705476769472e-06,3.5693395321164685,0.0016854060716092745,7.549423081564731e-05,0.00014947166877121254,0.0006020172426156098,0.09983632481045904,0.07178651085613509,0.028049813954323946,0.09983630557073886,0.07178651085846985,0.028049813955236185,0.37554537995077847,0.37554537995077847,0.14674039477144385,0.0,3.979039320256561e-13,5.109613894624317,3.979039320256561e-13,3.979039320256561e-13,5.102676297242056,3.979039320256561e-13,24000.109040082298,20400.092684069954,0.85,1.075598939185109,0.6712605705178759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729127745304565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27394177051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.694738230228,1545.8105756870457,0.37554537995077847,0.14674039477144385,6.112874298809886,4.291359266252798
