time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1546.0,-30.354964755900255,3.623697523313587,34.968154128558076,23.80251068333166,4.6713234805993284,-26.85238535872253,-40.3844379359856,1.1687440834218168,-5.354104369832783,-5.354104369833165,39.93579755962721,42313.75028980875,25488.611351581876,25488.611351581876,67802.36164139063,77447.24301619986,77447.24301619986,25488.611351581876,102935.85436778174,102935.85436778174,102935.85436778174,126935.97654121986,91626.45284195652,56493.0307770754,39037.135627645686,24000.122173438118,0.0,63037.257801083804,20400.1038474224,1545.7569935244637,0.0,0.8853401179733408,2.9259451076819656,0.0014959135982669303,349787.45539294253,1551766.866667592,4.43631366060391,1551766.866667592,4.43631366060391,0.85,0.09983271955876796,4.027634451161993,1.267760767904111,1.0,0.0,4.0276344511614885,1.2862901835812814,1.2865795620411324,3.131202043343188,19337.02918178027,1971.8282167488667,4632.441516551485,4632.441516551485,5.502198195166053,3.623697523313587,-2.288536070087112,5.912233593400699,4.289715881353469,4.289715881353469,1.2256331089581338,0.0,0.0,0.0002249596545080335,1.000027442162513,0.00022495348129804185,199.21574878740432,0.0,1.2441166951833811e-06,3.525826714149702,0.0016866501883044578,7.549322769046548e-05,0.000149466426817568,0.0006019961299425197,0.09983271955552629,0.071786197220384,0.028046522335142293,0.09983269569112384,0.07178619722271501,0.028046522336052957,0.37554515507670916,0.37554515507670916,0.14672372810477718,0.0,3.979039320256561e-13,5.10762450207352,3.979039320256561e-13,3.979039320256561e-13,5.100757885486587,3.979039320256561e-13,24000.122173438118,20400.1038474224,0.85,1.075591864343834,0.6712498570818423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729023704564382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23042895254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.67759589599,1545.7569935244637,0.37554515507670916,0.14672372810477718,6.112874298809886,4.289715881353469
1547.0,-30.355224799293346,3.6258735312685113,34.96813539272501,23.802829824294918,4.6717934696635295,-26.852572435932576,-40.384558600466676,1.1691411063029793,-5.353543639673774,-5.353543639674112,39.935762537486355,42313.127481502044,25488.879045409063,25488.879045409063,67802.00652691111,77446.63138204467,77446.63138204467,25488.879045409063,102935.51042745373,102935.51042745373,102935.51042745373,126935.65049394043,91626.13642893484,56492.70242219254,39037.148896380335,24000.140066486692,0.0,63037.288962867024,20400.11905651369,1545.7034485619188,0.0,0.8853431335406088,2.9259287331160757,0.0014959135982669303,349795.1230960985,1551765.3586461619,4.436212102991066,1551765.3586461619,4.436212102991066,0.8500000000000001,0.0998291140336144,4.027634451161993,1.2677593458490453,1.0,0.0,4.027634451161686,1.2862883346924376,1.2865777047954001,3.13120654407943,19336.962405345697,1971.8214074475686,4632.441516551485,4632.441516551485,5.502255981934916,3.6258735312685113,-2.288683852374769,5.91455738364328,4.28807551551337,4.28807551551337,1.22516443300382,0.0,0.0,0.00022495348129804185,1.0000271447504638,0.0002249473751576757,199.2159641109895,0.0,1.2298006509059111e-06,3.485255044667352,0.0016878799889553638,7.549219344568337e-05,0.00014946128785235847,0.0006019754320691985,0.09982911403045892,0.07178588323148939,0.028043230798969535,0.09982901884027574,0.07178588323375845,0.02804323079985595,0.3755449275635687,0.3755449275635687,0.14670706143811052,0.0,3.410605131648481e-13,5.105671839201534,3.410605131648481e-13,3.410605131648481e-13,5.098935008196804,3.410605131648481e-13,24000.140066486692,20400.11905651369,0.85,1.075585699233525,0.6712396452586527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272891976219097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18985728306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.660505875681,1545.7034485619188,0.3755449275635687,0.14670706143811052,6.112874298809886,4.28807551551337
1548.0,-30.355481954672552,3.6280482698580485,34.96811713999102,23.80321556646379,4.672340382979161,-26.852749220829168,-40.384662605915196,1.1696076491355563,-5.352942117271937,-5.352942117272336,39.93573913705984,42312.44809526834,25489.03136925549,25489.03136925549,67801.47946452383,77445.97804475453,77445.97804475453,25489.03136925549,102935.00941401003,102935.00941401003,102935.00941401003,126935.14608361472,91625.80828876104,56492.347455123105,39037.17870404215,24000.136669604693,0.0,63037.31537364684,20400.11616916399,1545.6493133399674,0.0,0.8853463166180807,2.9259203236797027,0.0014959135982669303,349803.3487593767,1551764.3510457631,4.436104904510772,1551764.3510457631,4.436104904510772,0.85,0.09982550429460987,4.027634451161993,1.2677577452128759,1.0,0.0,4.027634451163866,1.2862861596907649,1.286575521449775,3.1312118386862484,19336.89315398957,1971.8143457745073,4632.441516551485,4632.441516551485,5.502288863914297,3.6280482698580485,-2.288803819011739,5.9168520888697875,4.286438107118628,4.286438107118628,1.2246966020338939,0.0,0.0,0.0002249473751576757,1.0000268433366941,0.00022494133698163068,199.21617704361958,0.0,1.2164406400394278e-06,3.4473927738717385,0.0016890964295954033,7.549130200005738e-05,0.00014945607315761832,0.0006019544291850108,0.09982550429105289,0.07178556612991893,0.02803993816113396,0.0998255945179835,0.0717855661324768,0.028039938162133064,0.37554469884117686,0.37554469884117686,0.14669039477144385,0.0,3.979039320256561e-13,5.103688323929134,3.979039320256561e-13,3.979039320256561e-13,5.096906151202745,3.979039320256561e-13,24000.136669604693,20400.11616916399,0.85,1.0755768874774874,0.6712285865041349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728815927389967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15199501227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.643464181176,1545.6493133399674,0.37554469884117686,0.14669039477144385,6.112874298809886,4.286438107118628
1549.0,-30.355736078067526,3.630220439168157,34.96809927752268,23.80352496346461,4.672804576263272,-26.852931549135125,-40.38477873019872,1.17000004733114,-5.352396439430549,-5.352396439430973,39.935713998846495,42311.83207087094,25489.339682786947,25489.339682786947,67801.1717536579,77445.35061534597,77445.35061534597,25489.339682786947,102934.69029813292,102934.69029813292,102934.69029813292,126934.88618312773,91625.47134316816,56492.02109795674,39037.166939123796,24000.195884994817,0.0,63037.36282411861,20400.166502245593,1545.5983766243658,0.0,0.8853492184081438,2.925902151163659,0.0014959135982669303,349810.81089409394,1551763.2686184463,4.436007179572979,1551763.2686184463,4.436007179572979,0.85,0.09982192262614381,4.027634451161993,1.2677563506318257,1.0,0.0,4.0276344511617,1.286284332219508,1.2865736858001964,3.131216287313578,19336.82204432025,1971.807094606237,4632.441516551485,4632.441516551485,5.50235541921356,3.630220439168157,-2.2889598519323977,5.919180291100554,4.284803942478586,4.284803942478586,1.2242296978510245,0.0,0.0,0.00022494133698163068,1.0000265268924284,0.0002249353701452635,199.21638746606897,0.0,1.2029023480053801e-06,3.4090252542472474,0.0016902993319434087,7.549030669365795e-05,0.00014945103028797275,0.0006019341183494935,0.09982192262321432,0.07178526897587664,0.028036653647337675,0.09982201196533487,0.07178526897798333,0.02803665364816047,0.3755444659778963,0.3755444659778963,0.1466737281047772,0.0,3.979039320256561e-13,5.10172659299019,3.979039320256561e-13,3.979039320256561e-13,5.0949245903215115,3.979039320256561e-13,24000.195884994817,20400.166502245593,0.85,1.0755711964479042,0.6712183088770028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272871215428168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11362749264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.626471675103,1545.5983766243658,0.3755444659778963,0.1466737281047772,6.112874298809886,4.284803942478586
1550.0,-30.355986853953137,3.6323903899827026,34.96808132556665,23.803839843627088,4.673267123839133,-26.853111028488076,-40.384890663530655,1.1703912983740514,-5.351836825909572,-5.3518368259099915,39.93567566737401,42311.21298086264,25489.605902254618,25489.605902254618,67800.81888311726,77444.75196840901,77444.75196840901,25489.605902254618,102934.35787066363,102934.35787066363,102934.35787066363,126934.56454677935,91625.16116365005,56491.689574040385,39037.19065512184,24000.20667611572,0.0,63037.39733123756,20400.17567469836,1545.5442342615668,0.0,0.8853522401131037,2.925885253842447,0.0014959135982669303,349818.4637287751,1551761.6181031647,4.435905416662892,1551761.6181031647,4.435905416662892,0.85,0.09981831067407516,4.027634451161993,1.267754886816256,1.0,0.0,4.02763445116142,1.286282509984966,1.2865718554803,3.131220723205719,19336.75658341669,1971.800419451769,4632.441516551485,4632.441516551485,5.5024128877140726,3.6323903899827026,-2.289106161584366,5.921496551567069,4.283172627336898,4.283172627336898,1.2237636078105425,0.0,0.0,0.0002249353701452635,1.00002617750938,0.00022492948205163728,199.21659511705755,0.0,1.1886915856699815e-06,3.3687519537887276,0.0016914880235290787,7.548934731957444e-05,0.00014944602282568906,0.0006019139501218868,0.09981831067090854,0.07178494984865809,0.02803336082225045,0.0998182794164681,0.07178494985093539,0.02803336082313977,0.37554422980114416,0.37554422980114416,0.14665706143811053,0.0,3.979039320256561e-13,5.0998063343294575,3.979039320256561e-13,3.979039320256561e-13,5.093196855995757,3.979039320256561e-13,24000.20667611572,20400.17567469836,0.85,1.0755650098758,0.6712081204516313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728608504891714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07335419218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.609531337934,1545.5442342615668,0.37554422980114416,0.14665706143811053,6.112874298809886,4.283172627336898
1551.0,-30.356235132207274,3.634558631886248,34.96806356428503,23.80418461924421,4.67377315738579,-26.85328391075475,-40.384993970487244,1.1708219359332648,-5.351255942144178,-5.351255942144564,39.93564531724962,42310.56919626614,25489.810971574603,25489.810971574603,67800.38016784075,77444.09818833791,77444.09818833791,25489.810971574603,102933.90915991252,102933.90915991252,102933.90915991252,126934.1142741975,91624.81244854798,56491.35018155546,39037.18029665835,24000.205114284978,0.0,63037.38541094333,20400.17434714223,1545.4901288587876,0.0,0.8853553421004647,2.925873363670986,0.0014959135982669303,349826.40757762274,1551760.3112577756,4.435800950542753,1551760.3112577756,4.435800950542753,0.85,0.09981469954559578,4.027634451161993,1.2677533729979773,1.0,0.0,4.027634451163373,1.2862805029108384,1.2865698403805528,3.1312256090701065,19336.682989886704,1971.7929150001994,4632.441516551485,4632.441516551485,5.50245715580019,3.634558631886248,-2.2892376510173778,5.923796282903625,4.2815442632312335,4.2815442632312335,1.2232983609232095,0.0,0.0,0.00022492948205163728,1.0000259168411145,0.0002249236527410663,199.21680070029993,0.0,1.1730059639468526e-06,3.3242989018253803,0.0016926610294930257,7.548846189165689e-05,0.0001494410201599804,0.0006018938012131309,0.09981469954224031,0.07178463121895234,0.028030068323287968,0.09981472913467622,0.07178463122136557,0.02803006832423022,0.37554399218177903,0.37554399218177903,0.14664039477144386,0.0,3.979039320256561e-13,5.097856832298476,3.979039320256561e-13,3.979039320256561e-13,5.091171065943968,3.979039320256561e-13,24000.205114284978,20400.17434714223,0.85,1.0755582536592732,0.6711980346336033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728504962477944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02890114022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.592649591756,1545.4901288587876,0.37554399218177903,0.14664039477144386,6.112874298809886,4.2815442632312335
1552.0,-30.356480475203142,3.636724487930308,34.968045981020786,23.804499150160723,4.674237306182379,-26.85345833969186,-40.38510510055346,1.1712151706711191,-5.3507045114487255,-5.350704511449055,39.93561497979484,42309.97027181135,25490.097274712927,25490.097274712927,67800.06754652428,77443.49166190959,77443.49166190959,25490.097274712927,102933.58893662252,102933.58893662252,102933.58893662252,126933.83509288279,91624.49284479511,56491.03738935836,39037.17272826305,24000.246156260273,0.0,63037.41888452333,20400.20923282123,1545.4378753467395,0.0,0.8853582923154463,2.9258555773026775,0.0014959135982669303,349833.9487734136,1551759.0049587581,4.435701596141625,1551759.0049587581,4.435701596141625,0.85,0.09981110437487994,4.027634451161993,1.2677519652294,1.0,0.0,4.027634451161651,1.286278671101448,1.2865680006606048,3.1312300682970244,19336.61554007386,1971.7860370334274,4632.441516551485,4632.441516551485,5.50251895974036,3.636724487930308,-2.2893878682246633,5.926112356154971,4.279919000188774,4.279919000188774,1.2228340000539355,0.0,0.0,0.0002249236527410663,1.000025610488397,0.00022491789248399056,199.21700385341308,0.0,1.1612966022386665e-06,3.291114570744381,0.0016938223260952643,7.54875094237989e-05,0.00014943614331726742,0.0006018741590734073,0.09981110437185547,0.07178432382324956,0.028026780548605912,0.09981108020750094,0.07178432382542477,0.02802678054945518,0.37554375035405324,0.37554375035405324,0.1466237281047772,0.0,3.410605131648481e-13,5.095944470673317,3.410605131648481e-13,3.410605131648481e-13,5.0893508342602445,3.410605131648481e-13,24000.246156260273,20400.20923282123,0.85,1.0755527232281754,0.6711881771256835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728401502721665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99571680914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.575809522268,1545.4378753467395,0.37554375035405324,0.1466237281047772,6.112874298809886,4.279919000188774
1553.0,-30.35672267797451,3.6388884585369947,34.968028515639034,23.80484085241335,4.6747286308721145,-26.853627224189324,-40.38520777886731,1.1716331770871777,-5.350132411951392,-5.350132411951783,39.93558324682429,42309.35008173277,25490.32352719759,25490.32352719759,67799.67360893036,77442.88517791561,77442.88517791561,25490.32352719759,102933.2087051132,102933.2087051132,102933.2087051132,126933.46822501248,91624.18301807145,56490.713011107095,39037.188896627056,24000.259519899275,0.0,63037.44841652633,20400.22059191438,1545.3840495888658,0.0,0.8853613539854458,2.9258411521097316,0.0014959135982669303,349841.7727642356,1551757.6385711855,4.435598488740056,1551757.6385711855,4.435598488740056,0.8499999999999999,0.09980749472311087,4.027634451161993,1.2677505206456412,1.0,0.0,4.027634451163358,1.2862767230017107,1.2865660447130007,3.131234810626855,19336.55015362474,1971.7793694711997,4632.441516551485,4632.441516551485,5.502567800612684,3.6388884585369947,-2.2895237540595184,5.928412212596513,4.278296631148542,4.278296631148542,1.2223704660424406,0.0,0.0,0.00022491789248399056,1.0000252827378568,0.00022491220608764323,199.21720440666383,0.0,1.1475411560548816e-06,3.2521316362595347,0.001694969867251319,7.548662940366248e-05,0.00014943126308032808,0.0006018545032629806,0.09980749471984664,0.07178400586591477,0.028023488853931865,0.09980745697479154,0.07178400586826252,0.02802348885484836,0.37554350611315557,0.37554350611315557,0.14660706143811053,0.0,3.979039320256561e-13,5.09405257677065,3.979039320256561e-13,3.979039320256561e-13,5.087580336159078,3.979039320256561e-13,24000.259519899275,20400.22059191438,0.85,1.0755459700864975,0.6711780242463092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272829815792089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95673387466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.559019979843,1545.3840495888658,0.37554350611315557,0.14660706143811053,6.112874298809886,4.278296631148542
1554.0,-30.356962231500024,3.641050476199706,34.96801135860959,23.805181751400255,4.675224707816248,-26.853793248878436,-40.38530249437315,1.1720557251948924,-5.349563595269672,-5.349563595270067,39.93555729744603,42308.70812881257,25490.557880474524,25490.557880474524,67799.2660092871,77442.25622180638,77442.25622180638,25490.557880474524,102932.81410228091,102932.81410228091,102932.81410228091,126933.10245114067,91623.85157356896,56490.36785634868,39037.20413024475,24000.288348859758,0.0,63037.492479104505,20400.245096530794,1545.3314200499824,0.0,0.8853643775446711,2.9258268949939437,0.0014959135982669303,349849.55199570075,1551756.5212195497,4.4354966652597545,1551756.5212195497,4.4354966652597545,0.85,0.0998038961123211,4.027634451161993,1.2677490441920236,1.0,0.0,4.027634451160526,1.2862747534595724,1.2865640674132053,3.131239605169302,19336.4802049165,1971.772236688013,4632.441516551485,4632.441516551485,5.5026183901940335,3.641050476199706,-2.2896610053978272,5.930711481597533,4.276677303094777,4.276677303094777,1.2219078008842221,0.0,0.0,0.00022491220608764323,1.000025006237907,0.00022490658202014638,199.21740276658852,0.0,1.1328279834647153e-06,3.210434505139003,0.001696102695234784,7.54858176383959e-05,0.00014942638844924733,0.000601834870030903,0.09980389610912578,0.07178369572739537,0.028020200381730403,0.0998039124429471,0.07178369572969362,0.028020200382627487,0.3755432599085211,0.3755432599085211,0.14659039477144387,0.0,3.979039320256561e-13,5.092155100406671,3.979039320256561e-13,3.979039320256561e-13,5.085654206357333,3.979039320256561e-13,24000.288348859758,20400.245096530794,0.85,1.0755387523030204,0.6711673714311677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728194904194385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.915036743536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.542285168482,1545.3314200499824,0.3755432599085211,0.14659039477144387,6.112874298809886,4.276677303094777
1555.0,-30.35719854994196,3.643210203359118,34.96799436454589,23.805505921505414,4.675693346992883,-26.85395910550584,-40.38540468374265,1.1724539025565377,-5.3490098484521695,-5.349009848452562,39.93552773007992,42308.111283163984,25490.832740870523,25490.832740870523,67798.94402403451,77441.67059687666,77441.67059687666,25490.832740870523,102932.50333774718,102932.50333774718,102932.50333774718,126932.83548573361,91623.55104590073,56490.05523713619,39037.21756529393,24000.33214798642,0.0,63037.54971328036,20400.282325788456,1545.279090840596,0.0,0.8853673366678707,2.9258090883287333,0.0014959135982669303,349857.12525964755,1551755.248082083,4.43539701222447,1551755.248082083,4.43539701222447,0.8499999999999999,0.09980029950423815,4.027634451161993,1.2677476034546276,1.0,0.0,4.027634451163283,1.2862728980668325,1.2865622043686809,3.1312441218463145,19336.41678095857,1971.7657692441937,4632.441516551485,4632.441516551485,5.502677724002135,3.643210203359118,-2.289807529454187,5.933017732813305,4.27506099252059,4.27506099252059,1.2214459978630257,0.0,0.0,0.00022490658202014638,1.0000246685817114,0.00022490103403061145,199.21759844807724,0.0,1.1204121197047152e-06,3.175247947243163,0.0016972231073544887,7.548494182695753e-05,0.00014942164019318886,0.000601815745791219,0.09980029950119755,0.07178338684257402,0.02801691265862354,0.09980025897459362,0.07178338684476104,0.028016912659477103,0.3755430105329653,0.3755430105329653,0.1465737281047772,0.0,3.979039320256561e-13,5.090303460775601,3.979039320256561e-13,3.979039320256561e-13,5.083957020949583,3.979039320256561e-13,24000.33214798642,20400.282325788456,0.85,1.0755326679480859,0.6711572939557131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728091744760175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.879850185636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.525595356923,1545.279090840596,0.3755430105329653,0.1465737281047772,6.112874298809886,4.27506099252059
1556.0,-30.35743203947248,3.645368155144936,34.96797759857394,23.805850906670116,4.676196231187693,-26.854118990855614,-40.38549464950336,1.1728831825706048,-5.348434654491825,-5.348434654492157,39.9355003855829,42307.47588523574,25491.045785701855,25491.045785701855,67798.5216709376,77441.03058469795,77441.03058469795,25491.045785701855,102932.0763703998,102932.0763703998,102932.0763703998,126932.42300024431,91623.20885395883,56489.71689782596,39037.21328459208,24000.34662984451,0.0,63037.559914436584,20400.29463536783,1545.2257682625484,0.0,0.885370398021625,2.9257961432126627,0.0014959135982669303,349864.99197960994,1551754.0706595578,4.435293916888929,1551754.0706595578,4.435293916888929,0.8499999999999999,0.09979669420487629,4.027634451161993,1.2677461116155615,1.0,0.0,4.027634451162184,1.2862708966851417,1.2865601954002537,3.1312489939262713,19336.3445640893,1971.758405172949,4632.441516551485,4632.441516551485,5.502723713753019,3.645368155144936,-2.2899391353854814,5.935307290530417,4.273447594340679,4.273447594340679,1.2209850269544797,0.0,0.0,0.00022490103403061145,1.0000243733234013,0.0002248955525785769,199.2177917874443,0.0,1.1052571513641157e-06,3.1322987669659037,0.0016983283645058528,7.54841707854301e-05,0.00014941686324518137,0.0006017965059908527,0.09979669420160141,0.07178307163453579,0.028013622567065615,0.09979671871216717,0.07178307163689139,0.028013622567984894,0.37554276013645,0.37554276013645,0.14655706143811054,0.0,3.410605131648481e-13,5.088421487605785,3.410605131648481e-13,3.410605131648481e-13,5.081994731814291,3.410605131648481e-13,24000.34662984451,20400.29463536783,0.85,1.0755257938753222,0.6711471056725765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727988695721384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83690100536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.508962369753,1545.2257682625484,0.37554276013645,0.14655706143811054,6.112874298809886,4.273447594340679
1557.0,-30.35766274010995,3.6475235156926646,34.96796089544175,23.806152410712116,4.67664133336134,-26.85428214439387,-40.38559264792127,1.1732607376452278,-5.347895033042221,-5.3478950330425885,39.935468683962135,42306.885748023764,25491.356734272482,25491.356734272482,67798.24248229625,77440.44854291981,77440.44854291981,25491.356734272482,102931.8052771923,102931.8052771923,102931.8052771923,126932.20546711615,91622.9001137648,56489.39931138484,39037.22311375551,24000.400189923846,0.0,63037.62330367936,20400.34016143527,1545.1739272372713,0.0,0.8853732920864584,2.9257759435044917,0.0014959135982669303,349872.3723134425,1551752.705625153,4.435196455680627,1551752.705625153,4.435196455680627,0.85,0.09979310119337009,4.027634451161993,1.2677447340684016,1.0,0.0,4.027634451161469,1.2862691377041984,1.2865584289727034,3.131253275928496,19336.279406943562,1971.751760993159,4632.441516551485,4632.441516551485,5.502790837875261,3.6475235156926646,-2.2900936076598177,5.937617123352482,4.2718372601349985,4.2718372601349985,1.2205249314671425,0.0,0.0,0.0002248955525785769,1.0000240822409574,0.00022489013672011548,199.2179828178145,0.0,1.0920027701101344e-06,3.0947358504921207,0.001699420367275963,7.548333090919514e-05,0.00014941222166938177,0.0006017778114202545,0.09979310119047048,0.07178276504003744,0.028010336150433034,0.09979300784083271,0.07178276504212316,0.028010336151246925,0.37554250584850596,0.37554250584850596,0.14654039477144387,0.0,3.410605131648481e-13,5.086591843057931,3.410605131648481e-13,3.410605131648481e-13,5.0803062672074475,3.410605131648481e-13,24000.400189923846,20400.34016143527,0.85,1.0755202834295154,0.6711370691152693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727885732495936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79933808889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.492378177825,1545.1739272372713,0.37554250584850596,0.14654039477144387,6.112874298809886,4.2718372601349985
1558.0,-30.357890477142657,3.64967709410018,34.96794423916626,23.80649889763447,4.677134195015348,-26.85443785383482,-40.38568191519005,1.1736815717077036,-5.347321598133988,-5.347321598134433,39.93543664249145,42306.27243461183,25491.570591098094,25491.570591098094,67797.84302570992,77439.8551568571,77439.8551568571,25491.570591098094,102931.42574795519,102931.42574795519,102931.42574795519,126931.83778065233,91622.59816901706,56489.076641578016,39037.24614159894,24000.41203269715,0.0,63037.658174296084,20400.350227792576,1545.1198738427422,0.0,0.8853763614105492,2.925761552719257,0.0014959135982669303,349880.215243588,1551751.3259581334,4.435093092868363,1551751.3259581334,4.435093092868363,0.85,0.09978948821192025,4.027634451161993,1.2677432856382804,1.0,0.0,4.0276344511621955,1.2862671756630526,1.2865564595236767,3.131258052267255,19336.215683922346,1971.7452630533717,4632.441516551485,4632.441516551485,5.502837002910445,3.64967709410018,-2.290225064866753,5.939902158966933,4.270229740825472,4.270229740825472,1.220065640235849,0.0,0.0,0.00022489013672011548,1.0000237729189645,0.00022488479055221336,199.21817139450675,0.0,1.0789363979135942e-06,3.057705751687126,0.0017004993036738767,7.548256586908251e-05,0.00014940757085103295,0.0006017590796240467,0.09978948820863714,0.07178244399945462,0.028007044209182524,0.0997893719858523,0.07178244400181628,0.02800704421010397,0.3755422503673732,0.3755422503673732,0.1465237281047772,0.0,4.547473508864641e-13,5.084778753652699,4.547473508864641e-13,4.547473508864641e-13,5.078624077562836,4.547473508864641e-13,24000.41203269715,20400.350227792576,0.85,1.0755133516897497,0.6711269685437398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272778289400808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76230799008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.47584207374,1545.1198738427422,0.3755422503673732,0.1465237281047772,6.112874298809886,4.270229740825472
1559.0,-30.358115349487225,3.6518286853758277,34.96792791395594,23.80683993631976,4.677627835333374,-26.854590907152236,-40.385767026431836,1.1741033929981428,-5.346757264464486,-5.346757264464836,39.93541297289109,42305.65409061441,25491.809046922244,25491.809046922244,67797.46313753666,77439.23663279609,77439.23663279609,25491.809046922244,102931.04567971834,102931.04567971834,102931.04567971834,126931.4985375166,91622.27024378149,56488.74812532497,39037.246798285014,24000.45285779825,0.0,63037.69965608326,20400.38492912851,1545.0678403522393,0.0,0.8853793532147154,2.9257465171741828,0.0014959135982669303,349887.93382987793,1551750.306774329,4.434992341087186,1551750.306774329,4.434992341087186,0.85,0.09978589399184624,4.027634451161993,1.2677417795127264,1.0,0.0,4.02763445116179,1.2862652088548834,1.286554485396221,3.1312628402253484,19336.14647792721,1971.7382060058442,4632.441516551485,4632.441516551485,5.502888478104099,3.6518286853758277,-2.290361712053972,5.942190397429799,4.2686252761712264,4.2686252761712264,1.2196072217632075,0.0,0.0,0.00022488479055221336,1.0000234739211704,0.00022487951174828173,199.21835759941646,0.0,1.0650537934284788e-06,3.018362450576309,0.0017015643574673051,7.548183645371153e-05,0.00014940295409850184,0.0006017404850324999,0.09978589398872004,0.07178213637543696,0.02800375761328308,0.09978583586298692,0.07178213637768582,0.02800375761416042,0.37554199371627184,0.37554199371627184,0.14650706143811054,0.0,3.410605131648481e-13,5.082956282128521,3.410605131648481e-13,3.410605131648481e-13,5.076746620817346,3.410605131648481e-13,24000.45285779825,20400.38492912851,0.85,1.0755066175863235,0.6711167177962184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727680141649984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72296468897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.459357650514,1545.0678403522393,0.37554199371627184,0.14650706143811054,6.112874298809886,4.2686252761712264
1560.0,-30.358337637400357,3.653978564129061,34.96791207583312,23.80720336167144,4.678145889874147,-26.85473919251031,-40.38584763240067,1.1745474449838726,-5.3461814976253095,-5.346181497625654,39.93539450987619,42305.02822756444,25492.014549612017,25492.014549612017,67797.04277717645,77438.60985550142,77438.60985550142,25492.014549612017,102930.62440511343,102930.62440511343,102930.62440511343,126931.11798603956,91621.94290647117,56488.42100653361,39037.246555486185,24000.49358092614,0.0,63037.74013641232,20400.41954378722,1545.0159477061454,0.0,0.8853823847825121,2.925733689486325,0.0014959135982669303,349895.8089293359,1551749.511780027,4.434890250695785,1551749.511780027,4.434890250695785,0.85,0.09978230136066168,4.027634451161993,1.267740272288211,1.0,0.0,4.027634451162537,1.2862631376773765,1.2865524069626293,3.1312678822738786,19336.077396008986,1971.7311616106406,4632.441516551485,4632.441516551485,5.502932839741271,3.653978564129061,-2.290489943048592,5.944468507177653,4.267023801362881,4.267023801362881,1.2191496575322518,0.0,0.0,0.00022487951174828173,1.0000232041775836,0.00022487429372523615,199.21854166459804,0.0,1.0516346493479108e-06,2.980332596251979,0.0017026159921166531,7.548114565517517e-05,0.00014939836609310656,0.0006017220062239077,0.09978230135743518,0.07178182973227967,0.028000471625155503,0.09978238862518929,0.07178182973460079,0.028000471626060897,0.37554173435128735,0.37554173435128735,0.14649039477144385,0.0,3.410605131648481e-13,5.0811092188952784,3.410605131648481e-13,3.410605131648481e-13,5.07482303670912,3.410605131648481e-13,24000.49358092614,20400.41954378722,0.85,1.0754992585467864,0.6711063584452308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727577485199317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.684934834644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.442923025306,1545.0159477061454,0.37554173435128735,0.14649039477144385,6.112874298809886,4.267023801362881
1561.0,-30.35855680340109,3.6561260126801245,34.9678965238954,23.807522502634697,4.678611363895558,-26.854889926118627,-40.3859323245473,1.1749444866130414,-5.34563697655534,-5.345636976555723,39.935371169332235,42304.43290220247,25492.306173872395,25492.306173872395,67796.73907607487,77438.01662290326,77438.01662290326,25492.306173872395,102930.32279677565,102930.32279677565,102930.32279677565,126930.88455798931,91621.6265662099,56488.10173341257,39037.249814219256,24000.56176121366,0.0,63037.81157543292,20400.47749703161,1544.9651467521926,0.0,0.885385273253455,2.9257148567964717,0.0014959135982669303,349903.25679017673,1551748.5067658736,4.434792979638931,1551748.5067658736,4.434792979638931,0.85,0.09977871751359486,4.027634451161993,1.2677388496836648,1.0,0.0,4.027634451162178,1.286261286804152,1.2865505489610691,3.131272388030167,19336.010634929917,1971.7243538751682,4632.441516551485,4632.441516551485,5.50299579234614,3.6561260126801245,-2.290638125823251,5.946764138503376,4.265425395929066,4.265425395929066,1.2186929702654474,0.0,0.0,0.00022487429372523615,1.000022878325271,0.00022486914909569975,199.2187231449797,0.0,1.0395269415123585e-06,2.946019352246024,0.0017036555190581655,7.548041984411947e-05,0.00014939387388111666,0.0006017039132361353,0.09977871751069349,0.07178152913085024,0.027997188379843246,0.09977879097455639,0.07178152913293752,0.027997188380657345,0.3755414701083184,0.3755414701083184,0.14647372810477718,0.0,3.979039320256561e-13,5.079289376463635,3.979039320256561e-13,3.979039320256561e-13,5.073052236970682,3.979039320256561e-13,24000.56176121366,20400.47749703161,0.85,1.0754932219521498,0.6710961539580055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727474911551042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65062159064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42653267913,1544.9651467521926,0.3755414701083184,0.14647372810477718,6.112874298809886,4.265425395929066
1562.0,-30.358773249704086,3.6582711206460683,34.967880882857116,23.80782781345772,4.679063939272542,-26.85503950124581,-40.38602061392737,1.175330190814106,-5.345089613089897,-5.345089613090278,39.93533747020156,42303.86416744362,25492.587044086624,25492.587044086624,67796.45121153025,77437.41984514974,77437.41984514974,25492.587044086624,102930.00688923636,102930.00688923636,102930.00688923636,126930.60258730086,91621.30036256876,56487.80284079066,39037.219468642325,24000.595698064502,0.0,63037.81516670683,20400.506343354828,1544.912346016137,0.0,0.8853882141451994,2.925696322747898,0.0014959135982669303,349910.7436542218,1551747.0557250078,4.434693943717339,1551747.0557250078,4.434693943717339,0.85,0.0997751143295204,4.027634451161993,1.2677374754333877,1.0,0.0,4.027634451162682,1.2862594889436032,1.2865487440785335,3.1312767647450857,19335.941792263497,1971.717333876859,4632.441516551485,4632.441516551485,5.503056423487025,3.6582711206460683,-2.290783884268401,5.949055004914469,4.263829840515519,4.263829840515519,1.2182370972901482,0.0,0.0,0.00022486914909569975,1.000022594458328,0.00022486406841387647,199.21890237360344,0.0,1.0249065272953644e-06,2.9045850983550627,0.0017046804255854608,7.547966321167102e-05,0.00014938948588402875,0.0006016862399878924,0.09977511432652514,0.07178121441487004,0.027993899911655094,0.09977508028055827,0.07178121441702495,0.027993899912495443,0.3755412023829816,0.3755412023829816,0.14645706143811052,0.0,3.979039320256561e-13,5.077486718606281,3.979039320256561e-13,3.979039320256561e-13,5.071323717830694,3.979039320256561e-13,24000.595698064502,20400.506343354828,0.85,1.0754885941436731,0.6710870936051451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272737245494339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60918733675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.41019746567,1544.912346016137,0.3755412023829816,0.14645706143811052,6.112874298809886,4.263829840515519
1563.0,-30.358987122241793,3.6604143778630305,34.96786533144161,23.808169236313574,4.679553999491778,-26.855183010995393,-40.38609664477406,1.1757498882453763,-5.344521924120954,-5.344521924121378,39.93530879857881,42303.2557413334,25492.809133964427,25492.809133964427,67796.06487529783,77436.81736947098,77436.81736947098,25492.809133964427,102929.62650343541,102929.62650343541,102929.62650343541,126930.24646383198,91620.9825974849,56487.47843255508,39037.226849922015,24000.619960396558,0.0,63037.84681031857,20400.526966337075,1544.8591299066104,0.0,0.8853912412295288,2.9256814000252196,0.0014959135982669303,349918.50866434164,1551745.821162924,4.434592005681619,1551745.821162924,4.434592005681619,0.85,0.09977150734409655,4.027634451161993,1.2677360451361168,1.0,0.0,4.027634451162588,1.286257531568558,1.2865467797279067,3.131281529796289,19335.874730487027,1971.710495478785,4632.441516551485,4632.441516551485,5.503104365782034,3.6604143778630305,-2.290915474707894,5.951329852570924,4.2622371581063785,4.2622371581063785,1.217782045173251,0.0,0.0,0.00022486406841387647,1.0000223258237833,0.00022485904825038914,199.2190794712984,0.0,1.0121678561434227e-06,2.86848370431046,0.0017056925934416042,7.547901163942619e-05,0.0001493850567744503,0.0006016684011535663,0.09977150734090179,0.07178089678865432,0.027990610552247462,0.09977147564293748,0.07178089679095276,0.02799061055314379,0.3755409317010532,0.3755409317010532,0.14644039477144385,0.0,3.979039320256561e-13,5.0756883293090596,3.979039320256561e-13,3.979039320256561e-13,5.069581260935536,3.979039320256561e-13,24000.619960396558,20400.526966337075,0.85,1.0754819256326564,0.6710771049751154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272727011109694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.573085942706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.393909431286,1544.8591299066104,0.3755409317010532,0.14644039477144385,6.112874298809886,4.2622371581063785
1564.0,-30.359197966588958,3.6625554653793326,34.9678500069579,23.808502172492467,4.680030843479249,-26.85532511688541,-40.38617246607316,1.1761579937759776,-5.343968366258764,-5.343968366259129,39.93528430559958,42302.65943754917,25493.06949804368,25493.06949804368,67795.72893559285,77436.23410477383,77436.23410477383,25493.06949804368,102929.30360281751,102929.30360281751,102929.30360281751,126929.97951777196,91620.6774693186,56487.159450533494,39037.242243094566,24000.675914954456,0.0,63037.918158049026,20400.574527711287,1544.8075220930446,0.0,0.8853941802345551,2.9256638561891384,0.0014959135982669303,349926.08051545674,1551744.7665282781,4.434493034193076,1551744.7665282781,4.434493034193076,0.85,0.09976791465331669,4.027634451161993,1.2677345791226258,1.0,0.0,4.027634451160973,1.2862556284262847,1.2865448697001132,3.1312861628366564,19335.810335630813,1971.7039290308937,4632.441516551485,4632.441516551485,5.50316057028636,3.6625554653793326,-2.29105565846016,5.953611123839492,4.260647492567905,4.260647492567905,1.2173278550194016,0.0,0.0,0.00022485904825038914,1.0000220097505288,0.00022485409926775886,199.21925406176553,0.0,1.000112348741762e-06,2.8343183963341536,0.001706692705790346,7.547836186815043e-05,0.0001493806863822387,0.0006016507988113298,0.0997679146503052,0.07178058925311345,0.02798732539719175,0.09976787557426149,0.07178058925528012,0.027987325398036576,0.3755406577110388,0.3755406577110388,0.1464237281047772,0.0,3.410605131648481e-13,5.073918583226941,3.410605131648481e-13,3.410605131648481e-13,5.067899004831077,3.410605131648481e-13,24000.675914954456,20400.574527711287,0.85,1.0754753792093041,0.6710668859889647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727167856638162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53892063473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.377665743124,1544.8075220930446,0.3755406577110388,0.1464237281047772,6.112874298809886,4.260647492567905
1565.0,-30.359406040056346,3.6646942930963653,34.96783475616532,23.808826656918995,4.680494514118576,-26.85546604572669,-40.38625181475652,1.1765545197889153,-5.343419420382702,-5.343419420383103,39.93525580302437,42302.08993751437,25493.340673956143,25493.340673956143,67795.43061147051,77435.66987013722,77435.66987013722,25493.340673956143,102929.01054409337,102929.01054409337,102929.01054409337,126929.73955013548,91620.38492090181,56486.86089112816,39037.24892197071,24000.729006042107,0.0,63037.97792801282,20400.61965513579,1544.7554915955388,0.0,0.8853971100849449,2.92564503823847,0.0014959135982669303,349933.5894084578,1551743.5392465212,4.434394371428169,1551743.5392465212,4.434394371428169,0.85,0.09976431758622314,4.027634451161993,1.267733212015592,1.0,0.0,4.027634451161148,1.2862537794361955,1.286543013928261,3.1312906640612,19335.748595630004,1971.6976333029124,4632.441516551485,4632.441516551485,5.503219108729102,3.6646942930963653,-2.2911982509254303,5.955892544021795,4.259060744598428,4.259060744598428,1.2168744984566937,0.0,0.0,0.00022485409926775886,1.0000217205363917,0.00022484921542219262,199.21942635806096,0.0,9.859326279689176e-07,2.7941330676639127,0.001707678638418315,7.547768187353287e-05,0.000149376417394226,0.0006016336048881382,0.09976431758323671,0.07178027843951229,0.027984039143724427,0.09976420374275172,0.071780278441661,0.027984039144562142,0.3755403816133178,0.3755403816133178,0.14640706143811053,0.0,3.979039320256561e-13,5.0721915905830315,3.979039320256561e-13,3.979039320256561e-13,5.066334158699988,3.979039320256561e-13,24000.729006042107,20400.61965513579,0.85,1.075469627038014,0.6710572154744857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727065706781042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49873530606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.361475590627,1544.7554915955388,0.3755403816133178,0.14640706143811053,6.112874298809886,4.259060744598428
1566.0,-30.3596112414364,3.66683179731364,34.96781999356628,23.809207265172176,4.6810348318990425,-26.8555967244371,-40.38631453933192,1.1770203148997656,-5.342830646991274,-5.3428306469915965,39.935239521080895,42301.46381886054,25493.49949392697,25493.49949392697,67794.96331278751,77435.02265204914,77435.02265204914,25493.49949392697,102928.52214597611,102928.52214597611,102928.52214597611,126929.2771318549,91620.03925867013,56486.53555559567,39037.2263367494,24000.754985878793,0.0,63037.9813226282,20400.641737996975,1544.7030372020274,0.0,0.8854002002221804,2.925635008400059,0.0014959135982669303,349941.64323264855,1551742.8381687205,4.43429031147656,1551742.8381687205,4.43429031147656,0.8500000000000001,0.09976071801328953,4.027634451161993,1.2677317113848408,1.0,0.0,4.027634451161666,1.2862516055310251,1.2865408332520725,3.131295956283138,19335.67564638387,1971.6901945500115,4632.441516551485,4632.441516551485,5.503253393019633,3.66683179731364,-2.291313568549535,5.958145365863175,4.257476883402032,4.257476883402032,1.2164219666862948,0.0,0.0,0.00022484921542219262,1.0000214207557805,0.0002248443990852312,199.2195962763684,0.0,9.729569121282279e-07,2.757359888971398,0.0017086515953304432,7.54771443465849e-05,0.0001493720710756077,0.0006016160995055355,0.09976071800992961,0.07177996579164815,0.027980752218281457,0.09976082227638504,0.0717799657940657,0.02798075221922383,0.3755401052433095,0.3755401052433095,0.14639039477144386,0.0,3.410605131648481e-13,5.070394443929445,3.410605131648481e-13,3.410605131648481e-13,5.064332576465915,3.410605131648481e-13,24000.754985878793,20400.641737996975,0.85,1.075462156153337,0.671047246934539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272696366582068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46196212737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.345333919944,1544.7030372020274,0.3755401052433095,0.14639039477144386,6.112874298809886,4.257476883402032
1567.0,-30.359813802152274,3.668966628448356,34.967805594635564,23.809517570212506,4.681487654206915,-26.855733776167018,-40.38638578550888,1.177407628221696,-5.342300066209077,-5.342300066209456,39.935220588446505,42300.88420430836,25493.820263834103,25493.820263834103,67794.70446814246,77434.44506274814,77434.44506274814,25493.820263834103,102928.26532658224,102928.26532658224,102928.26532658224,126929.11804492745,91619.7267376308,56486.220298789034,39037.22937649085,24000.852718345213,0.0,63038.08209483606,20400.72481059343,1544.653768764779,0.0,0.8854030004421855,2.925613792217104,0.0014959135982669303,349948.90116548317,1551742.02295616,4.434196014870111,1551742.02295616,4.434196014870111,0.85,0.09975714605001021,4.027634451161993,1.2677303113089877,1.0,0.0,4.027634451163463,1.2862497994742452,1.286539020593846,3.1313003530171892,19335.609691321002,1971.683469005318,4632.441516551485,4632.441516551485,5.503322637262867,3.668966628448356,-2.2914666665844963,5.9604332950328525,4.255896187662737,4.255896187662737,1.2159703393322105,0.0,0.0,0.0002248443990852312,1.0000211451320915,0.00022483964482124204,199.21976400830894,0.0,9.595087049843667e-07,2.7192476699256956,0.0017096111040354276,7.54765337968843e-05,0.0001493678652883469,0.0006015991601318696,0.09975714604728232,0.071779672692846,0.027977473354436316,0.09975723246894207,0.07177967269480885,0.02797747335520136,0.3755398232481329,0.3755398232481329,0.1463737281047772,0.0,3.979039320256561e-13,5.068636121553482,3.979039320256561e-13,3.979039320256561e-13,5.062618162411013,3.979039320256561e-13,24000.852718345213,20400.72481059343,0.85,1.07545633076448,0.6710369795304028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726861689084523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42384990832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.329242850961,1544.653768764779,0.3755398232481329,0.1463737281047772,6.112874298809886,4.255896187662737
1568.0,-30.36001389908286,3.6710993971391592,34.96779118358518,23.80984582649546,4.681959625843178,-26.855866694845062,-40.386456333193905,1.177812421605371,-5.341744317410132,-5.341744317410453,39.93519143755242,42300.31261564392,25494.06775710366,25494.06775710366,67794.38037274758,77433.8626361823,77433.8626361823,25494.06775710366,102927.93039328596,102927.93039328596,102927.93039328596,126928.82146220806,91619.41613850761,56485.91987461071,39037.21807099656,24000.891068922094,0.0,63038.109139918655,20400.75740858378,1544.6011011358066,0.0,0.8854059674801554,2.9255965444849847,0.0014959135982669303,349956.5035039471,1551740.767760369,4.434096101154089,1551740.767760369,4.434096101154089,0.85,0.09975354233568971,4.027634451161993,1.2677288985950872,1.0,0.0,4.027634451162111,1.2862479113350147,1.2865371259145755,3.1313049495891154,19335.54414186315,1971.6767848208258,4632.441516551485,4632.441516551485,5.503376063359811,3.6710993971391592,-2.291602525955572,5.962701923094731,4.254318248050566,4.254318248050566,1.215519499443019,0.0,0.0,0.00022483964482124204,1.0000208879715666,0.0002248349484752311,199.21992970033904,0.0,9.471433499548666e-07,2.684204253772092,0.0017105582473853824,7.547592923746461e-05,0.0001493637155837774,0.0006015824466387834,0.09975354233262855,0.07177935655198872,0.027974185780639826,0.09975357726235465,0.07177935655419145,0.027974185781498268,0.3755395379100634,0.3755395379100634,0.14635706143811053,0.0,3.410605131648481e-13,5.0668924164301075,3.410605131648481e-13,3.410605131648481e-13,5.060981043657478,3.410605131648481e-13,24000.891068922094,20400.75740858378,0.85,1.0754507281027728,0.6710276242860431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726759840955786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38880649217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.31319784324,1544.6011011358066,0.3755395379100634,0.14635706143811053,6.112874298809886,4.254318248050566
1569.0,-30.360210913152883,3.673230289214236,34.96777702935636,23.81019660914319,4.682455157786072,-26.855994482666176,-40.386518568824954,1.1782387272994295,-5.341181051833985,-5.341181051834387,39.93517009591345,42299.71978233988,25494.292950990774,25494.292950990774,67794.01273333066,77433.27592507428,77433.27592507428,25494.292950990774,102927.56887606505,102927.56887606505,102927.56887606505,126928.51128772808,91619.1095470941,56485.60633177184,39037.225794802514,24000.942411663025,0.0,63038.16820646554,20400.80104991357,1544.5493043625556,0.0,0.8854089446070876,2.9255808537366916,0.0014959135982669303,349964.2088000888,1551739.8488204172,4.433995848149211,1551739.8488204172,4.433995848149211,0.85,0.09974994667421762,4.027634451161993,1.2677274551102893,1.0,0.0,4.027634451162348,1.286245922216599,1.2865351303079333,3.1313097920039543,19335.47943820033,1971.6701868834243,4632.441516551485,4632.441516551485,5.50342467571386,3.673230289214236,-2.291732610088557,5.964962899302793,4.2527432443197055,4.2527432443197055,1.2150694983770587,0.0,0.0,0.0002248349484752311,1.0000205661842028,0.00022483032457336154,199.22009283981785,0.0,9.356057221490475e-07,2.6515066165704004,0.0017114938531075314,7.547539591202994e-05,0.00014935955256320115,0.0006015656795136895,0.09974994667111803,0.07177904603086177,0.02797090064025625,0.09975003253391616,0.07177904603309222,0.027970900641125392,0.3755392496122447,0.3755392496122447,0.14634039477144387,0.0,3.979039320256561e-13,5.065158186708857,3.979039320256561e-13,3.979039320256561e-13,5.059299059143825,3.979039320256561e-13,24000.942411663025,20400.80104991357,0.85,1.075443888396131,0.6710175911805982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726658092298562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35610885497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.297195441324,1544.5493043625556,0.3755392496122447,0.14634039477144387,6.112874298809886,4.2527432443197055
