time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1570.0,-30.360405255022314,3.6753589211835807,34.96776311469044,23.810530139040225,4.682926494064023,-26.856122284635433,-40.386580769531406,1.1786435236769017,-5.340634754155815,-5.340634754156161,39.9351487652068,42299.138375942406,25494.5641636786,25494.5641636786,67793.70253962101,77432.71737766471,77432.71737766471,25494.5641636786,102927.28154134331,102927.28154134331,102927.28154134331,126928.29984576456,91618.82024635086,56485.293453176884,39037.251992415535,24001.018304421243,0.0,63038.27029683678,20400.865558758054,1544.4985601197793,0.0,0.8854118342950537,2.9255617588840335,0.0014959135982669303,349971.6821079442,1551738.9303516052,4.4338985400338515,1551738.9303516052,4.4338985400338515,0.8499999999999999,0.0997463601149051,4.027634451161993,1.2677260429458697,1.0,0.0,4.027634451162542,1.2862440338052687,1.2865332355242243,3.131314389266009,19335.418383595017,1971.6639610463326,4632.441516551485,4632.441516551485,5.503483222095255,3.6753589211835807,-2.2918732059079696,5.967232127091551,4.251171229090919,4.251171229090919,1.214620351168834,0.0,0.0,0.00022483032457336154,1.0000202872644859,0.0002248257634736347,199.22025376678604,0.0,9.211741597335697e-07,2.610607568684937,0.001712415027267265,7.547486288936203e-05,0.0001493554616839995,0.0006015492029476815,0.09974636011199134,0.07177874188533381,0.027967618226657533,0.099746429876893,0.07177874188743058,0.027967618227474525,0.37553895835899764,0.37553895835899764,0.1463237281047772,0.0,3.410605131648481e-13,5.063465728566314,3.410605131648481e-13,3.410605131648481e-13,5.05774118264975,3.410605131648481e-13,24001.018304421243,20400.865558758054,0.85,1.0754372259960765,0.6710072813984705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272655643424443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31520980708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.281248129486,1544.4985601197793,0.37553895835899764,0.1463237281047772,6.112874298809886,4.251171229090919
1571.0,-30.36059717132869,3.677485484276442,34.967749350790506,23.810862481500976,4.683405051964316,-26.856247181112916,-40.3866425162181,1.1790550617482625,-5.340080954590746,-5.340080954591131,39.935125327232925,42298.56557454259,25494.81242885672,25494.81242885672,67793.37800339931,77432.12478835066,77432.12478835066,25494.81242885672,102926.93721720738,102926.93721720738,102926.93721720738,126928.00938825331,91618.4988482025,56484.991190375615,39037.23073091875,24001.07217104593,0.0,63038.30290196468,20400.91134538904,1544.4469527918004,0.0,0.8854147702288518,2.9255446603433652,0.0014959135982669303,349979.2581688762,1551737.921147444,4.433799675061546,1551737.921147444,4.433799675061546,0.85,0.099742765651931,4.027634451161993,1.2677246093517174,1.0,0.0,4.02763445116174,1.2862421136600084,1.2865313090802506,3.131319063796892,19335.35055508937,1971.6570444636418,4632.441516551485,4632.441516551485,5.503536814823242,3.677485484276442,-2.2920081453089245,5.969493629585367,4.249602083550362,4.249602083550362,1.214172023871532,0.0,0.0,0.0002248257634736347,1.0000200340901917,0.0002248212593842472,199.2204126854655,0.0,9.086634450346959e-07,2.575152203228328,0.0017133236907122997,7.547433376081249e-05,0.00014935142971282222,0.0006015329636416617,0.09974276564892726,0.0717784319832325,0.027964333665694764,0.09974284476906746,0.07177843198539408,0.027964333666536934,0.3755386661193971,0.3755386661193971,0.1463070614381105,0.0,3.979039320256561e-13,5.061765469317322,3.979039320256561e-13,3.979039320256561e-13,5.056024036843269,3.979039320256561e-13,24001.07217104593,20400.91134538904,0.85,1.075431521512081,0.6709978477739809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726454885085254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.279754441624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.265347783597,1544.4469527918004,0.3755386661193971,0.1463070614381105,6.112874298809886,4.249602083550362
1572.0,-30.360786242532434,3.6796093557320595,34.967735460587676,23.8111556385644,4.683831816304644,-26.856374696118987,-40.38670841893179,1.1794202698911664,-5.339554770386087,-5.339554770386484,39.93509412058917,42298.02222491878,25495.135425326007,25495.135425326007,67793.15765024479,77431.58336183635,77431.58336183635,25495.135425326007,102926.71878716236,102926.71878716236,102926.71878716236,126927.86382145551,91618.20649637267,56484.69615020526,39037.23371796379,24001.145034293142,0.0,63038.37875225693,20400.97327914917,1544.3957406749153,0.0,0.8854175923539457,2.925521694024697,0.0014959135982669303,349986.4565668237,1551736.5774367263,4.4337046429122315,1551736.5774367263,4.4337046429122315,0.85,0.09973917362394558,4.027634451161993,1.267723296643235,1.0,0.0,4.027634451162979,1.2862404106284067,1.2865295998721002,3.131323209783347,19335.28885657667,1971.65075296627,4632.441516551485,4632.441516551485,5.503606539711973,3.6796093557320595,-2.2921608415849355,5.971770197316995,4.248035861618681,4.248035861618681,1.2137245318910517,0.0,0.0,0.0002248212593842472,1.0000197371186308,0.00022481682214795827,199.22056924844216,0.0,8.973065465518794e-07,2.5429667529280264,0.0017142209972588517,7.547376902162574e-05,0.00014934749036262147,0.000601517097379078,0.09973917362119743,0.07177812368952464,0.02796104993167278,0.09973907232869304,0.07177812369150235,0.027961049932443215,0.3755383714891413,0.3755383714891413,0.14629039477144384,0.0,3.979039320256561e-13,5.0601259029649555,3.979039320256561e-13,3.979039320256561e-13,5.0545743696570185,3.979039320256561e-13,24001.145034293142,20400.97327914917,0.85,1.075426731970286,0.6709884210561872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726353435694857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.247568991326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.24948955176,1544.3957406749153,0.3755383714891413,0.14629039477144384,6.112874298809886,4.248035861618681
1573.0,-30.36097287319935,3.681731658404355,34.96772165571031,23.811504849605285,4.684336058527038,-26.856492266029043,-40.386761469393946,1.1798554513569806,-5.338981152079043,-5.338981152079377,39.93506882547296,42297.43624783747,25495.323679324574,25495.323679324574,67792.75992716204,77430.95508600696,77430.95508600696,25495.323679324574,102926.27876533153,102926.27876533153,102926.27876533153,126927.44210774465,91617.85767707283,56484.388973140834,39037.187448813325,24001.163342413118,0.0,63038.35079122645,20400.98884105115,1544.3425516521518,0.0,0.8854206369417973,2.9255086956757324,0.0014959135982669303,349994.3040135629,1551735.48826806,4.433602120016008,1551735.48826806,4.433602120016008,0.85,0.0997355645475894,4.027634451161993,1.2677217976609247,1.0,0.0,4.027634451160641,1.2862383793821932,1.2865275624615549,3.1313281548141556,19335.215241056576,1971.6432462723333,4632.441516551485,4632.441516551485,5.5036471778933524,3.681731658404355,-2.292281369524932,5.974013027929287,4.246472371981586,4.246472371981586,1.2132778205661674,0.0,0.0,0.00022481682214795827,1.0000194823788497,0.0002248124422667879,199.22072379071298,0.0,8.839887393708204e-07,2.505224087376905,0.0017151049859982226,7.547331441989392e-05,0.00014934350772806437,0.0006015010567829294,0.09973556454434776,0.07177780314397754,0.02795776140037022,0.09973553712713056,0.0717778031463105,0.0279577614012789,0.3755380774948908,0.3755380774948908,0.14627372810477718,0.0,3.410605131648481e-13,5.058423696802549,3.410605131648481e-13,3.410605131648481e-13,5.052712319702039,3.410605131648481e-13,24001.163342413118,20400.98884105115,0.85,1.0754208997580137,0.6709794231121342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726252115778856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20982632577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.233681919599,1544.3425516521518,0.3755380774948908,0.14627372810477718,6.112874298809886,4.246472371981586
1574.0,-30.36115640332858,3.683852042772341,34.967708380588846,23.811869811639212,4.684840084867319,-26.856607067067817,-40.38681032890452,1.1802907486063012,-5.338422628154888,-5.338422628155274,39.935056645955505,42296.84620934407,25495.553875841637,25495.553875841637,67792.40008518571,77430.39148120322,77430.39148120322,25495.553875841637,102925.94535704485,102925.94535704485,102925.94535704485,126927.1949558434,91617.57218764485,56484.07621625276,39037.21774599121,24001.249598798546,0.0,63038.46734478976,20401.062158978762,1544.2925737984979,0.0,0.8854235558607256,2.92549207993918,0.0014959135982669303,350001.94509270426,1551734.9638370401,4.4335038293173925,1551734.9638370401,4.4335038293173925,0.85,0.09973198482927505,4.027634451161993,1.2677203442854807,1.0,0.0,4.027634451160573,1.2862363474809841,1.2865255244696607,3.131333101455165,19335.154990798834,1971.6371024558678,4632.441516551485,4632.441516551485,5.503696870159565,3.683852042772341,-2.292410982167499,5.97626302493984,4.244911948880615,4.244911948880615,1.2128319853944614,0.0,0.0,0.0002248124422667879,1.0000191587396552,0.00022480813522625273,199.22087576574506,0.0,8.725630968776181e-07,2.47284381655117,0.0017159775490951002,7.547289573363894e-05,0.00014933954653314897,0.0006014851025378204,0.09973198482628096,0.07177750347640317,0.02795448134987779,0.09973207183610545,0.07177750347855803,0.02795448135071701,0.3755377791162519,0.3755377791162519,0.1462570614381105,0.0,3.979039320256561e-13,5.0567477405478485,3.979039320256561e-13,3.979039320256561e-13,5.051112448254173,3.979039320256561e-13,24001.249598798546,20401.062158978762,0.85,1.0754132030906502,0.6709688225445091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726150871767883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17744605494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.217916877154,1544.2925737984979,0.3755377791162519,0.1462570614381105,6.112874298809886,4.244911948880615
1575.0,-30.361337418842655,3.6859696212398614,34.967695138382254,23.812162863928847,4.685266749880878,-26.856727340751362,-40.38686753539366,1.1806566717894096,-5.337903043601898,-5.337903043602316,39.9350310543948,42296.30157504056,25495.890583897526,25495.890583897526,67792.1921589381,77429.84997422912,77429.84997422912,25495.890583897526,102925.74055812665,102925.74055812665,102925.74055812665,126927.08557266998,91617.27646378058,56483.77668872336,39037.2219722858,24001.345014543334,0.0,63038.56698682913,20401.143262361835,1544.2426993154131,0.0,0.8854263233198947,2.925468269379643,0.0014959135982669303,350009.0535659334,1551733.8619048,4.433410639226479,1551733.8619048,4.433410639226479,0.85,0.09972840454971633,4.027634451161993,1.2677190200379123,1.0,0.0,4.02763445116201,1.2862346407048058,1.2865238117696047,3.131337256594962,19335.092580645258,1971.6307383913222,4632.441516551485,4632.441516551485,5.503769554953251,3.6859696212398614,-2.2925658631747408,5.978535484414602,4.243354484262298,4.243354484262298,1.2123869955035136,0.0,0.0,0.00022480813522625273,1.0000188962643513,0.00022480388727257164,199.22102565871148,0.0,8.580523873764913e-07,2.4317204658249763,0.0017168356014824766,7.54724055232976e-05,0.00014933572970295513,0.0006014697297410374,0.09972840454706973,0.07177720322618919,0.02795120132088054,0.09972835090366942,0.07177720322809406,0.02795120132162228,0.3755374776877925,0.3755374776877925,0.14624039477144385,0.0,3.979039320256561e-13,5.055125212305086,3.979039320256561e-13,3.979039320256561e-13,5.049629104701808,3.979039320256561e-13,24001.345014543334,20401.143262361835,0.85,1.075408204839145,0.6709591222763309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726049720333061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13632270422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.202207727792,1544.2426993154131,0.3755374776877925,0.14624039477144385,6.112874298809886,4.243354484262298
1576.0,-30.361515688938816,3.688085690974001,34.96768202364594,23.81252160938459,4.685776239472648,-26.85683686032284,-40.386915556713916,1.1810974108564531,-5.337328565131372,-5.337328565131777,39.935008282817,42295.73082262002,25496.07163190331,25496.07163190331,67791.80245452333,77429.23909380028,77429.23909380028,25496.07163190331,102925.31072570359,102925.31072570359,102925.31072570359,126926.68270828838,91616.94378895091,56483.48340360512,39037.178205939774,24001.37198258479,0.0,63038.55018852456,20401.16618519707,1544.1898251937068,0.0,0.8854293629126574,2.9254551405831957,0.0014959135982669303,350016.9131786828,1551732.881397073,4.433308285891079,1551732.881397073,4.433308285891079,0.85,0.09972479771102687,4.027634451161993,1.2677175661129878,1.0,0.0,4.0276344511611555,1.286232583028143,1.2865217481661946,3.13134226601525,19335.022372286323,1971.6235791311328,4632.441516551485,4632.441516551485,5.503808637584978,3.688085690974001,-2.292683618216056,5.980769309190057,4.241799707171287,4.241799707171287,1.2119427734775106,0.0,0.0,0.00022480388727257164,1.0000186096941062,0.00022479970381884842,199.22117327848335,0.0,8.462816892970208e-07,2.398362307467757,0.0017176818831717735,7.547199402421584e-05,0.0001493318932483558,0.0006014542779043229,0.09972479770779126,0.0717768838270663,0.02794791388072496,0.09972483105741682,0.07177688382939511,0.027947913881631755,0.37553717594347197,0.37553717594347197,0.14622372810477718,0.0,3.979039320256561e-13,5.053452289555366,3.979039320256561e-13,3.979039320256561e-13,5.047859578633904,3.979039320256561e-13,24001.37198258479,20401.16618519707,0.85,1.0754023094088234,0.6709502470492963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725948703812904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10296454586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.186542836882,1544.1898251937068,0.37553717594347197,0.14622372810477718,6.112874298809886,4.241799707171287
1577.0,-30.361691421992415,3.6901991714558635,34.967669121404334,23.81283229859548,4.686223611367882,-26.856950308457023,-40.386964136827714,1.1814824978324483,-5.336800891907728,-5.336800891908135,39.93498824268798,42295.17330330923,25496.38234217659,25496.38234217659,67791.55564548582,77428.68525022392,77428.68525022392,25496.38234217659,102925.0675924005,102925.0675924005,102925.0675924005,126926.53877283006,91616.64197848123,56483.17723511371,39037.18304818613,24001.471180429555,0.0,63038.65422861569,20401.25050336512,1544.1403772750382,0.0,0.885432151593849,2.925433142293618,0.0014959135982669303,350024.1325568494,1551732.0185015479,4.433214382009853,1551732.0185015479,4.433214382009853,0.85,0.09972122111872335,4.027634451161993,1.2677162023028359,1.0,0.0,4.027634451163275,1.2862307861551308,1.2865199455080503,3.131346640521342,19334.958677603416,1971.6170840810487,4632.441516551485,4632.441516551485,5.503875710266235,3.6901991714558635,-2.2928316898158148,5.983030861271678,4.240248004243153,4.240248004243153,1.211499429783758,0.0,0.0,0.00022479970381884842,1.0000183448753266,0.00022479557997195985,199.22131879760101,0.0,8.334325590967036e-07,2.361947872480058,0.0017185153157308702,7.547157773889214e-05,0.00014932812607995627,0.0006014391051270936,0.09972122111602161,0.07177658594744656,0.027944635168575052,0.09972120188239382,0.07177658594939122,0.027944635169332124,0.3755368698075102,0.3755368698075102,0.14620706143811052,0.0,3.979039320256561e-13,5.051820344202156,3.979039320256561e-13,3.979039320256561e-13,5.046301975400013,3.979039320256561e-13,24001.471180429555,20401.25050336512,0.85,1.0753966193445894,0.6709402956148421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725847760324303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.066550110874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.170926911995,1544.1403772750382,0.3755368698075102,0.14620706143811052,6.112874298809886,4.240248004243153
1578.0,-30.361864542242998,3.6923107225801957,34.967656293735004,23.81317448979246,4.686704237205671,-26.857058078893694,-40.387011878751196,1.1818977738563394,-5.336245738218452,-5.336245738218837,39.934964610264856,42294.62351886497,25496.613865080148,25496.613865080148,67791.23738394512,77428.12426285338,77428.12426285338,25496.613865080148,102924.73812793352,102924.73812793352,102924.73812793352,126926.2652388119,91616.34543314068,56482.89119009653,39037.171381160166,24001.52711087837,0.0,63038.69849203854,20401.298044246614,1544.0885440644847,0.0,0.8854350947521191,2.9254157222707486,0.0014959135982669303,350031.72803607496,1551731.000928121,4.433115276819125,1551731.000928121,4.433115276819125,0.85,0.0997176226152603,4.027634451161993,1.2677148434380072,1.0,0.0,4.027634451162231,1.2862288476199566,1.2865180012325843,3.1313513599191505,19334.89609408385,1971.6107023380923,4632.441516551485,4632.441516551485,5.503925688858025,3.6923107225801957,-2.292960880459381,5.9852716030395765,4.238699047006805,4.238699047006805,1.2110568705733729,0.0,0.0,0.00022479557997195985,1.0000180721466876,0.00022479151750668137,199.2214621533213,0.0,8.215582156590655e-07,2.3282959831777914,0.0017193368739465292,7.547116863812919e-05,0.00014932441133383065,0.0006014241434876207,0.09971762261223843,0.07177627216572961,0.02794135044650882,0.09971759214302052,0.07177627216790475,0.02794135044735556,0.3755365615289158,0.3755365615289158,0.14619039477144385,0.0,3.979039320256561e-13,5.05019965385128,3.979039320256561e-13,3.979039320256561e-13,5.044778832054135,3.979039320256561e-13,24001.52711087837,20401.298044246614,0.85,1.075390815571911,0.6709311031255915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272574694140841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03289822157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.155355870189,1544.0885440644847,0.3755365615289158,0.14619039477144385,6.112874298809886,4.238699047006805
1579.0,-30.362034937116906,3.694420461638768,34.96764388284843,23.813539242278807,4.687208180184425,-26.85716106445978,-40.3870513086207,1.182334307527289,-5.3356858429949625,-5.335685842995314,39.934951094589415,42294.05115066646,25496.831312971288,25496.831312971288,67790.88246363775,77427.56015775175,77427.56015775175,25496.831312971288,102924.39147072304,102924.39147072304,102924.39147072304,126925.99738617634,91616.05410895728,56482.5908700114,39037.18137660653,24001.605915453303,0.0,63038.78729205983,20401.365028135308,1544.0381478173754,0.0,0.885438025286185,2.9253994386158,0.0014959135982669303,350039.3885188833,1551730.4189655029,4.4330165971644435,1551730.4189655029,4.4330165971644435,0.85,0.09971403769856098,4.027634451161993,1.2677133702812715,1.0,0.0,4.027634451160374,1.2862268092957463,1.28651595722462,3.1313563222704572,19334.834612447696,1971.6044329559734,4632.441516551485,4632.441516551485,5.503972629092535,3.694420461638768,-2.2930860610260124,5.987506522664781,4.2371530302150715,4.2371530302150715,1.2106151514900205,0.0,0.0,0.00022479151750668137,1.000017787665211,0.00022478751906154868,199.22160325241697,0.0,8.093302727264062e-07,2.293641992906635,0.0017201462042192555,7.547083076494118e-05,0.00014932068674174018,0.0006014091421922006,0.09971403769554724,0.07177596803459212,0.027938069660955116,0.09971411252864312,0.07177596803676149,0.02793806966179949,0.3755362511310551,0.3755362511310551,0.1461737281047772,0.0,3.410605131648481e-13,5.048585384252931,3.410605131648481e-13,3.410605131648481e-13,5.0431992787897,3.410605131648481e-13,24001.605915453303,20401.365028135308,0.85,1.0753836705259157,0.6709210783944394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725646215582935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.998244231305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.13983131377,1544.0381478173754,0.3755362511310551,0.1461737281047772,6.112874298809886,4.2371530302150715
1580.0,-30.362202885807147,3.6965273929892937,34.967631526797476,23.813826881255977,4.687634264817141,-26.85726963440887,-40.387099085468776,1.1827010134188274,-5.3351694705899035,-5.335169470590283,39.93492786999325,42293.52397330791,25497.16823793703,25497.16823793703,67790.69221124494,77426.99919486172,77426.99919486172,25497.16823793703,102924.16743279876,102924.16743279876,102924.16743279876,126925.87336278605,91615.73341917717,56482.30330798314,39037.14456799337,24001.705929987296,0.0,63038.85049798066,20401.450040489202,1543.9887962432333,0.0,0.885440767265203,2.9253757629674317,0.0014959135982669303,350046.4536394334,1551729.4189532124,4.432924267107635,1551729.4189532124,4.432924267107635,0.85,0.09971046105163989,4.027634451161993,1.267712032846175,1.0,0.0,4.027634451162685,1.286225098237265,1.286514240638319,3.131360487897299,19334.7669334375,1971.597531617576,4632.441516551485,4632.441516551485,5.504045360710309,3.6965273929892937,-2.293239544549471,5.989766937538764,4.235609986035374,4.235609986035374,1.2101742817243928,0.0,0.0,0.00022478751906154868,1.000017532328122,0.0002247835780821013,199.22174232607148,0.0,7.965766498513027e-07,2.257498225678592,0.0017209427808691068,7.547042136865715e-05,0.00014931709769289153,0.0006013946868154109,0.09971046104903655,0.07177566971336029,0.02793479133567627,0.09971042720320279,0.07177566971523425,0.027934791336405633,0.37553593834684684,0.37553593834684684,0.14615706143811052,0.0,3.979039320256561e-13,5.04699172192295,3.979039320256561e-13,3.979039320256561e-13,5.041604769075832,3.979039320256561e-13,24001.705929987296,20401.450040489202,0.85,1.0753795742740662,0.6709120429577425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725545577249917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96210046407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.124355585054,1543.9887962432333,0.37553593834684684,0.14615706143811052,6.112874298809886,4.235609986035374
1581.0,-30.362368159237736,3.6986325886148683,34.9676191921906,23.814178152848058,4.688123288326862,-26.857369501791684,-40.3871342545375,1.183124630880841,-5.334607951265184,-5.334607951265515,39.934903782491396,42292.955951320335,25497.37652493092,25497.37652493092,67790.33247625126,77426.44086010597,77426.44086010597,25497.37652493092,102923.81738503689,102923.81738503689,102923.81738503689,126925.57013963886,91615.4397588877,56481.99924118742,39037.156130778094,24001.752754601974,0.0,63038.908885380064,20401.489841411676,1543.9364250207234,0.0,0.8854437446477176,2.9253593911742892,0.0014959135982669303,350054.1365971012,1551728.3817861585,4.432824010796187,1551728.3817861585,4.432824010796187,0.85,0.09970685704090926,4.027634451161993,1.2677105866139757,1.0,0.0,4.027634451161534,1.2862231202320598,1.286512257119217,3.1313653034283266,19334.704958784867,1971.5912119617676,4632.441516551485,4632.441516551485,5.5040903233921155,3.6986325886148683,-2.2933624033710065,5.991994991985875,4.2340696110955145,4.2340696110955145,1.2097341745987185,0.0,0.0,0.0002247835780821013,1.0000172530763232,0.00022477969994078232,199.22187918458567,0.0,7.851287919775458e-07,2.225054996464365,0.0017217279096610845,7.547012000881556e-05,0.00014931345807328575,0.0006013800277580975,0.09970685703781425,0.0717753515852345,0.027931505452579747,0.09970682234712987,0.07177535158746245,0.027931505453446796,0.375535623827555,0.375535623827555,0.14614039477144386,0.0,3.410605131648481e-13,5.045402120433607,3.410605131648481e-13,3.410605131648481e-13,5.040117721951049,3.410605131648481e-13,24001.752754601974,20401.489841411676,0.85,1.075372871689617,0.6709024108938676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725445073899737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92965723486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.108923181722,1543.9364250207234,0.375535623827555,0.14614039477144386,6.112874298809886,4.2340696110955145
1582.0,-30.362531080310667,3.700735889823604,34.96760731225211,23.814538155589275,4.688623056391839,-26.85746617738161,-40.38716893466187,1.1835581534630133,-5.334053441252934,-5.334053441253306,39.934892356444536,42292.396044026296,25497.60385495168,25497.60385495168,67789.99989897799,77425.87454297312,77425.87454297312,25497.60385495168,102923.4783979248,102923.4783979248,102923.4783979248,126925.32049775313,91615.14151608395,56481.706775709,39037.14971152773,24001.842099828333,0.0,63038.99181135606,20401.565784854083,1543.886680025185,0.0,0.8854466396453532,2.9253424233836904,0.0014959135982669303,350061.7237801398,1551727.8898001064,4.4327265290354525,1551727.8898001064,4.4327265290354525,0.85,0.09970327746144765,4.027634451161993,1.2677092030225325,1.0,0.0,4.027634451162147,1.2862210956626032,1.2865102271062399,3.1313702323371837,19334.642017029284,1971.5847936889036,4632.441516551485,4632.441516551485,5.5041393968709595,3.700735889823604,-2.293489023570659,5.994224913394262,4.232532224097545,4.232532224097545,1.2092949211707271,0.0,0.0,0.00022477969994078232,1.0000170075319121,0.00022477587705788018,199.22201409533832,0.0,7.726106013116367e-07,2.1895784441171786,0.0017225005202623962,7.546982283977317e-05,0.00014930987710100915,0.0006013656049107877,0.09970327745850535,0.07177505091094516,0.02792822654756019,0.0997033575128759,0.07177505091306328,0.02792822654838437,0.3755353071041125,0.3755353071041125,0.1461237281047772,0.0,3.979039320256561e-13,5.043812072022206,3.979039320256561e-13,3.979039320256561e-13,5.038512446533559,3.979039320256561e-13,24001.842099828333,20401.565784854083,0.85,1.0753661813285227,0.6708926464209028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725344654393946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89418068251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.093538774468,1543.886680025185,0.3755353071041125,0.1461237281047772,6.112874298809886,4.232532224097545
1583.0,-30.362691232044842,3.7028366351413284,34.96759560503554,23.814848774950974,4.689069407786176,-26.857565702313313,-40.387207770813234,1.1839438780546343,-5.333528030382297,-5.333528030382653,39.934873627427656,42291.86540405808,25497.910561873,25497.910561873,67789.77596593108,77425.32442681279,77425.32442681279,25497.910561873,102923.23498868578,102923.23498868578,102923.23498868578,126925.18096703084,91614.8367300578,56481.42072139627,39037.128898512805,24001.945978345066,0.0,63039.07487685787,20401.654081593304,1543.8374758714267,0.0,0.8854494115291711,2.9253201650707674,0.0014959135982669303,350068.91292804916,1551727.0833608983,4.43263319322453,1551727.0833608983,4.43263319322453,0.85,0.09969970183964995,4.027634451161993,1.2677078754780817,1.0,0.0,4.027634451160923,1.2862192950869502,1.2865084212085112,3.1313746159357057,19334.57769437901,1971.578234603969,4632.441516551485,4632.441516551485,5.504205605353079,3.7028366351413284,-2.293634324899294,5.9964709600406225,4.230997774276538,4.230997774276538,1.2088565069361539,0.0,0.0,0.00022477587705788018,1.000016718456963,0.0002247721192148786,199.2221467130305,0.0,7.616024314145675e-07,2.1583812906288844,0.0017232621226938108,7.546949005961212e-05,0.00014930638699826805,0.0006013515480527494,0.09969970183698007,0.0717747529180924,0.02792494891888767,0.09969973344617558,0.07177475292001448,0.027924948919635473,0.3755349875305018,0.3755349875305018,0.14610706143811053,0.0,3.410605131648481e-13,5.042244577622512,3.410605131648481e-13,3.410605131648481e-13,5.036979483540222,3.410605131648481e-13,24001.945978345066,20401.654081593304,0.85,1.0753612120475016,0.6708833447615163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725244326299483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86298352903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.078195983668,1543.8374758714267,0.3755349875305018,0.14610706143811053,6.112874298809886,4.230997774276538
1584.0,-30.36284881781828,3.7049354161881123,34.967583967162696,23.815186006855242,4.68954640472944,-26.857659852409313,-40.387238225061424,1.1843574393202294,-5.332978029568494,-5.332978029568815,39.93485223276532,42291.31112779778,25498.146274385912,25498.146274385912,67789.45740218369,77424.75811697444,77424.75811697444,25498.146274385912,102922.90439136035,102922.90439136035,102922.90439136035,126924.9150676571,91614.52712299571,56481.122458090955,39037.11629433862,24002.010676296748,0.0,63039.12697063537,20401.709074852235,1543.7862342400415,0.0,0.8854523196133116,2.9253022508937367,0.0014959135982669303,350076.43866202165,1551726.162143978,4.4325352716527116,1551726.162143978,4.4325352716527116,0.85,0.09969610750823579,4.027634451161993,1.2677064561704179,1.0,0.0,4.027634451163726,1.28621736386957,1.2865064847233627,3.1313793176021987,19334.51235428771,1971.5715717689234,4632.441516551485,4632.441516551485,5.504256488351186,3.7049354161881123,-2.2937626397257533,5.998698055913866,4.2294660589304245,4.2294660589304245,1.2084188739801214,0.0,0.0,0.0002247721192148786,1.0000164506120748,0.0002247684216367676,199.22227720606676,0.0,7.486455497871764e-07,2.121661488096858,0.0017240107682435979,7.546922910345626e-05,0.00014930289011142231,0.0006013374638708178,0.0996961075052851,0.07177444133460707,0.027921666170678032,0.09969614121130115,0.07177444133673136,0.027921666171504437,0.375534665985001,0.375534665985001,0.14609039477144387,0.0,3.410605131648481e-13,5.040669541319971,3.410605131648481e-13,3.410605131648481e-13,5.035421272316967,3.410605131648481e-13,24002.010676296748,20401.709074852235,0.85,1.0753552699700473,0.6708739977870847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725144121165466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82626372649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.062903241249,1543.7862342400415,0.375534665985001,0.14609039477144387,6.112874298809886,4.2294660589304245
1585.0,-30.36300390909999,3.707032021358751,34.96757253936999,23.81552425157281,4.690016739331769,-26.857752423639322,-40.38727217176927,1.1847652538713063,-5.332437636614657,-5.332437636615067,39.93483507604015,42290.78223521808,25498.407379523233,25498.407379523233,67789.1896147413,77424.22289178996,77424.22289178996,25498.407379523233,102922.63027131319,102922.63027131319,102922.63027131319,126924.73489830634,91614.24489551166,56480.84589261877,39037.11000321432,24002.104626993147,0.0,63039.21463020747,20401.788932944175,1543.7363244299343,0.0,0.8854551627190932,2.925282182066042,0.0014959135982669303,350083.8330540717,1551725.423405554,4.432439538463019,1551725.423405554,4.432439538463019,0.85,0.09969252503821241,4.027634451161993,1.2677050835685808,1.0,0.0,4.027634451162879,1.2862154594768322,1.2865045751464186,3.1313839539762895,19334.45279243711,1971.5654981504501,4632.441516551485,4632.441516551485,5.5043128528268905,3.707032021358751,-2.293896591698514,6.000928613057265,4.22793725227144,4.22793725227144,1.2079820720775543,0.0,0.0,0.0002247684216367676,1.0000161902270435,0.00022476478264390521,199.22240563362155,0.0,7.366399314189188e-07,2.0876375656412156,0.0017247474081750168,7.546893822211982e-05,0.00014929948341464778,0.000601323742941524,0.09969252503539229,0.07177413811036619,0.027918386925026104,0.09969255425305672,0.07177413811239651,0.027918386925815893,0.3755343413594498,0.3755343413594498,0.1460737281047772,0.0,3.979039320256561e-13,5.039128151346631,3.979039320256561e-13,3.979039320256561e-13,5.0339960578890555,3.979039320256561e-13,24002.104626993147,20401.788932944175,0.85,1.0753495266779183,0.6708646750010898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27250440107683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79223980404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.047656565186,1543.7363244299343,0.3755343413594498,0.1460737281047772,6.112874298809886,4.22793725227144
1586.0,-30.363156520051948,3.7091262399338523,34.96756115487795,23.815834277216368,4.690465855553036,-26.857844884056984,-40.387302346620686,1.1851542195580296,-5.331907087850084,-5.331907087850418,39.9348134816647,42290.24821555144,25498.693770987975,25498.693770987975,67788.94198653942,77423.6592939673,77423.6592939673,25498.693770987975,102922.35306495527,102922.35306495527,102922.35306495527,126924.54367980165,91613.92470460407,56480.55461310501,39037.0778794434,24002.19061484637,0.0,63039.268494289776,20401.862022619414,1543.68625264499,0.0,0.8854579713235256,2.9252610927492366,0.0014959135982669303,350091.0928638046,1551724.493590089,4.432344967410393,1551724.493590089,4.432344967410393,0.85,0.09968894058043334,4.027634451161993,1.2677037032740195,1.0,0.0,4.0276344511629505,1.2862136433410751,1.2865027539216645,3.1313883754955274,19334.385218709962,1971.5586075479357,4632.441516551485,4632.441516551485,5.504374675833985,3.7091262399338523,-2.2940364609819612,6.003162700915814,4.226411287191563,4.226411287191563,1.2075460820547321,0.0,0.0,0.00022476478264390521,1.0000159313195012,0.00022476120190138623,199.22253200741503,0.0,7.24968912128222e-07,2.0545618969713813,0.001725472377087145,7.546867966180179e-05,0.0001492961029821034,0.0006013101277949484,0.09968894057769473,0.07177383336082763,0.027915107216867095,0.09968891819265072,0.07177383336279938,0.02791510721763396,0.37553401526104463,0.37553401526104463,0.14605706143811054,0.0,3.410605131648481e-13,5.037583878097735,3.410605131648481e-13,3.410605131648481e-13,5.032421395751442,3.410605131648481e-13,24002.19061484637,20401.862022619414,0.85,1.0753446796845347,0.6708556305564074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724944005198238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.759164135365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.032454609249,1543.68625264499,0.37553401526104463,0.14605706143811054,6.112874298809886,4.226411287191563
1587.0,-30.36330679238646,3.711218680834497,34.967549985751326,23.816189739760034,4.69095984053265,-26.857930752250336,-40.387323999870546,1.1855838003964962,-5.3313509580397636,-5.331350958040134,39.93479698564801,42289.68884995459,25498.9070919226,25498.9070919226,67788.5959418772,77423.09795609894,77423.09795609894,25498.9070919226,102922.00504802153,102922.00504802153,102922.00504802153,126924.2676643614,91613.62399470365,56480.2552468034,39037.07638655584,24002.26261633986,0.0,63039.3390028957,20401.92322388888,1543.635431928408,0.0,0.8854608928584125,2.9252442779639916,0.0014959135982669303,350098.70284084935,1551723.7833011816,4.432246594202826,1551723.7833011816,4.432246594202826,0.85,0.0996853495616012,4.027634451161993,1.2677022955054418,1.0,0.0,4.027634451162114,1.2862116366674716,1.2865007421911754,3.131393260908018,19334.321756293386,1971.552136182426,4632.441516551485,4632.441516551485,5.504420725186982,3.711218680834497,-2.294158568960443,6.00537724979494,4.224888096497316,4.224888096497316,1.2071108847135188,0.0,0.0,0.00022476120190138623,1.000015687204786,0.00022475767608169428,199.2226564447893,0.0,7.133645910980844e-07,2.0216752511719713,0.001726185741678243,7.546849412133741e-05,0.00014929270778004882,0.0006012964531621847,0.0996853495586072,0.07177352374430106,0.027911825814306138,0.09968539216874456,0.07177352374645676,0.027911825815144443,0.3755336867818443,0.3755336867818443,0.14604039477144387,0.0,3.979039320256561e-13,5.036031457639751,3.979039320256561e-13,3.979039320256561e-13,5.0308852698476585,3.979039320256561e-13,24002.26261633986,20401.92322388888,0.85,1.075337987582061,0.6708460069356378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724844114502876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.726277489564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017297172875,1543.635431928408,0.3755336867818443,0.14604039477144387,6.112874298809886,4.224888096497316
1588.0,-30.36345437327996,3.7133085396513668,34.96753895660989,23.81650615660476,4.691400992922264,-26.858019481425522,-40.387353546079225,1.1859661010680194,-5.330830015520178,-5.330830015520564,39.93477872474443,42289.17409476854,25499.21694197562,25499.21694197562,67788.39103674416,77422.59266578371,77422.59266578371,25499.21694197562,102921.80960775934,102921.80960775934,102921.80960775934,126924.19012914013,91613.35685637704,56479.977920206285,39037.08770685639,24002.3805213808,0.0,63039.468228237194,20402.02344317368,1543.5865157365997,0.0,0.8854636397421337,2.9252204000888673,0.0014959135982669303,350105.8314393367,1551722.9970196965,4.432154102204851,1551722.9970196965,4.432154102204851,0.85,0.0996817749678505,4.027634451161993,1.2677009767526766,1.0,0.0,4.027634451160577,1.2862098515571665,1.2864989521444457,3.1313976069191862,19334.265378888642,1971.5463872870596,4632.441516551485,4632.441516551485,5.504487612173446,3.7133085396513668,-2.294303396556397,6.007611936207764,4.2233678599022335,4.2233678599022335,1.2066765314006382,0.0,0.0,0.00022475767608169428,1.0000154062569808,0.0002247542134605242,199.2227786535717,0.0,7.02423165176199e-07,1.9906672501093479,0.0017268881648434193,7.546824094906168e-05,0.0001492894351326326,0.0006012832721347047,0.09968177496523048,0.07177322575556377,0.02790854920966671,0.09968172879983528,0.07177322575745025,0.02790854921040025,0.3755333548742283,0.3755333548742283,0.1460237281047772,0.0,3.979039320256561e-13,5.034545840532019,3.979039320256561e-13,3.979039320256561e-13,5.029599545029043,3.979039320256561e-13,24002.3805213808,20402.02344317368,0.85,1.07533253280807,0.6708364661589261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724744309634548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.695269488504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.002181499773,1543.5865157365997,0.3755333548742283,0.1460237281047772,6.112874298809886,4.2233678599022335
1589.0,-30.36359939459419,3.7153966370429097,34.9675280956104,23.816861828696005,4.691893057343975,-26.858100815062954,-40.38737443098796,1.1863944778127373,-5.3302745094933925,-5.3302745094937904,39.934761563940384,42288.63445156851,25499.428313014825,25499.428313014825,67788.06276458333,77422.03997988414,77422.03997988414,25499.428313014825,102921.46829289896,102921.46829289896,102921.46829289896,126923.9206033948,91613.06190113783,56479.695319708495,39037.07397936592,24002.45231049584,0.0,63039.526289861766,20402.084463921463,1543.535584275056,0.0,0.8854665603694234,2.925203327040326,0.0014959135982669303,350113.4331317907,1551722.258106781,4.432055760404592,1551722.258106781,4.432055760404592,0.85,0.099678182636943,4.027634451161993,1.2676995882159101,1.0,0.0,4.027634451161032,1.2862078502965606,1.2864969459801352,3.131402479181994,19334.203130947233,1971.5400397635517,4632.441516551485,4632.441516551485,5.504533240604684,3.7153966370429097,-2.294424529423957,6.009821166466867,4.221850331780047,4.221850331780047,1.2062429519371562,0.0,0.0,0.0002247542134605242,1.0000151390736554,0.00022475081094144324,199.22289874294717,0.0,6.898330109261351e-07,1.9549867529646667,0.0017275779978543455,7.54680619932462e-05,0.000149286151467278,0.0006012700467309965,0.099678182633962,0.07177291499456376,0.027905267639398244,0.09967818675377424,0.0717729149967102,0.027905267640232805,0.37553302324166943,0.37553302324166943,0.14600706143811054,0.0,3.979039320256561e-13,5.033047487299768,3.979039320256561e-13,3.979039320256561e-13,5.028116304267087,3.979039320256561e-13,24002.45231049584,20402.084463921463,0.85,1.0753263349868358,0.6708272879006313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724644628958506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65958899136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.987114736125,1543.535584275056,0.37553302324166943,0.14600706143811054,6.112874298809886,4.221850331780047
1590.0,-30.363742047282518,3.7174822203341593,34.96751740612804,23.81717216866093,4.692339077466431,-26.858184621362735,-40.387399471923686,1.1867816515464584,-5.329751922601872,-5.329751922602288,39.93474483772851,42288.12210905302,25499.73000505018,25499.73000505018,67787.85211410321,77421.49022980902,77421.49022980902,25499.73000505018,102921.2202348592,102921.2202348592,102921.2202348592,126923.78300417836,91612.75028470845,56479.42047419105,39037.03312279711,24002.56276931916,0.0,63039.59589211627,20402.178353921285,1543.4867986424451,0.0,0.8854693099886269,2.925180871851018,0.0014959135982669303,350120.58446830814,1551721.5379068686,4.431963177095992,1551721.5379068686,4.431963177095992,0.85,0.09967460942621567,4.027634451161993,1.26769827880431,1.0,0.0,4.027634451163115,1.286206042094946,1.28649513299553,3.1314068814370244,19334.137366795054,1971.5333336863307,4632.441516551485,4632.441516551485,5.5045983665289455,3.7174822203341593,-2.2945668552035827,6.0120490755377425,4.220335755392581,4.220335755392581,1.2058102158264516,0.0,0.0,0.00022475081094144324,1.0000148918236635,0.00022474746404183991,199.22301687103402,0.0,6.778597143383082e-07,1.9210544304347654,0.0017282558575686838,7.546784742633902e-05,0.00014928296351510422,0.0006012572068249926,0.09967460942358372,0.07177261790368594,0.02790199151989777,0.09967458064862797,0.07177261790558112,0.027901991520634557,0.3755326900660866,0.3755326900660866,0.14599039477144388,0.0,3.979039320256561e-13,5.031555201767333,3.979039320256561e-13,3.979039320256561e-13,5.02658531656067,3.979039320256561e-13,24002.56276931916,20402.178353921285,0.85,1.0753218061567675,0.67081841992489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272454503332825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62565666883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.972094330022,1543.4867986424451,0.3755326900660866,0.14599039477144388,6.112874298809886,4.220335755392581
1591.0,-30.36388233404352,3.7195662316440457,34.96750703745021,23.817540623154514,4.69284953180749,-26.85825985416697,-40.38741187015546,1.1872270519309263,-5.329189375458498,-5.329189375458873,39.93473280286081,42287.56766769684,25499.918642813675,25499.918642813675,67787.48631051052,77420.91482412923,77420.91482412923,25499.918642813675,102920.8334669429,102920.8334669429,102920.8334669429,126923.469338554,91612.43814371909,56479.1286616296,39037.01053565499,24002.6358716111,0.0,63039.64640726609,20402.240490869433,1543.436270353447,0.0,0.885472247990646,2.925165669793041,0.0014959135982669303,350128.2827687591,1551721.0197077638,4.43186425111676,1551721.0197077638,4.43186425111676,0.85,0.09967102092103466,4.027634451161993,1.2676967968558892,1.0,0.0,4.027634451161067,1.28620396079329,1.286493046921056,3.131411948597853,19334.07149193869,1971.5266163204244,4632.441516551485,4632.441516551485,5.504639087553231,3.7195662316440457,-2.294681808299095,6.014248039943141,4.21882390074718,4.21882390074718,1.2053782573563372,0.0,0.0,0.00022474746404183991,1.00001464485456,0.00022474417269611758,199.22313304006065,0.0,6.667794361395616e-07,1.8896529220195175,0.0017289226370048234,7.546774119049125e-05,0.00014927972285134865,0.000601244154616006,0.09967102091800116,0.0717723096842676,0.027898711233733563,0.09967113037721168,0.07177230968645203,0.027898711234582638,0.37553235502528953,0.37553235502528953,0.1459737281047772,0.0,3.979039320256561e-13,5.030023022597504,3.979039320256561e-13,3.979039320256561e-13,5.024969936434218,3.979039320256561e-13,24002.6358716111,20402.240490869433,0.85,1.0753151417216258,0.6708090872607224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724445558640745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59425516042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.957116541345,1543.436270353447,0.37553235502528953,0.1459737281047772,6.112874298809886,4.21882390074718
1592.0,-30.364020241110605,3.7216474846144774,34.96749685875791,23.817853128444426,4.693281389111611,-26.8583408052315,-40.387436422146834,1.1876019532322661,-5.328678410850159,-5.328678410850565,39.93471759921459,42287.07389679153,25500.249643548104,25500.249643548104,67787.32354033964,77420.43119148856,77420.43119148856,25500.249643548104,102920.68083503666,102920.68083503666,102920.68083503666,126923.45756518618,91612.18499494377,56478.86473502116,39037.02251102513,24002.77673014952,0.0,63039.799241174645,20402.36022062709,1543.3884328674912,0.0,0.8854749321400917,2.9251398545388954,0.0014959135982669303,350135.2752917937,1551720.3650671113,4.431773873037922,1551720.3650671113,4.431773873037922,0.85,0.09966745555032913,4.027634451161993,1.2676955511840062,1.0,0.0,4.027634451161995,1.2862022099107964,1.286491291411479,3.1314162113291086,19334.018066916728,1971.521168484317,4632.441516551485,4632.441516551485,5.504710540313779,3.7216474846144774,-2.294830402845357,6.016477887459835,4.217315047859552,4.217315047859552,1.2049471565313006,0.0,0.0,0.00022474417269611758,1.0000143964475214,0.0002247409372250089,199.22324723862116,0.0,6.557122067214459e-07,1.8582883938485775,0.0017295783492115447,7.546753081399688e-05,0.0001492766418821207,0.0006012317455982006,0.09966745554782569,0.07177201784701624,0.02789543770080944,0.09966746368568241,0.07177201784881904,0.027895437701510088,0.3755320150772501,0.3755320150772501,0.14595706143811055,0.0,3.979039320256561e-13,5.028578372635877,3.979039320256561e-13,3.979039320256561e-13,5.023776743299379,3.979039320256561e-13,24002.77673014952,20402.36022062709,0.85,1.075309952701501,0.6707996282635937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272434615995727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.562890632245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.94218139499,1543.3884328674912,0.3755320150772501,0.14595706143811055,6.112874298809886,4.217315047859552
1593.0,-30.364155510521275,3.7237264675072885,34.96748650459627,23.81816371288153,4.693724975937702,-26.858418208668276,-40.38745287163181,1.187987674084717,-5.328147574333684,-5.328147574334096,39.934692130903535,42286.55792333304,25500.522052862812,25500.522052862812,67787.07997619585,77419.89235380614,77419.89235380614,25500.522052862812,102920.41440666895,102920.41440666895,102920.41440666895,126923.26807458299,91611.8803263516,56478.58222183771,39036.99789390433,24002.853667914038,0.0,63039.85156181837,20402.42561772693,1543.3375474683473,0.0,0.8854777559496538,2.9251183435919987,0.0014959135982669303,350142.53987692314,1551719.2684496033,4.431678792856876,1551719.2684496033,4.431678792856876,0.85,0.0996638620821568,4.027634451161993,1.2676941769337287,1.0,0.0,4.027634451160719,1.2862004081914238,1.2864894851254784,3.131420597840896,19333.953769049953,1971.5146119265962,4632.441516551485,4632.441516551485,5.504769345009691,3.7237264675072885,-2.2949652639383484,6.018691731445637,4.215808836225039,4.215808836225039,1.2045168103500112,0.0,0.0,0.0002247409372250089,1.0000141211101714,0.00022473776367828836,199.22335925309474,0.0,6.445810606157978e-07,1.826742725785171,0.0017302229302721605,7.546738986504121e-05,0.00014927354735996769,0.0006012192819941672,0.0996638620793944,0.07177170578017288,0.027892156299221524,0.09966376257484376,0.07177170578216219,0.027892156299994614,0.3755316754920693,0.3755316754920693,0.14594039477144388,0.0,3.979039320256561e-13,5.027134189467574,3.979039320256561e-13,3.979039320256561e-13,5.022372389201735,3.979039320256561e-13,24002.853667914038,20402.42561772693,0.85,1.0753051965822324,0.6707908866483584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272424689385891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53134496418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.927289245612,1543.3375474683473,0.3755316754920693,0.14594039477144388,6.112874298809886,4.215808836225039
