time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1594.0,-30.364288299332674,3.725803677638585,34.9674763608214,23.818519280198984,4.694216338328782,-26.858488601435912,-40.38746072966603,1.1884166404317862,-5.3275958303879065,-5.327595830388229,39.934677550549644,42286.016956574946,25500.734784244516,25500.734784244516,67786.75174081945,77419.34213012211,77419.34213012211,25500.734784244516,102920.07691436663,102920.07691436663,102920.07691436663,126923.01281357466,91611.58261209236,56478.293097891095,39036.988349112515,24002.935899208034,0.0,63039.924248320545,20402.495514326827,1543.2872298249329,0.0,0.885480647485099,2.925100830538638,0.0014959135982669303,350150.09070907056,1551718.6406472863,4.4315814327078495,1551718.6406472863,4.4315814327078495,0.8499999999999999,0.0996602745710616,4.027634451161993,1.2676927790557966,1.0,0.0,4.027634451163208,1.2861984035984428,1.2864874759999367,3.131425478288371,19333.89093883946,1971.5082050281658,4632.441516551485,4632.441516551485,5.504815267096552,3.725803677638585,-2.295085412541966,6.020889090180551,4.214305408538728,4.214305408538728,1.2040872595824936,0.0,0.0,0.00022473776367828836,1.0000138621676866,0.00022473464836890767,199.22346921353156,0.0,6.322446384151955e-07,1.7917813052686642,0.0017308551749105757,7.546732253282343e-05,0.00014927044114546492,0.0006012067712976232,0.09966027456813298,0.07177139795330427,0.027888876614828705,0.09966024198391892,0.0717713979554134,0.027888876615648192,0.3755313352623942,0.3755313352623942,0.14592372810477722,0.0,3.410605131648481e-13,5.025674806134191,3.410605131648481e-13,3.410605131648481e-13,5.020892145762559,3.410605131648481e-13,24002.935899208034,20402.495514326827,0.85,1.0752987499445699,0.6707815318750402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724147737054068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.496383543665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.912445340382,1543.2872298249329,0.3755313352623942,0.14592372810477722,6.112874298809886,4.214305408538728
1595.0,-30.364418647629563,3.727878510298137,34.96746648498254,23.818843415379547,4.6946734013866145,-26.858560227878826,-40.387476271111495,1.18881498163607,-5.327070584367959,-5.327070584368365,39.93466506718876,42285.51852327793,25501.02008085388,25501.02008085388,67786.53860413181,77418.80361064209,77418.80361064209,25501.02008085388,102919.82369149597,102919.82369149597,102919.82369149597,126922.87982820412,91611.28172964108,56478.03164580171,39036.944537599295,24003.05613670815,0.0,63040.00067430745,20402.597716201926,1543.2389323957602,0.0,0.885483394991805,2.9250788132228216,0.0014959135982669303,350157.2790254829,1551718.1031376556,4.431488922509957,1551718.1031376556,4.431488922509957,0.85,0.0996567051081553,4.027634451161993,1.267691470743157,1.0,0.0,4.0276344511626725,1.2861965424727282,1.2864856104488263,3.1314300094593768,19333.827440007408,1971.5017299493109,4632.441516551485,4632.441516551485,5.504876853758433,3.727878510298137,-2.295222456870512,6.023100967168649,4.212804911040848,4.212804911040848,1.2036585460116709,0.0,0.0,0.00022473464836890767,1.0000136074090278,0.00022473159035423624,199.2235771531193,0.0,6.206427424943579e-07,1.7589015322290105,0.0017314758176530701,7.546718936482328e-05,0.00014926745900408438,0.0006011947603222607,0.09965670510552711,0.07177110298100327,0.02788560212452385,0.09965668219620194,0.07177110298289603,0.027885602125259264,0.37553099263219153,0.37553099263219153,0.14590706143811052,0.0,3.979039320256561e-13,5.024222377832132,3.979039320256561e-13,3.979039320256561e-13,5.019416850022026,3.979039320256561e-13,24003.05613670815,20402.597716201926,0.85,1.075294065340308,0.6707728120395119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724048665820253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.463503770625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.897646620842,1543.2389323957602,0.37553099263219153,0.14590706143811052,6.112874298809886,4.212804911040848
1596.0,-30.364546589135276,3.729951203899527,34.96745673088096,23.81917684050279,4.695137868979386,-26.858628947039165,-40.38748381482435,1.189220226883239,-5.326535852805023,-5.3265358528054225,39.93464886135035,42284.99727728364,25501.2767678331,25501.2767678331,67786.27404511673,77418.27277306208,77418.27277306208,25501.2767678331,102919.54954089518,102919.54954089518,102919.54954089518,126922.7056053728,91610.99055669237,56477.74941769555,39036.93459888535,24003.156064477615,0.0,63040.090663362964,20402.682654805973,1543.189364562826,0.0,0.8854862048282922,2.9250580875214895,0.0014959135982669303,350164.5972764175,1551717.4053454765,4.4313943140304435,1551717.4053454765,4.4313943140304435,0.85,0.09965312367515453,4.027634451161993,1.2676900981413204,1.0,0.0,4.027634451161483,1.2861946488654956,1.2864837124826054,3.1314346197246423,19333.765990288124,1971.495463821807,4632.441516551485,4632.441516551485,5.50493226449126,3.729951203899527,-2.2953525295899277,6.025303733489455,4.211307158355877,4.211307158355877,1.203230616673108,0.0,0.0,0.00022473159035423624,1.0000133561700835,0.00022472858884098104,199.223683099778,0.0,6.092286218288086e-07,1.7265539142628437,0.001732085046274899,7.546712472605183e-05,0.00014926446562818442,0.0006011827040983607,0.09965312367239297,0.07177079924074452,0.027882324431648457,0.09965309141212081,0.07177079924273336,0.027882324432421165,0.3755306475305832,0.3755306475305832,0.14589039477144386,0.0,3.979039320256561e-13,5.02277808478641,3.979039320256561e-13,3.979039320256561e-13,5.018023199956701,3.979039320256561e-13,24003.156064477615,20402.682654805973,0.85,1.0752883336906764,0.6707635860342827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272394970899562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.431156152656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.88289236665,1543.189364562826,0.3755306475305832,0.14589039477144386,6.112874298809886,4.211307158355877
1597.0,-30.36467216998791,3.7320217205844415,34.96744714391219,23.819510370399826,4.695601758597687,-26.85869559923811,-40.38749107914043,1.189625187848096,-5.3260033735869,-5.326003373587275,39.934634221235754,42284.4848747515,25501.537997810276,25501.537997810276,67786.02287256178,77417.74448643796,77417.74448643796,25501.537997810276,102919.28248424824,102919.28248424824,102919.28248424824,126922.54574487757,91610.70074725128,56477.47485801841,39036.91765470319,24003.263260629337,0.0,63040.18091533253,20402.773771534936,1543.14019612631,0.0,0.8854889973008095,2.925037006165971,0.0014959135982669303,350171.88482143206,1551716.7749705506,4.431300290603966,1551716.7749705506,4.431300290603966,0.85,0.09964954564529199,4.027634451161993,1.26768877114635,1.0,0.0,4.027634451163468,1.2861927564798616,1.286481815810945,3.131439227029308,19333.704828326205,1971.4892270373884,4632.441516551485,4632.441516551485,5.5049886559160095,3.7320217205844415,-2.295483393129195,6.027505113713636,4.209812218442793,4.209812218442793,1.2028034909836551,0.0,0.0,0.00022472858884098104,1.0000131097469633,0.00022472564274466847,199.22378709170832,0.0,5.979725255735182e-07,1.6946541374753505,0.0017326830188004725,7.546706248135713e-05,0.00014926152635962392,0.0006011708657990452,0.09964954564257261,0.07177049780547239,0.027879047837100226,0.09964951236952894,0.07177049780743099,0.027879047837861007,0.3755302999771036,0.3755302999771036,0.1458737281047772,0.0,3.979039320256561e-13,5.021345679848537,3.979039320256561e-13,3.979039320256561e-13,5.016634010408893,3.979039320256561e-13,24003.263260629337,20402.773771534936,0.85,1.0752828099209177,0.6707544975409031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272385085520591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39925637587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.868181983564,1543.14019612631,0.3755302999771036,0.1458737281047772,6.112874298809886,4.209812218442793
1598.0,-30.364795571734795,3.7340900603065785,34.96743772378636,23.819843865372263,4.696065304357027,-26.85876032421481,-40.38749799421055,1.1900300568373015,-5.3254715449118635,-5.3254715449122685,39.93461990694155,42283.98061858841,25501.799233343623,25501.799233343623,67785.77985193203,77417.21766548128,77417.21766548128,25501.799233343623,102919.0168988249,102919.0168988249,102919.0168988249,126922.38896386842,91610.41138525205,56477.207475257266,39036.89323332754,24003.372065043517,0.0,63040.26529837106,20402.86625528699,1543.0911076573973,0.0,0.8854917851776083,2.9250158225810754,0.0014959135982669303,350179.16358191526,1551716.1586250057,4.431206422314794,1551716.1586250057,4.431206422314794,0.85,0.0996459681153643,4.027634451161993,1.2676874045887967,1.0,0.0,4.027634451161299,1.2861908644164628,1.2864799195328838,3.131443833562997,19333.643760793308,1971.4829998820503,4632.441516551485,4632.441516551485,5.50504504854016,3.7340900603065785,-2.2956139902717565,6.029704050578335,4.208320076315909,4.208320076315909,1.2023771646616883,0.0,0.0,0.00022472564274466847,1.0000128822755263,0.00022472274780431425,199.22388927924223,0.0,5.86932464527348e-07,1.6633666044705042,0.0017332699512649999,7.546700322924082e-05,0.00014925863951542763,0.0006011592386459051,0.09964596811265292,0.07177019659756112,0.0278757715150918,0.09964593451230738,0.07177019659951399,0.02787577151585032,0.37552995022047686,0.37552995022047686,0.14585706143811053,0.0,3.979039320256561e-13,5.019923691971655,3.979039320256561e-13,3.979039320256561e-13,5.015252416187764,3.979039320256561e-13,24003.372065043517,20402.86625528699,0.85,1.075277515586274,0.6707456007435459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723752106253456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36796884287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.853514627512,1543.0911076573973,0.37552995022047686,0.14585706143811053,6.112874298809886,4.208320076315909
1599.0,-30.364916553328918,3.73615644382462,34.96742859374415,23.820195346511923,4.696548016163603,-26.858820954184928,-40.3875005087815,1.1904524170196233,-5.324930729929292,-5.324930729929673,39.934609515979105,42283.46856802032,25502.03397783503,25502.03397783503,67785.50254585536,77416.68593005683,77416.68593005683,25502.03397783503,102918.71990789186,102918.71990789186,102918.71990789186,126922.20051273271,91610.1238903,56476.93901489896,39036.87208377894,24003.480604840846,0.0,63040.35268861978,20402.958514114718,1543.0421084442946,0.0,0.8854946048895153,2.9249963456498596,0.0014959135982669303,350186.56545339193,1551715.7112105798,4.4311114825366005,1551715.7112105798,4.4311114825366005,0.85,0.09964239156226322,4.027634451161993,1.2676860666042198,1.0,0.0,4.027634451160761,1.2861888902490224,1.2864779411981402,3.131448640006673,19333.583087285766,1971.4768129061165,4632.441516551485,4632.441516551485,5.505095722572541,3.73615644382462,-2.2957378313594283,6.031894275184048,4.206830728333061,4.206830728333061,1.2019516366665888,0.0,0.0,0.00022472274780431425,1.000012629639648,0.0002247199096728333,199.22398946276627,0.0,5.767412765996711e-07,1.634484777883468,0.0017338466925415996,7.5466981683027e-05,0.00014925576612128725,0.0006011476656646736,0.09964239155947789,0.07176989596682236,0.02787249559265553,0.09964242416110619,0.07176989596882857,0.027872495593434642,0.3755295983783642,0.3755295983783642,0.14584039477144387,0.0,3.979039320256561e-13,5.018500979442308,3.979039320256561e-13,3.979039320256561e-13,5.013843952028026,3.979039320256561e-13,24003.480604840846,20402.958514114718,0.85,1.0752716261070694,0.670736548332374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723653462137214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33908701628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.838886740183,1543.0421084442946,0.3755295983783642,0.14584039477144387,6.112874298809886,4.206830728333061
1600.0,-30.3650349780588,3.7382202750784215,34.96741958076671,23.820511798281245,4.696985926108709,-26.858883762974482,-40.387503302749224,1.19083471102435,-5.324416286263045,-5.3244162862634665,39.93459466563627,42282.968785513876,25502.340249543755,25502.340249543755,67785.30903505764,77416.19386922245,77416.19386922245,25502.340249543755,102918.5341187662,102918.5341187662,102918.5341187662,126922.14801491985,91609.85690034874,56476.66361632658,39036.88142669128,24003.613896153645,0.0,63040.49532284493,20403.0718117306,1542.9939831423717,0.0,0.8854973051845493,2.924971559359251,0.0014959135982669303,350193.60650747956,1551715.0717841638,4.431020563909186,1551715.0717841638,4.431020563909186,0.85,0.09963882213893158,4.027634451161993,1.2676847484009341,1.0,0.0,4.0276344511617586,1.2861871038117203,1.286476150708806,3.131452989402374,19333.52674119445,1971.4710672038314,4632.441516551485,4632.441516551485,5.505161837105802,3.7382202750784215,-2.295878600543443,6.034098875621865,4.205344237461514,4.205344237461514,1.201526924989004,0.0,0.0,0.0002247199096728333,1.0000123627312376,0.00022471713155533142,199.2240875290657,0.0,5.654238762534004e-07,1.6024112653021367,0.001734412116417853,7.546695774279611e-05,0.00014925295193003718,0.0006011363311310427,0.09963882213640024,0.0717696003148656,0.027869221821534645,0.09963877596075518,0.07176960031668889,0.027869221822242687,0.3755292438759086,0.3755292438759086,0.1458237281047772,0.0,3.979039320256561e-13,5.017129374836884,3.979039320256561e-13,3.979039320256561e-13,5.012626338014286,3.979039320256561e-13,24003.613896153645,20403.0718117306,0.85,1.075266123591089,0.6707271027769219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723554912325565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3070135037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82430322319,1542.9939831423717,0.3755292438759086,0.1458237281047772,6.112874298809886,4.205344237461514
1601.0,-30.365151228851683,3.7402823305920307,34.96741075514701,23.820862301532202,4.697474218984559,-26.858939576274427,-40.387501277122624,1.1912625664072607,-5.323869080349766,-5.323869080350164,39.934582096865704,42282.45836998725,25502.553338366957,25502.553338366957,67785.01170835421,77415.63563143888,77415.63563143888,25502.553338366957,102918.18896980584,102918.18896980584,102918.18896980584,126921.89153253246,91609.54325371613,56476.39720784812,39036.828939853345,24003.70256272663,0.0,63040.53150257998,20403.147178317635,1542.9441630793112,0.0,0.8855001656009168,2.9249537504322087,0.0014959135982669303,350201.09609173576,1551714.5305978968,4.430924254421587,1551714.5305978968,4.430924254421587,0.85,0.09963523789972742,4.027634451161993,1.2676833681063733,1.0,0.0,4.027634451160783,1.2861851036513887,1.2864741465256158,3.1314578591587034,19333.460548584135,1971.4643174360394,4632.441516551485,4632.441516551485,5.505207836353161,3.7402823305920307,-2.29599680917771,6.036279139769741,4.203860420629452,4.203860420629452,1.2011029773227004,0.0,0.0,0.00022471713155533142,1.000012135797394,0.00022471440446684732,199.22418379523353,0.0,5.534679243619348e-07,1.5685280976417233,0.001734965584342215,7.546697509946256e-05,0.00014925015645586885,0.0006011250719829749,0.09963523789685688,0.0717692939771272,0.027865943919729692,0.09963527404309798,0.07176929397919488,0.02786594392053254,0.375528889397251,0.375528889397251,0.14580706143811054,0.0,3.979039320256561e-13,5.015714265235147,3.979039320256561e-13,3.979039320256561e-13,5.011099804134005,3.979039320256561e-13,24003.70256272663,20403.147178317635,0.85,1.075260790045529,0.6707186212136681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723456485242388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.273130336034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.80976689599,1542.9441630793112,0.375528889397251,0.14580706143811054,6.112874298809886,4.203860420629452
1602.0,-30.3652649421169,3.742341762763762,34.96740206235892,23.821174108330183,4.697907796962002,-26.858998577395244,-40.387499740440376,1.191641432240561,-5.323358996672766,-5.323358996673146,39.934568314617366,42281.96076113468,25502.868139392212,25502.868139392212,67784.82890052689,77415.14228180586,77415.14228180586,25502.868139392212,102918.01042119808,102918.01042119808,102918.01042119808,126921.85328619125,91609.27131911449,56476.120332315244,39036.834429776936,24003.842864993177,0.0,63040.67729477011,20403.2664352442,1542.8964668430085,0.0,0.8855028394561484,2.9249283777822757,0.0014959135982669303,350208.07769874734,1551713.9371618535,4.430834226778328,1551713.9371618535,4.430834226778328,0.85,0.09963167206824738,4.027634451161993,1.2676820169342684,1.0,0.0,4.0276344511613695,1.2861833330672232,1.2864723720358306,3.131462169982486,19333.40315896395,1971.4584653234233,4632.441516551485,4632.441516551485,5.505275792100499,3.742341762763762,-2.2961390910219563,6.038480853785718,4.202379507834522,4.202379507834522,1.200679859381292,0.0,0.0,0.00022471440446684732,1.0000118709062809,0.00022471173693487795,199.22427796017874,0.0,5.433019773816282e-07,1.5397178038995343,0.0017355088863195967,7.546698826659174e-05,0.00014924741620025558,0.000601114035235062,0.09963167206576558,0.07176900069574742,0.02786267137001816,0.09963163065176628,0.0717690006975352,0.027862671370712196,0.37552853138392567,0.37552853138392567,0.14579039477144387,0.0,3.979039320256561e-13,5.0143494944357485,3.979039320256561e-13,3.979039320256561e-13,5.0098654022069695,3.979039320256561e-13,24003.842864993177,20403.2664352442,0.85,1.0752554034845427,0.6707091766071875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723358143850902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24432004229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.795270172504,1542.8964668430085,0.37552853138392567,0.14579039477144387,6.112874298809886,4.202379507834522
1603.0,-30.36537635465893,3.7443990392746804,34.96739332154196,23.821503831446194,4.6983607167764445,-26.859053572902706,-40.38749754019079,1.1920379350199892,-5.322829715366765,-5.322829715367113,39.93454953008999,42281.47055471178,25503.126818689692,25503.126818689692,67784.59737340147,77414.64320314756,77414.64320314756,25503.126818689692,102917.77002183725,102917.77002183725,102917.77002183725,126921.7155200471,91609.00055881875,56475.85782614775,39036.82525852333,24003.94549820985,0.0,63040.77075673318,20403.353673478374,1542.846678361431,0.0,0.8855056302595901,2.9249061707654853,0.0014959135982669303,350215.3221826688,1551713.1283379586,4.430740261925492,1551713.1283379586,4.430740261925492,0.8500000000000001,0.09962808698532953,4.027634451161993,1.2676807388430462,1.0,0.0,4.027634451160526,1.2861814796785775,1.2864705147995714,3.131466682422232,19333.346017171625,1971.4526384822163,4632.441516551485,4632.441516551485,5.505331632912855,3.7443990392746804,-2.2962679839221996,6.04066702319688,4.200901240423981,4.200901240423981,1.2002574972639946,0.0,0.0,0.00022471173693487795,1.0000116307354705,0.00022470912340250582,199.22437021999198,0.0,5.314371305344382e-07,1.506092827934598,0.0017360403234501312,7.546700711952939e-05,0.00014924472981534855,0.0006011032154586613,0.09962808698261968,0.07176869349325114,0.027859393489368545,0.09962797317070153,0.07176869349520322,0.027859393490126314,0.37552817265334704,0.37552817265334704,0.1457737281047772,0.0,3.410605131648481e-13,5.013009816784631,3.410605131648481e-13,3.410605131648481e-13,5.008662758139337,3.410605131648481e-13,24003.94549820985,20403.353673478374,0.85,1.0752501366928737,0.6707004062160175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723259928570754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21069506633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.780820409129,1542.846678361431,0.37552817265334704,0.1457737281047772,6.112874298809886,4.200901240423981
1604.0,-30.365485332469852,3.746454561413636,34.96738492285685,23.821863589715235,4.698856092652392,-26.859102131259476,-40.38748681833965,1.1924728914417475,-5.322283520901692,-5.322283520902034,39.93454201377533,42280.95551794216,25503.3373433253,25503.3373433253,67784.29286126746,77414.09382355426,77414.09382355426,25503.3373433253,102917.43116687956,102917.43116687956,102917.43116687956,126921.48191064919,91608.6957016674,56475.586657752174,39036.78782657247,24004.050743769636,0.0,63040.83857034211,20403.44313220419,1542.7977642021813,0.0,0.8855084668425375,2.924888228850718,0.0014959135982669303,350222.7982870728,1551712.8047006845,4.4306447561097,1551712.8047006845,4.4306447561097,0.85,0.0996245108784038,4.027634451161993,1.2676793321734299,1.0,0.0,4.027634451162526,1.2861794459042772,1.2864684772065877,3.1314716340613535,19333.281679510947,1971.4460778666464,4632.441516551485,4632.441516551485,5.505377078631891,3.746454561413636,-2.296384757059899,6.0428393184735345,4.19942575510938,4.19942575510938,1.1998359300312516,0.0,0.0,0.00022470912340250582,1.0000113765744256,0.0002247065670115223,199.22446046369757,0.0,5.206793408867598e-07,1.4756052520730774,0.0017365610027910178,7.546709899025912e-05,0.0001492420244122467,0.000601092319083924,0.09962451087558045,0.0717683927439764,0.027856118131604057,0.09962452259570817,0.0717683927460103,0.027856118132393498,0.37552781396143625,0.37552781396143625,0.1457570614381105,0.0,3.410605131648481e-13,5.011631444151533,3.410605131648481e-13,3.410605131648481e-13,5.0071619046067894,3.410605131648481e-13,24004.050743769636,20403.44313220419,0.85,1.0752441496417044,0.6706915148465912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723161817094455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18020749047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.766412946467,1542.7977642021813,0.37552781396143625,0.1457570614381105,6.112874298809886,4.19942575510938
1605.0,-30.365591872426936,3.7485072633217893,34.96737662101077,23.822156607080274,4.699274723695657,-26.859156170166173,-40.387484478391684,1.1928390214350988,-5.321783965859993,-5.321783965860401,39.93452803702684,42280.48558355373,25503.67577102173,25503.67577102173,67784.16135457547,77413.58494312172,77413.58494312172,25503.67577102173,102917.26071414346,102917.26071414346,102917.26071414346,126921.45877575688,91608.39928975327,56475.32853699787,39036.745280839335,24004.198061613417,0.0,63040.94334245275,20403.568352371403,1542.7506583689199,0.0,0.885511087089909,2.9248616094827438,0.0014959135982669303,350229.6361182844,1551712.2028903605,4.430556534531232,1551712.2028903605,4.430556534531232,0.85,0.0996209500032043,4.027634451161993,1.2676780513348063,1.0,0.0,4.027634451162407,1.2861777346911938,1.2864667623208146,3.13147580037141,19333.21912414996,1971.4396989950658,4632.441516551485,4632.441516551485,5.5054501346424685,3.7485072633217893,-2.2965320184933775,6.045039281815167,4.197953169353424,4.197953169353424,1.1994151912438353,0.0,0.0,0.0002247065670115223,1.0000111220867576,0.00022470406783338506,199.2245486887048,0.0,5.092956144278466e-07,1.4433437712885173,0.0017370702984054456,7.546711904023654e-05,0.00014923944797128573,0.0006010819421215483,0.09962095000081984,0.0717681027819874,0.02785284721883244,0.0996208689133587,0.0717681027837052,0.0278528472194991,0.3755274520598458,0.3755274520598458,0.14574039477144385,0.0,3.979039320256561e-13,5.010279814617888,3.979039320256561e-13,3.979039320256561e-13,5.005828081768698,3.979039320256561e-13,24004.198061613417,20403.568352371403,0.85,1.075240276566873,0.6706829457464891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723063790281626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14794600968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.752050545832,1542.7506583689199,0.3755274520598458,0.14574039477144385,6.112874298809886,4.197953169353424
1606.0,-30.365696225813426,3.750558480679359,34.96736853662268,23.822535713575803,4.699780159594186,-26.85919955965838,-40.387469181418396,1.1932834934389074,-5.321227538743528,-5.321227538743915,39.934517767255024,42279.971512573444,25503.85391709167,25503.85391709167,67783.82542966511,77413.07321899386,77413.07321899386,25503.85391709167,102916.92713608552,102916.92713608552,102916.92713608552,126921.21795035418,91608.13429508037,56475.060608075706,39036.748541116285,24004.290814268657,0.0,63041.03935538494,20403.64719212836,1542.7005757714717,0.0,0.8855139862329244,2.9248444295257143,0.0014959135982669303,350237.2525289323,1551711.760695016,4.430458923174749,1551711.760695016,4.430458923174749,0.85,0.09961736261723912,4.027634451161993,1.267676673238166,1.0,0.0,4.027634451161218,1.2861756560814366,1.2864646800294064,3.1314808612012603,19333.163199146165,1971.4339962317576,4632.441516551485,4632.441516551485,5.50548859083653,3.750558480679359,-2.2966405934153458,6.047199074094705,4.196483158698072,4.196483158698072,1.1989951881994492,0.0,0.0,0.00022470406783338506,1.0000108938310275,0.00022470161997190547,199.22463510309507,0.0,4.978976364813314e-07,1.411041901788093,0.001737568196041927,7.546725011334452e-05,0.00014923681772004054,0.0006010713484310179,0.09961736261428815,0.07176779360639728,0.027849569007890873,0.09961737591594208,0.07176779360852327,0.02784956900871585,0.3755270882940111,0.3755270882940111,0.14572372810477718,0.0,3.979039320256561e-13,5.008925491862101,3.979039320256561e-13,3.979039320256561e-13,5.004571645449175,3.979039320256561e-13,24004.290814268657,20403.64719212836,0.85,1.0752333102813134,0.6706737697363472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722965898959144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11564414018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.737733350943,1542.7005757714717,0.3755270882940111,0.14572372810477718,6.112874298809886,4.196483158698072
1607.0,-30.365798638964968,3.752606917700558,34.96736066187022,23.82283278219404,4.70020595804209,-26.85924916714034,-40.38746233619747,1.193656486217437,-5.3207274554832225,-5.320727455483584,39.934507704549176,42279.50085315629,25504.187557456207,25504.187557456207,67783.68841061249,77412.55172671207,77412.55172671207,25504.187557456207,102916.73928416829,102916.73928416829,102916.73928416829,126921.18473860326,91607.82650732934,56474.80313195391,39036.69263930604,24004.44545443497,0.0,63041.138093741014,20403.778636269722,1542.6540776873226,0.0,0.8855165947945066,2.9248183523449702,0.0014959135982669303,350244.0978121464,1551711.327415598,4.430371095783202,1551711.327415598,4.430371095783202,0.85,0.09961380707027867,4.027634451161993,1.2676753698708492,1.0,0.0,4.027634451162687,1.2861739124801008,1.2864629328877166,3.1314851063924896,19333.098243005894,1971.427372548821,4632.441516551485,4632.441516551485,5.505560613411093,3.752606917700558,-2.2967860567151286,6.049392974415687,4.195016121373142,4.195016121373142,1.1985760346780405,0.0,0.0,0.00022470161997190547,1.000010691290801,0.00022469921764722684,199.2247199108534,0.0,4.876743100554419e-07,1.3820689946971223,0.0017380558703519824,7.546730876713262e-05,0.00014923431120477285,0.0006010612531037734,0.09961380706791569,0.07176750721854569,0.02784629984937,0.09961377868414256,0.0717675072202481,0.02784629985003057,0.3755267219723059,0.3755267219723059,0.14570706143811052,0.0,3.410605131648481e-13,5.007580335559169,3.410605131648481e-13,3.410605131648481e-13,5.003155450442819,3.410605131648481e-13,24004.44545443497,20403.778636269722,0.85,1.0752294527078397,0.6706652533824413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722868079426537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08667123309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.72345640902,1542.6540776873226,0.3755267219723059,0.14570706143811052,6.112874298809886,4.195016121373142
1608.0,-30.36589834453843,3.754653870134865,34.9673530679527,23.8232166384347,4.700714105850925,-26.859288101860315,-40.38744260380042,1.1941038631727983,-5.32017217196551,-5.320172171965925,39.93450013494729,42278.98831102211,25504.365707883153,25504.365707883153,67783.35401890526,77412.04825331374,77412.04825331374,25504.365707883153,102916.4139611969,102916.4139611969,102916.4139611969,126920.96212273632,91607.56898445306,56474.53581309058,39036.70352373608,24004.548161539416,0.0,63041.2516852755,20403.865937308503,1542.604488727026,0.0,0.88551947807485,2.924800914231559,0.0014959135982669303,350251.69881538337,1551711.0014841722,4.430274019319103,1551711.0014841722,4.430274019319103,0.85,0.09961022386256628,4.027634451161993,1.2676740329852336,1.0,0.0,4.027634451162065,1.2861718200636036,1.2864608369110624,3.1314902008682,19333.043894864946,1971.421830580774,4632.441516551485,4632.441516551485,5.505599070545697,3.754653870134865,-2.296893922659221,6.051547792794086,4.193551664009003,4.193551664009003,1.1981576182882865,0.0,0.0,0.00022469921764722684,1.0000104086437895,0.0002246968788574542,199.22480247654292,0.0,4.786024612334358e-07,1.3563593751355572,0.0017385344728132158,7.546747784588908e-05,0.00014923173980133775,0.0006010508964307104,0.09961022385964026,0.07176720075936759,0.027843023100272674,0.09961030702130946,0.07176720076147573,0.027843023101090547,0.37552635325912065,0.37552635325912065,0.14569039477144385,0.0,3.979039320256561e-13,5.0062387826505415,3.979039320256561e-13,3.979039320256561e-13,5.00193376902547,3.979039320256561e-13,24004.548161539416,20403.865937308503,0.85,1.0752222109628158,0.6706559146714592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722770393474745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06096161353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.709214858023,1542.604488727026,0.37552635325912065,0.14569039477144385,6.112874298809886,4.193551664009003
1609.0,-30.36599583787218,3.7566981376769397,34.96734576105958,23.823527886439138,4.701149332028202,-26.859332337987624,-40.387431148532755,1.1944858321438747,-5.319669073257785,-5.319669073258251,39.93449330729277,42278.519778070986,25504.687894950952,25504.687894950952,67783.20767302194,77411.54607021436,77411.54607021436,25504.687894950952,102916.23396516532,102916.23396516532,102916.23396516532,126920.94580459082,91607.28233666498,56474.28222121774,39036.666794941375,24004.71183942551,0.0,63041.37863436688,20404.005063511682,1542.5583066629017,0.0,0.8855220902215766,2.9247750074741266,0.0014959135982669303,350258.5855982084,1551710.7074995097,4.430186071954054,1551710.7074995097,4.430186071954054,0.85,0.09960667100643253,4.027634451161993,1.2676727197272708,1.0,0.0,4.027634451160334,1.286170034165419,1.2864590476033289,3.1314945490667405,19332.983400144578,1971.415661836058,4632.441516551485,4632.441516551485,5.5056686207098275,3.7566981376769397,-2.2970358837833187,6.053734021460258,4.192090172856187,4.192090172856187,1.197740049387482,0.0,0.0,0.0002246968788574542,1.0000101777067332,0.00022469459198179247,199.22488321034638,0.0,4.659449304872889e-07,1.3204879330009767,0.001739000417743703,7.546757600150553e-05,0.00014922930285594867,0.0006010410813055057,0.09960667100406162,0.07176691601602217,0.027839754988039457,0.09960673645614886,0.07176691601773041,0.027839754988702108,0.37552598195458636,0.37552598195458636,0.1456737281047772,0.0,4.547473508864641e-13,5.004922317983414,4.547473508864641e-13,4.547473508864641e-13,5.000617905135755,4.547473508864641e-13,24004.71183942551,20404.005063511682,0.85,1.0752177243165502,0.6706471319937621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272267277930886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.025090171395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69502413507,1542.5583066629017,0.37552598195458636,0.1456737281047772,6.112874298809886,4.192090172856187
1610.0,-30.366091125645358,3.7587400570293297,34.96733833463869,23.823838994745188,4.701585319371199,-26.859374512365914,-40.387415572162695,1.1948687060917516,-5.319152550118304,-5.3191525501187,39.934475211987255,42278.04375757355,25504.969677713205,25504.969677713205,67783.01343528676,77411.04016668422,77411.04016668422,25504.969677713205,102916.00984439743,102916.00984439743,102916.00984439743,126920.83647121642,91606.99138762937,56474.020562789934,39036.634249821596,24004.826626818987,0.0,63041.46087664059,20404.102632796137,1542.5093044504433,0.0,0.885524812489961,2.924751109292155,0.0014959135982669303,350265.6562550607,1551709.928353339,4.430094417316769,1551709.928353339,4.430094417316769,0.8499999999999999,0.09960309172477047,4.027634451161993,1.2676714383391667,1.0,0.0,4.02763445116238,1.2861682439222268,1.2864572540163939,3.1314989078563658,19332.92199768036,1971.4094005272302,4632.441516551485,4632.441516551485,5.505729448841439,3.7587400570293297,-2.29716836472756,6.0559084217568895,4.19063128334827,4.19063128334827,1.1973232238137914,0.0,0.0,0.00022469459198179247,1.0000099474664446,0.00022469235686211226,199.2249621177908,0.0,4.556025366265952e-07,1.2911775887997707,0.0017394560202803296,7.546770946939258e-05,0.00014922688251239988,0.0006010313330464449,0.0996030917221946,0.07176661214109482,0.027836479581099777,0.09960306460714148,0.07176661214295084,0.027836479581819625,0.3755256092046242,0.3755256092046242,0.14565706143811052,0.0,3.979039320256561e-13,5.003613642243124,3.979039320256561e-13,3.979039320256561e-13,4.999366010051801,3.979039320256561e-13,24004.826626818987,20404.102632796137,0.85,1.0752132405041253,0.670638706173119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722575294165408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99577982719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.680874407131,1542.5093044504433,0.3755256092046242,0.14565706143811052,6.112874298809886,4.19063128334827
1611.0,-30.366184326781994,3.7607803194661815,34.96733119124934,23.824208811298035,4.702081940214515,-26.859408744843947,-40.3873912646435,1.1953063582767034,-5.318606658277645,-5.318606658277978,39.9344686030508,42277.54049388957,25505.1685075777,25505.1685075777,67782.70900146727,77410.52645664534,77410.52645664534,25505.1685075777,102915.69496422305,102915.69496422305,102915.69496422305,126920.634470113,91606.71633682153,56473.75539786003,39036.62326551277,24004.93950588996,0.0,63041.56277140273,20404.198580006465,1542.4604295706904,0.0,0.8855276437862383,2.924732504631918,0.0014959135982669303,350273.12906023505,1551709.6437863715,4.429999092278444,1551709.6437863715,4.429999092278444,0.85,0.0995995144018425,4.027634451161993,1.2676700355159123,1.0,0.0,4.027634451160773,1.2861661967695455,1.2864552035288193,3.131503892170525,19332.86395040981,1971.4034813529402,4632.441516551485,4632.441516551485,5.5057723700232355,3.7607803194661815,-2.2972804111307132,6.058060730596894,4.189175092582369,4.189175092582369,1.1969071693092483,0.0,0.0,0.00022469235686211226,1.0000097296406782,0.00022469017070748736,199.22503929735294,0.0,4.4529163361915555e-07,1.2619564896766868,0.0017399013119139487,7.546791775155283e-05,0.00014922443911055943,0.0006010214919170143,0.09959951439902831,0.07176630957936594,0.027833204819662363,0.09959959353730892,0.0717663095813937,0.027833204820448803,0.3755252348932049,0.3755252348932049,0.14564039477144386,0.0,3.410605131648481e-13,5.0022966890009,3.410605131648481e-13,3.410605131648481e-13,4.998072037834561,3.410605131648481e-13,24004.93950588996,20404.198580006465,0.85,1.075206673528329,0.6706296391666825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272247792198433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96655872807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.666765614147,1542.4604295706904,0.3755252348932049,0.14564039477144386,6.112874298809886,4.189175092582369
1612.0,-30.366275379224398,3.7628176812259686,34.96732413636099,23.824502736702584,4.702493091085996,-26.859449590823516,-40.38737547872586,1.1956673026851172,-5.31811509594678,-5.318115095947144,39.934456894035286,42277.08178555303,25505.516588825543,25505.516588825543,67782.59837437858,77410.05161518017,77410.05161518017,25505.516588825543,102915.56820400571,102915.56820400571,102915.56820400571,126920.6750337616,91606.44468460053,56473.499301642325,39036.60598106467,24005.106829755874,0.0,63041.71281082054,20404.340805292493,1542.4140903911373,0.0,0.8855302142691426,2.924704055319508,0.0014959135982669303,350279.8582467068,1551709.139620776,4.429912548748055,1551709.139620776,4.429912548748055,0.85,0.0995959590245463,4.027634451161993,1.2676687920419503,1.0,0.0,4.027634451161441,1.2861645091370828,1.286453512705238,3.1315080011531538,19332.8066203838,1971.3976353172388,4632.441516551485,4632.441516551485,5.505847509935223,3.7628176812259686,-2.2974281164010297,6.060245797626998,4.187721805179201,4.187721805179201,1.1964919443369146,0.0,0.0,0.00022469017070748736,1.000009505335992,0.00022468803497222156,199.22511469763944,0.0,4.355367410548549e-07,1.2343111241494586,0.0017403368486550036,7.546805301553972e-05,0.00014922211769194765,0.0006010121420914378,0.0995959590222546,0.07176602267682378,0.027829936345430826,0.09959592164074596,0.07176602267847512,0.027829936346071168,0.3755248579580009,0.3755248579580009,0.1456237281047772,0.0,3.410605131648481e-13,5.001032264468051,3.410605131648481e-13,3.410605131648481e-13,4.996913884813409,3.410605131648481e-13,24005.106829755874,20404.340805292493,0.85,1.0752023597103837,0.6706207667996062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722380629798145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.938913362545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.652695447188,1542.4140903911373,0.3755248579580009,0.1456237281047772,6.112874298809886,4.187721805179201
1613.0,-30.36636396091795,3.764852981241201,34.967316945848374,23.8248323899694,4.702943998523167,-26.8594842366934,-40.38735501291228,1.1960642742986187,-5.317588417855802,-5.3175884178561565,39.93443883390642,42276.61422384891,25505.763998172115,25505.763998172115,67782.37822202103,77409.56042435886,77409.56042435886,25505.763998172115,102915.32442253098,102915.32442253098,102915.32442253098,126920.53680610718,91606.17178160849,56473.24936419112,39036.58046379707,24005.212383576196,0.0,63041.79284737327,20404.430526039767,1542.364423779571,0.0,0.8855329884575717,2.9246815761225013,0.0014959135982669303,350287.06825898914,1551708.361989832,4.429819147198883,1551708.361989832,4.429819147198883,0.85,0.09959237332460016,4.027634451161993,1.2676675062580038,1.0,0.0,4.027634451160901,1.2861626525055565,1.2864516529094772,3.1315125216206607,19332.749026392576,1971.3917623645768,4632.441516551485,4632.441516551485,5.505900917915806,3.764852981241201,-2.297551814858485,6.0624047960996865,4.186271043175848,4.186271043175848,1.1960774409073853,0.0,0.0,0.00022468803497222156,1.0000092474100666,0.00022468595720903905,199.22518805195395,0.0,4.254921032937851e-07,1.205844620734587,0.0017407623407582973,7.546822838024592e-05,0.00014921980659197563,0.0006010028338255706,0.09959237332192446,0.07176571392087101,0.027826659401053444,0.09959226113003658,0.07176571392279912,0.027826659401801047,0.37552448123254206,0.37552448123254206,0.14560706143811053,0.0,3.410605131648481e-13,4.999777741184744,3.410605131648481e-13,3.410605131648481e-13,4.99576603609006,3.410605131648481e-13,24005.212383576196,20404.430526039767,0.85,1.075197502490529,0.6706124986991139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722283476913643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91044685913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.638665219032,1542.364423779571,0.37552448123254206,0.14560706143811053,6.112874298809886,4.186271043175848
1614.0,-30.366450350578276,3.7668861250359233,34.96730990532973,23.82516616433861,4.703401837631467,-26.8595162163351,-40.38733405815435,1.1964677033884714,-5.317066345699061,-5.317066345699394,39.9344288217846,42276.15441109314,25506.02274463342,25506.02274463342,67782.17715572656,77409.05785828918,77409.05785828918,25506.02274463342,102915.0806029226,102915.0806029226,102915.0806029226,126920.42441014548,91605.88942453322,56473.009171701284,39036.53361425771,24005.34380722289,0.0,63041.877421480596,20404.542236139456,1542.3164476322854,0.0,0.8855357095208938,2.924658874343693,0.0014959135982669303,350294.2153328536,1551707.9308891727,4.4297275346517555,1551707.9308891727,4.4297275346517555,0.85,0.09958880348449578,4.027634451161993,1.267666204539128,1.0,0.0,4.0276344511619495,1.2861607654863352,1.2864497627937665,3.1315171160885367,19332.68943719279,1971.3856859572627,4632.441516551485,4632.441516551485,5.505956773226745,3.7668861250359233,-2.297677842580851,6.064563967616774,4.18482305481582,4.18482305481582,1.1956637299473771,0.0,0.0,0.00022468595720903905,1.0000090185800663,0.00022468393087901882,199.22525959109637,0.0,4.1394276076256806e-07,1.1731137840011179,0.0017411762835190599,7.546840793494224e-05,0.0001492175492740968,0.0006009937421743145,0.09958880348190811,0.07176541657514678,0.027823386906761335,0.09958869624472916,0.0717654165770115,0.027823386907484277,0.3755241044326055,0.3755241044326055,0.14559039477144387,0.0,3.410605131648481e-13,4.998524069617588,3.410605131648481e-13,3.410605131648481e-13,4.994506944053455,3.410605131648481e-13,24005.34380722289,20404.542236139456,0.85,1.0751928706461837,0.670604305269122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722186423322155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8777160224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62468145313,1542.3164476322854,0.3755241044326055,0.14559039477144387,6.112874298809886,4.18482305481582
1615.0,-30.366534456912493,3.7689172484644673,34.96730315058647,23.825513349752896,4.703874137262415,-26.859544694670213,-40.38730507073922,1.1968843750198828,-5.316538926358362,-5.3165389263587,39.93442306455685,42275.67090112978,25506.265188574573,25506.265188574573,67781.93608970435,77408.55117145539,77408.55117145539,25506.265188574573,102914.81636002996,102914.81636002996,102914.81636002996,126920.29651913204,91605.60787869534,56472.75018950736,39036.50854354221,24005.48015910208,0.0,63041.98870264429,20404.65813523677,1542.268850493869,0.0,0.8855384424878402,2.924637283417597,0.0014959135982669303,350301.4357249434,1551707.6829952402,4.429635521715762,1551707.6829952402,4.429635521715762,0.85,0.09958523746652499,4.027634451161993,1.2676648704009135,1.0,0.0,4.0276344511615,1.2861588162843067,1.286447810547439,3.1315218619717338,19332.630019198157,1971.3796270080159,4632.441516551485,4632.441516551485,5.5060091093307815,3.7689172484644673,-2.2977995317699182,6.066716780234385,4.18337780816263,4.18337780816263,1.1952508023321802,0.0,0.0,0.00022468393087901882,1.000008780219144,0.0002246819581221888,199.22532923946386,0.0,4.0369612429693223e-07,1.1440748162575058,0.0017415799796433567,7.546865631959121e-05,0.00014921527455942762,0.0006009845804551463,0.09958523746390797,0.07176512192436008,0.0278201155395479,0.0995851950202134,0.071765121926246,0.02782011554027899,0.37552372678840856,0.37552372678840856,0.1455737281047772,0.0,3.410605131648481e-13,4.997260754140655,3.410605131648481e-13,3.410605131648481e-13,4.993215243345219,3.410605131648481e-13,24005.48015910208,20404.65813523677,0.85,1.0751871488289717,0.6705954518747047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272208947352567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84867705465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.610738648238,1542.268850493869,0.37552372678840856,0.1455737281047772,6.112874298809886,4.18337780816263
1616.0,-30.366616379857227,3.7709460230864407,34.96729661715017,23.825837938953214,4.704323231206329,-26.859573528220245,-40.38727608332408,1.1972803795693532,-5.316026292984986,-5.316026292985384,39.93441600109151,42275.19694466391,25506.54704536318,25506.54704536318,67781.74399002708,77408.04674574902,77408.04674574902,25506.54704536318,102914.59379111219,102914.59379111219,102914.59379111219,126920.22325616298,91605.31831856565,56472.4905122403,39036.4753403615,24005.629465050795,0.0,63042.104805412295,20404.785045293174,1542.2219367318316,0.0,0.8855411041403112,2.9246132297603684,0.0014959135982669303,350308.45380850806,1551707.378857544,4.4295459101474215,1551707.378857544,4.4295459101474215,0.85,0.09958167730177976,4.027634451161993,1.267663600002416,1.0,0.0,4.027634451163169,1.286156963865999,1.286445955175494,3.1315263722209417,19332.568909851412,1971.3733955888517,4632.441516551485,4632.441516551485,5.50606995344238,3.7709460230864407,-2.2979304023637193,6.06887642545016,4.181935340605301,4.181935340605301,1.1948386687443715,0.0,0.0,0.0002246819581221888,1.0000085522906486,0.00022468003659321294,199.22539707981016,0.0,3.930231289696876e-07,1.1138275475000945,0.0017419730027723264,7.546890470499529e-05,0.0001492130534171935,0.0006009756345061633,0.09958167729931215,0.07176483136589405,0.027816845933418096,0.09958164606907545,0.07176483136767237,0.0278168459341074,0.37552334704795853,0.37552334704795853,0.14555706143811054,0.0,3.979039320256561e-13,4.9959959810339,3.979039320256561e-13,3.979039320256561e-13,4.991916363592793,3.979039320256561e-13,24005.629465050795,20404.785045293174,0.85,1.0751821215240878,0.6705866987650847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721992621042946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8184297859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.596838706324,1542.2219367318316,0.37552334704795853,0.14555706143811054,6.112874298809886,4.181935340605301
1617.0,-30.366696340540965,3.7729728143842465,34.96729032059878,23.8261850894429,4.704795309710695,-26.859598296925636,-40.387246502190806,1.1976972660951193,-5.315498511510782,-5.3154985115111675,39.93440983398555,42274.72890695954,25506.78504426327,25506.78504426327,67781.51395122282,77407.54081558486,77407.54081558486,25506.78504426327,102914.32585984812,102914.32585984812,102914.32585984812,126920.08932989417,91605.0357670399,56472.24532617651,39036.433823181535,24005.76347004605,0.0,63042.19729322758,20404.898949539143,1542.1741945409676,0.0,0.8855438403522476,2.9245917199217115,0.0014959135982669303,350315.6793888105,1551707.113315203,4.4294537887154775,1551707.113315203,4.4294537887154775,0.85,0.09957810953372907,4.027634451161993,1.2676622625673195,1.0,0.0,4.027634451161948,1.2861550134514377,1.286444001851174,3.1315311210844707,19332.50927961441,1971.367314996906,4632.441516551485,4632.441516551485,5.506121330000344,3.7729728143842465,-2.298050420653441,6.071023235037687,4.180495549697037,4.180495549697037,1.194427299913439,0.0,0.0,0.00022468003659321294,1.0000083474464287,0.00022467816110429944,199.22546329524877,0.0,3.8281737321707775e-07,1.0849044356971984,0.0017423558201455434,7.546915817859085e-05,0.0001492108784146221,0.0006009668743908753,0.09957810953110918,0.07176453517460199,0.027813574356507186,0.09957813865051958,0.07176453517649013,0.027813574357238937,0.3755229646998661,0.3755229646998661,0.14554039477144387,0.0,3.979039320256561e-13,4.994722483534872,3.979039320256561e-13,3.979039320256561e-13,4.990636883252307,3.979039320256561e-13,24005.76347004605,20404.898949539143,0.85,1.0751768951826235,0.6705782907649537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721895881532188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78950667409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.582979701434,1542.1741945409676,0.3755229646998661,0.14554039477144387,6.112874298809886,4.180495549697037
