time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1618.0,-30.366773894740234,3.77499707135423,34.96728414465849,23.82649640729653,4.705227913468349,-26.859624847180164,-40.38721713060511,1.198078865908496,-5.314995209291567,-5.314995209291909,39.93440075392501,42274.27226416565,25507.08916360188,25507.08916360188,67781.36142776752,77407.04957873585,77407.04957873585,25507.08916360188,102914.13874233773,102914.13874233773,102914.13874233773,126920.058219362,91604.75095596466,56471.99446291011,39036.39610339394,24005.91947702428,0.0,63042.31558041822,20405.031555470636,1542.1274766388556,0.0,0.8855464612797299,2.9245658372052916,0.0014959135982669303,350322.56994541053,1551706.7223473517,4.4293655489828945,1551706.7223473517,4.4293655489828945,0.85,0.09957455021390252,4.027634451161993,1.2676609553536404,1.0,0.0,4.027634451162596,1.28615322837293,1.2864422139592822,3.131535467400895,19332.449172517576,1971.3611857787905,4632.441516551485,4632.441516551485,5.506186979903861,3.77499707135423,-2.298186151318996,6.073183222673226,4.179058541777019,4.179058541777019,1.1940167262220054,0.0,0.0,0.00022467816110429944,1.000008096227164,0.00022467634207359565,199.22552751791488,0.0,3.7364514769806805e-07,1.058910348576325,0.0017427294652932414,7.546940985740208e-05,0.00014920875124689736,0.0006009583069368638,0.0995745502115128,0.07176424487354927,0.02781030533796354,0.09957453554253497,0.07176424487527155,0.027810305338630967,0.3755225788931979,0.3755225788931979,0.1455237281047772,0.0,3.410605131648481e-13,4.993467448132435,3.410605131648481e-13,3.410605131648481e-13,4.989408901362651,3.410605131648481e-13,24005.91947702428,20405.031555470636,0.85,1.0751724584307831,0.6705697891163218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272179923756266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76351258697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569157276408,1542.1274766388556,0.3755225788931979,0.1455237281047772,6.112874298809886,4.179058541777019
1619.0,-30.366849528806796,3.777019411035285,34.96727811554965,23.826848936174088,4.705699006150753,-26.85964581981021,-40.38717941204084,1.1984952971541503,-5.314465983402215,-5.314465983402591,39.93439267881752,42273.789087292804,25507.31923827341,25507.31923827341,67781.10832556621,77406.56926984973,77406.56926984973,25507.31923827341,102913.88850812314,102913.88850812314,102913.88850812314,126919.93950645172,91604.49188065862,56471.73200395527,39036.39986300372,24006.050998328577,0.0,63042.4508613323,20405.14334857929,1542.0792758810437,0.0,0.8855492117708241,2.9245439644155913,0.0014959135982669303,350329.8155297979,1551706.3746506788,4.429272947562454,1551706.3746506788,4.429272947562454,0.85,0.09957097737760215,4.027634451161993,1.2676596256112682,1.0,0.0,4.027634451161512,1.2861512798921992,1.2864402627010771,3.131540211583489,19332.394496748762,1971.355610401999,4632.441516551485,4632.441516551485,5.506236645867414,3.777019411035285,-2.2983038486674987,6.075323259702784,4.177624147320271,4.177624147320271,1.1936068992343631,0.0,0.0,0.00022467634207359565,1.0000078957801666,0.00022467456809259698,199.2255901505537,0.0,3.623973515334806e-07,1.027034094245884,0.0017430918626447748,7.546973306081908e-05,0.00014920660901277655,0.0006009496788009163,0.09957097737495721,0.07176394468346577,0.02780703269149145,0.09957098781080058,0.07176394468537209,0.027807032692230067,0.37552219059070463,0.37552219059070463,0.14550706143811054,0.0,3.979039320256561e-13,4.992229359808675,3.979039320256561e-13,3.979039320256561e-13,4.988288098509372,3.979039320256561e-13,24006.050998328577,20405.14334857929,0.85,1.075166136460288,0.6705606858508391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721702715404697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73163633264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.55538039593,1542.0792758810437,0.37552219059070463,0.14550706143811054,6.112874298809886,4.177624147320271
1620.0,-30.36692270784657,3.779039427168651,34.96727232598194,23.827178414817922,4.7061493729044255,-26.859666655391685,-40.3871453954838,1.1988933204493657,-5.313954818333002,-5.313954818333318,39.9343875977403,42273.33202333074,25507.598063996156,25507.598063996156,67780.9300873269,77406.07956836565,77406.07956836565,25507.598063996156,102913.6776323618,102913.6776323618,102913.6776323618,126919.88688459914,91604.2140302565,56471.48613182117,39036.36433159481,24006.20925223734,0.0,63042.57358383214,20405.277864401738,1542.0327193674843,0.0,0.8855518584172029,2.924519488262789,0.0014959135982669303,350336.81395679753,1551706.1558705068,4.429183842671637,1551706.1558705068,4.429183842671637,0.85,0.0995674193841525,4.027634451161993,1.2676583694992587,1.0,0.0,4.027634451161883,1.2861494176208437,1.2864383977295681,3.131544745875971,19332.335858646253,1971.3496309796162,4632.441516551485,4632.441516551485,5.506296835666196,3.779039427168651,-2.298432887109384,6.077472314278035,4.17619254824298,4.17619254824298,1.1931978709265658,0.0,0.0,0.00022467456809259698,1.0000076394925688,0.00022467285170601597,199.22565075021572,0.0,3.534224113749363e-07,1.0015991138365694,0.0017434452850561498,7.54700245435169e-05,0.0001492045435490801,0.0006009413598681749,0.09956741938170305,0.07176365508109375,0.027803764300609303,0.09956744595962785,0.07176365508285922,0.027803764301293298,0.3755218004829838,0.3755218004829838,0.14549039477144388,0.0,3.410605131648481e-13,4.9910018459611365,3.410605131648481e-13,3.410605131648481e-13,4.987068352620781,3.410605131648481e-13,24006.20925223734,20405.277864401738,0.85,1.0751612162088184,0.6705521304125841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721606285632918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70620135223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.541639396974,1542.0327193674843,0.3755218004829838,0.14549039477144388,6.112874298809886,4.17619254824298
1621.0,-30.366993764483993,3.7810572292844906,34.96726666930423,23.827507579140388,4.7066011783000326,-26.859685436616644,-40.38710725782437,1.1992928504329112,-5.3134396636731935,-5.313439663673579,39.93437988929692,42272.86710789243,25507.86374609925,25507.86374609925,67780.73085399168,77405.58297483435,77405.58297483435,25507.86374609925,102913.4467209336,102913.4467209336,102913.4467209336,126919.80025299324,91603.92901385287,56471.232223571955,39036.3297669788,24006.35353205965,0.0,63042.68329903845,20405.4005022507,1541.9854338982766,0.0,0.8855545351123494,2.924495783487956,0.0014959135982669303,350343.8671168328,1551705.8239616877,4.429093726490792,1551705.8239616877,4.429093726490792,0.85,0.09956385450714691,4.027634451161993,1.2676570425042888,1.0,0.0,4.027634451163253,1.2861475481724887,1.2864365256535324,3.1315492976563495,19332.27570821651,1971.3434973427738,4632.441516551485,4632.441516551485,5.506354188166416,3.7810572292844906,-2.2985585930525017,6.079615822336992,4.1747636187949375,4.1747636187949375,1.1927896053699822,0.0,0.0,0.00022467285170601597,1.000007417928903,0.00022467118511113827,199.2257095923448,0.0,3.419482335412943e-07,0.969081293856028,0.001743787233289691,7.547035134055088e-05,0.00014920250036546507,0.000600933130671457,0.09956385450464725,0.07176336041652628,0.02780049408812097,0.09956388670799768,0.07176336041832798,0.027800494088818926,0.3755214087472069,0.3755214087472069,0.14547372810477718,0.0,3.979039320256561e-13,4.989771412205528,3.979039320256561e-13,3.979039320256561e-13,4.985833835140056,3.979039320256561e-13,24006.35353205965,20405.4005022507,0.85,1.075156184778472,0.6705435888154397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272150996761557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67368353225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.527945059248,1541.9854338982766,0.3755214087472069,0.14547372810477718,6.112874298809886,4.1747636187949375
1622.0,-30.3670629627225,3.7830727797058867,34.96726114157317,23.827842471096687,4.70704999792143,-26.859702843618297,-40.38707271739838,1.1996898788172308,-5.312926820413907,-5.312926820414301,39.93437233178143,42272.42497089636,25508.133949432453,25508.133949432453,67780.55892032881,77405.12155314094,77405.12155314094,25508.133949432453,102913.25550257339,102913.25550257339,102913.25550257339,126919.76339910216,91603.67721054841,56470.999205912274,39036.30889404015,24006.507896528765,0.0,63042.81679056892,20405.53171204945,1541.9383063759453,0.0,0.8855571993183163,2.924470914505973,0.0014959135982669303,350350.8887414083,1551705.4985515492,4.429004031146765,1551705.4985515492,4.429004031146765,0.8500000000000001,0.09956029076501809,4.027634451161993,1.267655756170862,1.0,0.0,4.027634451162139,1.286145690354095,1.2864346652741203,3.1315538211329117,19332.222567145396,1971.3380784615947,4632.441516551485,4632.441516551485,5.506412516659552,3.7830727797058867,-2.298685163584009,6.081757943289896,4.173337388145163,4.173337388145163,1.1923821108986181,0.0,0.0,0.00022467118511113827,1.0000072239255642,0.00022466956211494502,199.22576689555999,0.0,3.3202854711288817e-07,0.9409689025179251,0.001744119261836804,7.547064731445224e-05,0.00014920053779668603,0.0006009252261618297,0.09956029076254416,0.07176306643348952,0.027797224329054647,0.09956029664265803,0.0717630664352727,0.027797224329745393,0.3755210147135015,0.3755210147135015,0.14545706143811052,0.0,3.979039320256561e-13,4.98857884254187,3.979039320256561e-13,3.979039320256561e-13,4.984788277504549,3.979039320256561e-13,24006.507896528765,20405.53171204945,0.85,1.075151180910886,0.6705351556756619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721413756126745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.645571140914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.514290801018,1541.9383063759453,0.3755210147135015,0.14545706143811052,6.112874298809886,4.173337388145163
1623.0,-30.367129935408602,3.7850863583201946,34.96725587844591,23.828189412038796,4.707522080987036,-26.859715920808714,-40.38702993476761,1.2001080663870833,-5.312402428319672,-5.312402428320143,39.934368983465866,42271.95839685539,25508.370566283174,25508.370566283174,67780.32896313857,77404.61471783991,77404.61471783991,25508.370566283174,102912.98528412309,102912.98528412309,102912.98528412309,126919.63667538196,91603.38851327678,56470.75017228999,39036.26482331865,24006.651391258874,0.0,63042.91621457752,20405.653682570042,1541.8911591603396,0.0,0.88555990747725,2.9244491317846166,0.0014959135982669303,350358.06860178936,1551705.354380396,4.428912856418433,1551705.354380396,4.428912856418433,0.85,0.09955672734205011,4.027634451161993,1.267654485772364,1.0,0.0,4.027634451162113,1.2861437332574206,1.2864327056502047,3.1315585863495907,19332.161639897935,1971.3318656113897,4632.441516551485,4632.441516551485,5.506463594876057,3.7850863583201946,-2.2988032462893355,6.08388960460953,4.1719138412377585,4.1719138412377585,1.1919753832107882,0.0,0.0,0.00022466956211494502,1.000006991592888,0.00022466799132781469,199.2258223558181,0.0,3.2334266126893963e-07,0.9163531020361749,0.0017444426044980728,7.547101391657561e-05,0.00014919854819836942,0.0006009172127871058,0.09955672733947599,0.07176277264726753,0.027793954692208453,0.0995568153407615,0.07176277264912302,0.02779395469292709,0.37552062031825245,0.37552062031825245,0.14544039477144385,0.0,4.547473508864641e-13,4.987362091463979,4.547473508864641e-13,4.547473508864641e-13,4.983496837947314,4.547473508864641e-13,24006.651391258874,20405.653682570042,0.85,1.075145837677249,0.6705266972894375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272131765295968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62095534043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.500671404157,1541.8911591603396,0.37552062031825245,0.14544039477144385,6.112874298809886,4.1719138412377585
1624.0,-30.367194348523302,3.787097320778148,34.967250712722986,23.82849653894084,4.707946553838182,-26.859731455362972,-40.38699130816383,1.2004836606780904,-5.3119066028390876,-5.3119066028394695,39.93436129430605,42271.51995069477,25508.684505045658,25508.684505045658,67780.20445574043,77404.13944010528,77404.13944010528,25508.684505045658,102912.82394515094,102912.82394515094,102912.82394515094,126919.64485596959,91603.11106529692,56470.50886861432,39036.22466298067,24006.820910818635,0.0,63043.0455737993,20405.79777419584,1541.8450473898497,0.0,0.8855624845668489,2.924421885789001,0.0014959135982669303,350364.8574406653,1551705.0233020145,4.4288260947084215,1551705.0233020145,4.4288260947084215,0.85,0.09955317250958746,4.027634451161993,1.26765318735037,1.0,0.0,4.0276344511619735,1.286141975734014,1.286430945711555,3.1315628656497134,19332.10308672343,1971.3258948492535,4632.441516551485,4632.441516551485,5.506531364487686,3.787097320778148,-2.2989398142417867,6.086037135019935,4.170493058752585,4.170493058752585,1.1915694453578813,0.0,0.0,0.00022466799132781469,1.0000067243899584,0.00022466648058278865,199.22587569651418,0.0,3.1294135778620893e-07,0.8868758079661161,0.001744755545855859,7.547134490733607e-05,0.0001491966464204786,0.0006009095531209543,0.09955317250728324,0.07176248490379133,0.027790687603491907,0.09955320020195314,0.07176248490545233,0.02779068760413514,0.37552022337171614,0.37552022337171614,0.1454237281047772,0.0,3.979039320256561e-13,4.986169650549471,3.979039320256561e-13,3.979039320256561e-13,4.982347043392394,3.979039320256561e-13,24006.820910818635,20405.79777419584,0.85,1.0751416566066074,0.6705183667120108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272122164476602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59147804636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.487094285922,1541.8450473898497,0.37552022337171614,0.1454237281047772,6.112874298809886,4.170493058752585
1625.0,-30.36725720183596,3.7891060871742517,34.96724549631999,23.82882706532257,4.708388999048423,-26.85974378826035,-40.386948350910075,1.2008755854729973,-5.311393557216718,-5.311393557217118,39.934349486687864,42271.0705237649,25508.948032467506,25508.948032467506,67780.0185562324,77403.6862011859,77403.6862011859,25508.948032467506,102912.63423365341,102912.63423365341,102912.63423365341,126919.59762365917,91602.8623042955,56470.26350074531,39036.220892833546,24006.96339000575,0.0,63043.1842828393,20405.918881504887,1541.797125538082,0.0,0.8855651651644605,2.9243968503544124,0.0014959135982669303,350371.8821663036,1551704.5148919416,4.428735848601649,1551704.5148919416,4.428735848601649,0.8500000000000001,0.09954960088318954,4.027634451161993,1.2676519367331642,1.0,0.0,4.027634451162698,1.2861401415348928,1.2864291091571955,3.1315673316559214,19332.05058770601,1971.3205414393306,4632.441516551485,4632.441516551485,5.506588251859262,3.7891060871742517,-2.299064262110474,6.0881703492847254,4.169074843024601,4.169074843024601,1.1911642408641718,0.0,0.0,0.00022466648058278865,1.0000065615577316,0.0002246650064303787,199.22592774555784,0.0,3.0097950076708497e-07,0.8529759051739189,0.001745056525356626,7.547171300894393e-05,0.00014919476757384472,0.0006009019858135232,0.09954960088068834,0.07176218496685154,0.027787415913836804,0.09954955510960868,0.07176218496865457,0.02778741591453497,0.37551982504779924,0.37551982504779924,0.14540706143811052,0.0,3.979039320256561e-13,4.985014264449035,3.979039320256561e-13,3.979039320256561e-13,4.981372741402367,3.979039320256561e-13,24006.96339000575,20405.918881504887,0.85,1.0751363422910492,0.6705097625481351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721125762265257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55757814357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47356621201,1541.797125538082,0.37551982504779924,0.14540706143811052,6.112874298809886,4.169074843024601
1626.0,-30.367317542348896,3.7911130908162156,34.967240626706314,23.82919251630085,4.708876299270481,-26.859749373979092,-40.38690067883579,1.2013081309009068,-5.310862158346254,-5.310862158346658,39.93434915487039,42270.61211514128,25509.159562964283,25509.159562964283,67779.77167810556,77403.19268980634,77403.19268980634,25509.159562964283,102912.35225277062,102912.35225277062,102912.35225277062,126919.46166311936,91602.5904134794,56470.02603799224,39036.182639430175,24007.10941034874,0.0,63043.29204977892,20406.04299879643,1541.7500209018356,0.0,0.885567898166326,2.9243760818974485,0.0014959135982669303,350379.1583049375,1551704.5006046118,4.428643838610265,1551704.5006046118,4.428643838610265,0.85,0.09954603780718357,4.027634451161993,1.2676506163319576,1.0,0.0,4.02763445116087,1.2861381168388948,1.2864270821102302,3.1315722615089134,19331.99320732641,1971.314690268992,4632.441516551485,4632.441516551485,5.506633914712428,3.7911130908162156,-2.2991755806551875,6.090288671471403,4.167659316422056,4.167659316422056,1.190759804692016,0.0,0.0,0.0002246650064303787,1.0000062992369168,0.00022466359122119104,199.22597771376607,0.0,2.9368938151074865e-07,0.8323157072014616,0.0017453502147381369,7.547212151389134e-05,0.00014919288491648734,0.0006008944031578909,0.09954603780455801,0.07176189119840755,0.027784146606150455,0.09954611395054523,0.07176189120030033,0.027784146606883248,0.37551942707500935,0.37551942707500935,0.14539039477144386,0.0,3.979039320256561e-13,4.98383965310984,3.979039320256561e-13,3.979039320256561e-13,4.9801562613249075,3.979039320256561e-13,24007.10941034874,20406.04299879643,0.85,1.07513058843099,0.6705013450402376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721029985423835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.536917945596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.46006723903,1541.7500209018356,0.37551942707500935,0.14539039477144386,6.112874298809886,4.167659316422056
1627.0,-30.367376162193366,3.7931175279233034,34.96723602049384,23.829508514050417,4.709310550060986,-26.859758715930152,-40.38685349570585,1.2016931037978016,-5.310366047813545,-5.310366047813938,39.934347087749735,42270.1633188994,25509.467547149514,25509.467547149514,67779.63086604892,77402.7137321857,77402.7137321857,25509.467547149514,102912.18127933521,102912.18127933521,102912.18127933521,126919.47417380867,91602.31090628686,56469.77623015235,39036.14964014946,24007.292894473456,0.0,63043.44253462291,20406.198960302438,1541.7048187550001,0.0,0.8855704560416777,2.924349225599877,0.0014959135982669303,350385.95136775257,1551704.4115989557,4.428557724822541,1551704.4115989557,4.428557724822541,0.85,0.09954249159234664,4.027634451161993,1.2676493014255539,1.0,0.0,4.027634451163163,1.2861363150431864,1.2864252780894536,3.131576648643773,19331.934219571554,1971.3086751919927,4632.441516551485,4632.441516551485,5.50670039891609,3.7931175279233034,-2.299309823048328,6.092427350971631,4.166246605999339,4.166246605999339,1.1903561731426682,0.0,0.0,0.00022466359122119104,1.0000061196104737,0.00022466221637593866,199.2260262571035,0.0,2.819464340807829e-07,0.7990361941849388,0.0017456321611722177,7.547252583105769e-05,0.00014919106539013335,0.0006008870747708627,0.09954249159006642,0.07176160948365423,0.027780882106412188,0.09954256873852056,0.07176160948529806,0.02778088210704859,0.3755190274465325,0.3755190274465325,0.1453737281047772,0.0,3.979039320256561e-13,4.982674546037572,3.979039320256561e-13,3.979039320256561e-13,4.978961744165304,3.979039320256561e-13,24007.292894473456,20406.198960302438,0.85,1.0751257885199548,0.6704926257109928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720934293579005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50363843258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.446616510691,1541.7048187550001,0.3755190274465325,0.1453737281047772,6.112874298809886,4.166246605999339
1628.0,-30.367432468536688,3.795119513430598,34.96723131025077,23.829820949491136,4.70973390343263,-26.85976706500675,-40.38680990980936,1.202068499902682,-5.309866015384387,-5.309866015384806,39.93433484519295,42269.73951252082,25509.76173912464,25509.76173912464,67779.50125164546,77402.26444652524,77402.26444652524,25509.76173912464,102912.02618564988,102912.02618564988,102912.02618564988,126919.47461503376,91602.0557259299,56469.54590790861,39036.12202002365,24007.44842938388,0.0,63043.57044940753,20406.331164976298,1541.6575911310783,0.0,0.8855730711685503,2.9243220794244444,0.0014959135982669303,350392.7982362995,1551703.8844615396,4.428469683943374,1551703.8844615396,4.428469683943374,0.85,0.09953892613399608,4.027634451161993,1.2676480947667734,1.0,0.0,4.027634451161289,1.2861345580641197,1.2864235189473092,3.131580926667859,19331.880365800553,1971.3031836356506,4632.441516551485,4632.441516551485,5.506763905810691,3.795119513430598,-2.2994409109056266,6.094560424336224,4.164836466344671,4.164836466344671,1.1899532760984772,0.0,0.0,0.00022466221637593866,1.0000058780949097,0.00022466089579787068,199.22607288464079,0.0,2.739049563489404e-07,0.7762466462928972,0.0017459060661285666,7.547289932493456e-05,0.0001491893170510041,0.0006008800330999534,0.09953892613162435,0.07176131380055432,0.027777612331070033,0.09953888934886605,0.07176131380226418,0.027777612331731896,0.37551862628702404,0.37551862628702404,0.14535706143811053,0.0,3.979039320256561e-13,4.9815464933146245,3.979039320256561e-13,3.979039320256561e-13,4.977989372796117,3.979039320256561e-13,24007.44842938388,20406.331164976298,0.85,1.0751215511507,0.6704845428518724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720838725051062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48084888469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.43319824173,1541.6575911310783,0.37551862628702404,0.14535706143811053,6.112874298809886,4.164836466344671
1629.0,-30.367486652779156,3.7971196573933965,34.96722675875031,23.83017288465055,4.710206205394492,-26.85976860886384,-40.38675780231131,1.2024881614794036,-5.309340204384114,-5.309340204384515,39.93433004843429,42269.28930188637,25509.98272446423,25509.98272446423,67779.2720263506,77401.77700591933,77401.77700591933,25509.98272446423,102911.75973038355,102911.75973038355,102911.75973038355,126919.34773056944,91601.78135033292,56469.30819250791,39036.08128647224,24007.58800018589,0.0,63043.66928665813,20406.449800158007,1541.6100216889292,0.0,0.8855757915773925,2.924300253886364,0.0014959135982669303,350399.9982002191,1551703.6779237583,4.428378099012182,1551703.6779237583,4.428378099012182,0.85,0.09953535836284415,4.027634451161993,1.2676468007406223,1.0,0.0,4.027634451161682,1.2861325934662582,1.2864215522095268,3.131585710231562,19331.82246102785,1971.297278992097,4632.441516551485,4632.441516551485,5.506811609670262,3.7971196573933965,-2.299553980462777,6.096673637856174,4.163428927852577,4.163428927852577,1.1895511222435933,0.0,0.0,0.00022466089579787068,1.0000056565603452,0.00022465962499714474,199.226117754875,0.0,2.630935824225282e-07,0.7456072125854448,0.0017461691597109891,7.547334584389501e-05,0.00014918754995397565,0.0006008729158790831,0.09953535836024832,0.07176101644917443,0.027774341911073887,0.09953538085619083,0.07176101645104592,0.02777434191179823,0.3755182253739161,0.3755182253739161,0.14534039477144386,0.0,3.979039320256561e-13,4.980400547842862,3.979039320256561e-13,3.979039320256561e-13,4.97682106857269,3.979039320256561e-13,24007.58800018589,20406.449800158007,0.85,1.0751162296432937,0.6704763504435136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272074327435645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45020945098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.419824365912,1541.6100216889292,0.3755182253739161,0.14534039477144386,6.112874298809886,4.163428927852577
1630.0,-30.367539070328252,3.7991173555369753,34.967222433135625,23.830498626362555,4.710644480650484,-26.85977196547536,-40.38670590436084,1.2028773757974223,-5.308841050154115,-5.30884105015443,39.93432752483442,42268.847737089825,25510.27622277058,25510.27622277058,67779.1239598604,77401.3213280834,77401.3213280834,25510.27622277058,102911.59755085399,102911.59755085399,102911.59755085399,126919.3681455706,91601.52424843323,56469.06472929062,39036.06613238067,24007.770594716607,0.0,63043.83672709728,20406.605005509115,1541.5645151463802,0.0,0.8855783666089658,2.924273450233086,0.0014959135982669303,350406.83325872273,1551703.5692631586,4.4282914086822585,1551703.5692631586,4.4282914086822585,0.85,0.09953180915315835,4.027634451161993,1.2676455523213375,1.0,0.0,4.027634451161208,1.2861307715043,1.2864197282037226,3.131590146506752,19331.768201730636,1971.29174608359,4632.441516551485,4632.441516551485,5.506874966823354,3.7991173555369753,-2.299684185726891,6.098801541263866,4.162024170470405,4.162024170470405,1.1891497629915442,0.0,0.0,0.00022465962499714474,1.0000054721284044,0.00022465839563755668,199.22616116211887,0.0,2.531766950680286e-07,0.7175027538227929,0.0017464223364060572,7.547379056963173e-05,0.000149185834427513,0.0006008660063656004,0.0995318091508488,0.07176073237920082,0.027771076771647987,0.0995318198017278,0.07176073238086599,0.02777107677229236,0.37551782282039997,0.37551782282039997,0.1453237281047772,0.0,3.410605131648481e-13,4.979282736862558,3.410605131648481e-13,3.410605131648481e-13,4.975764857744366,3.410605131648481e-13,24007.770594716607,20406.605005509115,0.85,1.0751110255751268,0.6704675656093433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720647912405842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42210499222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.406491125968,1541.5645151463802,0.37551782282039997,0.1453237281047772,6.112874298809886,4.162024170470405
1631.0,-30.3675890795201,3.8011130939024307,34.96721832735349,23.830845986399822,4.711111999806167,-26.85977022955421,-40.386649466212816,1.2032931498400499,-5.308321537190693,-5.308321537191082,39.93432527668888,42268.3977365343,25510.51139614527,25510.51139614527,67778.90913267958,77400.83474908756,77400.83474908756,25510.51139614527,102911.34614523283,102911.34614523283,102911.34614523283,126919.27008811614,91601.24711258539,56468.82352527657,39036.02620812091,24007.92394288331,0.0,63043.95015100422,20406.735351450814,1541.5177449300977,0.0,0.8855810452316306,2.924250716351526,0.0014959135982669303,350413.94720621,1551703.4724630131,4.4282012312423,1551703.4724630131,4.4282012312423,0.85,0.09952824879133862,4.027634451161993,1.2676442330190913,1.0,0.0,4.027634451163577,1.2861288249536598,1.2864177796345513,3.1315948861554457,19331.70971442909,1971.285782038626,4632.441516551485,4632.441516551485,5.506925733438291,3.8011130939024307,-2.299800032806032,6.100913126708463,4.160622008839374,4.160622008839374,1.1887491453826782,0.0,0.0,0.00022465839563755668,1.0000052207095558,0.00022465722276744703,199.22620257500523,0.0,2.4492059141699636e-07,0.6941049560757677,0.0017466672569974742,7.547427420413728e-05,0.0001491841214334194,0.0006008591070515743,0.09952824878882556,0.07176044023528985,0.027767808553535712,0.09952832734861296,0.07176044023710179,0.027767808554236825,0.3755174198974195,0.3755174198974195,0.14530706143811054,0.0,3.979039320256561e-13,4.978143463486447,3.979039320256561e-13,3.979039320256561e-13,4.974578594251227,3.979039320256561e-13,24007.92394288331,20406.735351450814,0.85,1.0751056837386312,0.6704592214683904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720552668006473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39870719447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.393191472644,1541.5177449300977,0.3755174198974195,0.14530706143811054,6.112874298809886,4.160622008839374
1632.0,-30.367637155002033,3.8031062270484997,34.96721432327613,23.831153218075656,4.71153406831827,-26.85977129844087,-40.386597184091784,1.2036682117569395,-5.307830646691059,-5.307830646691433,39.934320027482414,42267.973366138074,25510.82402247177,25510.82402247177,67778.79738860985,77400.3696419784,77400.3696419784,25510.82402247177,102911.19366445017,102911.19366445017,102911.19366445017,126919.29885706979,91600.97226755832,56468.588897786976,39035.981521968155,24008.10519261962,0.0,63044.08671458777,20406.889413726676,1541.4722483629487,0.0,0.8855835876308791,2.92422278628982,0.0014959135982669303,350420.6693163493,1551703.24644388,4.4281156401851645,1551703.24644388,4.4281156401851645,0.85,0.09952469929500307,4.027634451161993,1.267642984599806,1.0,0.0,4.027634451161091,1.2861270691441935,1.2864160219220686,3.131599161381492,19331.651710586924,1971.2798672927988,4632.441516551485,4632.441516551485,5.506993219735825,3.8031062270484997,-2.2999344201225247,6.103040647171024,4.159222585505514,4.159222585505514,1.1883493101444327,0.0,0.0,0.00022465722276744703,1.0000050188414167,0.00022465609525413168,199.22624238659023,0.0,2.3366645806019365e-07,0.6622107421425888,0.0017469009234555345,7.547472222702572e-05,0.00014918250054042132,0.0006008525786870936,0.09952469929275817,0.07176015578750507,0.0277645435052531,0.09952472499334608,0.07176015578912373,0.02776454350587934,0.3755170146316082,0.3755170146316082,0.14529039477144387,0.0,3.979039320256561e-13,4.977021651856489,3.979039320256561e-13,3.979039320256561e-13,4.973471941630351,3.979039320256561e-13,24008.10519261962,20406.889413726676,0.85,1.0751015824125898,0.670451037818868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720457517982153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36681298054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.37993831949,1541.4722483629487,0.3755170146316082,0.14529039477144387,6.112874298809886,4.159222585505514
1633.0,-30.367683144417942,3.8050972950480477,34.967210356731755,23.831492545455717,4.71198555720636,-26.85976754714904,-40.38654420347882,1.2040699599376832,-5.3073172280521135,-5.307317228052527,39.9343131125508,42267.554999662294,25511.07184005415,25511.07184005415,67778.62683971644,77399.91541049424,77399.91541049424,25511.07184005415,102910.9872505484,102910.9872505484,102910.9872505484,126919.2453453956,91600.7193676273,56468.37130279678,39035.94229425613,24008.258094847202,0.0,63044.20038910333,20407.01938062012,1541.425027563059,0.0,0.8855862518540724,2.9241982492884993,0.0014959135982669303,350427.7000285068,1551702.9487023735,4.428025948223113,1551702.9487023735,4.428025948223113,0.85,0.09952113399306801,4.027634451161993,1.2676417570607743,1.0,0.0,4.027634451161852,1.2861251881450928,1.286414139050167,3.131603741445129,19331.598338081556,1971.2744248118936,4632.441516551485,4632.441516551485,5.507046715841819,3.8050972950480477,-2.3000530650072597,6.105150360055307,4.157825702494415,4.157825702494415,1.18795020071269,0.0,0.0,0.00022465609525413168,1.0000048010678342,0.00022465501667015737,199.22628047070506,0.0,2.2463024105844585e-07,0.6366021031596355,0.001747125553696593,7.547517623803273e-05,0.00014918091901609896,0.0006008462088852475,0.09952113399059048,0.07175985984565697,0.027761274144933516,0.09952114051665288,0.07175985984744339,0.027761274145624626,0.37551660779136264,0.37551660779136264,0.1452737281047772,0.0,3.979039320256561e-13,4.975916829063976,3.979039320256561e-13,3.979039320256561e-13,4.972478072215267,3.979039320256561e-13,24008.258094847202,20407.01938062012,0.85,1.0750969386778266,0.6704431928518502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720362493102042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34120434155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.366722238017,1541.425027563059,0.37551660779136264,0.1452737281047772,6.112874298809886,4.157825702494415
1634.0,-30.367727393160404,3.8070862842723745,34.96720666771246,23.83183023137974,4.71244713813721,-26.85976121992931,-40.38647945327682,1.2044809649061277,-5.306804858956582,-5.306804858957004,39.93431326297799,42267.09548730526,25511.321293080895,25511.321293080895,67778.41678038615,77399.41371827158,77399.41371827158,25511.321293080895,102910.73501135247,102910.73501135247,102910.73501135247,126919.1572572619,91600.42238953672,56468.116037230015,39035.89594700745,24008.422245909434,0.0,63044.31819291688,20407.15890902302,1541.379083909073,0.0,0.8855888848413525,2.924174875942511,0.0014959135982669303,350434.7164786988,1551702.9551794317,4.427937308185481,1551702.9551794317,4.427937308185481,0.85,0.09951758073536837,4.027634451161993,1.2676404262194412,1.0,0.0,4.027634451162432,1.2861232636562392,1.2864122127416786,3.1316084274162677,19331.535663233564,1971.2680337560294,4632.441516551485,4632.441516551485,5.5071005649893685,3.8070862842723745,-2.300171632599273,6.107257916871648,4.156431518386027,4.156431518386027,1.1875518623960077,0.0,0.0,0.00022465501667015737,1.0000046193514076,0.00022465397891448366,199.22631711336982,0.0,2.1488227337600006e-07,0.6089763627475842,0.001747340435969969,7.547573111054959e-05,0.0001491792855596078,0.0006008396299196091,0.09951758073294112,0.07175957252290445,0.027758008210036673,0.09951767461769136,0.07175957252465469,0.02775800821071368,0.3755161999743514,0.3755161999743514,0.14525706143811054,0.0,3.979039320256561e-13,4.974775608807988,3.979039320256561e-13,3.979039320256561e-13,4.97118923662299,3.979039320256561e-13,24008.422245909434,20407.15890902302,0.85,1.0750915978341273,0.6704346513506119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720267567614199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31357860114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.353546344884,1541.379083909073,0.3755161999743514,0.14525706143811054,6.112874298809886,4.156431518386027
1635.0,-30.367769209471323,3.809072502212588,34.96720295408697,23.83212436633187,4.712851636099874,-26.859758411688563,-40.386426577437646,1.2048408383169376,-5.306323342682049,-5.306323342682455,39.93430516821381,42266.695560992324,25511.653847174344,25511.653847174344,67778.34940816667,77398.96673890026,77398.96673890026,25511.653847174344,102910.6205860746,102910.6205860746,102910.6205860746,126919.2293230497,91600.15603276713,56467.896080481034,39035.844391429,24008.608736975104,0.0,63044.4531284041,20407.31742642884,1541.3336465103373,0.0,0.8855913892913225,2.924145024077141,0.0014959135982669303,350441.31052679947,1551702.6066370243,4.427852995711133,1551702.6066370243,4.427852995711133,0.85,0.09951403071802817,4.027634451161993,1.2676392003288495,1.0,0.0,4.027634451162101,1.2861215787834026,1.2864105261555578,3.1316125299537427,19331.47945077017,1971.2623016799998,4632.441516551485,4632.441516551485,5.5071723530718,3.809072502212588,-2.300310329150656,6.109382831363244,4.1550400256271125,4.1550400256271125,1.187154293036318,0.0,0.0,0.00022465397891448366,1.0000043654184916,0.0002246529982101311,199.2263517417335,0.0,2.0674824093708842e-07,0.5859245148157086,0.001747547184210906,7.547618422930719e-05,0.00014917779468517645,0.0006008336252223872,0.09951403071585382,0.07175928732504742,0.027754743390806393,0.09951400650985125,0.07175928732661531,0.027754743391412855,0.37551578843126615,0.37551578843126615,0.14524039477144388,0.0,3.979039320256561e-13,4.973673517109262,3.979039320256561e-13,3.979039320256561e-13,4.970184714859045,3.979039320256561e-13,24008.608736975104,20407.31742642884,0.85,1.075088228144686,0.6704268728433057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720172742165399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29052675321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.340403790264,1541.3336465103373,0.37551578843126615,0.14524039477144388,6.112874298809886,4.1550400256271125
1636.0,-30.3678094397947,3.811057242265821,34.9671994795541,23.832509165536635,4.71334725110499,-26.859745063585986,-40.38636077949775,1.2052828748965068,-5.305786444777766,-5.30578644477814,39.93430470505426,42266.24897183299,25511.83119361202,25511.83119361202,67778.080165445,77398.51801985197,77398.51801985197,25511.83119361202,102910.34921346398,102910.34921346398,102910.34921346398,126919.10303298816,91599.92418504423,56467.66593684636,39035.84249799764,24008.753819524176,0.0,63044.59631752182,20407.44074659555,1541.2860156813106,0.0,0.8855941504834991,2.9241244326883193,0.0014959135982669303,350448.66310467833,1551702.5866944136,4.427760040365522,1551702.5866944136,4.427760040365522,0.85,0.0995104615923153,4.027634451161993,1.2676379502611241,1.0,0.0,4.027634451160566,1.286119508633389,1.286408454279084,3.131617570626618,19331.43052116475,1971.2573122488059,4632.441516551485,4632.441516551485,5.507210636650134,3.811057242265821,-2.3004110991795255,6.111468341445347,4.153651011846197,4.153651011846197,1.1867574319560563,0.0,0.0,0.0002246529982101311,1.0000041998502038,0.00022465205470515337,199.2263850567405,0.0,1.9538215029617628e-07,0.5537130139393636,0.0017477425663612021,7.54767480873376e-05,0.0001491762501227935,0.0006008274042897217,0.09951046158963356,0.07175898826121871,0.027751473328414857,0.09951054081609234,0.07175898826315259,0.027751473329162717,0.3755153755203075,0.3755153755203075,0.1452237281047772,0.0,3.979039320256561e-13,4.972581847846413,3.979039320256561e-13,3.979039320256561e-13,4.969240467489499,3.979039320256561e-13,24008.753819524176,20407.44074659555,0.85,1.0750815156953843,0.6704182664436545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720078049767671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25831525234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.327308490396,1541.2860156813106,0.3755153755203075,0.1452237281047772,6.112874298809886,4.153651011846197
1637.0,-30.367847697409545,3.8130391089281868,34.96719621187919,23.832802601996832,4.713755630739344,-26.85973866400367,-40.386299731302984,1.2056465973334693,-5.305310471663404,-5.305310471663803,39.93430378116054,42265.83072881494,25512.176000516072,25512.176000516072,67778.00672933101,77398.05259042309,77398.05259042309,25512.176000516072,102910.22859093916,102910.22859093916,102910.22859093916,126919.19124937998,91599.63951284923,56467.42792144941,39035.79065711091,24008.96265844081,0.0,63044.75331555172,20407.618259674688,1541.2421396706497,0.0,0.8855966001719641,2.9240943721142645,0.0014959135982669303,350455.1814459358,1551702.5469136247,4.427677572097771,1551702.5469136247,4.427677572097771,0.85,0.09950692605067632,4.027634451161993,1.2676367084356026,1.0,0.0,4.027634451162858,1.2861178055322,1.2864067495817464,3.131621717573021,19331.370443377484,1971.2511860194343,4632.441516551485,4632.441516551485,5.507285069733169,3.8130391089281868,-2.300552049576661,6.113591158504848,4.152264862599277,4.152264862599277,1.1863613893140792,0.0,0.0,0.00022465205470515337,1.0000039939098944,0.00022465115746867276,199.22641673814314,0.0,1.879710859966599e-07,0.5327100577145342,0.0017479305374471987,7.547727124572355e-05,0.00014917478345942984,0.0006008214971058299,0.09950692604859446,0.07175871333937545,0.027748212709219015,0.09950696032707909,0.07175871334087677,0.02774821270979955,0.3755149614126167,0.3755149614126167,0.14520706143811055,0.0,3.979039320256561e-13,4.971502011626967,3.979039320256561e-13,3.979039320256561e-13,4.968091600246225,3.979039320256561e-13,24008.96265844081,20407.618259674688,0.85,1.0750776736342895,0.6704099628602862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271998342875561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23731229611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.314243569268,1541.2421396706497,0.3755149614126167,0.14520706143811055,6.112874298809886,4.152264862599277
1638.0,-30.367883701177195,3.8150187998323575,34.967192830446415,23.833123279642336,4.714190985549135,-26.859727537679056,-40.38623798461629,1.2060348220507422,-5.304805383473138,-5.304805383473522,39.934293932353285,42265.41926918085,25512.437091499443,25512.437091499443,67777.85636068029,77397.58820515206,77397.58820515206,25512.437091499443,102910.0252966515,102910.0252966515,102910.0252966515,126919.1379254645,91599.36589684342,56467.20662600269,39035.73252315636,24009.112628813007,0.0,63044.84515196936,20407.745734491054,1541.1948649961882,0.0,0.885599232021708,2.9240688143659286,0.0014959135982669303,350462.09861548134,1551702.1228461429,4.427588971749648,1551702.1228461429,4.427588971749648,0.85,0.09950335914547424,4.027634451161993,1.26763542924542,1.0,0.0,4.027634451163331,1.2861159874789965,1.286404929966082,3.1316261444326132,19331.312698910413,1971.2452977225062,4632.441516551485,4632.441516551485,5.507341431153479,3.8150187998323575,-2.3006729290404273,6.115691728872784,4.1508811544462,4.1508811544462,1.1859660441274857,0.0,0.0,0.00022465115746867276,1.000003758619854,0.00022465031309354573,199.2264465531271,0.0,1.787532089996606e-07,0.5065865943050382,0.0017481092906561984,7.547780039331397e-05,0.00014917335707535879,0.0006008157521522047,0.09950335914306405,0.07175841573458108,0.027744943408482964,0.0995033341432952,0.07175841573631923,0.027744943409155006,0.375514546337632,0.375514546337632,0.14519039477144388,0.0,3.979039320256561e-13,4.970418815125981,3.979039320256561e-13,3.979039320256561e-13,4.9670505360437005,3.979039320256561e-13,24009.112628813007,20407.745734491054,0.85,1.0750737224796416,0.6704024598252278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719888945655713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2111888327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.301216827058,1541.1948649961882,0.375514546337632,0.14519039477144388,6.112874298809886,4.1508811544462
1639.0,-30.367918036049264,3.8169964968696126,34.96718966950224,23.833471338171535,4.714652509535249,-26.859712292252546,-40.386168100498594,1.2064467657387463,-5.304292901349356,-5.304292901349774,39.93429359170336,42264.9810822167,25512.676355529293,25512.676355529293,67777.65743774599,77397.12868743189,77397.12868743189,25512.676355529293,102909.80504296118,102909.80504296118,102909.80504296118,126919.08750553196,91599.10706874155,56466.96868061627,39035.7093201392,24009.28246257079,0.0,63044.991782709985,20407.89009318517,1541.1487660742575,0.0,0.8856018671186119,2.924044629799115,0.0014959135982669303,350469.11715429334,1551702.1081785245,4.427500262442213,1551702.1081785245,4.427500262442213,0.85,0.09949980337347032,4.027634451161993,1.26763417203445,1.0,0.0,4.027634451163371,1.2861140581330843,1.2864029991006982,3.1316308422975205,19331.258075312056,1971.2397276656204,4632.441516551485,4632.441516551485,5.5073930808135945,3.8169964968696126,-2.300788067096921,6.117784563966534,4.149500093050506,4.149500093050506,1.1855714551572873,0.0,0.0,0.00022465031309354573,1.0000035843959285,0.00022464950786076443,199.22647498609376,0.0,1.6822185611572544e-07,0.4767407402319659,0.0017482775125123142,7.547839927999076e-05,0.00014917191381355496,0.0006008099392212416,0.09949980337104093,0.07175812605486047,0.027741677316180467,0.09949983099025035,0.07175812605661253,0.027741677316857796,0.3755141295650642,0.3755141295650642,0.14517372810477722,0.0,3.979039320256561e-13,4.96934018400151,3.979039320256561e-13,3.979039320256561e-13,4.966004261142984,3.979039320256561e-13,24009.28246257079,20407.89009318517,0.85,1.0750680668077102,0.6703939502107734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271979456720559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18134297863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.288233961666,1541.1487660742575,0.3755141295650642,0.14517372810477722,6.112874298809886,4.149500093050506
1640.0,-30.36794990275245,3.818971598920743,34.967186609769655,23.833784053009026,4.715071231216075,-26.859699105621637,-40.38610603949053,1.2068204340852473,-5.3038071648805385,-5.30380716488088,39.93429021780861,42264.58607969187,25512.98775386439,25512.98775386439,67777.57383355626,77396.69946776502,77396.69946776502,25512.98775386439,102909.68722162941,102909.68722162941,102909.68722162941,126919.16707381327,91598.86021358885,56466.75538000523,39035.67203731514,24009.47985218386,0.0,63045.151889499,20408.05787435628,1541.1038164802656,0.0,0.8856043757788472,2.9240153511406066,0.0014959135982669303,350475.7695081951,1551701.9629062295,4.427415809896514,1551701.9629062295,4.427415809896514,0.85,0.0994962574518537,4.027634451161993,1.2676329466933387,1.0,0.0,4.027634451160936,1.2861123081367192,1.2864012476755016,3.1316351034670595,19331.205978508748,1971.2344152701228,4632.441516551485,4632.441516551485,5.507460302025993,3.818971598920743,-2.30092051635576,6.119892115276503,4.148121729656465,4.148121729656465,1.1851776370447042,0.0,0.0,0.00022464950786076443,1.0000033267314077,0.00022464876051467715,199.22650137515754,0.0,1.604236885627009e-07,0.4546407333866943,0.0017484379362008768,7.547893112856429e-05,0.00014917057673220015,0.0006008045539463129,0.0994962574496658,0.07175784337015768,0.027738414079508108,0.09949621452355024,0.07175784337173562,0.027738414080118082,0.37551371098926517,0.37551371098926517,0.14515706143811055,0.0,3.410605131648481e-13,4.968304409912832,3.410605131648481e-13,3.410605131648481e-13,4.965088820900917,3.410605131648481e-13,24009.47985218386,20408.05787435628,0.85,1.075064010510307,0.6703859823158201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719700284730897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15924297178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.275283329689,1541.1038164802656,0.37551371098926517,0.14515706143811055,6.112874298809886,4.148121729656465
1641.0,-30.36797994815818,3.820945073945536,34.96718384587504,23.834154253732436,4.715558201619749,-26.8596774542204,-40.386027563922084,1.20725570768194,-5.303280060092732,-5.303280060093153,39.934292715260376,42264.13101675418,25513.18299702495,25513.18299702495,67777.31401377913,77396.22673723173,77396.22673723173,25513.18299702495,102909.40973425668,102909.40973425668,102909.40973425668,126919.04739353558,91598.5967433099,56466.50908837783,39035.652949924515,24009.63765927891,0.0,63045.290609203425,20408.192010387073,1541.0572478433241,0.0,0.8856070755620179,2.9239939940812314,0.0014959135982669303,350482.98852980236,1551702.0704408663,4.4273249236715,1551702.0704408663,4.4273249236715,0.85,0.09949269782026247,4.027634451161993,1.267631629039534,1.0,0.0,4.027634451161049,1.2861102692371715,1.2863992073566728,3.1316400681186516,19331.15037521609,1971.2287453122208,4632.441516551485,4632.441516551485,5.507502448950001,3.820945073945536,-2.3010244113805425,6.121969485326078,4.146745879603339,4.146745879603339,1.1847845370295254,0.0,0.0,0.00022464876051467715,1.0000031365971638,0.00022464805588422223,199.22652625599645,0.0,1.4889114628475e-07,0.4219575085709815,0.0017485868273471616,7.547960365110709e-05,0.00014916915686357006,0.0006007988352345023,0.09949269781769843,0.07175755080740305,0.027735147010295377,0.09949278457997214,0.07175755080925234,0.027735147011010142,0.37551329285178725,0.37551329285178725,0.14514039477144386,0.0,3.979039320256561e-13,4.967239439035438,3.979039320256561e-13,3.979039320256561e-13,4.963986029790135,3.979039320256561e-13,24009.63765927891,20408.192010387073,0.85,1.0750575238665792,0.6703772892210987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719606126885432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12655974697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.262380998867,1541.0572478433241,0.37551329285178725,0.14514039477144386,6.112874298809886,4.146745879603339
