time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1642.0,-30.368008237041472,3.822915549054797,34.967181169553676,23.834444756526523,4.715950920942248,-26.859663647408826,-40.38596913507206,1.2076063313097798,-5.302813121878501,-5.302813121878902,39.934289738214176,42263.76658965794,25513.542986888722,25513.542986888722,67777.30957654666,77395.81280552085,77395.81280552085,25513.542986888722,102909.35579240957,102909.35579240957,102909.35579240957,126919.21564716796,91598.3532055891,56466.314583720894,39035.59846874245,24009.8598547584,0.0,63045.45832350085,20408.38087654464,1541.0135173709423,0.0,0.8856094860681484,2.9239613905167583,0.0014959135982669303,350489.3836309843,1551701.942255975,4.427243776061696,1551701.942255975,4.427243776061696,0.85,0.09948916292033266,4.027634451161993,1.2676305059017614,1.0,0.0,4.027634451162864,1.286108627070095,1.2863975639143879,3.1316440667515097,19331.098978530215,1971.2235043088328,4632.441516551485,4632.441516551485,5.507580159561667,3.822915549054797,-2.301168091867846,6.124083640922643,4.145372830567352,4.145372830567352,1.1843922373049576,0.0,0.0,0.00022464805588422223,1.0000029532250205,0.00022464739244992203,199.2265496822503,0.0,1.4038107782842573e-07,0.39783997456575854,0.00174872720842499,7.548010438021316e-05,0.00014916795150400906,0.0006007939804868084,0.09948916291832277,0.07175727595727503,0.02773188696104774,0.09948912272769356,0.07175727595872468,0.02773188696160799,0.3755128726031783,0.3755128726031783,0.1451237281047772,0.0,3.979039320256561e-13,4.966236752683926,3.979039320256561e-13,3.979039320256561e-13,4.9631175772533425,3.979039320256561e-13,24009.8598547584,20408.38087654464,0.85,1.0750545936039608,0.6703697254890713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719512047521235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10244221296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.249514092482,1541.0135173709423,0.3755128726031783,0.1451237281047772,6.112874298809886,4.145372830567352
1643.0,-30.368034403607158,3.824884346434489,34.96717855398399,23.834801546204858,4.716422804662461,-26.859640013153303,-40.385890380106844,1.2080284142083946,-5.302289772433255,-5.302289772433574,39.934286155090795,42263.32692934476,25513.74431443686,25513.74431443686,67777.07124378163,77395.34671294202,77395.34671294202,25513.74431443686,102909.09102737888,102909.09102737888,102909.09102737888,126919.09598713717,91598.08870010849,56466.07594076192,39035.569732607306,24010.004959758295,0.0,63045.5746923656,20408.50421579455,1540.9661041262739,0.0,0.8856121886357615,2.923939188115517,0.0014959135982669303,350496.55143903504,1551701.7879747795,4.427152796807705,1551701.7879747795,4.427152796807705,0.85,0.09948559530712306,4.027634451161993,1.267629219568335,1.0,0.0,4.027634451162562,1.286106649842732,1.28639558538953,3.1316488812607424,19331.043156766544,1971.2178120730875,4632.441516551485,4632.441516551485,5.507623619915654,3.824884346434489,-2.3012732297751497,6.126157576209639,4.144002165681888,4.144002165681888,1.1840006187662537,0.0,0.0,0.00022464739244992203,1.0000027316654616,0.00022464677879007532,199.22657135100002,0.0,1.3217372656959632e-07,0.37458034109823596,0.0017488593821515595,7.548077930685036e-05,0.00014916661314307166,0.0006007885900581887,0.099485595304565,0.07175697757206496,0.027728617732500037,0.09948560985936504,0.07175697757391004,0.027728617733213015,0.3755124537342785,0.3755124537342785,0.14510706143811053,0.0,3.410605131648481e-13,4.965204591291354,3.410605131648481e-13,3.410605131648481e-13,4.962075201242158,3.410605131648481e-13,24010.004959758295,20408.50421579455,0.85,1.0750488289543498,0.6703615144373102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719418112083294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.079182579495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.23668137358,1540.9661041262739,0.3755124537342785,0.14510706143811053,6.112874298809886,4.144002165681888
1644.0,-30.368058738499563,3.8268506302068506,34.96717618635411,23.835122992191486,4.716851882831903,-26.859619011165503,-40.38581951810045,1.2084121554980445,-5.301803078544708,-5.301803078545089,39.93428814573364,42262.92803680909,25514.04594731664,25514.04594731664,67776.97398412574,77394.9109804178,77394.9109804178,25514.04594731664,102908.95692773444,102908.95692773444,102908.95692773444,126919.17069090277,91597.83648498535,56465.860073911565,39035.529345637544,24010.213763168336,0.0,63045.74310880588,20408.681698693086,1540.921962320563,0.0,0.8856146824403254,2.923910514277981,0.0014959135982669303,350503.21731486026,1551701.8736873625,4.4270688456861,1551701.8736873625,4.4270688456861,0.85,0.09948205740350977,4.027634451161993,1.267628012909554,1.0,0.0,4.027634451161638,1.2861048522517886,1.2863937866054693,3.1316532583717196,19330.989928784395,1971.2123843294494,4632.441516551485,4632.441516551485,5.507688733070071,3.8268506302068506,-2.301402236626928,6.128252866833779,4.14263427880652,4.14263427880652,1.18360979394472,0.0,0.0,0.00022464677879007532,1.0000025404477308,0.00022464620808812575,199.22659150292972,0.0,1.2225734723504454e-07,0.34647732206411624,0.0017489816394987946,7.54813865959419e-05,0.00014916539219413344,0.0006007836725221821,0.09948205740134561,0.07175670053126185,0.027725356870083758,0.09948206458672891,0.07175670053282283,0.02772535687068694,0.375512033512536,0.375512033512536,0.14509039477144386,0.0,3.979039320256561e-13,4.9641980347475965,3.979039320256561e-13,3.979039320256561e-13,4.961101055743427,3.979039320256561e-13,24010.213763168336,20408.681698693086,0.85,1.075044414452449,0.6703533966420334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719324257537739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05107956046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.223890228814,1540.921962320563,0.375512033512536,0.14509039477144386,6.112874298809886,4.14263427880652
1645.0,-30.368081405524197,3.82881471283994,34.967173892021,23.83544276179748,4.717291586427904,-26.8595954450697,-40.385740728210635,1.2088056259732172,-5.301303683420201,-5.301303683420586,39.934285545386665,42262.50337284264,25514.31008402933,25514.31008402933,67776.81345687197,77394.42528956942,77394.42528956942,25514.31008402933,102908.73537359876,102908.73537359876,102908.73537359876,126919.1193091278,91597.53794084449,56465.62210890989,39035.46203548288,24010.383935529047,0.0,63045.84597101193,20408.82634519969,1540.8762036435253,0.0,0.8856172582183621,2.9238849876403754,0.0014959135982669303,350510.0572532972,1551701.7617223,4.42698213535413,1551701.7617223,4.42698213535413,0.85,0.09947850471942525,4.027634451161993,1.2676266958052294,1.0,0.0,4.0276344511610125,1.2861030089698802,1.2863919421754322,3.1316577467523197,19330.926923434028,1971.2059595717221,4632.441516551485,4632.441516551485,5.507745751968582,3.82881471283994,-2.3015220846702698,6.13033679751021,4.141268914988573,4.141268914988573,1.183219689996735,0.0,0.0,0.00022464620808812575,1.0000023663304745,0.00022464567650221548,199.2266102736872,0.0,1.1369900417599122e-07,0.3222229778347591,0.0017490953385029707,7.548206183248845e-05,0.0001491641462556373,0.0006007786543373709,0.09947850471710594,0.07175641280449592,0.027722091912610016,0.09947853124793012,0.0717564128061689,0.02772209191325635,0.3755116130737725,0.3755116130737725,0.1450737281047772,0.0,3.979039320256561e-13,4.963148268228906,3.979039320256561e-13,3.979039320256561e-13,4.959902680053119,3.979039320256561e-13,24010.383935529047,20408.82634519969,0.85,1.0750401142691512,0.6703455671333948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271923052372873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02682521623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.211134906349,1540.8762036435253,0.3755116130737725,0.1450737281047772,6.112874298809886,4.141268914988573
1646.0,-30.36810209161994,3.8307767758715467,34.967171865449544,23.835796128865354,4.717751184870893,-26.85956810649294,-40.38566134460268,1.2092171997438554,-5.300796927571184,-5.300796927571609,39.934288755856954,42262.08490523518,25514.552436207134,25514.552436207134,67776.63734144231,77393.99516645668,77393.99516645668,25514.552436207134,102908.5476026638,102908.5476026638,102908.5476026638,126919.12152911714,91597.30221805666,56465.3975098508,39035.449675784286,24010.57392645334,0.0,63046.02360223763,20408.98783748534,1540.8309676954607,0.0,0.8856198505653072,2.923859529296538,0.0014959135982669303,350516.99811461,1551701.899957894,4.426894867593633,1551701.899957894,4.426894867593633,0.85,0.09947495676660607,4.027634451161993,1.2676254446385435,1.0,0.0,4.027634451160575,1.2861010807504105,1.286390012839064,3.1316624419691497,19330.87717602719,1971.2008867479913,4632.441516551485,4632.441516551485,5.5077980682637655,3.8307767758715467,-2.3016362201796596,6.132412996051206,4.1399061642999,4.1399061642999,1.1828303326571141,0.0,0.0,0.00022464567650221548,1.0000021595309916,0.00022464519137396262,199.22662740402328,0.0,1.0590605897298587e-07,0.30013777112944195,0.0017492012445619435,7.548274216290166e-05,0.0001491629343393138,0.0006007737731814345,0.09947495676425491,0.0717561282930028,0.02771882847125211,0.09947503587005499,0.0717561282946988,0.02771882847190728,0.37551118916894943,0.37551118916894943,0.14505706143811053,0.0,3.979039320256561e-13,4.962124264042814,3.979039320256561e-13,3.979039320256561e-13,4.95899575360329,3.979039320256561e-13,24010.57392645334,20408.98783748534,0.85,1.0750342919174491,0.670337040950751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719136895757417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00474000952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.198412185671,1540.8309676954607,0.37551118916894943,0.14505706143811053,6.112874298809886,4.1399061642999
1647.0,-30.36812093313721,3.8327362481616376,34.96716995081722,23.836103605013363,4.718168127551718,-26.859543373178514,-40.38558608209712,1.2095905675929883,-5.300315653048301,-5.300315653048684,39.934287963168934,42261.69157816572,25514.86332518911,25514.86332518911,67776.55490335483,77393.55211857632,77393.55211857632,25514.86332518911,102908.41544376544,102908.41544376544,102908.41544376544,126919.19356932487,91597.03555780112,56465.18007523439,39035.3949806297,24010.778125559435,0.0,63046.17310618913,20409.161406725518,1540.7866296742627,0.0,0.8856223265310526,2.9238301687873554,0.0014959135982669303,350523.5900668177,1551701.865826537,4.426811517965874,1551701.865826537,4.426811517965874,0.85,0.09947141633107451,4.027634451161993,1.2676242703991014,1.0,0.0,4.027634451161915,1.286099331536321,1.286388262608045,3.1316667013198334,19330.820899515515,1971.195148140855,4632.441516551485,4632.441516551485,5.507865179522671,3.8327362481616376,-2.301766842820477,6.134503090982115,4.1385460778358345,4.1385460778358345,1.1824417365245241,0.0,0.0,0.00022464519137396262,1.0000019669658247,0.00022464474950541766,199.22664300685014,0.0,9.665046567641386e-08,0.27390741972695687,0.0017492978950276199,7.548338718003403e-05,0.0001491618041939286,0.0006007692213689463,0.09947141632894305,0.07175584908986324,0.02771556723907981,0.09947145266302984,0.07175584909140081,0.027715567239673687,0.37551076335434913,0.37551076335434913,0.14504039477144387,0.0,3.979039320256561e-13,4.961113982950053,3.979039320256561e-13,3.979039320256561e-13,4.957991695738713,3.979039320256561e-13,24010.778125559435,20409.161406725518,0.85,1.0750304350622246,0.6703292126388709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271904336496688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97850965812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.185728394035,1540.7866296742627,0.37551076335434913,0.14504039477144387,6.112874298809886,4.1385460778358345
1648.0,-30.36813731788024,3.8346936139467203,34.96716807537995,23.836433293204777,4.718610783279247,-26.859513856925204,-40.3855063841678,1.209987322324192,-5.299814219029997,-5.299814219030382,39.934285275538635,42261.29020920405,25515.116105790057,25515.116105790057,67776.4063149941,77393.09473010557,77393.09473010557,25515.116105790057,102908.21083589563,102908.21083589563,102908.21083589563,126919.16149180061,91596.76397491123,56464.96385234611,39035.333469516794,24010.95065590498,0.0,63046.28412542178,20409.308057519233,1540.740678076507,0.0,0.8856249129524731,2.923804398921743,0.0014959135982669303,350530.4582444313,1551701.7501032536,4.426724450350684,1551701.7501032536,4.426724450350684,0.85,0.09946786109730359,4.027634451161993,1.2676229884615169,1.0,0.0,4.027634451161891,1.286097472608564,1.2863864026943517,3.1316712278368977,19330.763584121276,1971.189303597179,4632.441516551485,4632.441516551485,5.507919746989962,3.8346936139467203,-2.3018832794588557,6.136576893405576,4.137188479936465,4.137188479936465,1.1820538514104186,0.0,0.0,0.00022464474950541766,1.00000171049017,0.00022464436525343917,199.2266565752023,0.0,8.803198686162716e-08,0.24948265076585135,0.0017493859270144815,7.548407021533285e-05,0.0001491606792900848,0.0006007646906674707,0.09946786109496972,0.07175555912514835,0.027712301969821378,0.09946789988143506,0.071755559126832,0.02771230197047159,0.37551033616179197,0.37551033616179197,0.1450237281047772,0.0,3.979039320256561e-13,4.960091620799631,3.979039320256561e-13,3.979039320256561e-13,4.956959474610187,3.979039320256561e-13,24010.95065590498,20409.308057519233,0.85,1.0750261852096217,0.6703216659863905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718949958579888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95408488916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.17308086592,1540.740678076507,0.37551033616179197,0.1450237281047772,6.112874298809886,4.137188479936465
1649.0,-30.368152467246873,3.836648495111193,34.96716624638927,23.83675096733498,4.719029793931846,-26.859485593329875,-40.38543059779329,1.2103629200148458,-5.299329899651525,-5.299329899651931,39.93428287751979,42260.910511511305,25515.41426026322,25515.41426026322,67776.32477177453,77392.68431313243,77392.68431313243,25515.41426026322,102908.09857339565,102908.09857339565,102908.09857339565,126919.25170123774,91596.52929292989,56464.75955801355,39035.299705462596,24011.15312784209,0.0,63046.45283330469,20409.480158665778,1540.695853368559,0.0,0.8856274103247547,2.923774797543991,0.0014959135982669303,350537.0921018936,1551701.646849989,4.426640380753038,1551701.646849989,4.426640380753038,0.85,0.09946431557967036,4.027634451161993,1.2676218669721857,1.0,0.0,4.027634451161158,1.2860957127431336,1.2863846419393454,3.1316755131477647,19330.71405636831,1971.1842531719099,4632.441516551485,4632.441516551485,5.507984109264609,3.836648495111193,-2.3020105744267685,6.138659069537962,4.1358335123619,4.1358335123619,1.1816667178176858,0.0,0.0,0.00022464436525343917,1.0000015815227798,0.00022464400997382005,199.22666912052966,0.0,7.655323695673621e-08,0.21695187353539044,0.0017494624802514382,7.548471973272726e-05,0.00014915964552071192,0.00060076052702233,0.09946431557750132,0.07175527602332578,0.027709039554175537,0.09946427953378366,0.07175527602489055,0.027709039554779803,0.3755099064604311,0.3755099064604311,0.14500706143811054,0.0,3.979039320256561e-13,4.959118671920635,3.979039320256561e-13,3.979039320256561e-13,4.956151481810764,3.979039320256561e-13,24011.15312784209,20409.480158665778,0.85,1.0750220151318528,0.6703138497458292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718856653509991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92155411193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.160481927129,1540.695853368559,0.3755099064604311,0.14500706143811054,6.112874298809886,4.1358335123619
1650.0,-30.36816567618953,3.8386012579178668,34.9671644823822,23.837080725375586,4.719471443945473,-26.859453318976,-40.38534663906319,1.2107590867321576,-5.298830461215516,-5.298830461215894,39.934281112325074,42260.50536323874,25515.66846319908,25515.66846319908,67776.17382643782,77392.23142848421,77392.23142848421,25515.66846319908,102907.8998916833,102907.8998916833,102907.8998916833,126919.23087494011,91596.26052519774,56464.53800576451,39035.247243814694,24011.330983256827,0.0,63046.57822707152,20409.631335768303,1540.6501759710923,0.0,0.885629983025243,2.923748704140018,0.0014959135982669303,350543.9331525165,1551701.570844705,4.4265537756991575,1551701.570844705,4.4265537756991575,0.85,0.09946076260112485,4.027634451161993,1.2676205943757672,1.0,0.0,4.027634451162675,1.2860938564032287,1.2863827847254559,3.1316800333887995,19330.65733509057,1971.178469211257,4632.441516551485,4632.441516551485,5.50803898376976,3.8386012579178668,-2.3021270428503517,6.1407283007682185,4.134481057536428,4.134481057536428,1.1812803021532652,0.0,0.0,0.00022464400997382005,1.0000013789516426,0.00022464370020102063,199.22668005897552,0.0,7.078117512356226e-08,0.20059385030017543,0.0017495332614265618,7.548543929628036e-05,0.0001491585706775397,0.00060075619794694,0.09946076259881624,0.07175498754239266,0.027705775056423576,0.09946073196993921,0.07175498754405821,0.027705775057066652,0.37550947706819093,0.37550947706819093,0.14499039477144388,0.0,3.979039320256561e-13,4.958131811029261,3.979039320256561e-13,3.979039320256561e-13,4.955137814883585,3.979039320256561e-13,24011.330983256827,20409.631335768303,0.85,1.0750174828256653,0.6703060903802157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718763467778236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90519608869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.147907190889,1540.6501759710923,0.37550947706819093,0.14499039477144388,6.112874298809886,4.134481057536428
1651.0,-30.368176650723,3.840552146032065,34.96716311010362,23.837447782885306,4.719943317950558,-26.85941601105611,-40.385258140135534,1.2111826782836617,-5.298320810438668,-5.298320810439038,39.93428899425365,42260.091057317884,25515.89342629625,25515.89342629625,67775.98448361413,77391.80692916007,77391.80692916007,25515.89342629625,102907.70035545633,102907.70035545633,102907.70035545633,126919.23100542379,91596.03147558155,56464.31854974202,39035.236584266146,24011.530649967466,0.0,63046.767234233615,20409.801052472347,1540.6055022925143,0.0,0.8856325729467834,2.9237238861817905,0.0014959135982669303,350550.9141945688,1551701.9102227148,4.426466591273707,1551701.9102227148,4.426466591273707,0.85,0.09945721946691738,4.027634451161993,1.2676193311205135,1.0,0.0,4.027634451163613,1.2860918714183123,1.2863807988961842,3.1316848668985724,19330.60899600317,1971.1735399961426,4632.441516551485,4632.441516551485,5.5080875463034396,3.840552146032065,-2.3022358082719556,6.142787954304021,4.133131221808293,4.133131221808293,1.1808946348023694,0.0,0.0,0.00022464370020102063,1.0000011456897864,0.0002246434428293226,199.22668914708763,0.0,6.171500640213068e-08,0.17490032814363835,0.001749594976432964,7.5486197778205e-05,0.0001491575024228156,0.0006007518954074106,0.09945721946456304,0.07175470608448192,0.027702513380081117,0.09945729455497056,0.07175470608618047,0.027702513380736905,0.37550904643061933,0.37550904643061933,0.1449737281047772,0.0,3.979039320256561e-13,4.957161112236122,3.979039320256561e-13,3.979039320256561e-13,4.954251236399159,3.979039320256561e-13,24011.530649967466,20409.801052472347,0.85,1.075011256831145,0.67029750947121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718670383922277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87950256654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.135370822829,1540.6055022925143,0.37550904643061933,0.1449737281047772,6.112874298809886,4.133131221808293
1652.0,-30.368185695084467,3.842500127784351,34.967161796518134,23.83773266281935,4.720336036822069,-26.859384881459412,-40.385178092960246,1.2115352231970224,-5.297856720549532,-5.297856720549934,39.93428795923733,42259.72009336543,25516.242189725726,25516.242189725726,67775.96228309115,77391.37040027164,77391.37040027164,25516.242189725726,102907.61258999737,102907.61258999737,102907.61258999737,126919.3658298431,91595.75757282914,56464.10969378809,39035.16431004561,24011.75323984573,0.0,63046.91754989134,20409.99025386887,1540.5621424344845,0.0,0.8856349612583209,2.923691768164024,0.0014959135982669303,350557.27125231136,1551701.865657252,4.426386193942115,1551701.865657252,4.426386193942115,0.85,0.09945368739429292,4.027634451161993,1.2676181766623635,1.0,0.0,4.027634451162231,1.2860902193675512,1.2863791461432605,3.1316888897130606,19330.551191020524,1971.167645528343,4632.441516551485,4632.441516551485,5.5081628334772175,3.842500127784351,-2.302374640443254,6.144874768227605,4.131784075152606,4.131784075152606,1.1805097357578873,0.0,0.0,0.0002246434428293226,1.0000009441888762,0.00022464323072368304,199.22669663680708,0.0,5.127531128002589e-08,0.14531423216759337,0.001749646251744244,7.548688383027797e-05,0.00014915655899904462,0.0006007480956413285,0.09945368739232185,0.07175443255917537,0.027699254833146496,0.09945367102096499,0.07175443256059745,0.02769925483369547,0.37550861511937594,0.37550861511937594,0.14495706143811055,0.0,3.979039320256561e-13,4.956203121350086,3.979039320256561e-13,3.979039320256561e-13,4.953257084965742,3.979039320256561e-13,24011.75323984573,20409.99025386887,0.85,1.0750083416759835,0.6702900274216224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271857739032432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.849916470564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.122878777134,1540.5621424344845,0.37550861511937594,0.14495706143811055,6.112874298809886,4.131784075152606
1653.0,-30.368193045559,3.844446396224414,34.9671605678522,23.838089941442036,4.7208025970879754,-26.859344842399334,-40.38508540308101,1.2119543939283315,-5.297341684663991,-5.297341684664403,39.93428780553027,42259.30394136866,25516.44778719242,25516.44778719242,67775.75172856108,77390.92800326434,77390.92800326434,25516.44778719242,102907.37579045676,102907.37579045676,102907.37579045676,126919.29478564265,91595.50701336688,56463.88492462846,39035.1356541538,24011.918995185886,0.0,63047.05464933968,20410.131145908003,1540.5157036419719,0.0,0.8856376080677933,2.923668106107454,0.0014959135982669303,350564.32626925426,1551701.8590389742,4.426297095178974,1551701.8590389742,4.426297095178974,0.85,0.09945012781439441,4.027634451161993,1.2676169375842443,1.0,0.0,4.027634451161112,1.286088254914839,1.286377180976423,3.1316936732531557,19330.498312452346,1971.162253415014,4632.441516551485,4632.441516551485,5.508207215573777,3.844446396224414,-2.30247852431424,6.146924920538654,4.130439303224599,4.130439303224599,1.1801255152070282,0.0,0.0,0.00022464323072368304,1.0000007673550098,0.0002246430583427068,199.2267027238034,0.0,4.2257105906994975e-08,0.11975663814042375,0.001749688508850151,7.548767824507269e-05,0.00014915555247861035,0.0006007440417449516,0.09945012781193749,0.0717541391522936,0.02769598865964389,0.09945016542448365,0.07175413915406632,0.027695988660328092,0.375508183393009,0.375508183393009,0.14494039477144388,0.0,3.979039320256561e-13,4.955230895244142,3.979039320256561e-13,3.979039320256561e-13,4.952325146710848,3.979039320256561e-13,24011.918995185886,20410.131145908003,0.85,1.075002664367461,0.6702819691801615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271848453615792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82435887653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.110425033403,1540.5157036419719,0.375508183393009,0.14494039477144388,6.112874298809886,4.130439303224599
1654.0,-30.368198585104455,3.84639010690355,34.967159561751444,23.83840716155248,4.721223393651094,-26.859307750242706,-40.384996904153354,1.2123325587893135,-5.296863771360961,-5.296863771361358,39.93429183089072,42258.913003086345,25516.75471850355,25516.75471850355,67775.6677215899,77390.50855291965,77390.50855291965,25516.75471850355,102907.2632714232,102907.2632714232,102907.2632714232,126919.40671428475,91595.26014087313,56463.666078071205,39035.10451422436,24012.143442861543,0.0,63047.2479570859,20410.321926432312,1540.4723221852946,0.0,0.8856400488456444,2.923638035890705,0.0014959135982669303,350570.87287676573,1551702.0323619053,4.426214932315174,1551702.0323619053,4.426214932315174,0.8500000000000001,0.09944659581802859,4.027634451161993,1.2676156864175576,1.0,0.0,4.027634451162113,1.2860864826029534,1.2863754080446705,3.1316979889333174,19330.44621198935,1971.156940646332,4632.441516551485,4632.441516551485,5.508273472494675,3.84639010690355,-2.302606655500122,6.148996762403672,4.1290972610836585,4.1290972610836585,1.179742074595331,0.0,0.0,0.0002246430583427068,1.0000005783025052,0.0002246429284311385,199.2267073111528,0.0,3.434289350995025e-08,0.09732776020719901,0.0017497228517436608,7.548843674779932e-05,0.00014915462159490747,0.0006007402924856799,0.09944659581595554,0.07175386553744896,0.027692730278506574,0.09944661611699579,0.07175386553894475,0.027692730279083845,0.37550774983227925,0.37550774983227925,0.14492372810477722,0.0,3.979039320256561e-13,4.954287803660009,3.979039320256561e-13,3.979039320256561e-13,4.95142771039184,3.979039320256561e-13,24012.143442861543,20410.321926432312,0.85,1.0749980358813198,0.6702737133244981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718391764550918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.801929998604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.098004922394,1540.4723221852946,0.37550774983227925,0.14492372810477722,6.112874298809886,4.1290972610836585
1655.0,-30.368202587863916,3.8483314750610678,34.96715852622549,23.83872417211535,4.721645003162072,-26.859269193083673,-40.384908160753525,1.2127116083818406,-5.296377464965133,-5.296377464965527,39.93428896160205,42258.52773962545,25517.035821097947,25517.035821097947,67775.5635607234,77390.08518562355,77390.08518562355,25517.035821097947,102907.1210067215,102907.1210067215,102907.1210067215,126919.45827756141,91595.00906194808,56463.452690447375,39035.06263500078,24012.33727083992,0.0,63047.3999058407,20410.48668021393,1540.4272036908528,0.0,0.8856425578545242,2.9236092767179693,0.0014959135982669303,350577.5345540281,1551701.908816813,4.4261304729373,1551701.908816813,4.4261304729373,0.85,0.09944304767522509,4.027634451161993,1.2676144676702101,1.0,0.0,4.027634451163154,1.2860847060609553,1.286373630936478,3.1317023149259806,19330.39322379271,1971.151537354011,4632.441516551485,4632.441516551485,5.508334153799208,3.8483314750610678,-2.302728566247424,6.151060041308492,4.1277576911322384,4.1277576911322384,1.1793593403234968,0.0,0.0,0.0002246429284311385,1.0000004178692476,0.00022464283455980624,199.22671062587543,0.0,2.5881853992478066e-08,0.07334917421468284,0.0017497487335976533,7.5489197352913e-05,0.00014915373107822548,0.0006007367058100122,0.09944304767303588,0.0717535802410885,0.027689467431947383,0.09944300696558302,0.07175358024266813,0.02768946743255696,0.3755073159234028,0.3755073159234028,0.14490706143811055,0.0,3.979039320256561e-13,4.95335663717691,3.979039320256561e-13,3.979039320256561e-13,4.950560244188296,3.979039320256561e-13,24012.33727083992,20410.48668021393,0.85,1.074993792954889,0.6702659872213165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271829911575215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77795141261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.085620845315,1540.4272036908528,0.3755073159234028,0.14490706143811055,6.112874298809886,4.1277576911322384
1656.0,-30.36820449989202,3.8502706805641704,34.96715757816143,23.839054454024904,4.722082363483873,-26.8592271789805,-40.38481889348475,1.2131050425723522,-5.295884037050598,-5.295884037051014,39.934289438071076,42258.14934309482,25517.295339627755,25517.295339627755,67775.44468272258,77389.65165611175,77389.65165611175,25517.295339627755,102906.9469957395,102906.9469957395,102906.9469957395,126919.47724583477,91594.7533524808,56463.25155272689,39035.001999726555,24012.53025009527,0.0,63047.53224982183,20410.65071258098,1540.3822114053278,0.0,0.8856450911956623,2.9235820429556623,0.0014959135982669303,350584.2938871121,1551701.9293324912,4.426045194803103,1551701.9293324912,4.426045194803103,0.85,0.09943950097217319,4.027634451161993,1.2676133274985482,1.0,0.0,4.027634451163534,1.286082862021256,1.286371786361774,3.1317068052924766,19330.339258357213,1971.1460344110592,4632.441516551485,4632.441516551485,5.508390175775716,3.8502706805641704,-2.3028449977112158,6.153115678275386,4.126420654037929,4.126420654037929,1.1789773297251227,0.0,0.0,0.00022464283455980624,1.000000199606716,0.0002246427897195967,199.22671220924386,0.0,1.8701676747597966e-08,0.053000551902692636,0.0017497674352744009,7.548996245517035e-05,0.0001491528721046359,0.0006007332461783902,0.09943950096993118,0.0717532959610549,0.027686205008876273,0.09943946061246,0.07175329596267267,0.027686205009500524,0.3755068818307375,0.3755068818307375,0.1448903947714439,0.0,3.979039320256561e-13,4.95242384658394,3.979039320256561e-13,3.979039320256561e-13,4.949634530152878,3.979039320256561e-13,24012.53025009527,20410.65071258098,0.85,1.074989650890168,0.6702585784904251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27182065794986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7576027903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.07326737053,1540.3822114053278,0.3755068818307375,0.1448903947714439,6.112874298809886,4.126420654037929
1657.0,-30.368204647441225,3.8522074432525852,34.967156695767756,23.839371918607526,4.722500852841666,-26.859185463865586,-40.38472966114057,1.21348166926602,-5.295403498177677,-5.295403498178099,39.93428945473142,42257.77866470305,25517.58847739023,25517.58847739023,67775.36714209328,77389.24266295414,77389.24266295414,25517.58847739023,102906.83114034438,102906.83114034438,102906.83114034438,126919.57255396583,91594.51382729378,56463.04986865052,39034.959954048056,24012.741413621447,0.0,63047.701367669506,20410.83020157823,1540.3379463434187,0.0,0.8856475599468642,2.9235521753999456,0.0014959135982669303,350590.87675509555,1551701.9300498485,4.425962091232016,1551701.9300498485,4.425962091232016,0.85,0.09943596066963274,4.027634451161993,1.267612101058476,1.0,0.0,4.027634451161203,1.2860810966707703,1.2863700205570232,3.1317111040572625,19330.28870848447,1971.140879758579,4632.441516551485,4632.441516551485,5.508453455098601,3.8522074432525852,-2.302969459456192,6.155176902708777,4.125086200156467,4.125086200156467,1.178596057187562,0.0,0.0,0.0002246427897195967,1.000000015403435,0.00022464278625932617,199.22671233143075,0.0,8.933367520392154e-09,0.025317163552791365,0.0017497763686419212,7.549072726525779e-05,0.0001491520624543389,0.0006007299852029606,0.09943596066751711,0.0717530162409075,0.027682944426609613,0.09943586440477732,0.07175301624243419,0.027682944427198555,0.375506446871734,0.375506446871734,0.14487372810477722,0.0,3.979039320256561e-13,4.95151981716424,3.979039320256561e-13,3.979039320256561e-13,4.948820922581831,3.979039320256561e-13,24012.741413621447,20410.83020157823,0.85,1.0749855374877806,0.6702509012703292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718114147213677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72991940195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.060955646639,1540.3379463434187,0.375506446871734,0.14487372810477722,6.112874298809886,4.125086200156467
1658.0,-30.36820320408882,3.8541422305404187,34.96715599205513,23.83971030302348,4.722952887058305,-26.85913896190604,-40.38462834488598,1.213888644875297,-5.294903307059258,-5.294903307059647,39.93429289441664,42257.36447592982,25517.825525459968,25517.825525459968,67775.19000138978,77388.782650445,77388.782650445,25517.825525459968,102906.60817590497,102906.60817590497,102906.60817590497,126919.53712849667,91594.23622171451,56462.81804719841,39034.90908279567,24012.928952591694,0.0,63047.838035387365,20410.989609702938,1540.293019440584,0.0,0.8856501171247225,2.923526819864655,0.0014959135982669303,350597.72894086124,1551702.0781549327,4.425876011355093,1551702.0781549327,4.425876011355093,0.8499999999999999,0.09943241494547309,4.027634451161993,1.2676108356053013,1.0,0.0,4.027634451162699,1.2860791889792078,1.2863681124324389,3.1317157494468315,19330.230122049867,1971.1349056048566,4632.441516551485,4632.441516551485,5.508504626401873,3.8541422305404187,-2.303079971233246,6.157222201773665,4.123754241368412,4.123754241368412,1.1782154975338321,0.0,0.0,0.00022464278625932617,0.999999849320846,0.00022464282010831627,199.22671114701592,0.0,6.893783226279878e-10,0.0019536981663277175,0.0017497770580202439,7.549159565518072e-05,0.00014915119060414546,0.0006007264737090852,0.09943241494318815,0.07175273261858181,0.02767968232460634,0.09943238889585096,0.07175273262023067,0.027679682325242407,0.3755060123426442,0.3755060123426442,0.14485706143811056,0.0,3.979039320256561e-13,4.95057483518076,3.979039320256561e-13,3.979039320256561e-13,4.947749622163428,3.979039320256561e-13,24012.928952591694,20410.989609702938,0.85,1.0749803976363006,0.6702428789423626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718021832248008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70655593656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.048679207406,1540.293019440584,0.3755060123426442,0.14485706143811056,6.112874298809886,4.123754241368412
1659.0,-30.368199616835128,3.8560745991504533,34.96715549617236,23.840037022624188,4.723378821879913,-26.85909314052343,-40.38453471204264,1.21427234556823,-5.2944229422683975,-5.294422942268793,39.93429754048003,42256.99071767421,25518.11576679581,25518.11576679581,67775.10648447002,77388.38105028858,77388.38105028858,25518.11576679581,102906.49681708438,102906.49681708438,102906.49681708438,126919.65128667152,91594.00559447639,56462.61526186203,39034.878147349285,24013.154469587138,0.0,63048.03261693643,20411.181299149066,1540.2495347841516,0.0,0.8856525679961156,2.923496943717983,0.0014959135982669303,350604.3096220464,1551702.2782039521,4.425793510287129,1551702.2782039521,4.425793510287129,0.85,0.09942888193492426,4.027634451161993,1.2676096300454813,1.0,0.0,4.0276344511612985,1.286077390386877,1.2863663134360461,3.1317201291832077,19330.181450017986,1971.129942438854,4632.441516551485,4632.441516551485,5.508567280476362,3.8560745991504533,-2.3032031300813576,6.15927772923181,4.122424914605663,4.122424914605663,1.1778356898873323,0.0,0.0,0.00022464278625932617,0.9999994748286426,0.00022464290423534512,199.22670820331604,0.0,0.0,0.0,0.0017497770580202439,7.549239819816894e-05,0.00014915038806115723,0.0006007232413592973,0.0994288819328301,0.07175245801261489,0.02767642392021521,0.09942884083630149,0.07175245801412614,0.027676423920798127,0.37550557507034343,0.37550557507034343,0.1448403947714439,0.0,3.979039320256561e-13,4.949667550626145,3.979039320256561e-13,3.979039320256561e-13,4.946955264098506,3.979039320256561e-13,24013.154469587138,20411.181299149066,0.85,1.0749757553301318,0.6702348822590037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717929612319427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.03643463432,1540.2495347841516,0.37550557507034343,0.1448403947714439,6.112874298809886,4.122424914605663
1660.0,-30.368194078678076,3.8580049619521954,34.9671552268278,23.840385884419106,4.723830825752115,-26.859042956397634,-40.38443664377553,1.2146797034716599,-5.293925287716547,-5.293925287716933,39.93430314712374,42256.60653582087,25518.356463791006,25518.356463791006,67774.96299961187,77387.96346904423,77387.96346904423,25518.356463791006,102906.31993283523,102906.31993283523,102906.31993283523,126919.67920346094,91593.76874980229,56462.41181657906,39034.841036914695,24013.359270625704,0.0,63048.2003075404,20411.355380031848,1540.2051008041003,0.0,0.8856551041382431,2.9234703018467667,0.0014959135982669303,350611.12726382643,1551702.5196134225,4.425708139165257,1551702.5196134225,4.425708139165257,0.85,0.09942534060981574,4.027634451161993,1.2676084470143545,1.0,0.0,4.027634451162567,1.2860754809071657,1.2863644035273616,3.131724778953876,19330.13146584603,1971.1248454718002,4632.441516551485,4632.441516551485,5.508619239469118,3.8580049619521954,-2.3033139282972637,6.16131889024946,4.121098082853924,4.121098082853924,1.177456595101121,0.0,0.0,0.00022464278625932617,0.9999988966717218,0.0002246430341143382,199.22670365870533,0.0,0.0,0.0,0.0017497770580202439,7.549323876638462e-05,0.00014914954749294156,0.0006007198558577933,0.09942534060756439,0.07175217736533174,0.027673163242232648,0.0994253510993305,0.07175217736695648,0.027673163242859265,0.3755051372604633,0.3755051372604633,0.14482372810477723,0.0,3.979039320256561e-13,4.948764667725129,3.979039320256561e-13,3.979039320256561e-13,4.946102966343005,3.979039320256561e-13,24013.359270625704,20411.355380031848,0.85,1.0749706203985996,0.6702270061587641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717837508553294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.02423305883,1540.2051008041003,0.3755051372604633,0.14482372810477723,6.112874298809886,4.121098082853924
1661.0,-30.368186717337718,3.8599326721486746,34.96715503673019,23.84068431509661,4.724235781280205,-26.85899583632821,-40.3843428363092,1.2150449002708723,-5.293456466923772,-5.293456466924126,39.934304916662064,42256.24726713256,25518.67477642244,25518.67477642244,67774.922043555,77387.53227353253,77387.53227353253,25518.67477642244,102906.20704995497,102906.20704995497,102906.20704995497,126919.78950563009,91593.49850625348,56462.21349985431,39034.7611182213,24013.58245567512,0.0,63048.34357389642,20411.54508732385,1540.1618100313776,0.0,0.8856575061060299,2.9234392466563035,0.0014959135982669303,350617.54999137623,1551702.595805771,4.4256272848975655,1551702.595805771,4.4256272848975655,0.85,0.09942180919316054,4.027634451161993,1.267607270027511,1.0,0.0,4.027634451161032,1.2860737690613682,1.2863626912969903,3.1317289474782877,19330.074433109003,1971.1190297511387,4632.441516551485,4632.441516551485,5.508687953262976,3.8599326721486746,-2.303443526994367,6.163376199143041,4.119773866631034,4.119773866631034,1.1770782476088668,0.0,0.0,0.00022464278625932617,0.999998128183799,0.00022464320675012002,199.22669761799105,0.0,0.0,0.0,0.0017497770580202439,7.549404282228403e-05,0.00014914874343704214,0.0006007166174145522,0.09942180919115634,0.07175190381586194,0.027669905375294394,0.09942177003793125,0.07175190381730837,0.02766990537585217,0.3755046986826969,0.3755046986826969,0.14480706143811056,0.0,3.410605131648481e-13,4.947861016611,3.410605131648481e-13,3.410605131648481e-13,4.945141193237987,3.410605131648481e-13,24013.58245567512,20411.54508732385,0.85,1.0749675281178284,0.6702197848799266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717745501267654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.012070686016,1540.1618100313776,0.3755046986826969,0.14480706143811056,6.112874298809886,4.119773866631034
1662.0,-30.36817742652423,3.8618583641765354,34.96715490230179,23.84101889273154,4.724677920579848,-26.858943261179032,-40.3842406469397,1.2154437552346387,-5.292960898148465,-5.292960898148869,39.93430615794986,42255.861152772086,25518.9169566567,25518.9169566567,67774.7781094288,77387.09682909017,77387.09682909017,25518.9169566567,102906.01378574687,102906.01378574687,102906.01378574687,126919.78633078179,91593.2382861962,56462.002609877985,39034.706307020235,24013.772545034917,0.0,63048.47885205515,20411.706663279678,1540.116727315008,0.0,0.8856600473620647,2.923412646040373,0.0014959135982669303,350624.33926000574,1551702.6492528385,4.4255417422752625,1551702.6492528385,4.4255417422752625,0.85,0.09941826151405327,4.027634451161993,1.2676060424884787,1.0,0.0,4.027634451161821,1.2860718994494391,1.2863608212650446,3.1317335001924875,19330.019515749602,1971.113429738963,4632.441516551485,4632.441516551485,5.508740232440899,3.8618583641765354,-2.3035544547126463,6.165412818889182,4.118452067476892,4.118452067476892,1.1767005907076835,0.0,0.0,0.00022464278625932617,0.9999971582692296,0.00022464342463545832,199.226689993952,0.0,0.0,0.0,0.0017497770580202439,7.549491873135563e-05,0.00014914786752797055,0.0006007130895729993,0.09941826151179892,0.07175161844999875,0.02766664306180016,0.09941824046585328,0.07175161845162577,0.027666643062427502,0.3755042588420947,0.3755042588420947,0.14479039477144387,0.0,3.979039320256561e-13,4.9469420324006705,3.979039320256561e-13,3.979039320256561e-13,4.9442119062393886,3.979039320256561e-13,24013.772545034917,20411.706663279678,0.85,1.074962938732654,0.6702122227552314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717653621287701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.999945022246,1540.116727315008,0.3755042588420947,0.14479039477144387,6.112874298809886,4.118452067476892
1663.0,-30.368166268815365,3.863781729386934,34.96715496174018,23.84134498368951,4.7251071315043065,-26.85889029872649,-40.38413838772101,1.2158311614154638,-5.2924792888574075,-5.292479288857735,39.934311535885385,42255.48236073947,25519.196174752233,25519.196174752233,67774.67853549171,77386.67931939031,77386.67931939031,25519.196174752233,102905.87549414254,102905.87549414254,102905.87549414254,126919.86941592555,91592.99001117091,56461.79305252008,39034.66328738981,24013.99392178301,0.0,63048.65720917282,20411.89483351556,1540.0732302026781,0.0,0.8856625017680811,2.9233835049798804,0.0014959135982669303,350630.9373832473,1551702.88081469,4.425459123473308,1551702.88081469,4.425459123473308,0.85,0.09941472807528196,4.027634451161993,1.2676048237411308,1.0,0.0,4.027634451159424,1.2860700835082897,1.2863590049159357,3.1317379222250077,19329.967119293557,1971.10808678739,4632.441516551485,4632.441516551485,5.508800506940757,3.863781729386934,-2.3036740673955456,6.1674557967824795,4.117132872358878,4.117132872358878,1.1763236778168225,0.0,0.0,0.00022464278625932617,0.9999959934614416,0.00022464368630291723,199.2266808379399,0.0,0.0,0.0,0.0017497770580202439,7.549579524854054e-05,0.00014914699101078563,0.0006007095592821883,0.09941472807318041,0.07175134321423703,0.02766338485894338,0.09941471713771198,0.0717513432157538,0.02766338485952816,0.37550381645858194,0.37550381645858194,0.1447737281047772,0.0,3.410605131648481e-13,4.946036884048624,3.410605131648481e-13,3.410605131648481e-13,4.943335439642624,3.410605131648481e-13,24013.99392178301,20411.89483351556,0.85,1.0749583184720277,0.6702043188731355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717561838371199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.987858257631,1540.0732302026781,0.37550381645858194,0.1447737281047772,6.112874298809886,4.117132872358878
1664.0,-30.368153278561337,3.8657026365527263,34.96715503853971,23.841657942999177,4.72551944361655,-26.858837376955336,-40.38403616342691,1.216203542010355,-5.292004229426539,-5.292004229426955,39.934312160431624,42255.11101186399,25519.49114010501,25519.49114010501,67774.602151969,77386.27708234273,77386.27708234273,25519.49114010501,102905.76822244773,102905.76822244773,102905.76822244773,126919.98016097056,91592.74942557122,56461.58335509169,39034.62896719948,24014.211938522832,0.0,63048.84090572232,20412.080147744407,1540.0293113355463,0.0,0.8856649398224674,2.9233528551301755,0.0014959135982669303,350637.4458678591,1551702.9077062514,4.425377055395916,1551702.9077062514,4.425377055395916,0.85,0.09941119020585545,4.027634451161993,1.2676036659860985,1.0,0.0,4.027634451161813,1.2860683380034257,1.2863572590189363,3.131742172748572,19329.916345629208,1971.102909314517,4632.441516551485,4632.441516551485,5.508864180783532,3.8657026365527263,-2.3037974959766956,6.169500132529421,4.115816184804309,4.115816184804309,1.1759474813726598,0.0,0.0,0.00022464278625932617,0.9999946373471434,0.00022464399094706592,199.22667017814297,0.0,0.0,0.0,0.0017497770580202439,7.549667147577324e-05,0.00014914611478355293,0.0006007060301591988,0.09941119020379055,0.07175106467232308,0.027660125531467468,0.09941111347654798,0.07175106467381348,0.027660125532041967,0.37550337226746,0.37550337226746,0.1447570614381105,0.0,3.979039320256561e-13,4.945159284811211,3.979039320256561e-13,3.979039320256561e-13,4.942555516499397,3.979039320256561e-13,24014.211938522832,20412.080147744407,0.85,1.074953975019353,0.670196476332508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717470167226061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.975809202848,1540.0293113355463,0.37550337226746,0.1447570614381105,6.112874298809886,4.115816184804309
1665.0,-30.36813833118249,3.867621734663423,34.96715536506866,23.842020704783522,4.725982079094019,-26.858777661232708,-40.38392911953849,1.216621409144222,-5.291501510359524,-5.291501510359886,39.93431958794788,42254.72778823753,25519.708226716364,25519.708226716364,67774.43601495388,77385.8728259048,77385.8728259048,25519.708226716364,102905.58105262116,102905.58105262116,102905.58105262116,126919.9984164794,91592.52640110346,56461.381363436216,39034.605597408045,24014.417363858243,0.0,63049.02296126629,20412.254759279505,1539.9848081408397,0.0,0.8856674950943213,2.9233269487177562,0.0014959135982669303,350644.3334026894,1551703.2275185043,4.425291041953005,1551703.2275185043,4.425291041953005,0.85,0.09940764777465319,4.027634451161993,1.267602448337712,1.0,0.0,4.027634451163133,1.2860663792896156,1.2863552998650924,3.1317469424764353,19329.869278101138,1971.0981097623694,4632.441516551485,4632.441516551485,5.5089110430289745,3.867621734663423,-2.3039015123140354,6.171523246977459,4.114501961348301,4.114501961348301,1.1755719889566574,0.0,0.0,0.00022464278625932617,0.9999930769217424,0.00022464434148968242,199.2266579123316,0.0,0.0,0.0,0.0017497770580202439,7.549758902478889e-05,0.0001491451972345373,0.0006007023346071729,0.0994076477723646,0.07175078280522036,0.02765686496714424,0.09940764659154387,0.07175078280687221,0.027656864967780977,0.3755029276981314,0.3755029276981314,0.14474039477144385,0.0,3.410605131648481e-13,4.944292362116755,3.410605131648481e-13,3.410605131648481e-13,4.941784064578769,3.410605131648481e-13,24014.417363858243,20412.254759279505,0.85,1.0749482360193054,0.6701884629393292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717378614103498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.963797231978,1539.9848081408397,0.3755029276981314,0.14474039477144385,6.112874298809886,4.114501961348301
