time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1666.0,-30.368121824767687,3.8695383561793255,34.967155978866515,23.84234236031773,4.726405454559816,-26.858720468557113,-40.38382249474523,1.2170040983492163,-5.29102829626396,-5.2910282962643,39.934328608328926,42254.3524079096,25520.005418091805,25520.005418091805,67774.3578260014,77385.46101865637,77385.46101865637,25520.005418091805,102905.46643674817,102905.46643674817,102905.46643674817,126920.12520531802,91592.27930066841,56461.17068992141,39034.56512305222,24014.658768569843,0.0,63049.22389162207,20412.459953284368,1539.942420688626,0.0,0.8856698929480762,2.9232965201435466,0.0014959135982669303,350650.8167998004,1551703.6159160233,4.4252103276917465,1551703.6159160233,4.4252103276917465,0.8500000000000001,0.09940412465592699,4.027634451161993,1.267601258712821,1.0,0.0,4.0276344511617435,1.2860645854743502,1.2863535056468383,3.1317513106672212,19329.817129532952,1971.092792088323,4632.441516551485,4632.441516551485,5.508975197400784,3.8695383561793255,-2.3040246901774077,6.173563046356733,4.113190393672617,4.113190393672617,1.1751972553350334,0.0,0.0,0.00022464278625932617,0.999991353744497,0.000224644728595047,199.2266443671779,0.0,0.0,0.0,0.0017497770580202439,7.54985029916928e-05,0.00014914428326763337,0.0006006986534825834,0.09940412465392125,0.07175051485310724,0.027653609800814008,0.09940414486820877,0.07175051485455501,0.027653609801371982,0.37550248288888155,0.37550248288888155,0.14472372810477718,0.0,3.410605131648481e-13,4.943434659760328,3.410605131648481e-13,3.410605131648481e-13,4.940906918967016,3.410605131648481e-13,24014.658768569843,20412.459953284368,0.85,1.074943570161967,0.6701803733626026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717287148068823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.951824901847,1539.942420688626,0.37550248288888155,0.14472372810477718,6.112874298809886,4.113190393672617
1667.0,-30.368103155775678,3.871452912517071,34.96715678768049,23.84268168769779,4.726849703392508,-26.858659242144505,-40.38371527623383,1.2174057897611246,-5.290537909433056,-5.290537909433412,39.934335516181,42253.98333265352,25520.253239470694,25520.253239470694,67774.23657212421,77385.03629855065,77385.03629855065,25520.253239470694,102905.28953802134,102905.28953802134,102905.28953802134,126920.16085502748,91592.02686223763,56460.97389633957,39034.503295442286,24014.87131700614,0.0,63049.374612448424,20412.64061945522,1539.8985569193824,0.0,0.885672386672228,2.9232691527113155,0.0014959135982669303,350657.5355758825,1551703.9133527984,4.425126386645151,1551703.9133527984,4.425126386645151,0.85,0.09940058830187698,4.027634451161993,1.2676000322727492,1.0,0.0,4.027634451160643,1.2860627025936282,1.2863516223431188,3.131755895757946,19329.763854423516,1971.087359539039,4632.441516551485,4632.441516551485,5.509028694326327,3.871452912517071,-2.304135605830438,6.175588518347508,4.111881277387686,4.111881277387686,1.1748232221107673,0.0,0.0,0.00022464278625932617,0.9999894048101464,0.00022464516641751406,199.22662904741688,0.0,0.0,0.0,0.0017497770580202439,7.549942205814848e-05,0.0001491433642011777,0.0006006949518188636,0.09940058829970438,0.07175023732423527,0.02765035097546911,0.09940066273354939,0.07175023732580352,0.027650350976073462,0.37550203786911346,0.37550203786911346,0.14470706143811052,0.0,3.410605131648481e-13,4.942561250214226,3.410605131648481e-13,3.410605131648481e-13,4.9400034332671225,3.410605131648481e-13,24014.87131700614,20412.64061945522,0.85,1.074939077329768,0.6701729175329667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717195800934655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.93988430265,1539.8985569193824,0.37550203786911346,0.14470706143811052,6.112874298809886,4.111881277387686
1668.0,-30.36808271273155,3.873364881941386,34.96715767255706,23.842990246508293,4.727255787394741,-26.858600235732542,-40.383608372043795,1.2177733103957322,-5.2900709439473985,-5.290070943947769,39.934339349287605,42253.622787108565,25520.56366908213,25520.56366908213,67774.1864561907,77384.64145563905,77384.64145563905,25520.56366908213,102905.20512472118,102905.20512472118,102905.20512472118,126920.31272216719,91591.78813220706,56460.769463676435,39034.465187256246,24015.10759744601,0.0,63049.57278470226,20412.84145782911,1539.8556268067773,0.0,0.8856747712615971,2.9232372476527146,0.0014959135982669303,350663.9335507092,1551704.0783978766,4.4250461194734925,1551704.0783978766,4.4250461194734925,0.85,0.09939705986296718,4.027634451161993,1.2675989063875757,1.0,0.0,4.027634451160827,1.2860609798891907,1.286349899251668,3.1317600908076857,19329.71347236217,1971.0822219985594,4632.441516551485,4632.441516551485,5.509095706421423,3.873364881941386,-2.3042616893507155,6.177626571292102,4.110574732476538,4.110574732476538,1.174449923564725,0.0,0.0,0.00022464278625932617,0.9999872706797741,0.0002246456458456895,199.2266122718728,0.0,0.0,0.0,0.0017497770580202439,7.550033844057204e-05,0.00014914244781875414,0.000600691260965444,0.09939705986099709,0.07174996540699603,0.027647094454001056,0.09939707435987087,0.07174996540841813,0.027647094454549048,0.3755015911562264,0.3755015911562264,0.14469039477144385,0.0,3.979039320256561e-13,4.941717765880014,3.979039320256561e-13,3.979039320256561e-13,4.939234935658021,3.979039320256561e-13,24015.10759744601,20412.84145782911,0.85,1.074934903803738,0.6701650926548479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271710455308954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.927987577299,1539.8556268067773,0.3755015911562264,0.14469039477144385,6.112874298809886,4.110574732476538
1669.0,-30.36806067803982,3.875274711925494,34.967158578126416,23.843321191985183,4.727686098911586,-26.85853737378897,-40.38350087413562,1.2181627946605393,-5.289585355154429,-5.289585355154802,39.93434172175908,42253.266343600735,25520.82040190694,25520.82040190694,67774.08674550768,77384.2392964556,77384.2392964556,25520.82040190694,102905.05969836254,102905.05969836254,102905.05969836254,126920.37634747374,91591.55125059985,56460.57829774418,39034.41439206186,24015.316649111195,0.0,63049.73104117306,20413.019151744516,1539.811260341843,0.0,0.8856772567911436,2.9232085335784723,0.0014959135982669303,350670.58678388,1551704.1805512507,4.4249624548852555,1551704.1805512507,4.4249624548852555,0.85,0.09939351845538696,4.027634451161993,1.2675977420387792,1.0,0.0,4.027634451162501,1.2860591542381743,1.2863480731905108,3.1317645365604134,19329.66348039578,1971.0771242366945,4632.441516551485,4632.441516551485,5.509151127050888,3.875274711925494,-2.3043745810350886,6.179649292960583,4.109270598107068,4.109270598107068,1.1740773137448766,0.0,0.0,0.00022464278625932617,0.9999849703964915,0.00022464616260207978,199.22659419022716,0.0,0.0,0.0,0.0017497770580202439,7.550125992271587e-05,0.0001491415263366103,0.0006006875495722153,0.09939351845323068,0.07174968410944074,0.027643834343789937,0.09939351313681456,0.0717496841109973,0.027643834344389655,0.37550114432203396,0.37550114432203396,0.1446737281047772,0.0,3.979039320256561e-13,4.940882885218855,3.979039320256561e-13,3.979039320256561e-13,4.938469988142401,3.979039320256561e-13,24015.316649111195,20413.019151744516,0.85,1.0749306242281906,0.6701577571521803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717013429396204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.916127014423,1539.811260341843,0.37550114432203396,0.1446737281047772,6.112874298809886,4.109270598107068
1670.0,-30.3680366167177,3.8771821115909493,34.967159547655385,23.84363373219969,4.728099856350466,-26.858474343480445,-40.38338960437102,1.2185375831131882,-5.289113110422875,-5.289113110423249,39.93434539586128,42252.90232996211,25521.112040145406,25521.112040145406,67774.01437010751,77383.8294882597,77383.8294882597,25521.112040145406,102904.9415284051,102904.9415284051,102904.9415284051,126920.48423334298,91591.2991973171,56460.372039019276,39034.3635092198,24015.54270493787,0.0,63049.90621415767,20413.211299197188,1539.767958602275,0.0,0.885679668986273,2.9231779190748575,0.0014959135982669303,350677.05728013307,1551704.338749972,4.424881259085097,1551704.338749972,4.424881259085097,0.85,0.0993899867381917,4.027634451161993,1.2675965452706444,1.0,0.0,4.027634451161921,1.2860573974765404,1.2863463160342126,3.131768814568374,19329.610286568746,1971.071699975909,4632.441516551485,4632.441516551485,5.509214082673195,3.8771821115909493,-2.30449581802455,6.1816779296155,4.1079690049555095,4.1079690049555095,1.1737054299872884,0.0,0.0,0.00022464278625932617,0.99998245855226,0.00022464672688814584,199.22657444553448,0.0,0.0,0.0,0.0017497770580202439,7.550221374851891e-05,0.00014914057251080726,0.0006006837079105507,0.09938998673616666,0.07174940978785471,0.027640576948311946,0.0993899478297629,0.0717494097893166,0.0276405769488751,0.37550069735043046,0.37550069735043046,0.14465706143811052,0.0,3.979039320256561e-13,4.9400523384353505,3.979039320256561e-13,3.979039320256561e-13,4.937631295760411,3.979039320256561e-13,24015.54270493787,20413.211299197188,0.85,1.0749264898175068,0.6701501218169036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716922408525024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.90429901899,1539.767958602275,0.37550069735043046,0.14465706143811052,6.112874298809886,4.1079690049555095
1671.0,-30.368010469682645,3.879087314168893,34.96716058282103,23.843954549543582,4.728527349468366,-26.858408062305266,-40.38327407380564,1.2189249420907964,-5.288631478506204,-5.2886314785065975,39.93434924672806,42252.52911356494,25521.3756906468,25521.3756906468,67773.90480421174,77383.39767581728,77383.39767581728,25521.3756906468,102904.77336646408,102904.77336646408,102904.77336646408,126920.52698217586,91591.02985658434,56460.16129433108,39034.29840250362,24015.75361571177,0.0,63050.052018215385,20413.390573355002,1539.724086645686,0.0,0.8856821287057643,2.9231493862311866,0.0014959135982669303,350683.6564921348,1551704.5045598003,4.424798463895914,1551704.5045598003,4.424798463895914,0.85,0.0993864499253479,4.027634451161993,1.2675953270727773,1.0,0.0,4.0276344511629345,1.286055581797601,1.2863444999473728,3.131773236062095,19329.55344436382,1971.0659036841146,4632.441516551485,4632.441516551485,5.509270996613813,3.879087314168893,-2.304610067759167,6.183697381928059,4.106669861707798,4.106669861707798,1.1733342462022278,0.0,0.0,0.00022464278625932617,0.9999797289809861,0.00022464734008982855,199.22655298931264,0.0,0.0,0.0,0.0017497770580202439,7.550320411051449e-05,0.0001491395821488117,0.0006006797190944581,0.09938644992324164,0.07174913175403504,0.027637318169206605,0.09938642186279756,0.07174913175555561,0.027637318169792292,0.37550024997523296,0.37550024997523296,0.14464039477144386,0.0,3.979039320256561e-13,4.939196151483486,3.979039320256561e-13,3.979039320256561e-13,4.936690443363602,3.979039320256561e-13,24015.75361571177,20413.390573355002,0.85,1.0749222662755553,0.6701426527191132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716831504335873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.892512358208,1539.724086645686,0.37550024997523296,0.14464039477144386,6.112874298809886,4.106669861707798
1672.0,-30.36798271319097,3.8809904345837567,34.96716186646767,23.844304494000994,4.72897012634224,-26.858338804303123,-40.383161896001525,1.2193262174541908,-5.288145368287644,-5.288145368287966,39.934358554612324,42252.17627691074,25521.625550216395,25521.625550216395,67773.80182712713,77383.0217927778,77383.0217927778,25521.625550216395,102904.6473429942,102904.6473429942,102904.6473429942,126920.63406891812,91590.82198066563,56459.976464797764,39034.27279540874,24015.98672592392,0.0,63050.25952133266,20413.588717035334,1539.6808591147283,0.0,0.8856845914741122,2.9231204408153078,0.0014959135982669303,350690.31716367044,1551704.9053368175,4.424715566391365,1551704.9053368175,4.424715566391365,0.8500000000000001,0.09938291908763457,4.027634451161993,1.2675941956928005,1.0,0.0,4.0276344511607185,1.2860537008933903,1.2863426186206086,3.131777816403851,19329.509573815725,1971.061430133198,4632.441516551485,4632.441516551485,5.509324933521317,3.8809904345837567,-2.3047205439710994,6.185710978554856,4.105373234671463,4.105373234671463,1.1729637813347036,0.0,0.0,0.00022464278625932617,0.9999768314022731,0.0002246479910382607,199.22653021237787,0.0,0.0,0.0,0.0017497770580202439,7.550416574314783e-05,0.00014913862051617834,0.0006006758459897347,0.09938291908551429,0.07174885789254255,0.027634061192971737,0.09938292384132918,0.07174885789407326,0.02763406119356131,0.3754998001679588,0.3754998001679588,0.1446237281047772,0.0,3.410605131648481e-13,4.938379020898196,3.410605131648481e-13,3.410605131648481e-13,4.936038062379964,3.410605131648481e-13,24015.98672592392,20413.588717035334,0.85,1.0749170953720864,0.670134851112151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27167407057101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.880768283252,1539.6808591147283,0.3754998001679588,0.1446237281047772,6.112874298809886,4.105373234671463
1673.0,-30.36795324630288,3.882890974986043,34.96716324482162,23.84460784904661,4.729374784369193,-26.858271819023827,-40.38305003251878,1.2196933570901467,-5.287681661069769,-5.287681661070114,39.934363880449744,42251.83174428287,25521.935151725644,25521.935151725644,67773.76689600851,77382.61170418761,77382.61170418761,25521.935151725644,102904.54685591326,102904.54685591326,102904.54685591326,126920.77295994993,91590.56377466436,56459.783814759496,39034.199955449854,24016.226104036676,0.0,63050.42605948653,20413.792188431173,1539.6383413288704,0.0,0.8856869536589318,2.9230886065842867,0.0014959135982669303,350696.67096233054,1551705.134655692,4.424636054849707,1551705.134655692,4.424636054849707,0.85,0.0993793943920976,4.027634451161993,1.267593034091406,1.0,0.0,4.027634451161089,1.286051979998922,1.2863408973395336,3.1317820071046962,19329.455081506716,1971.0558734641002,4632.441516551485,4632.441516551485,5.509391766854913,3.882890974986043,-2.304845516388204,6.187736491374247,4.104079154853562,4.104079154853562,1.1725940442438747,0.0,0.0,0.00022464278625932617,0.9999737552803453,0.0002246486821010087,199.22650603190021,0.0,0.0,0.0,0.0017497770580202439,7.550512469256972e-05,0.00014913766156675643,0.0006006719836920061,0.09937939439016022,0.07174858844590822,0.02763080594425201,0.0993793621660336,0.07174858844730696,0.02763080594479064,0.37549935021365166,0.37549935021365166,0.14460706143811053,0.0,3.410605131648481e-13,4.937561553055218,3.410605131648481e-13,3.410605131648481e-13,4.935176481621056,3.410605131648481e-13,24016.226104036676,20413.792188431173,0.85,1.0749137021225776,0.6701276166543157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716650007167667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.869057322649,1539.6383413288704,0.37549935021365166,0.14460706143811053,6.112874298809886,4.104079154853562
1674.0,-30.36792197398619,3.8847894051320773,34.967164674703376,23.844938550051324,4.729805589247286,-26.858200593943955,-40.382929996680446,1.220084209204856,-5.287198321571282,-5.287198321571629,39.93436813801312,42251.46060166486,25522.188382476023,25522.188382476023,67773.64898414089,77382.20657059074,77382.20657059074,25522.188382476023,102904.39495306677,102904.39495306677,102904.39495306677,126920.83577865051,91590.3203785239,56459.574409597226,39034.1621876963,24016.44082558373,0.0,63050.60301328004,20413.97470174617,1539.5943887131416,0.0,0.8856894205261328,2.9230598447398792,0.0014959135982669303,350703.2938621728,1551705.3179770496,4.424553019986385,1551705.3179770496,4.424553019986385,0.85,0.09937585669419194,4.027634451161993,1.2675918477633972,1.0,0.0,4.027634451161337,1.2860501479619584,1.2863390648909947,3.1317864684706924,19329.403714700245,1971.0506355075634,4632.441516551485,4632.441516551485,5.509446431495467,3.8847894051320773,-2.3049565944436985,6.189745999575775,4.102787468599224,4.102787468599224,1.1722249910283495,0.0,0.0,0.00022464278625932617,0.9999704906963912,0.0002246494155071339,199.2264803698973,0.0,0.0,0.0,0.0017497770580202439,7.550615371201498e-05,0.0001491366325473112,0.0006006678391778376,0.09937585669207231,0.07174830956352887,0.02762754712854344,0.09937582411463591,0.07174830956505922,0.027627547129132717,0.37549889957650406,0.37549889957650406,0.14459039477144386,0.0,3.410605131648481e-13,4.93674197005231,3.410605131648481e-13,3.410605131648481e-13,4.934385879039439,3.410605131648481e-13,24016.44082558373,20413.97470174617,0.85,1.0749088152236397,0.6701198494924092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716559432431813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8573815522,1539.5943887131416,0.37549889957650406,0.14459039477144386,6.112874298809886,4.102787468599224
1675.0,-30.36788920105237,3.886685510208367,34.96716625632631,23.845265444275014,4.730227379120924,-26.85812891988504,-40.38280989099292,1.220467097953577,-5.286724936724852,-5.286724936725244,39.934375417570244,42251.095261119626,25522.467390845213,25522.467390845213,67773.56265196484,77381.82233012909,77381.82233012909,25522.467390845213,102904.2897209743,102904.2897209743,102904.2897209743,126920.9694286659,91590.09361825806,56459.366549248494,39034.14118778841,24016.679707691605,0.0,63050.820895480014,20414.177751537864,1539.5515777058758,0.0,0.8856918251986604,2.9230291004354085,0.0014959135982669303,350709.7804547916,1551705.6314188817,4.424472078898595,1551705.6314188817,4.424472078898595,0.85,0.09937232938369281,4.027634451161993,1.2675906553911047,1.0,0.0,4.027634451160866,1.2860483532566565,1.2863372697825042,3.131790838939163,19329.355858761905,1971.045755559942,4632.441516551485,4632.441516551485,5.509506660721931,3.886685510208367,-2.3050736960982867,6.191759206306654,4.101498313318254,4.101498313318254,1.1718566609480727,0.0,0.0,0.00022464278625932617,0.9999670694721392,0.0002246501841084729,199.226453476498,0.0,0.0,0.0,0.0017497770580202439,7.550718334322798e-05,0.00014913560291609818,0.000600663692199692,0.09937232938167385,0.07174803810418229,0.027624291277491567,0.09937228540995606,0.07174803810563996,0.027624291278052857,0.37549844771978586,0.37549844771978586,0.1445737281047772,0.0,3.979039320256561e-13,4.935948138698109,3.979039320256561e-13,3.979039320256561e-13,4.933676041810656,3.979039320256561e-13,24016.679707691605,20414.177751537864,0.85,1.074903731456784,0.6701117394039912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271646895911199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.845742932734,1539.5515777058758,0.37549844771978586,0.1445737281047772,6.112874298809886,4.101498313318254
1676.0,-30.367854383885867,3.8885793396752404,34.96716794684582,23.84559219880032,4.730649711861125,-26.85805535168866,-40.38269327776504,1.220850679663912,-5.286250126624566,-5.286250126624984,39.934381752660244,42250.752717837306,25522.740463975202,25522.740463975202,67773.4931818125,77381.43539698022,77381.43539698022,25522.740463975202,102904.17586095542,102904.17586095542,102904.17586095542,126921.08914086781,91589.86355768767,56459.18087854465,39034.091865714465,24016.913279912387,0.0,63051.005145626856,20414.37628792553,1539.508499829515,0.0,0.8856942405908541,2.92299866654941,0.0014959135982669303,350716.2866716683,1551705.9041940575,4.424390777285816,1551705.9041940575,4.424390777285816,0.8500000000000001,0.099368799733797,4.027634451161993,1.2675895399460568,1.0,0.0,4.027634451163001,1.2860465553082752,1.2863354714302058,3.1317952173174155,19329.307306320712,1971.0408045887957,4632.441516551485,4632.441516551485,5.509565608714909,3.8885793396752404,-2.3051891788905894,6.19376851856583,4.100211620691488,4.100211620691488,1.1714890344832825,0.0,0.0,0.00022464278625932617,0.9999634348606604,0.00022465100065446788,199.22642490561364,0.0,0.0,0.0,0.0017497770580202439,7.550818304701874e-05,0.00014913460321230743,0.0006006596657582634,0.09936879973176432,0.07174776494602113,0.0276210347857432,0.0993687412729554,0.07174776494748882,0.027621034786308188,0.37549799590328914,0.37549799590328914,0.14455706143811053,0.0,3.979039320256561e-13,4.935169128724567,3.979039320256561e-13,3.979039320256561e-13,4.9329590183735945,3.979039320256561e-13,24016.913279912387,20414.37628792553,0.85,1.074899488521686,0.6701043483803647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716378597442526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.834135418041,1539.508499829515,0.37549799590328914,0.14455706143811053,6.112874298809886,4.100211620691488
1677.0,-30.367818050825797,3.890470928458513,34.967169774762304,23.845913155842595,4.731075092993172,-26.857980114317918,-40.382572648208566,1.2212371564850948,-5.285774466713292,-5.285774466713715,39.93438913568325,42250.39962546799,25523.00934600729,25523.00934600729,67773.40897147528,77381.01276451968,77381.01276451968,25523.00934600729,102904.02211052697,102904.02211052697,102904.02211052697,126921.16302354727,91589.59841832041,56458.9852792678,39034.014598947346,24017.140913020292,0.0,63051.155511967634,20414.56977606725,1539.4655375195366,0.0,0.8856966564799048,2.9229692777365357,0.0014959135982669303,350722.8046283184,1551706.2220909954,4.424309459247823,1551706.2220909954,4.424309459247823,0.85,0.0993652714129485,4.027634451161993,1.2675883360346782,1.0,0.0,4.027634451161946,1.2860447437948317,1.2863336595097976,3.131799628741797,19329.25135078033,1971.0350987116224,4632.441516551485,4632.441516551485,5.509623651980244,3.890470928458513,-2.305303407304494,6.195774335763007,4.0989274017643424,4.0989274017643424,1.171122114789812,0.0,0.0,0.00022464278625932617,0.9999596420181978,0.0002246518527547115,199.22639509079937,0.0,0.0,0.0,0.0017497770580202439,7.550921719493368e-05,0.00014913356906439247,0.0006006555005884936,0.09936527141091632,0.07174749275702473,0.027617778653891593,0.09936524021491804,0.0717474927584921,0.027617778654456405,0.37549754448891254,0.37549754448891254,0.14454039477144387,0.0,3.979039320256561e-13,4.934362499249119,3.979039320256561e-13,3.979039320256561e-13,4.932043516359727,3.979039320256561e-13,24017.140913020292,20414.56977606725,0.85,1.0748955894806926,0.6700971502012919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716288345063187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.822569948576,1539.4655375195366,0.37549754448891254,0.14454039477144387,6.112874298809886,4.0989274017643424
1678.0,-30.36777974829544,3.892360213917167,34.96717173378605,23.84624011991548,4.7314959148129265,-26.857903560456755,-40.38244807217268,1.2216197269740119,-5.285302217566652,-5.285302217567034,39.9343966102968,42250.03803433802,25523.285744961497,25523.285744961497,67773.3237792995,77380.63267031245,77380.63267031245,25523.285744961497,102903.91841527395,102903.91841527395,102903.91841527395,126921.29982337519,91589.3731738014,56458.77853782604,39033.994039972626,24017.381408101246,0.0,63051.37544807387,20414.774196886057,1539.4227916743723,0.0,0.8856990544736473,2.9229383760158814,0.0014959135982669303,350729.275941409,1551706.5439316714,4.424228743855678,1551706.5439316714,4.424228743855678,0.85,0.09936174483040751,4.027634451161993,1.2675871486077086,1.0,0.0,4.027634451162519,1.2860429505963702,1.2863318659084861,3.1318039955775028,19329.20381472822,1971.0302513833185,4632.441516551485,4632.441516551485,5.509683317915197,3.892360213917167,-2.3054192699030662,6.197779483820233,4.097645663280089,4.097645663280089,1.170755903794311,0.0,0.0,0.00022464278625932617,0.9999556435976654,0.00022465275104713718,199.22636365985258,0.0,0.0,0.0,0.0017497770580202439,7.551028518945944e-05,0.00014913250106986673,0.000600651199096948,0.09936174482840424,0.07174722171197988,0.027614523116424355,0.09936169972672669,0.0717472217134264,0.027614523116981107,0.37549709120130886,0.37549709120130886,0.1445237281047772,0.0,3.979039320256561e-13,4.933580748003351,3.979039320256561e-13,3.979039320256561e-13,4.931354751901722,3.979039320256561e-13,24017.381408101246,20414.774196886057,0.85,1.0748904888698965,0.6700890779001824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716198200306472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.811036008081,1539.4227916743723,0.37549709120130886,0.1445237281047772,6.112874298809886,4.097645663280089
1679.0,-30.367739893026705,3.894247428159129,34.96717392030265,23.84657459277662,4.731935199784989,-26.857823762739248,-40.38232300719244,1.2220190694975477,-5.284820446942888,-5.284820446943339,39.93440715456894,42249.68075913024,25523.53429096456,25523.53429096456,67773.2150500948,77380.20843249917,77380.20843249917,25523.53429096456,102903.74272346373,102903.74272346373,102903.74272346373,126921.35282183005,91589.11063168771,56458.582958318904,39033.919637076455,24017.610098366316,0.0,63051.529735442775,20414.968583611368,1539.3799569726766,0.0,0.8857014901235337,2.9229101657282515,0.0014959135982669303,350735.877825559,1551706.9979452859,4.424146761276126,1551706.9979452859,4.424146761276126,0.85,0.09935821780468775,4.027634451161993,1.2675859600817785,1.0,0.0,4.027634451161948,1.2860410787887455,1.2863299936803514,3.1318085538569345,19329.148407317407,1971.024601399806,4632.441516551485,4632.441516551485,5.509736971264556,3.894247428159129,-2.305527973066544,6.199775401225673,4.096366382607547,4.096366382607547,1.1703903950307277,0.0,0.0,0.00022464278625932617,0.9999514831042957,0.0002246536857587677,199.22633095474364,0.0,0.0,0.0,0.0017497770580202439,7.551135738977114e-05,0.00014913142886955504,0.0006006468806660342,0.09935821780261732,0.07174695030716002,0.02761126749545729,0.09935824925500368,0.07174695030865509,0.027611267496032654,0.37549663738664985,0.37549663738664985,0.14450706143811054,0.0,4.547473508864641e-13,4.9327665858763226,4.547473508864641e-13,4.547473508864641e-13,4.930429095836132,4.547473508864641e-13,24017.610098366316,20414.968583611368,0.85,1.0748861341582623,0.6700817717889671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716108166154496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.799542733746,1539.3799569726766,0.37549663738664985,0.14450706143811054,6.112874298809886,4.096366382607547
1680.0,-30.36769806785724,3.896132071593241,34.967176206341264,23.8468833611347,4.732337390951811,-26.857745901658266,-40.3822019934654,1.2223852247530462,-5.2843611591278545,-5.284361159128279,39.934414426387264,42249.348306452266,25523.842787906517,25523.842787906517,67773.19109435879,77379.830324045,77379.830324045,25523.842787906517,102903.67311195152,102903.67311195152,102903.67311195152,126921.53751786321,91588.87840442287,56458.39638683115,39033.868908435245,24017.86440591169,0.0,63051.73331434693,20415.184745024933,1539.3379584159557,0.0,0.8857038222065389,2.922877179788884,0.0014959135982669303,350742.1717101495,1551707.3110541569,4.424068264983189,1551707.3110541569,4.424068264983189,0.8499999999999999,0.09935469760393878,4.027634451161993,1.2675848561758176,1.0,0.0,4.027634451162085,1.2860393625420488,1.2863282770480922,3.131812733321609,19329.0993976127,1971.0196038007577,4632.441516551485,4632.441516551485,5.50980356615644,3.896132071593241,-2.305651238504618,6.201783310097859,4.095089625927067,4.095089625927067,1.1700256074077335,0.0,0.0,0.00022464278625932617,0.9999471169929671,0.00022465466667364383,199.2262966331519,0.0,0.0,0.0,0.0017497770580202439,7.551239487149762e-05,0.00014913039138782854,0.00060064270206889,0.09935469760204961,0.0717466836648445,0.02760801393720511,0.09935467883213756,0.07174668366620872,0.027608013937730057,0.37549618066291895,0.37549618066291895,0.14449039477144388,0.0,3.979039320256561e-13,4.931984236153994,3.979039320256561e-13,3.979039320256561e-13,4.9297310839348825,3.979039320256561e-13,24017.86440591169,20415.184745024933,0.85,1.0748822836712963,0.670074335558968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716018231543162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.788081842686,1539.3379584159557,0.37549618066291895,0.14449039477144388,6.112874298809886,4.095089625927067
1681.0,-30.367654768443312,3.8980147526888955,34.96717863456398,23.847228031978034,4.732778523150207,-26.857662819375744,-40.38207643954081,1.222786574082833,-5.283876076314812,-5.283876076315235,39.93442313988543,42249.00297915191,25524.07826852147,25524.07826852147,67773.08124767338,77379.43975564967,77379.43975564967,25524.07826852147,102903.51802417114,102903.51802417114,102903.51802417114,126921.60855155361,91588.64888571337,56458.21210921629,39033.8186405523,24018.090527382476,0.0,63051.90916793478,20415.376948275105,1539.2945654828402,0.0,0.8857062814520843,2.922848731624561,0.0014959135982669303,350748.8191746722,1551707.6862387268,4.4239854887892855,1551707.6862387268,4.4239854887892855,0.85,0.09935116498256538,4.027634451161993,1.267583681936376,1.0,0.0,4.0276344511643405,1.286037481338586,1.2863263954220086,3.1318173145076504,19329.05095952691,1971.0146644906172,4632.441516551485,4632.441516551485,5.5098543990949915,3.8980147526888955,-2.305756380428337,6.2037711331172325,4.093815239076623,4.093815239076623,1.169661496879035,0.0,0.0,0.00022464278625932617,0.9999425970075675,0.00022465568216774957,199.22626110181258,0.0,0.0,0.0,0.0017497770580202439,7.551347129143384e-05,0.00014912931496789233,0.000600638366642871,0.0993511649804497,0.07174640799139914,0.027604756989050558,0.09935118696125761,0.07174640799292699,0.027604756989638386,0.37549572299910833,0.37549572299910833,0.1444737281047772,0.0,3.979039320256561e-13,4.931204049426185,3.979039320256561e-13,3.979039320256561e-13,4.929008742647852,3.979039320256561e-13,24018.090527382476,20415.376948275105,0.85,1.0748775436309796,0.6700669898293541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715928420277187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.776661743814,1539.2945654828402,0.37549572299910833,0.1444737281047772,6.112874298809886,4.093815239076623
1682.0,-30.367609561880812,3.899894680102266,34.96718108367726,23.847523528989427,4.7331646479839975,-26.85758352166599,-40.381951444409765,1.223138607769001,-5.283426225439996,-5.283426225440413,39.934428604806065,42248.6676703941,25524.408710395626,25524.408710395626,67773.07638078972,77379.07290396978,77379.07290396978,25524.408710395626,102903.4816143654,102903.4816143654,102903.4816143654,126921.83372336293,91588.42004239724,56458.01480882086,39033.78359286264,24018.352108997526,0.0,63052.13570186016,20415.599292647898,1539.2528282203648,0.0,0.8857085715785137,2.9228139849318895,0.0014959135982669303,350754.98391711205,1551707.921546539,4.423908405285063,1551707.921546539,4.423908405285063,0.85,0.0993476467893847,4.027634451161993,1.267582582975738,1.0,0.0,4.027634451162879,1.2860358312918014,1.2863247450045336,3.13182133278223,19329.00266397748,1971.0097397151403,4632.441516551485,4632.441516551485,5.5099257312149925,3.899894680102266,-2.3058847367151443,6.2057794168174105,4.092543401326467,4.092543401326467,1.169298114664705,0.0,0.0,0.00022464278625932617,0.9999378779602247,0.00022465674239441298,199.2262240054877,0.0,0.0,0.0,0.0017497770580202439,7.551454293472045e-05,0.00014912824332460572,0.0006006340504554505,0.0993476467875713,0.07174614266539645,0.027601504122174852,0.09934756892663936,0.07174614266670605,0.027601504122678647,0.3754952641928891,0.3754952641928891,0.14445706143811055,0.0,3.979039320256561e-13,4.930464661725296,3.979039320256561e-13,3.979039320256561e-13,4.9283653192758266,3.979039320256561e-13,24018.352108997526,20415.599292647898,0.85,1.0748736046190783,0.6700592644500649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715838703357356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.765272573144,1539.2528282203648,0.3754952641928891,0.14445706143811055,6.112874298809886,4.092543401326467
1683.0,-30.367562550891087,3.9017727364039096,34.96718360610054,23.847873194050067,4.73360688825487,-26.857496988064707,-40.3818215947598,1.2235413254285021,-5.282938703298839,-5.282938703299205,39.93443563834771,42248.31960026344,25524.63324380265,25524.63324380265,67772.9528440661,77378.69816285181,77378.69816285181,25524.63324380265,102903.33140665447,102903.33140665447,102903.33140665447,126921.90475828292,91588.20529738704,56457.826734798786,39033.7539584314,24018.573351628456,0.0,63052.32731005986,20415.787348884187,1539.208976468824,0.0,0.8857110493862798,2.9227856041834213,0.0014959135982669303,350761.6650014549,1551708.2243958653,4.423825004905908,1551708.2243958653,4.423825004905908,0.85,0.09934411003149102,4.027634451161993,1.267581428517588,1.0,0.0,4.027634451160172,1.2860339436850827,1.2863228569737557,3.131825929587018,19328.95734376263,1971.0051183393546,4632.441516551485,4632.441516551485,5.509974200991938,3.9017727364039096,-2.3059869544581213,6.207759690862031,4.091273870683983,4.091273870683983,1.168935391623995,0.0,0.0,0.00022464278625932617,0.9999329705768149,0.00022465784494508687,199.22618542847172,0.0,0.0,0.0,0.0017497770580202439,7.551565621302028e-05,0.0001491271300463059,0.0006006295665774165,0.09934411002934238,0.071745863975574,0.027598246053768365,0.09934405188861191,0.07174586397712573,0.027598246054365276,0.37549480642775945,0.37549480642775945,0.14444039477144388,0.0,3.410605131648481e-13,4.929734214536097,3.410605131648481e-13,3.410605131648481e-13,4.92774248252141,3.410605131648481e-13,24018.573351628456,20415.787348884187,0.85,1.0748683789385372,0.6700517078855361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715749118491027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.753923052333,1539.208976468824,0.37549480642775945,0.14444039477144388,6.112874298809886,4.091273870683983
1684.0,-30.367513822108954,3.9036483507348545,34.967186346020696,23.848190588783496,4.7340203434270745,-26.85741178724707,-40.38169195465741,1.2239183085651648,-5.282476558837573,-5.282476558837971,39.93444701826857,42247.97929330588,25524.926280286647,25524.926280286647,67772.90557359252,77378.30930095207,77378.30930095207,25524.926280286647,102903.23558123871,102903.23558123871,102903.23558123871,126922.06814059067,91587.9640822022,56457.63407455592,39033.70000849587,24018.83255935196,0.0,63052.532567847826,20416.007675449164,1539.1674676103823,0.0,0.8857133809827791,2.922753611789312,0.0014959135982669303,350767.9983980909,1551708.7143911147,4.423746526129962,1551708.7143911147,4.423746526129962,0.85,0.09934059497712193,4.027634451161993,1.2675802432885397,1.0,0.0,4.027634451160893,1.2860321767055065,1.2863210895972195,3.1318302326461125,19328.90643722938,1970.9999273176243,4632.441516551485,4632.441516551485,5.510037458451952,3.9036483507348545,-2.3061056090061536,6.209753959741008,4.090006908801815,4.090006908801815,1.1685734025148042,0.0,0.0,0.00022464278625932617,0.9999278839039043,0.0002246589877884783,199.22614544185845,0.0,0.0,0.0,0.0017497770580202439,7.551676770988312e-05,0.00014912601854944304,0.0006006250898743592,0.09934059497523577,0.07174560099556734,0.027594993979668424,0.09934054694494648,0.0717456009969296,0.027594993980192332,0.37549434954496747,0.37549434954496747,0.1444237281047772,0.0,3.979039320256561e-13,4.929005242037135,3.979039320256561e-13,3.979039320256561e-13,4.926970980127351,3.979039320256561e-13,24018.83255935196,20416.007675449164,0.85,1.0748641301705895,0.6700441294383352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715659623617634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.742611187095,1539.1674676103823,0.37549434954496747,0.1444237281047772,6.112874298809886,4.090006908801815
1685.0,-30.36746339331008,3.9055219270436643,34.96718929498579,23.848525166418426,4.734458091954853,-26.857322626899812,-40.38155794898046,1.2243173255446052,-5.281997470561862,-5.281997470562258,39.9344585869935,42247.62779179552,25525.17084294284,25525.17084294284,67772.79863473837,77377.89151556432,77377.89151556432,25525.17084294284,102903.06235850716,102903.06235850716,102903.06235850716,126922.1287278868,91587.70309052744,56457.439366758736,39033.62635974301,24019.06636937964,0.0,63052.692729122646,20416.206413972694,1539.124899226921,0.0,0.8857157988520611,2.9227250793950015,0.0014959135982669303,350774.56409372005,1551709.212515991,4.423665143808446,1551709.212515991,4.423665143808446,0.85,0.09933707070014622,4.027634451161993,1.2675790597079324,1.0,0.0,4.027634451161124,1.286030306455114,1.2863192189266668,3.131834787209635,19328.851357026288,1970.9943107000136,4632.441516551485,4632.441516551485,5.510090251920647,3.9055219270436643,-2.3062121048538224,6.211734031897487,4.088742340352323,4.088742340352323,1.1682120972435208,0.0,0.0,0.00022464278625932617,0.9999226197999884,0.00022466017050825474,199.22610406023622,0.0,0.0,0.0,0.0017497770580202439,7.55179166518226e-05,0.00014912486960750356,0.0006006204623562214,0.09933707069809965,0.07174533135952861,0.027591739338571036,0.09933710093086477,0.0717453313610067,0.02759173933913951,0.37549389297054525,0.37549389297054525,0.14440706143811052,0.0,3.979039320256561e-13,4.928236076286282,3.979039320256561e-13,3.979039320256561e-13,4.926073349190403,3.979039320256561e-13,24019.06636937964,20416.206413972694,0.85,1.0748597038653611,0.6700368527208399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715570245937369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.731335302002,1539.124899226921,0.37549389297054525,0.14440706143811052,6.112874298809886,4.088742340352323
1686.0,-30.3674115283661,3.9073931141278564,34.967192455954006,23.848847345821582,4.734874127542208,-26.85723434551247,-40.38142408300189,1.2246969446885685,-5.2815342778282,-5.281534277828535,39.93447065997258,42247.28263770371,25525.45754989712,25525.45754989712,67772.74018760084,77377.51161496161,77377.51161496161,25525.45754989712,102902.96916485873,102902.96916485873,102902.96916485873,126922.29657633988,91587.47061159041,56457.24163433252,39033.58775250877,24019.327411481154,0.0,63052.91516398992,20416.42829975898,1539.0833998551332,0.0,0.8857181332174996,2.9226931290111273,0.0014959135982669303,350780.91203961114,1551709.7323531134,4.423586572401323,1551709.7323531134,4.423586572401323,0.85,0.09933355576087653,4.027634451161993,1.2675779200857504,1.0,0.0,4.0276344511638715,1.2860285271302365,1.286317439202056,3.13183912035733,19328.802294208184,1970.9893076849062,4632.441516551485,4632.441516551485,5.5101521430321165,3.9073931141278564,-2.3063286568724566,6.213721771000313,4.087480283123373,4.087480283123373,1.1678515094638209,0.0,0.0,0.00022464278625932617,0.9999172058125759,0.00022466138691630146,199.22606150013834,0.0,0.0,0.0,0.0017497770580202439,7.551906441214949e-05,0.00014912372184717668,0.0006006158395971871,0.09933355575898306,0.07174506831433991,0.02758848744464315,0.09933359841279468,0.0717450683157075,0.027588487445169032,0.3754934337184466,0.3754934337184466,0.14439039477144386,0.0,3.410605131648481e-13,4.927482516357941,3.410605131648481e-13,3.410605131648481e-13,4.925351872732108,3.410605131648481e-13,24019.327411481154,20416.42829975898,0.85,1.0748549850761928,0.6700290149603029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715480966198063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.720095098202,1539.0833998551332,0.3754934337184466,0.14439039477144386,6.112874298809886,4.087480283123373
1687.0,-30.367358034617734,3.9092618406850597,34.96719561280114,23.849156114179664,4.735275054013436,-26.857146109113923,-40.38129398887975,1.2250631285096227,-5.28107507394725,-5.281075073947673,39.934476861860446,42246.95977665236,25525.752813135674,25525.752813135674,67772.71258978803,77377.13860586264,77377.13860586264,25525.752813135674,102902.8914189983,102902.8914189983,102902.8914189983,126922.46864336185,91587.2382482789,56457.05941906873,39033.53203245573,24019.57722436354,0.0,63053.10925681927,20416.640640709007,1539.0411244180812,0.0,0.8857204684700639,2.9226602521272023,0.0014959135982669303,350787.20540824236,1551709.99939343,4.423507971414085,1551709.99939343,4.423507971414085,0.8499999999999999,0.09933003312593122,4.027634451161993,1.2675768156303096,1.0,0.0,4.0276344511621,1.2860268107831505,1.286315722469385,3.131843300148065,19328.753255791915,1970.9843071580933,4632.441516551485,4632.441516551485,5.510215881179162,3.9092618406850597,-2.3064473272002166,6.215709167885276,4.086220627772176,4.086220627772176,1.1674916079349076,0.0,0.0,0.00022464278625932617,0.9999116218334825,0.00022466264153166973,199.2260176034713,0.0,0.0,0.0,0.0017497770580202439,7.552017984821787e-05,0.0001491226064111083,0.0006006113470284501,0.09933003312403636,0.07174479960879294,0.02758523351524342,0.09933001445732652,0.0717447996101616,0.027585233515769626,0.37549297275818294,0.37549297275818294,0.1443737281047772,0.0,3.979039320256561e-13,4.926749167357912,3.979039320256561e-13,3.979039320256561e-13,4.924691741322931,3.979039320256561e-13,24019.57722436354,20416.640640709007,0.85,1.0748512387191806,0.6700218319857605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715391801132259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.708885346137,1539.0411244180812,0.37549297275818294,0.1443737281047772,6.112874298809886,4.086220627772176
1688.0,-30.367302826059312,3.9111286273210504,34.967198942399996,23.84950591893869,4.735715774423025,-26.8570523496423,-40.38115554777903,1.2254652980062188,-5.280593784711186,-5.280593784711552,39.93448820733279,42246.60915937283,25525.98560368105,25525.98560368105,67772.59476305387,77376.7704090759,77376.7704090759,25525.98560368105,102902.75601275696,102902.75601275696,102902.75601275696,126922.57346161472,91587.0261139542,56456.864864252035,39033.51249966907,24019.817448857768,0.0,63053.329948526836,20416.844831529103,1538.9983337111555,0.0,0.8857228983211742,2.9226310075914843,0.0014959135982669303,350793.8015508071,1551710.4879058234,4.423426186682725,1551710.4879058234,4.423426186682725,0.85,0.09932650631008161,4.027634451161993,1.2675756287528204,1.0,0.0,4.027634451161735,1.2860249257722058,1.2863138370349643,3.1318478906958678,19328.708486541334,1970.9797419650274,4632.441516551485,4632.441516551485,5.510266133415384,3.9111286273210504,-2.3065503288061056,6.2176789561271555,4.084963348807146,4.084963348807146,1.1671323853734703,0.0,0.0,0.00022464278625932617,0.9999058588881259,0.00022466393637209426,199.22597229966107,0.0,0.0,0.0,0.0017497770580202439,7.552136686859263e-05,0.00014912141939073354,0.0006006065661442945,0.09932650630801992,0.07174452783765432,0.027581978470365594,0.09932653134255977,0.0717445278391435,0.027581978470938115,0.3754925111551436,0.3754925111551436,0.14435706143811053,0.0,3.410605131648481e-13,4.9260307611630765,3.410605131648481e-13,3.410605131648481e-13,4.924075217456959,3.410605131648481e-13,24019.817448857768,20416.844831529103,0.85,1.074845607969945,0.6700139262091401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715302754134379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.697709953285,1538.9983337111555,0.3754925111551436,0.14435706143811053,6.112874298809886,4.084963348807146
1689.0,-30.367245612970798,3.9129931019693163,34.967202563342354,23.84983735335993,4.736139053648182,-26.856958530551484,-40.38102087853474,1.2258519712288678,-5.280129188721219,-5.280129188721564,39.93450335254763,42246.282292631586,25526.263042208186,25526.263042208186,67772.54533483977,77376.3987263191,77376.3987263191,25526.263042208186,102902.66176852728,102902.66176852728,102902.66176852728,126922.74816193401,91586.80262023969,56456.68618655218,39033.462704097234,24020.086393406727,0.0,63053.54909750396,20417.07343439572,1538.9572326996333,0.0,0.8857252285590526,2.9225992836737484,0.0014959135982669303,350800.1690022379,1551711.1400273908,4.423347755050516,1551711.1400273908,4.423347755050516,0.8500000000000001,0.09932299518851676,4.027634451161993,1.2675745100108906,1.0,0.0,4.027634451161962,1.2860231133991458,1.2863120242547463,3.131852304362066,19328.661319982493,1970.9749323145513,4632.441516551485,4632.441516551485,5.510326023761791,3.9129931019693163,-2.3066638818284027,6.219656983797719,4.083708599176812,4.083708599176812,1.166773885479089,0.0,0.0,0.00022464278625932617,0.9998998867376897,0.00022466527823325794,199.22592535096734,0.0,0.0,0.0,0.0017497770580202439,7.552252156490453e-05,0.00014912026469442164,0.000600601915449648,0.09932299518661981,0.07174426738648311,0.0275787278001367,0.09932306188320211,0.07174426738785333,0.027578727800663415,0.3754920494555145,0.3754920494555145,0.14434039477144386,0.0,3.410605131648481e-13,4.925325069628855,3.410605131648481e-13,3.410605131648481e-13,4.923388525556447,3.410605131648481e-13,24020.086393406727,20417.07343439572,0.85,1.0748410883269792,0.6700064135533959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715213800394007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.686570696917,1538.9572326996333,0.3754920494555145,0.14434039477144386,6.112874298809886,4.083708599176812
1690.0,-30.36718657242058,3.91485505142727,34.967206211595034,23.850136098358803,4.736536382387499,-26.856865661792515,-40.380882542207814,1.2262154717594496,-5.279674754564212,-5.27967475456463,39.93451138988846,42245.94772865937,25526.566065045514,25526.566065045514,67772.51379370489,77375.99961750286,77375.99961750286,25526.566065045514,102902.56568254837,102902.56568254837,102902.56568254837,126922.90580094804,91586.5404553535,56456.48856651012,39033.390987603765,24020.340118399654,0.0,63053.73110600342,20417.289100639704,1538.9155281027836,0.0,0.8857275325001405,2.9225664134068157,0.0014959135982669303,350806.39726994623,1551711.4860987186,4.423270208794606,1551711.4860987186,4.423270208794606,0.85,0.09931947820681428,4.027634451161993,1.2675733604980635,1.0,0.0,4.0276344511626005,1.2860214096432887,1.286310320116133,3.131856453524488,19328.605992182525,1970.9692904490857,4632.441516551485,4632.441516551485,5.510391436964795,3.91485505142727,-2.3067837329459198,6.22163878437319,4.082456263407907,4.082456263407907,1.166416075259402,0.0,0.0,0.00022464278625932617,0.999893723869205,0.0002246666629629845,199.22587690269341,0.0,0.0,0.0,0.0017497770580202439,7.552370772092936e-05,0.0001491190785383968,0.0006005971380467779,0.09931947820497145,0.07174400270261369,0.02757547550235775,0.09931951160131938,0.07174400270394489,0.027575475502869384,0.37549158797103227,0.37549158797103227,0.1443237281047772,0.0,3.979039320256561e-13,4.924600385350686,3.979039320256561e-13,3.979039320256561e-13,4.922568472367914,3.979039320256561e-13,24020.340118399654,20417.289100639704,0.85,1.0748374855053136,0.6699991735245162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271512495763753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.675473438256,1538.9155281027836,0.37549158797103227,0.1443237281047772,6.112874298809886,4.082456263407907
