time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1691.0,-30.367126408026966,3.9167146967098536,34.96720980683246,23.850459709670417,4.736942701861843,-26.85677088240263,-40.38074769834054,1.2265871762374798,-5.279211560577949,-5.279211560578366,39.93451714220464,42245.632226028894,25526.842566090007,25526.842566090007,67772.4747921189,77375.66470400195,77375.66470400195,25526.842566090007,102902.50727009196,102902.50727009196,102902.50727009196,126923.0980946067,91586.34567086962,56456.31319289656,39033.36941997006,24020.590824514744,0.0,63053.960244484806,20417.50220083753,1538.8728737817755,0.0,0.8857298897079691,2.9225334354076113,0.0014959135982669303,350812.745685217,1551711.7337816285,4.4231908699633555,1551711.7337816285,4.4231908699633555,0.85,0.09931595224324168,4.027634451161993,1.2675723021989689,1.0,0.0,4.027634451161471,1.2860196674395472,1.2863085775209975,3.1318606963305426,19328.56488447692,1970.9650986296974,4632.441516551485,4632.441516551485,5.510451124937866,3.9167146967098536,-2.306897061245327,6.22361175795518,4.081206273331006,4.081206273331006,1.1660589352374302,0.0,0.0,0.00022464278625932617,0.9998874437319879,0.00022466807405928374,199.22582753222545,0.0,0.0,0.0,0.0017497770580202439,7.552486394765914e-05,0.00014911792231166702,0.0006005924811881677,0.09931595224131529,0.0717437314421901,0.02757222079912519,0.09931590237848856,0.07174373144358169,0.027572220799659982,0.37549112503598003,0.37549112503598003,0.14430706143811053,0.0,3.979039320256561e-13,4.923929212746657,3.979039320256561e-13,3.979039320256561e-13,4.92212803710504,3.979039320256561e-13,24020.590824514744,20417.50220083753,0.85,1.0748329609962415,0.6699917350508373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715036236020887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.664414696847,1538.8728737817755,0.37549112503598003,0.14430706143811053,6.112874298809886,4.081206273331006
1692.0,-30.36706434656433,3.918572116222052,34.96721347648353,23.850781679525994,4.737358966675817,-26.856673400950495,-40.38060869844628,1.2269680210621867,-5.278745621092071,-5.278745621092459,39.934526500146205,42245.30709009132,25527.109658536177,25527.109658536177,67772.4167486275,77375.28299982437,77375.28299982437,25527.109658536177,102902.39265836055,102902.39265836055,102902.39265836055,126923.23114967663,91586.1073544953,56456.13144476317,39033.30656636903,24020.838491316088,0.0,63054.14505768512,20417.712717618673,1538.8306693833852,0.0,0.8857322478204332,2.922502146469062,0.0014959135982669303,350819.1318205715,1551712.1367154215,4.423111500968692,1551712.1367154215,4.423111500968692,0.85,0.09931243096271719,4.027634451161993,1.2675711427954957,1.0,0.0,4.027634451161205,1.2860178823992854,1.2863067920797184,3.131865043468723,19328.514589714418,1970.9599699912221,4632.441516551485,4632.441516551485,5.510508781887279,3.918572116222052,-2.3070078550769733,6.225579971299025,4.0799586914102965,4.0799586914102965,1.1657024832600846,0.0,0.0,0.00022464278625932617,0.9998809656176771,0.00022466952965801578,199.22577660506198,0.0,0.0,0.0,0.0017497770580202439,7.552605582761993e-05,0.00014911673043170625,0.0006005876807313761,0.09931243096078401,0.07174346363827695,0.027568967322507066,0.09931237973309857,0.0717434636396735,0.02756896732304369,0.3754906637037238,0.3754906637037238,0.14429039477144387,0.0,3.979039320256561e-13,4.923249253576557,3.979039320256561e-13,3.979039320256561e-13,4.921418153374532,3.979039320256561e-13,24020.838491316088,20417.712717618673,0.85,1.0748288901011323,0.6699846148329056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714947625009534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.653380437783,1538.8306693833852,0.3754906637037238,0.14429039477144387,6.112874298809886,4.0799586914102965
1693.0,-30.36700054627538,3.9204276645241634,34.967217505974396,23.85113483704629,4.737810399109709,-26.856570837841424,-40.380457614641614,1.2273806906759668,-5.278264613822955,-5.278264613823338,39.93454432057949,42244.93889098997,25527.33420374661,25527.33420374661,67772.27309473658,77374.88522776474,77374.88522776474,25527.33420374661,102902.21943151134,102902.21943151134,102902.21943151134,126923.3089048925,91585.86650274381,56455.92016596983,39033.27370752664,24021.08947338116,0.0,63054.3631809078,20417.926052373983,1538.7889553018722,0.0,0.8857346523902869,2.9224739299171456,0.0014959135982669303,350825.72456968296,1551712.9040269905,4.423030568611512,1551712.9040269905,4.423030568611512,0.85,0.09930891510786945,4.027634451161993,1.2675699207512663,1.0,0.0,4.027634451163084,1.2860159482001126,1.2863048574460192,3.1318697538696982,19328.463759880866,1970.9547867906847,4632.441516551485,4632.441516551485,5.510557254212213,3.9204276645241634,-2.3071076374215367,6.2275353019457,4.07871353745766,4.07871353745766,1.1653467249879028,0.0,0.0,0.00022464278625932617,0.9998743060479703,0.00022467102604849677,199.225724251058,0.0,0.0,0.0,0.0017497770580202439,7.552735134300108e-05,0.00014911543491632508,0.0006005824628689949,0.0993089151058355,0.07174319975854143,0.02756571534729407,0.0993089983814904,0.07174319976001083,0.027565715347858618,0.3754902026732044,0.3754902026732044,0.1442737281047772,0.0,3.979039320256561e-13,4.922537285559599,3.979039320256561e-13,3.979039320256561e-13,4.920606874883674,3.979039320256561e-13,24021.08947338116,20417.926052373983,0.85,1.0748228937035291,0.6699764577716217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714859120864497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.642386188816,1538.7889553018722,0.3754902026732044,0.1442737281047772,6.112874298809886,4.07871353745766
1694.0,-30.366935449189494,3.922280379434329,34.96722163872985,23.851430997625016,4.738190272657969,-26.856474263928625,-40.380322526302166,1.2277290873969113,-5.277826328818946,-5.277826328819285,39.93455538735069,42244.64226682832,25527.67421078007,25527.67421078007,67772.31647760839,77374.54628086135,77374.54628086135,25527.67421078007,102902.22049164142,102902.22049164142,102902.22049164142,126923.60227883386,91585.65498086803,56455.75096683443,39033.226682259556,24021.381787192433,0.0,63054.60846945199,20418.174519113567,1538.7487482434744,0.0,0.8857368622063655,2.922437282680676,0.0014959135982669303,350831.7318464725,1551713.380539767,4.422956191485018,1551713.380539767,4.422956191485018,0.85,0.09930541197494214,4.027634451161993,1.2675688805850225,1.0,0.0,4.027634451162056,1.2860143152551173,1.2863032241341754,3.131873730630283,19328.419119882725,1970.9502347776995,4632.441516551485,4632.441516551485,5.510630651152519,3.922280379434329,-2.307235756360418,6.229516135794747,4.0774709147225,4.0774709147225,1.1649916899207144,0.0,0.0,0.00022464278625932617,0.9998675111659734,0.00022467255286389288,199.2256708329413,0.0,0.0,0.0,0.0017497770580202439,7.552850971765702e-05,0.00014911427654166914,0.0006005777973593232,0.09930541197325565,0.0717429449446782,0.02756246702857746,0.09930540600767662,0.07174294494589657,0.027562467029045558,0.3754897394888982,0.3754897394888982,0.14425706143811054,0.0,3.410605131648481e-13,4.921876642224106,3.410605131648481e-13,3.410605131648481e-13,4.920070027723057,3.410605131648481e-13,24021.381787192433,20418.174519113567,0.85,1.0748194005588343,0.6699691472558195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714770706688607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.631428843053,1538.7487482434744,0.3754897394888982,0.14425706143811054,6.112874298809886,4.0774709147225
1695.0,-30.366868439527767,3.9241311324407864,34.967225783354046,23.851766692847036,4.738618956791345,-26.856371087077463,-40.38017891636116,1.2281216043412317,-5.277350899763519,-5.27735089976392,39.934563998558666,42244.318031234936,25527.909639225098,25527.909639225098,67772.22767046004,77374.1698336775,77374.1698336775,25527.909639225098,102902.0794729026,102902.0794729026,102902.0794729026,126923.69583722134,91585.4249463144,56455.57314387263,39033.16866937974,24021.61636431875,0.0,63054.785033698485,20418.373909670936,1538.7057632459955,0.0,0.8857392716322858,2.922407497054761,0.0014959135982669303,350838.2483230091,1551713.751321034,4.422875096253488,1551713.751321034,4.422875096253488,0.85,0.09930188394745586,4.027634451161993,1.267567755798809,1.0,0.0,4.02763445116372,1.2860124755223923,1.286301383988146,3.1318782109994103,19328.37057293216,1970.9452843664412,4632.441516551485,4632.441516551485,5.510681472829205,3.9241311324407864,-2.3073380957554415,6.231469228196228,4.07623052982794,4.07623052982794,1.1646372942365544,0.0,0.0,0.00022464278625932617,0.9998605166999144,0.00022467412454766194,199.22561584541097,0.0,0.0,0.0,0.0017497770580202439,7.552974118256499e-05,0.00014911304507676118,0.0006005728374688346,0.09930188394543198,0.07174267218275829,0.027559211762673688,0.09930188993575599,0.07174267218422048,0.02755921176323538,0.3754892772206146,0.3754892772206146,0.14424039477144385,0.0,3.979039320256561e-13,4.921202342095455,3.979039320256561e-13,3.979039320256561e-13,4.919411930295325,3.979039320256561e-13,24021.61636431875,20418.373909670936,0.85,1.0748149824670785,0.6699621291018315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271468242832531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62049960313,1538.7057632459955,0.3754892772206146,0.14424039477144385,6.112874298809886,4.07623052982794
1696.0,-30.36679962984629,3.925979282675871,34.967229987191594,23.85206107227134,4.739009592922097,-26.856270095402493,-40.38003565566612,1.2284800584782831,-5.276904103088725,-5.2769041030891435,39.934574012527506,42244.00240926218,25528.2219717898,25528.2219717898,67772.22438105199,77373.78013257451,77373.78013257451,25528.2219717898,102902.0021043643,102902.0021043643,102902.0021043643,126923.88659013709,91585.165524906,56455.38780159357,39033.08635923603,24021.88448577278,0.0,63054.970845008815,20418.601812906865,1538.664825935062,0.0,0.8857415289051348,2.9223734777464885,0.0014959135982669303,350844.37243593094,1551714.1825024444,4.422799122382415,1551714.1825024444,4.422799122382415,0.85,0.0992983743582462,4.027634451161993,1.267566599692218,1.0,0.0,4.0276344511600195,1.2860107954471471,1.2862997035354646,3.1318823025599727,19328.31582412121,1970.9397015414247,4632.441516551485,4632.441516551485,5.510748895712709,3.925979282675871,-2.3074591871424643,6.233438469818335,4.0749926409506125,4.0749926409506125,1.164283611700175,0.0,0.0,0.00022464278625932617,0.9998533344027773,0.00022467573846068895,199.2255593808321,0.0,0.0,0.0,0.0017497770580202439,7.55309696711621e-05,0.00014911181658816406,0.000600567889565838,0.09929837435648298,0.0717424127026727,0.02755596165381027,0.09929834513585559,0.07174241270394661,0.027555961654299587,0.375488814416208,0.375488814416208,0.14422372810477718,0.0,3.979039320256561e-13,4.920515444587181,3.979039320256561e-13,3.979039320256561e-13,4.918620019438492,3.979039320256561e-13,24021.88448577278,20418.601812906865,0.85,1.0748117630192604,0.669955149342616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714594244246658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.609610848382,1538.664825935062,0.375488814416208,0.14422372810477718,6.112874298809886,4.0749926409506125
1697.0,-30.366729424859404,3.9278253461004287,34.96723423523106,23.85239788508045,4.739430623250216,-26.856164808183205,-40.37988792462272,1.2288660065740298,-5.276435583696298,-5.276435583696693,39.93458370767847,42243.67415507813,25528.472389052986,25528.472389052986,67772.14654413112,77373.43936238342,77373.43936238342,25528.472389052986,102901.9117514364,102901.9117514364,102901.9117514364,126924.04893056292,91584.96677520474,56455.20156789968,39033.07245256117,24022.13717912651,0.0,63055.209631687685,20418.81660225753,1538.6224535120525,0.0,0.8857438988190929,2.9223418491861772,0.0014959135982669303,350850.7943860005,1551714.5999562836,4.422719357588547,1551714.5999562836,4.422719357588547,0.85,0.09929485163375437,4.027634451161993,1.2675654930388554,1.0,0.0,4.0276344511607824,1.2860089865125712,1.2862978941945034,3.131886707949238,19328.27387958823,1970.935424389392,4632.441516551485,4632.441516551485,5.51080295300891,3.9278253461004287,-2.3075649196076022,6.2353902657080305,4.073757051492264,4.073757051492264,1.163930586140647,0.0,0.0,0.00022464278625932617,0.9998460065221766,0.00022467738511124772,199.22550177131168,0.0,0.0,0.0,0.0017497770580202439,7.553223651322313e-05,0.00014911054974610304,0.0006005627871891087,0.0992948516317946,0.0717421436338579,0.027552707997936708,0.09929480162325055,0.07174214363527386,0.027552707998480516,0.37548834996912867,0.37548834996912867,0.14420706143811052,0.0,3.979039320256561e-13,4.919861620824236,3.979039320256561e-13,3.979039320256561e-13,4.9181399040560905,3.979039320256561e-13,24022.13717912651,20418.81660225753,0.85,1.0748064583401684,0.6699474064368037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714506184985481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.598760387684,1538.6224535120525,0.37548834996912867,0.14420706143811052,6.112874298809886,4.073757051492264
1698.0,-30.366657821245393,3.9296694628060505,34.96723886084972,23.852741438336693,4.739875716300917,-26.856055856065275,-40.379735932778544,1.2292737511210097,-5.275961294846468,-5.275961294846848,39.93460320159157,42243.33366506397,25528.705995325385,25528.705995325385,67772.03966038936,77373.0281909114,77373.0281909114,25528.705995325385,102901.73418623678,102901.73418623678,102901.73418623678,126924.13016567967,91584.70679858098,56455.01227273446,39032.99391760725,24022.395979442892,0.0,63055.38989705015,20419.036582526456,1538.581390419233,0.0,0.8857462625787781,2.922313098628868,0.0014959135982669303,350857.29551145073,1551715.439325507,4.422639800217193,1551715.439325507,4.422639800217193,0.8499999999999999,0.09929134178342121,4.027634451161993,1.2675643034139652,1.0,0.0,4.027634451161314,1.286007075423791,1.2862959826763884,3.131891362133234,19328.219013603524,1970.9298296159775,4632.441516551485,4632.441516551485,5.510853381335215,3.9296694628060505,-2.307665922304523,6.2373353851105735,4.072523912763132,4.072523912763132,1.1635782607894662,0.0,0.0,0.00022464278625932617,0.9998385327148572,0.00022467906457791198,199.22544301412591,0.0,0.0,0.0,0.0017497770580202439,7.553353991355059e-05,0.00014910924634577556,0.0006005575375690462,0.0992913417814671,0.07174188386825653,0.027549457913210576,0.09929143974224647,0.07174188386966844,0.027549457913752764,0.3754878857564533,0.3754878857564533,0.14419039477144385,0.0,3.979039320256561e-13,4.919155972073554,3.979039320256561e-13,3.979039320256561e-13,4.917237945345221,3.979039320256561e-13,24022.395979442892,20419.036582526456,0.85,1.0748016905619018,0.6699400913075663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714418225954565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.58794017326,1538.581390419233,0.3754878857564533,0.14419039477144385,6.112874298809886,4.072523912763132
1699.0,-30.3665844067603,3.931510831178854,34.967243605940155,23.853042104188376,4.740259191544313,-26.855951436264775,-40.37959588514639,1.2296262210489999,-5.275522745828653,-5.275522745829045,39.9346159326886,42243.05027433769,25529.03579526356,25529.03579526356,67772.08606960125,77372.6930442188,77372.6930442188,25529.03579526356,102901.72883948236,102901.72883948236,102901.72883948236,126924.42072018924,91584.49716813398,56454.854398253585,39032.93641097822,24022.691880706887,0.0,63055.628291685105,20419.288098600853,1538.5413887448833,0.0,0.8857484674819955,2.9222766374279727,0.0014959135982669303,350863.30683153385,1551715.9875014713,4.422565589756936,1551715.9875014713,4.422565589756936,0.85,0.09928784044614142,4.027634451161993,1.267563285776414,1.0,0.0,4.027634451161777,1.2860054234103833,1.2862943302918486,3.131895385387279,19328.174772776285,1970.9253183070964,4632.441516551485,4632.441516551485,5.5109245748812095,3.931510831178854,-2.3077905461931456,6.239301377372,4.0712932635461625,4.0712932635461625,1.163226646727475,0.0,0.0,0.00022464278625932617,0.9998308699558753,0.00022468078653066606,199.2253827709941,0.0,0.0,0.0,0.0017497770580202439,7.553474090514668e-05,0.0001491080453541795,0.0006005527004139182,0.0992878404444594,0.07174163006337658,0.027546210381082823,0.09928786660610785,0.07174163006459193,0.027546210381549485,0.3754874181513694,0.3754874181513694,0.1441737281047772,0.0,3.979039320256561e-13,4.918501292534984,3.979039320256561e-13,3.979039320256561e-13,4.916718963984806,3.979039320256561e-13,24022.691880706887,20419.288098600853,0.85,1.0747983630596556,0.6699330641656316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714330360476325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.577150318164,1538.5413887448833,0.3754874181513694,0.1441737281047772,6.112874298809886,4.0712932635461625
1700.0,-30.366509701918712,3.933350183487972,34.96724838190951,23.853378428053134,4.740683048912052,-26.855841816401597,-40.37944378852842,1.230015163394744,-5.275053077795178,-5.275053077795563,39.93462632227969,42242.72193294511,25529.277722906005,25529.277722906005,67771.99965585112,77372.33869049184,77372.33869049184,25529.277722906005,102901.61641339785,102901.61641339785,102901.61641339785,126924.55755901516,91584.284157993,56454.66740044545,39032.90750838616,24022.94114561731,0.0,63055.84865400347,20419.499973774713,1538.4990075749622,0.0,0.8857508406323844,2.922245631898016,0.0014959135982669303,350869.74479875335,1551716.4348569126,4.422485716877421,1551716.4348569126,4.422485716877421,0.85,0.09928431762510988,4.027634451161993,1.2675621307687837,1.0,0.0,4.027634451161422,1.2860036004570399,1.2862925069289706,3.1318998249542926,19328.129818691687,1970.920734266206,4632.441516551485,4632.441516551485,5.5109767995324175,3.933350183487972,-2.307893450793221,6.241243634281193,4.070064858776634,4.070064858776634,1.1628756739361812,0.0,0.0,0.00022464278625932617,0.9998230725788094,0.00022468253876149579,199.2253214690471,0.0,0.0,0.0,0.0017497770580202439,7.553604524395098e-05,0.00014910674101537518,0.000600547447014014,0.09928431762314557,0.07174136071893442,0.02754295690421116,0.09928434417636528,0.0717413607203538,0.02754295690475608,0.3754869504540583,0.3754869504540583,0.14415706143811052,0.0,3.979039320256561e-13,4.917855349145043,3.979039320256561e-13,3.979039320256561e-13,4.916167297836978,3.979039320256561e-13,24022.94114561731,20419.499973774713,0.85,1.0747932365120616,0.6699255157873937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714242626741659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.566399127641,1538.4990075749622,0.3754869504540583,0.14415706143811052,6.112874298809886,4.070064858776634
1701.0,-30.366433423185047,3.935187072571394,34.967253274872384,23.853692260477715,4.7410827586588695,-26.8557331952273,-40.379295603465266,1.2303825307011347,-5.274603552219844,-5.274603552220251,39.934639281914286,42242.41624144182,25529.57330998939,25529.57330998939,67771.98955143121,77371.99105200375,77371.99105200375,25529.57330998939,102901.56436199314,102901.56436199314,102901.56436199314,126924.78624833559,91584.0674487225,56454.492638160686,39032.86090062424,24023.221886342446,0.0,63056.08278696668,20419.738603391077,1538.4583358805412,0.0,0.8857531009701809,2.922211328677876,0.0014959135982669303,350875.9067503926,1551716.9928735278,4.422409641188029,1551716.9928735278,4.422409641188029,0.8499999999999999,0.09928081045209541,4.027634451161993,1.2675610543368387,1.0,0.0,4.027634451161687,1.286001878629574,1.2862907847146885,3.1319040182538735,19328.084083935428,1970.9160706189605,4632.441516551485,4632.441516551485,5.511040607587486,3.935187072571394,-2.3080093378855935,6.243196410456988,4.068838914775183,4.068838914775183,1.162525404221481,0.0,0.0,0.00022464278625932617,0.9998151109931851,0.00022468432792156247,199.22525887562094,0.0,0.0,0.0,0.0017497770580202439,7.553731605836415e-05,0.000149105470200962,0.0006005423286381025,0.09928081045032033,0.07174110267184025,0.02753970777848008,0.09928080741920389,0.07174110267312295,0.027539707778972473,0.3754864827765054,0.3754864827765054,0.14414039477144386,0.0,3.979039320256561e-13,4.917232904414277,3.979039320256561e-13,3.979039320256561e-13,4.915600418689337,3.979039320256561e-13,24023.221886342446,20419.738603391077,0.85,1.0747890854621764,0.6699181803626576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271415498985777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55567623441,1538.4583358805412,0.3754864827765054,0.14414039477144386,6.112874298809886,4.068838914775183
1702.0,-30.36635552857193,3.9370220065896464,34.96725837651012,23.854026768263452,4.741517757466255,-26.855619590518984,-40.37913533449171,1.23078181941329,-5.2741324475445595,-5.274132447544916,39.93465514595527,42242.06704849382,25529.807917809805,25529.807917809805,67771.87496630361,77371.58420395777,77371.58420395777,25529.807917809805,102901.39212176757,102901.39212176757,102901.39212176757,126924.86537534163,91583.80516289164,56454.28800742768,39032.7968394044,24023.47325357406,0.0,63056.27009297846,20419.952265537948,1538.4167871056716,0.0,0.8857554614495322,2.9221820169124952,0.0014959135982669303,350882.3645925384,1551717.6759484285,4.422330195335859,1551717.6759484285,4.422330195335859,0.8499999999999999,0.09927729602397346,4.027634451161993,1.2675598663603886,1.0,0.0,4.027634451162551,1.2860000071937159,1.2862889128584039,3.1319085759190766,19328.02873061106,1970.9104261507302,4632.441516551485,4632.441516551485,5.511091252116849,3.9370220065896464,-2.3081098744876645,6.245131881077311,4.067615293287829,4.067615293287829,1.1621757980822367,0.0,0.0,0.00022464278625932617,0.9998069808208674,0.00022468615499652607,199.2251949562639,0.0,0.0,0.0,0.0017497770580202439,7.553869052495808e-05,0.00014910409573436808,0.0006005367927890969,0.09927729602202791,0.07174083942458125,0.027536456597446666,0.09927739490685786,0.07174083942598718,0.02753645659798629,0.37548601610971555,0.37548601610971555,0.1441237281047772,0.0,3.410605131648481e-13,4.916554031736496,3.410605131648481e-13,3.410605131648481e-13,4.9147369742979095,3.410605131648481e-13,24023.47325357406,20419.952265537948,0.85,1.0747840756576919,0.6699106525997582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714067471126977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.544987361644,1538.4167871056716,0.37548601610971555,0.1441237281047772,6.112874298809886,4.067615293287829
1703.0,-30.36627587632793,3.938854248466252,34.96726356251254,23.854327399190538,4.74190108543303,-26.855509571303944,-40.378986939880974,1.2311347804090402,-5.273694252708992,-5.273694252709336,39.93466780652856,42241.774164402945,25530.13097480729,25530.13097480729,67771.90513921023,77371.24930265844,77371.24930265844,25530.13097480729,102901.38027746574,102901.38027746574,102901.38027746574,126925.1482969618,91583.59319368115,56454.118055425635,39032.75015361724,24023.76801949605,0.0,63056.51817311329,20420.20281657164,1538.376746559626,0.0,0.8857576646337528,2.922145648819463,0.0014959135982669303,350888.3713945947,1551718.221088375,4.422256043770046,1551718.221088375,4.422256043770046,0.85,0.09927379441740322,4.027634451161993,1.267558799269609,1.0,0.0,4.027634451162794,1.2859983528968801,1.286287258189923,3.1319126047783947,19327.983996206505,1970.9058645109703,4632.441516551485,4632.441516551485,5.511160990071734,3.938854248466252,-2.308232113881941,6.247086362348194,4.066394143504287,4.066394143504287,1.161826898144082,0.0,0.0,0.00022464278625932617,0.9997986672713227,0.0002246880233121607,199.22512959465905,0.0,0.0,0.0,0.0017497770580202439,7.553996317764299e-05,0.00014910282308168318,0.0006005316670092988,0.09927379441572504,0.07174058527159273,0.027533209144132313,0.09927382240388231,0.07174058527280547,0.027533209144597746,0.37548554641327747,0.37548554641327747,0.14410706143811053,0.0,3.410605131648481e-13,4.915920377098871,3.410605131648481e-13,3.410605131648481e-13,4.914221415341274,3.410605131648481e-13,24023.76801949605,20420.20281657164,0.85,1.074780325693713,0.6699033722165529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713980046335025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.534333402951,1538.376746559626,0.37548554641327747,0.14410706143811053,6.112874298809886,4.066394143504287
1704.0,-30.366194562360658,3.9406844467622784,34.96726877994724,23.854658903460972,4.742321247936924,-26.855394372880422,-40.37883400507269,1.2315210584564598,-5.2732285550582105,-5.2732285550586315,39.934679094063426,42241.4691899844,25530.376204476877,25530.376204476877,67771.84539446127,77370.89051937552,77370.89051937552,25530.376204476877,102901.2667238524,102901.2667238524,102901.2667238524,126925.28878425382,91583.37158203138,56453.95025263934,39032.690365991155,24024.022060401418,0.0,63056.71242639257,20420.418751341203,1538.334724363949,0.0,0.8857600139601334,2.922114286977167,0.0014959135982669303,350894.7552954303,1551718.7071080469,4.422176973838215,1551718.7071080469,4.422176973838215,0.85,0.0992702749595783,4.027634451161993,1.2675576871214438,1.0,0.0,4.027634451163261,1.2859965424508601,1.286285447337178,3.1319170139338808,19327.937226842358,1970.9010953630811,4632.441516551485,4632.441516551485,5.51121392752787,3.9406844467622784,-2.308335068715618,6.2490195154778965,4.065175239814713,4.065175239814713,1.161478639947061,0.0,0.0,0.00022464278625932617,0.9997901803595195,0.0002246899306197884,199.22506286950974,0.0,0.0,0.0,0.0017497770580202439,7.554127478843341e-05,0.00014910151147089277,0.0006005263843204928,0.09927027495765116,0.07174031820005994,0.027529956757591224,0.09927030852000494,0.07174031820145262,0.027529956758125685,0.37548507658376684,0.37548507658376684,0.14409039477144386,0.0,3.979039320256561e-13,4.9152858667514465,3.979039320256561e-13,3.979039320256561e-13,4.913635915485543,3.979039320256561e-13,24024.022060401418,20420.418751341203,0.85,1.0747760672358675,0.6698964719940601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713892750596614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.523717251956,1538.334724363949,0.37548507658376684,0.14409039477144386,6.112874298809886,4.065175239814713
1705.0,-30.366112023589583,3.942512276375652,34.96727415439555,23.854976996686332,4.7427266904944165,-26.855279544232054,-40.37867736825717,1.2318942111369016,-5.272777636999763,-5.272777637000145,39.934694102304114,42241.1537260018,25530.660446395188,25530.660446395188,67771.81417239699,77370.53683072315,77370.53683072315,25530.660446395188,102901.19727711834,102901.19727711834,102901.19727711834,126925.50171211049,91583.14860980884,56453.76550508748,39032.64789413484,24024.30443499215,0.0,63056.95232912699,20420.658769743328,1538.2942689192016,0.0,0.8857622738149192,2.9220805585238883,0.0014959135982669303,350900.9366807655,1551719.353334377,4.4221009154673885,1551719.353334377,4.4221009154673885,0.85,0.09926676988368749,4.027634451161993,1.2675566051946952,1.0,0.0,4.027634451161346,1.2859947935269445,1.286283698020359,3.1319212732703843,19327.89017034022,1970.8962969352654,4632.441516551485,4632.441516551485,5.511275286514769,3.942512276375652,-2.3084473548121753,6.250959631187827,4.063958773381458,4.063958773381458,1.161131078108988,0.0,0.0,0.00022464278625932617,0.9997815656918111,0.0002246918666717783,199.22499513934858,0.0,0.0,0.0,0.0017497770580202439,7.554261817047904e-05,0.00014910016808884714,0.0006005209736686847,0.0992667698819152,0.07174006148061386,0.027526708401301333,0.0992668053536902,0.07174006148189473,0.02752670840179277,0.37548460617344864,0.37548460617344864,0.1440737281047772,0.0,3.979039320256561e-13,4.9146630336880435,3.979039320256561e-13,3.979039320256561e-13,4.913031592475988,3.979039320256561e-13,24024.30443499215,20420.658769743328,0.85,1.074771483065986,0.6698889205035359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713805553008457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.513137045888,1538.2942689192016,0.37548460617344864,0.1440737281047772,6.112874298809886,4.063958773381458
1706.0,-30.366027652725897,3.944337845739628,34.96727962889799,23.855304973572515,4.7431357347458,-26.855162706474626,-40.378520417120285,1.2322707884945574,-5.272322717260749,-5.272322717261069,39.93470776549215,42240.84445854172,25530.931676322904,25530.931676322904,67771.77613486462,77370.20869610886,77370.20869610886,25530.931676322904,102901.14037243176,102901.14037243176,102901.14037243176,126925.72386168441,91582.9519082262,56453.58767065906,39032.626930630155,24024.583489252655,0.0,63057.21041988281,20420.895965864755,1538.2533147749448,0.0,0.8857645590738918,2.9220468820085523,0.0014959135982669303,350907.17300953745,1551719.941645473,4.422024002351466,1551719.941645473,4.422024002351466,0.85,0.0992632603098711,4.027634451161993,1.2675555150257427,1.0,0.0,4.027634451163278,1.285993028556781,1.286281932653687,3.131925571697731,19327.848658046274,1970.8920638593481,4632.441516551485,4632.441516551485,5.5113338366177205,3.944337845739628,-2.3085562811967364,6.252894126936365,4.062744642726096,4.062744642726096,1.1607841836360273,0.0,0.0,0.00022464278625932617,0.9997727598892016,0.00022469384571372188,199.22492590584545,0.0,0.0,0.0,0.0017497770580202439,7.554396427042992e-05,0.00014909882198889623,0.0006005155520701478,0.09926326030805373,0.07173980149018726,0.027523458817866473,0.09926327465874314,0.07173980149150072,0.02752345881837039,0.3754841355838994,0.3754841355838994,0.14405706143811053,0.0,3.410605131648481e-13,4.914073151662194,3.410605131648481e-13,3.410605131648481e-13,4.912581130202284,3.410605131648481e-13,24024.583489252655,20420.895965864755,0.85,1.0747664808447543,0.6698812741202804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713718469056763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.502584087191,1538.2533147749448,0.3754841355838994,0.14405706143811053,6.112874298809886,4.062744642726096
1707.0,-30.365942049259463,3.946161078309527,34.96728519413578,23.85561807258057,4.743538991163173,-26.85504533815158,-40.378363396134205,1.232642280055096,-5.271871850466198,-5.271871850466593,39.93472135736152,42240.53985855885,25531.212091612,25531.212091612,67771.75195017084,77369.84375359771,77369.84375359771,25531.212091612,102901.05584520972,102901.05584520972,102901.05584520972,126925.91450610757,91582.71555674892,56453.41166170927,39032.55988337739,24024.858660897844,0.0,63057.418544275235,20421.129861763166,1538.2125955971658,0.0,0.8857668237492144,2.922013460933487,0.0014959135982669303,350913.3538638137,1551720.52688589,4.421947782266783,1551720.52688589,4.421947782266783,0.85,0.09925975320190236,4.027634451161993,1.2675544182630256,1.0,0.0,4.027634451162802,1.2859912874278485,1.2862801911336021,3.131929812073448,19327.798777959557,1970.886977506035,4632.441516551485,4632.441516551485,5.511394369554421,3.946161078309527,-2.3086673098153754,6.254828388124903,4.061532876611521,4.061532876611521,1.160437964746149,0.0,0.0,0.00022464278625932617,0.9997638255251193,0.000224695853684578,199.22485566093562,0.0,0.0,0.0,0.0017497770580202439,7.554531099163954e-05,0.00014909747526768664,0.0006005101279694079,0.09925975320012169,0.07173954334750783,0.027520209852613855,0.09925976553798599,0.07173954334879479,0.02752020985310758,0.37548366643477293,0.37548366643477293,0.14404039477144387,0.0,3.979039320256561e-13,4.913470804116457,3.979039320256561e-13,3.979039320256561e-13,4.911921178657224,3.979039320256561e-13,24024.858660897844,20421.129861763166,0.85,1.074762549985859,0.6698742326233987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271363149357237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.492070582706,1538.2125955971658,0.37548366643477293,0.14404039477144387,6.112874298809886,4.061532876611521
1708.0,-30.365854931444417,3.9479821325935887,34.967290896675195,23.855950345192127,4.743953767167584,-26.854925454948493,-40.378205956052966,1.233024290671442,-5.27141471819175,-5.271414718192077,39.93473648704926,42240.23986168136,25531.473485912553,25531.473485912553,67771.7133475939,77369.50982464898,77369.50982464898,25531.473485912553,102900.98331056154,102900.98331056154,102900.98331056154,126926.12073404875,91582.51426920152,56453.24430623298,39032.52218107616,24025.1374234872,0.0,63057.659604563356,20421.366809964118,1538.1717345185634,0.0,0.8857691149369323,2.9219804067501824,0.0014959135982669303,350919.6206977124,1551721.1783420772,4.421870670146295,1551721.1783420772,4.421870670146295,0.85,0.09925624507988676,4.027634451161993,1.2675533286435532,1.0,0.0,4.027634451162307,1.2859894970024912,1.2862784003060177,3.131934172518511,19327.756297834472,1970.8826457388072,4632.441516551485,4632.441516551485,5.511450796451474,3.9479821325935887,-2.308773407695467,6.256755540289056,4.060323448179673,4.060323448179673,1.160092413765621,0.0,0.0,0.00022464278625932617,0.9997547331981188,0.00022469789719396037,199.22478417342506,0.0,0.0,0.0,0.0017497770580202439,7.554666132958701e-05,0.00014909612492973917,0.0006005046893017699,0.09925624507805954,0.07173928446130243,0.02751696061675711,0.09925626273518917,0.07173928446262309,0.02751696061726367,0.3754831972884884,0.3754831972884884,0.1440237281047772,0.0,3.410605131648481e-13,4.91288919551522,3.410605131648481e-13,3.410605131648481e-13,4.911434458605072,3.410605131648481e-13,24025.1374234872,20421.366809964118,0.85,1.0747578291454605,0.6698669142903698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27135446301991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.481584583726,1538.1717345185634,0.3754831972884884,0.1440237281047772,6.112874298809886,4.060323448179673
1709.0,-30.365766037268212,3.9498007812542455,34.967296705861244,23.856264107767515,4.744352635429768,-26.854805563828673,-40.37804858582092,1.2333921619902444,-5.270968216385825,-5.270968216386235,39.93475099844235,42239.947050902345,25531.76216072118,25531.76216072118,67771.70921162353,77369.1652326112,77369.1652326112,25531.76216072118,102900.92739333237,102900.92739333237,102900.92739333237,126926.35122844674,91582.2951595174,56453.076977808545,39032.46464634316,24025.42383511437,0.0,63057.88848145753,20421.610259847213,1538.1314263958884,0.0,0.8857713537756703,2.9219459158748937,0.0014959135982669303,350925.74188315263,1551721.8031758433,4.421795320140745,1551721.8031758433,4.421795320140745,0.85,0.09925274214135564,4.027634451161993,1.2675522439694036,1.0,0.0,4.027634451162252,1.2859877728505718,1.2862766757667596,3.1319383715711213,19327.710056490134,1970.877930433954,4632.441516551485,4632.441516551485,5.511513112361473,3.9498007812542455,-2.3088860748098257,6.258686856064071,4.059116401352548,4.059116401352548,1.159747543243585,0.0,0.0,0.00022464278625932617,0.9997454555674823,0.00022469998238883009,199.2247112283134,0.0,0.0,0.0,0.0017497770580202439,7.55480110907518e-05,0.00014909477516857436,0.0006004992529572017,0.09925274213961796,0.07173902935651895,0.02751371278309902,0.09925274098640617,0.07173902935777492,0.02751371278358072,0.37548272900107504,0.37548272900107504,0.14400706143811054,0.0,3.979039320256561e-13,4.9123153424468455,3.979039320256561e-13,3.979039320256561e-13,4.910871343224301,3.979039320256561e-13,24025.42383511437,20421.610259847213,0.85,1.0747538625806052,0.6698598393969885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713457871382277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.471131775646,1538.1314263958884,0.37548272900107504,0.14400706143811054,6.112874298809886,4.059116401352548
1710.0,-30.365675851580306,3.9516174268473145,34.967302721943135,23.856599523592763,4.7447806548515485,-26.854681595129094,-40.37787923645226,1.2337863984003465,-5.27050471626211,-5.2705047162625345,39.93476864311375,42239.60997554963,25532.002528831745,25532.002528831745,67771.61250438138,77368.79024795306,77368.79024795306,25532.002528831745,102900.7927767848,102900.7927767848,102900.7927767848,126926.48569684982,91582.0569358218,56452.8766634186,39032.42252489245,24025.692920065012,0.0,63058.11544495746,20421.83898205526,1538.0905706009155,0.0,0.8857736683968096,2.921915005511489,0.0014959135982669303,350932.09619070333,1551722.5629230388,4.4217174198845655,1551722.5629230388,4.4217174198845655,0.85,0.09924923487276457,4.027634451161993,1.2675510499486702,1.0,0.0,4.027634451163926,1.28598592513497,1.2862748276360603,3.1319428715670234,19327.659781286737,1970.8728037899525,4632.441516551485,4632.441516551485,5.511565000358269,3.9516174268473145,-2.3089864858781177,6.260603912725433,4.057911663919501,4.057911663919501,1.159403332548429,0.0,0.0,0.00022464278625932617,0.9997360432403671,0.00022470209789696976,199.22463722346282,0.0,0.0,0.0,0.0017497770580202439,7.554946362162719e-05,0.000149093322637699,0.0006004934026938067,0.09924923487089174,0.07173877115200034,0.0275104637188914,0.09924931405130132,0.07173877115335406,0.027510463719410516,0.3754822614835219,0.3754822614835219,0.14399039477144387,0.0,3.979039320256561e-13,4.911707286680894,3.979039320256561e-13,3.979039320256561e-13,4.9101588766018835,3.979039320256561e-13,24025.692920065012,20421.83898205526,0.85,1.074748460624997,0.6698520829157985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713371227949752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.460717457929,1538.0905706009155,0.3754822614835219,0.14399039477144387,6.112874298809886,4.057911663919501
1711.0,-30.36558373060718,3.9534312689540845,34.96730873418358,23.85688122538852,4.745148863871407,-26.85456186596911,-40.37772186622021,1.2341269992334962,-5.270077032092331,-5.270077032092723,39.934780563374204,42239.3303254977,25532.338947187567,25532.338947187567,67771.66927268526,77368.44021935183,77368.44021935183,25532.338947187567,102900.7791665394,102900.7791665394,102900.7791665394,126926.77059140778,91581.81867115178,56452.708777298336,39032.34432650382,24025.991424868374,0.0,63058.3357513722,20422.092711138117,1538.0509759677539,0.0,0.8857758200218294,2.9218776143923226,0.0014959135982669303,350937.9595632155,1551723.076187756,4.421645005627382,1551723.076187756,4.421645005627382,0.85,0.0992457381605536,4.027634451161993,1.2675500004412608,1.0,0.0,4.027634451162729,1.2859843288040076,1.286273230946475,3.1319467593417545,19327.60949743601,1970.8676762641687,4632.441516551485,4632.441516551485,5.511637622614723,3.9534312689540845,-2.309110651762898,6.262541920716982,4.056709353308835,4.056709353308835,1.1590598152310958,0.0,0.0,0.00022464278625932617,0.9997264290337826,0.00022470425882052485,199.22456163060667,0.0,0.0,0.0,0.0017497770580202439,7.555081342908496e-05,0.0001490919728302412,0.0006004879661627873,0.09924573815895793,0.07173852047008214,0.02750721768887579,0.09924573014098109,0.07173852047123555,0.027507217689318048,0.37548179212432453,0.37548179212432453,0.1439737281047772,0.0,3.979039320256561e-13,4.911111559717426,3.979039320256561e-13,3.979039320256561e-13,4.909544157764856,3.979039320256561e-13,24025.991424868374,20422.092711138117,0.85,1.0747456060352893,0.6698453078755497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271328468072023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.450331976634,1538.0509759677539,0.37548179212432453,0.1439737281047772,6.112874298809886,4.056709353308835
1712.0,-30.365490587187267,3.9552432633110555,34.96731479930243,23.85722167035567,4.745577899631631,-26.854435133524404,-40.37755590453742,1.234522445968713,-5.2696083364754145,-5.269608336475837,39.93479412805757,42239.01921725597,25532.56067716345,25532.56067716345,67771.57989441941,77368.08154620722,77368.08154620722,25532.56067716345,102900.64222337067,102900.64222337067,102900.64222337067,126926.88803029362,91581.59597366996,56452.53364471824,39032.29147661302,24026.245806922943,0.0,63058.53728353596,20422.308935884503,1538.0090707427419,0.0,0.8857781761010783,2.9218471260437573,0.0014959135982669303,350944.38527396636,1551723.6602584843,4.421565710610027,1551723.6602584843,4.421565710610027,0.8500000000000001,0.099242220707605,4.027634451161993,1.2675488751055672,1.0,0.0,4.0276344511620845,1.2859824754257636,1.2862713771518615,3.1319512731528647,19327.5624989157,1970.8628837488543,4632.441516551485,4632.441516551485,5.511685487218105,3.9552432633110555,-2.3092063050021796,6.2644495683132355,4.055509224722456,4.055509224722456,1.158716921349273,0.0,0.0,0.00022464278625932617,0.9997167082209226,0.00022470644374754557,199.22448519880692,0.0,0.0,0.0,0.0017497770580202439,7.555223695191874e-05,0.00014909054930740745,0.00060048223273318,0.09924222070566403,0.07173825472496702,0.02750396598069701,0.09924225454716296,0.07173825472637003,0.027503965981234963,0.37548132163438863,0.37548132163438863,0.14395706143811055,0.0,3.979039320256561e-13,4.910501399959287,3.979039320256561e-13,3.979039320256561e-13,4.908954452025057,3.979039320256561e-13,24026.245806922943,20422.308935884503,0.85,1.0747407538124736,0.6698382334390781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713198267823522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.439988271743,1538.0090707427419,0.37548132163438863,0.14395706143811055,6.112874298809886,4.055509224722456
1713.0,-30.36539569381768,3.9570527708389496,34.96732106173555,23.857535782177024,4.74597383026066,-26.854310137068254,-40.37739395918322,1.234888273511068,-5.269168102646404,-5.269168102646755,39.93481200551375,42238.73191936601,25532.859096652694,25532.859096652694,67771.5910160187,77367.75030640217,77367.75030640217,25532.859096652694,102900.60940305487,102900.60940305487,102900.60940305487,126927.16006981261,91581.3865976925,56452.368210655644,39032.24265226317,24026.55066675774,0.0,63058.793319020915,20422.56806674408,1537.9696939286246,0.0,0.8857803703417034,2.9218115486604006,0.0014959135982669303,350950.4208641665,1551724.4300296656,4.421491862607716,1551724.4300296656,4.421491862607716,0.8500000000000001,0.09923872605166595,4.027634451161993,1.2675478234002369,1.0,0.0,4.027634451162409,1.2859807608713965,1.286269662212312,3.13195544887687,19327.51831179222,1970.8583779162325,4632.441516551485,4632.441516551485,5.5117499067014775,3.9570527708389496,-2.309320584944239,6.266373355783188,4.0543115618017325,4.0543115618017325,1.1583747319433522,0.0,0.0,0.00022464278625932617,0.9997068048812886,0.00022470866974442737,199.2244073310906,0.0,0.0,0.0,0.0017497770580202439,7.555362604892819e-05,0.000149089160210398,0.0006004766379582088,0.09923872605,0.07173800533343315,0.027500720716566847,0.09923875115822932,0.07173800533463746,0.02750072071702849,0.3754808489671211,0.3754808489671211,0.14394039477144388,0.0,3.410605131648481e-13,4.909921235632737,3.410605131648481e-13,3.410605131648481e-13,4.908439985834775,3.410605131648481e-13,24026.55066675774,20422.56806674408,0.85,1.0747365664476842,0.6698309576854083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271311194372456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.429668120567,1537.9696939286246,0.3754808489671211,0.14394039477144388,6.112874298809886,4.0543115618017325
1714.0,-30.365299030044007,3.958860084689736,34.96732741649755,23.85786361936482,4.746382534412111,-26.854182269635885,-40.37722785780204,1.235265774004006,-5.268715822326385,-5.26871582232678,39.934827219654196,42238.43437266291,25533.122337905552,25533.122337905552,67771.55671056846,77367.42288910638,77367.42288910638,25533.122337905552,102900.54522701193,102900.54522701193,102900.54522701193,126927.37978042621,91581.18549957807,56452.19698313461,39032.20946271496,24026.834553414283,0.0,63059.04401612925,20422.80937040214,1537.9290808938435,0.0,0.8857826360782719,2.921777793158143,0.0014959135982669303,350956.62169618625,1551725.0851234759,4.421415608641124,1551725.0851234759,4.421415608641124,0.8500000000000001,0.09923522014893238,4.027634451161993,1.2675467183953155,1.0,0.0,4.027634451161821,1.285978991613234,1.2862678925566777,3.131959757841307,19327.475871645445,1970.8540502256578,4632.441516551485,4632.441516551485,5.511806732298068,3.958860084689736,-2.3094260490379876,6.268286133727724,4.053116168678166,4.053116168678166,1.1580331910509045,0.0,0.0,0.00022464278625932617,0.9996967168860807,0.00022471093729211985,199.2243280106765,0.0,0.0,0.0,0.0017497770580202439,7.555505081906589e-05,0.0001490877354402603,0.0006004708995049171,0.09923522014714672,0.07173774778372596,0.027497472363420768,0.09923523793334481,0.07173774778501682,0.027497472363915556,0.37548037597093786,0.37548037597093786,0.1439237281047772,0.0,3.979039320256561e-13,4.909361188848322,3.979039320256561e-13,3.979039320256561e-13,4.9079833640896595,3.979039320256561e-13,24026.834553414283,20422.80937040214,0.85,1.074731749711173,0.669823576168696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713025738866515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.419386131498,1537.9290808938435,0.37548037597093786,0.1439237281047772,6.112874298809886,4.053116168678166
1715.0,-30.365201439608796,3.960665118087493,34.967333923752584,23.858186636958294,4.746788279036124,-26.854053864256542,-40.37706165164707,1.2356407036838863,-5.268267962959612,-5.268267962960023,39.93484437087544,42238.14025041744,25533.39599226907,25533.39599226907,67771.5362426865,77367.08799866842,77367.08799866842,25533.39599226907,102900.48399093749,102900.48399093749,102900.48399093749,126927.61105559068,91580.97535472123,56452.027606470234,39032.16416472333,24027.127064653192,0.0,63059.29122937652,20423.05800495521,1537.8890696231044,0.0,0.8857848720246653,2.9217435945744645,0.0014959135982669303,350962.76200101024,1551725.823624789,4.42134035752865,1551725.823624789,4.42134035752865,0.85,0.0992317200493466,4.027634451161993,1.2675456546014177,1.0,0.0,4.027634451161153,1.2859772344087008,1.2862661349573805,3.1319640374613016,19327.431522256124,1970.849527846525,4632.441516551485,4632.441516551485,5.511865805761282,3.960665118087493,-2.3095338364671174,6.27019895455461,4.051923129641218,4.051923129641218,1.1576923227546339,0.0,0.0,0.00022464278625932617,0.999686532294282,0.00022471322659891262,199.22424792992598,0.0,0.0,0.0,0.0017497770580202439,7.555647651278837e-05,0.00014908630974653781,0.0006004651573317637,0.09923172004760646,0.07173749444899263,0.027494225598613822,0.09923174519259587,0.07173749445025066,0.027494225599095947,0.37547990354531013,0.37547990354531013,0.14390706143811052,0.0,3.979039320256561e-13,4.908811595778388,3.979039320256561e-13,3.979039320256561e-13,4.90746714305385,3.979039320256561e-13,24027.127064653192,20423.05800495521,0.85,1.074727211826237,0.6698162860216318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712939639280618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.409142772636,1537.8890696231044,0.37547990354531013,0.14390706143811052,6.112874298809886,4.051923129641218
