time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.365101980669824,3.962467488607543,34.967340346486026,23.85847846688705,4.74715849108324,-26.853927330451665,-40.376899496745295,1.2359838408650885,-5.267837760897464,-5.267837760897872,39.934854923494335,42237.87050080457,25533.71553759399,25533.71553759399,67771.58603839856,77366.77063046962,77366.77063046962,25533.71553759399,102900.48616806361,102900.48616806361,102900.48616806361,126927.91036171543,91580.76759145522,56451.86746179029,39032.11125518326,24027.424193651823,0.0,63059.535448835086,20423.31056460405,1537.8490301367397,0.0,0.8857870413690162,2.9217060119581357,0.0014959135982669303,350968.6602975676,1551726.2780020647,4.421267348162764,1551726.2780020647,4.421267348162764,0.85,0.09922821927335757,4.027634451161993,1.2675446528987964,1.0,0.0,4.027634451160675,1.2859756262121118,1.286264526399503,3.131967954187077,19327.387675482478,1970.8450567199277,4632.441516551485,4632.441516551485,5.511934785655316,3.962467488607543,-2.3096530873584364,6.27212057596598,4.050732414857357,4.050732414857357,1.1573521185306734,0.0,0.0,0.00022464278625932617,0.9996761528195524,0.00022471555975975708,199.2241663159851,0.0,0.0,0.0,0.0017497770580202439,7.555786747938606e-05,0.0001490849187799401,0.0006004595550267743,0.09922821927173528,0.07173724065291823,0.027490978618817056,0.09922812828201294,0.07173724065409104,0.027490978619266533,0.37547943183695426,0.37547943183695426,0.14389039477144386,0.0,3.979039320256561e-13,4.908294174938078,3.979039320256561e-13,3.979039320256561e-13,4.907044731646863,3.979039320256561e-13,24027.424193651823,20423.31056460405,0.85,1.074723839242151,0.6698094142332418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271285364909794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.398921200022,1537.8490301367397,0.37547943183695426,0.14389039477144386,6.112874298809886,4.050732414857357
1717.0,-30.365001069049697,3.9642683613791614,34.96734706032429,23.858845489472174,4.747617790041953,-26.853790580199377,-40.37672075266016,1.2364073011916439,-5.267357038514206,-5.267357038514557,39.934876248049875,42237.537738964435,25533.895267405707,25533.895267405707,67771.43300637015,77366.39717577364,77366.39717577364,25533.895267405707,102900.29244317935,102900.29244317935,102900.29244317935,126927.97464833071,91580.53921931965,56451.67978251053,39032.066040899015,24027.68220515135,0.0,63059.74824605037,20423.529874378648,1537.8076516166427,0.0,0.8857894306751972,2.9216782273205846,0.0014959135982669303,350975.2513463572,1551727.1962003591,4.4211869362522345,1551727.1962003591,4.4211869362522345,0.85,0.0992247079764897,4.027634451161993,1.2675434797583152,1.0,0.0,4.027634451161497,1.2859736415669394,1.2862625413084712,3.1319727877582166,19327.33947937193,1970.840142084395,4632.441516551485,4632.441516551485,5.511973583729953,3.9642683613791614,-2.309737195200254,6.274005556579415,4.049543905161052,4.049543905161052,1.1570125443317292,0.0,0.0,0.00022464278625932617,0.9996656218626835,0.00022471792702118514,199.22408351007252,0.0,0.0,0.0,0.0017497770580202439,7.555940077562173e-05,0.00014908338548370444,0.0006004533794700318,0.09922470797448646,0.07173697935404019,0.027487728620446267,0.09922478241457049,0.07173697935548848,0.02748772862100123,0.3754789622878024,0.3754789622878024,0.1438737281047772,0.0,3.410605131648481e-13,4.907723565212166,3.410605131648481e-13,3.410605131648481e-13,4.90635767687337,3.410605131648481e-13,24027.68220515135,20423.529874378648,0.85,1.0747177857725572,0.669801877009712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712767786533663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.38874031278,1537.8076516166427,0.3754789622878024,0.1438737281047772,6.112874298809886,4.049543905161052
1718.0,-30.364898935756514,3.9660659920894497,34.96735380989007,23.859110637009167,4.747956971488007,-26.853664743048533,-40.37656247438861,1.23672277878019,-5.266953392881703,-5.2669533928820735,39.93489071635285,42237.294910592456,25534.284314765362,25534.284314765362,67771.57922535783,77366.09744284456,77366.09744284456,25534.284314765362,102900.38175760992,102900.38175760992,102900.38175760992,126928.40570287163,91580.33544475,56451.53291249847,39032.00281361281,24028.02394526171,0.0,63060.02675887452,20423.820353472453,1537.769938639445,0.0,0.8857914493861507,2.921636135743336,0.0014959135982669303,350980.7856926335,1551727.8191805708,4.42111899692274,1551727.8191805708,4.42111899692274,0.85,0.09922122875119341,4.027634451161993,1.2675424786051734,1.0,0.0,4.027634451161394,1.2859721630119305,1.2862610624212982,3.1319763887646666,19327.296474380717,1970.835756795717,4632.441516551485,4632.441516551485,5.512057566950953,3.9660659920894497,-2.309873142563418,6.275939134652868,4.048357947594836,4.048357947594836,1.1566736993128102,0.0,0.0,0.00022464278625932617,0.9996549635360366,0.00022472032296494272,199.22399970175135,0.0,0.0,0.0,0.0017497770580202439,7.556075853675094e-05,0.00014908202772257525,0.0006004479109045314,0.09922122874979775,0.07173674113505284,0.027484487614744917,0.09922114570314157,0.07173674113606189,0.027484487615131524,0.3754784908942742,0.3754784908942742,0.14385706143811053,0.0,3.979039320256561e-13,4.907216942796936,3.979039320256561e-13,3.979039320256561e-13,4.9059600366334735,3.979039320256561e-13,24028.02394526171,20423.820353472453,0.85,1.0747153578684494,0.6697950679928684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712681996079884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.378591842878,1537.769938639445,0.3754784908942742,0.14385706143811053,6.112874298809886,4.048357947594836
1719.0,-30.364795274244045,3.967861997029868,34.96736052875291,23.859460441768192,4.748392111311862,-26.853527933661436,-40.37638369537888,1.2371247707290483,-5.26647995290665,-5.266479952907116,39.93490332118988,42236.97324454523,25534.479407149727,25534.479407149727,67771.45265169496,77365.75196431836,77365.75196431836,25534.479407149727,102900.2313714681,102900.2313714681,102900.2313714681,126928.5018868822,91580.12415601539,56451.345436241325,39031.97635530451,24028.270515414097,0.0,63060.246870718605,20424.029938101983,1537.7274963353957,0.0,0.8857938330236528,2.9216063769147618,0.0014959135982669303,350987.2770696932,1551728.3619233014,4.421038776329163,1551728.3619233014,4.421038776329163,0.8500000000000001,0.09921770732999577,4.027634451161993,1.2675413823919377,1.0,0.0,4.027634451160336,1.2859702789932963,1.2862591779794108,3.131980977285859,19327.25188358515,1970.8312097999983,4632.441516551485,4632.441516551485,5.512099681327071,3.967861997029868,-2.3099610250740916,6.277823022103959,4.0471740134614045,4.0471740134614045,1.156335432417544,0.0,0.0,0.00022464278625932617,0.999644145854295,0.00022472275478325004,199.22391463947932,0.0,0.0,0.0,0.0017497770580202439,7.556229218683414e-05,0.00014908049407249201,0.0006004417339226201,0.09921770732800919,0.07173647250448634,0.027481234823522854,0.09921766359372211,0.07173647250592269,0.027481234824073088,0.37547802152673526,0.37547802152673526,0.14384039477144386,0.0,4.547473508864641e-13,4.906684032091903,4.547473508864641e-13,4.547473508864641e-13,4.905455027162702,4.547473508864641e-13,24028.270515414097,20424.029938101983,0.85,1.0747095993873115,0.6697876291403728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712596360829587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368471210884,1537.7274963353957,0.37547802152673526,0.14384039477144386,6.112874298809886,4.0471740134614045
1720.0,-30.364690412597184,3.9696555698188867,34.96736755690573,23.85977884931492,4.748792969466516,-26.853393473005013,-40.37621280932797,1.2374960298743474,-5.266042133670112,-5.266042133670451,39.93492576768499,42236.689207435964,25534.77126531781,25534.77126531781,67771.46047275377,77365.41818704855,77365.41818704855,25534.77126531781,102900.18945236635,102900.18945236635,102900.18945236635,126928.77767100952,91579.91020195879,56451.18122234621,39031.92108845842,24028.588218643174,0.0,63060.50930710159,20424.299985846697,1537.688989064197,0.0,0.8857959979501457,2.921570899451581,0.0014959135982669303,350993.28013155534,1551729.328431357,4.420965916640214,1551729.328431357,4.420965916640214,0.85,0.09921422218499179,4.027634451161993,1.267540331236087,1.0,0.0,4.027634451161337,1.285968539015223,1.2862574376104436,3.1319852150086818,19327.206730294725,1970.8266054457665,4632.441516551485,4632.441516551485,5.512162684425337,3.9696555698188867,-2.310072350812481,6.279727920631368,4.045992584938579,4.045992584938579,1.1559978814110228,0.0,0.0,0.00022464278625932617,0.9996332030600235,0.00022472521478044321,199.2238285924783,0.0,0.0,0.0,0.0017497770580202439,7.556375815432339e-05,0.0001490790281050028,0.0006004358295414562,0.09921422218336413,0.07173623007602385,0.027477992107340286,0.0992142167180483,0.07173623007720072,0.027477992107791074,0.37547755184741655,0.37547755184741655,0.1438237281047772,0.0,3.410605131648481e-13,4.906159449949598,3.410605131648481e-13,3.410605131648481e-13,4.904895834465947,3.410605131648481e-13,24028.588218643174,20424.299985846697,0.85,1.074705250836305,0.6697803375127429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712510803783024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358384598658,1537.688989064197,0.37547755184741655,0.1438237281047772,6.112874298809886,4.045992584938579
1721.0,-30.36458413618621,3.9714468590424814,34.967374694147495,23.860092053096764,4.749193363412176,-26.853257785271012,-40.376041748654075,1.2378670124969708,-5.265598602873467,-5.265598602873853,39.93494300143357,42236.41015225581,25535.045293168627,25535.045293168627,67771.45544542444,77365.0651960249,77365.0651960249,25535.045293168627,102900.11048919352,102900.11048919352,102900.11048919352,126928.99027061173,91579.67627435357,56451.02123058436,39031.83893752134,24028.8797814182,0.0,63060.71871893953,20424.54781420547,1537.64919960582,0.0,0.8857982111499522,2.921536691638814,0.0014959135982669303,350999.36158839037,1551730.0704876853,4.420891432581484,1551730.0704876853,4.420891432581484,0.8500000000000001,0.09921072524419965,4.027634451161993,1.267539242715575,1.0,0.0,4.027634451162576,1.2859668003378304,1.2862556985424494,3.131989449575146,19327.157361746795,1970.821571254893,4632.441516551485,4632.441516551485,5.512221838512839,3.9714468590424814,-2.31017917739275,6.281626036435231,4.044813416058317,4.044813416058317,1.155660976016662,0.0,0.0,0.00022464278625932617,0.9996221127604392,0.00022472770799255229,199.22374138463096,0.0,0.0,0.0,0.0017497770580202439,7.556522564617445e-05,0.00014907756061315172,0.0006004299190207201,0.09921072524250057,0.07173597910315109,0.02747474613934948,0.09921073567865232,0.07173597910437964,0.02747474613982001,0.3754770820686663,0.3754770820686663,0.14380706143811053,0.0,3.979039320256561e-13,4.9056123246283505,3.979039320256561e-13,3.979039320256561e-13,4.904269413622387,3.979039320256561e-13,24028.8797814182,20424.54781420547,0.85,1.0747016022364186,0.669773688125927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712425363351507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34832548451,1537.64919960582,0.3754770820686663,0.14380706143811053,6.112874298809886,4.044813416058317
1722.0,-30.364476123313317,3.9732359213559474,34.96738197278637,23.860415000841044,4.749598375150806,-26.85312007285744,-40.375862864870555,1.238242324694744,-5.2651532452077845,-5.265153245208103,39.93496139442027,42236.105552403205,25535.312522384105,25535.312522384105,67771.4180747873,77364.7329991986,77364.7329991986,25535.312522384105,102900.04552158271,102900.04552158271,102900.04552158271,126929.22228888469,91579.46430771385,56450.836860917654,39031.80827421799,24029.176767301982,0.0,63060.985041519976,20424.800252206685,1537.6094805555158,0.0,0.8858004294604845,2.921502354386333,0.0014959135982669303,351005.4681775014,1551730.8624591606,4.420816776775852,1551730.8624591606,4.420816776775852,0.85,0.09920722883783734,4.027634451161993,1.2675381261715666,1.0,0.0,4.027634451164129,1.2859650413738821,1.286253939183342,3.131993733561375,19327.112627884788,1970.817009670457,4632.441516551485,4632.441516551485,5.512279524986488,3.9732359213559474,-2.3102840902760824,6.28352001163203,4.0436365475904665,4.0436365475904665,1.1553247278829903,0.0,0.0,0.00022464278625932617,0.9996108413912204,0.00022473024196764102,199.22365275196327,0.0,0.0,0.0,0.0017497770580202439,7.556676027894603e-05,0.00014907602598038014,0.0006004237380808993,0.0992072288361264,0.07173572841146147,0.02747150042466492,0.09920725540042608,0.07173572841269862,0.027471500425138705,0.37547661049302994,0.37547661049302994,0.14379039477144387,0.0,3.410605131648481e-13,4.9050712360594275,3.410605131648481e-13,3.410605131648481e-13,4.903755941853319,3.410605131648481e-13,24029.176767301982,20424.800252206685,0.85,1.0746964708871252,0.6697660292587332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712340032453842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33829820819,1537.6094805555158,0.37547661049302994,0.14379039477144387,6.112874298809886,4.0436365475904665
1723.0,-30.36436669318436,3.9750226606571903,34.96738937940761,23.86073375763374,4.749996325173904,-26.85298179120584,-40.3756914549507,1.238611423195191,-5.264712770444646,-5.264712770445056,39.93497967946458,42235.83768859244,25535.591283850845,25535.591283850845,67771.42897244327,77364.41253822208,77364.41253822208,25535.591283850845,102900.00382207293,102900.00382207293,102900.00382207293,126929.48503420636,91579.2606439622,56450.68579433176,39031.74983292272,24029.48121213342,0.0,63061.231045056134,20425.05903031341,1537.570036219539,0.0,0.8858026230699727,2.921466985929228,0.0014959135982669303,351011.5078959822,1551731.6497831177,4.4207429525158295,1551731.6497831177,4.4207429525158295,0.85,0.09920373475661673,4.027634451161993,1.267537068421953,1.0,0.0,4.027634451161985,1.285963311536168,1.286252208957012,3.1319979466216017,19327.069646280823,1970.8126267666148,4632.441516551485,4632.441516551485,5.512339700914398,3.9750226606571903,-2.310391670083277,6.285414330740467,4.042461992820099,4.042461992820099,1.1549891408057427,0.0,0.0,0.00022464278625932617,0.9995994222681552,0.00022473280921831394,199.22356295641103,0.0,0.0,0.0,0.0017497770580202439,7.556823082094667e-05,0.0001490745554383795,0.0006004178152752757,0.09920373475494834,0.07173547931498712,0.02746825543996121,0.0992037551055065,0.07173547931619353,0.027468255440423202,0.3754761374813641,0.3754761374813641,0.14377372810477718,0.0,3.979039320256561e-13,4.904548867034748,3.979039320256561e-13,3.979039320256561e-13,4.903299128850335,3.979039320256561e-13,24029.48121213342,20425.05903031341,0.85,1.074692451278374,0.6697591688055642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271225480838827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328309261537,1537.570036219539,0.3754761374813641,0.14377372810477718,6.112874298809886,4.042461992820099
1724.0,-30.364255951832128,3.976806900522525,34.96739676013143,23.861029219720535,4.750375503388023,-26.852844206621768,-40.375516343023605,1.238963758177652,-5.264280875403131,-5.26428087540352,39.9349937383785,42235.5598836602,25535.891216159835,25535.891216159835,67771.45109982003,77364.07359272282,77364.07359272282,25535.891216159835,102899.96480888265,102899.96480888265,102899.96480888265,126929.74381784949,91579.03036568999,56450.51665662736,39031.68189895848,24029.779008966845,0.0,63061.46090792533,20425.31215762182,1537.5303978482793,0.0,0.8858047880208336,2.921430598162024,0.0014959135982669303,351017.430049923,1551732.2551370538,4.42067009298188,1551732.2551370538,4.42067009298188,0.85,0.09920023854166651,4.027634451161993,1.2675360529823232,1.0,0.0,4.0276344511606785,1.285961660267638,1.2862505573175171,3.1320019683353157,19327.021047895403,1970.8076711104611,4632.441516551485,4632.441516551485,5.512404446968483,3.976806900522525,-2.3105045143241623,6.2873114148466875,4.041289719044901,4.041289719044901,1.1546542054414002,0.0,0.0,0.00022464278625932617,0.9995878664611015,0.0002247354072580352,199.22347208498513,0.0,0.0,0.0,0.0017497770580202439,7.556973315014133e-05,0.00014907305310918486,0.0006004117644424543,0.09920023854004417,0.07173522864568287,0.027465009894361302,0.09920020451347432,0.07173522864685605,0.027465009894810467,0.3754756640958013,0.3754756640958013,0.1437570614381105,0.0,3.979039320256561e-13,4.904023786557104,3.979039320256561e-13,3.979039320256561e-13,4.902746834039533,3.979039320256561e-13,24029.779008966845,20425.31215762182,0.85,1.0746888848447653,0.6697523221881495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712169695729822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318352307677,1537.5303978482793,0.3754756640958013,0.1437570614381105,6.112874298809886,4.041289719044901
1725.0,-30.36414382136005,3.9785888710439434,34.96740409997314,23.86134371571245,4.750767214750335,-26.85270411835936,-40.37534084692595,1.2393275117496463,-5.263839733847703,-5.263839733848058,39.935007309043876,42235.2861816387,25536.163537429824,25536.163537429824,67771.44971906852,77363.76091505108,77363.76091505108,25536.163537429824,102899.9244524809,102899.9244524809,102899.9244524809,126929.99479713655,91578.8308672208,56450.356133808404,39031.63859268043,24030.07034465565,0.0,63061.70893733608,20425.5597929573,1537.4900928664858,0.0,0.8858070021604241,2.9213951171462185,0.0014959135982669303,351023.47907322727,1551732.8394679697,4.420595578292533,1551732.8394679697,4.420595578292533,0.85,0.09919673614430345,4.027634451161993,1.267535034795292,1.0,0.0,4.027634451161898,1.285959955488696,1.286248852155589,3.132006120386069,19326.978945340943,1970.803377844722,4632.441516551485,4632.441516551485,5.5124632326582805,3.9785888710439434,-2.310610466682254,6.289199337726197,4.0401196691720385,4.0401196691720385,1.1543199054777253,0.0,0.0,0.00022464278625932617,0.9995761658468858,0.00022473803791529855,199.2233800737686,0.0,0.0,0.0,0.0017497770580202439,7.557123880293776e-05,0.0001490715474563884,0.00060040570022338,0.09919673614260496,0.0717349734523106,0.027461762690294357,0.09919664725520017,0.0717349734535389,0.027461762690764557,0.3754751898983801,0.3754751898983801,0.14374039477144385,0.0,3.410605131648481e-13,4.903522591874719,3.410605131648481e-13,3.410605131648481e-13,4.902358796918861,3.410605131648481e-13,24030.07034465565,20425.5597929573,0.85,1.0746846360667528,0.6697453477451359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27120847028795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30842526966,1537.4900928664858,0.3754751898983801,0.14374039477144385,6.112874298809886,4.0401196691720385
1726.0,-30.364030464857265,3.9803689885812195,34.96741174526911,23.861693625245266,4.7512005225305725,-26.852558766966414,-40.37515703877432,1.239728824639732,-5.2633807610613985,-5.26338076106179,39.93503088577526,42234.982902058764,25536.3858955268,25536.3858955268,67771.36879758557,77363.4233381489,77363.4233381489,25536.3858955268,102899.80923367571,102899.80923367571,102899.80923367571,126930.1735851398,91578.6228125773,56450.18237648716,39031.60048454461,24030.36435146409,0.0,63061.9648360087,20425.809698744477,1537.4503762575896,0.0,0.8858092712851411,2.9213634003938194,0.0014959135982669303,351029.7726888725,1551733.8546443111,4.420519213393493,1551733.8546443111,4.420519213393493,0.85,0.09919324015770332,4.027634451161993,1.2675338616548113,1.0,0.0,4.02763445116147,1.2859580746883164,1.2862469709326791,3.1320107011561706,19326.935037074414,1970.7989004475958,4632.441516551485,4632.441516551485,5.512511232853466,3.9803689885812195,-2.3107034914820566,6.291072480063276,4.038951908446871,4.038951908446871,1.1539862595562487,0.0,0.0,0.00022464278625932617,0.999564337448705,0.00022474069736491998,199.22328705659106,0.0,0.0,0.0,0.0017497770580202439,7.557281579798413e-05,0.00014906997046134203,0.0006003993486638019,0.09919324015590468,0.07173472290838835,0.027458517247516325,0.09919326197238315,0.07173472290968907,0.027458517248014253,0.3754747161504901,0.3754747161504901,0.14372372810477718,0.0,3.979039320256561e-13,4.903006817312587,3.979039320256561e-13,3.979039320256561e-13,4.901818683120496,3.979039320256561e-13,24030.36435146409,20425.809698744477,0.85,1.074678991906192,0.6697378207591523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711999818873765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298529751723,1537.4503762575896,0.3754747161504901,0.14372372810477718,6.112874298809886,4.038951908446871
1727.0,-30.363915429540697,3.9821466949810422,34.96741971850912,23.8620119978674,4.751600475415473,-26.85241524048021,-40.37497731680048,1.2401002863549986,-5.262946710943652,-5.26294671094397,39.93505572846033,42234.703198883886,25536.675232021247,25536.675232021247,67771.37843090514,77363.09308089306,77363.09308089306,25536.675232021247,102899.7683129143,102899.7683129143,102899.7683129143,126930.45980024668,91578.40789375918,56450.018011750006,39031.54431334353,24030.69148733238,0.0,63062.23580067592,20426.08776423252,1537.412419796028,0.0,0.8858114078766255,2.921327556855307,0.0014959135982669303,351035.72463656246,1551734.9243311342,4.4204473089959455,1551734.9243311342,4.4204473089959455,0.8499999999999999,0.09918976020998868,4.027634451161993,1.2675328072020786,1.0,0.0,4.02763445116195,1.2859563337939044,1.2862452296471674,3.1320149411912204,19326.889680178792,1970.794275331412,4632.441516551485,4632.441516551485,5.512573691600846,3.9821466949810422,-2.310812758722345,6.2929594537033875,4.037786558689023,4.037786558689023,1.153653302482578,0.0,0.0,0.00022464278625932617,0.9995523340258763,0.00022474339623072766,199.22319266191462,0.0,0.0,0.0,0.0017497770580202439,7.557435776479906e-05,0.0001490684284945271,0.0006003931381851355,0.09918976020840309,0.07173448390849785,0.027455276299905244,0.09918983532665847,0.07173448390964454,0.027455276300344136,0.3754742415435826,0.3754742415435826,0.14370706143811052,0.0,3.410605131648481e-13,4.9024929571721145,3.410605131648481e-13,3.410605131648481e-13,4.901264957579826,3.410605131648481e-13,24030.69148733238,20426.08776423252,0.85,1.0746745270039846,0.669730507690487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711915023876725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288662532948,1537.412419796028,0.3754742415435826,0.14370706143811052,6.112874298809886,4.037786558689023
1728.0,-30.363799344901903,3.983921745807479,34.96742760493234,23.862299078051024,4.751965434460593,-26.85227426892569,-40.37480168100444,1.240440358484383,-5.262524384958908,-5.26252438495931,39.93506914618467,42234.44496710815,25536.9939008276,25536.9939008276,67771.43886793575,77362.7778771144,77362.7778771144,25536.9939008276,102899.77177794199,102899.77177794199,102899.77177794199,126930.77382004268,91578.19343761631,56449.86052760994,39031.48101111819,24031.00204210069,0.0,63062.48305321888,20426.351735785585,1537.3732180170718,0.0,0.8858135259175757,2.921289205916264,0.0014959135982669303,351041.51589215745,1551735.5020774072,4.420376029125033,1551735.5020774072,4.420376029125033,0.85,0.09918626799811185,4.027634451161993,1.2675318131921816,1.0,0.0,4.027634451163424,1.2859547400142228,1.286243635509436,3.132018822931083,19326.84442092708,1970.789660172136,4632.441516551485,4632.441516551485,5.512642482281789,3.983921745807479,-2.3109295090912387,6.294851254898718,4.036623448433938,4.036623448433938,1.1533209852668393,0.0,0.0,0.00022464278625932617,0.9995402212685478,0.0002247461197451614,199.2230974062852,0.0,0.0,0.0,0.0017497770580202439,7.55758647013977e-05,0.00014906692155792846,0.0006003870687953751,0.09918626799656771,0.0717342359809057,0.02745203201566202,0.09918624116884651,0.07173423598202244,0.027452032016089405,0.3754737660217529,0.3754737660217529,0.14369039477144385,0.0,3.979039320256561e-13,4.901999184750252,3.979039320256561e-13,3.979039320256561e-13,4.900829174148214,3.979039320256561e-13,24031.00204210069,20426.351735785585,0.85,1.0746712718359497,0.6697237869854602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711830344473019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278832724964,1537.3732180170718,0.3754737660217529,0.14369039477144385,6.112874298809886,4.036623448433938
1729.0,-30.36368130281399,3.985694789235348,34.967435494554984,23.86262660091745,4.752373699028705,-26.852127204737542,-40.37462143516166,1.2408196009520798,-5.262074429264942,-5.262074429265352,39.93508501222712,42234.17528730565,25537.234788655656,25537.234788655656,67771.4100759613,77362.4509948961,77362.4509948961,25537.234788655656,102899.68578355176,102899.68578355176,102899.68578355176,126930.97115387223,91577.98404315853,56449.70833556749,39031.41745287894,24031.285370320467,0.0,63062.702823199405,20426.592564772396,1537.3326975865348,0.0,0.8858157767640005,2.921255694697629,0.0014959135982669303,351047.68610988994,1551736.185244646,4.420300280113225,1551736.185244646,4.420300280113225,0.85,0.09918276419161046,4.027634451161993,1.267530768080615,1.0,0.0,4.02763445116212,1.2859529626637645,1.286241857759688,3.132023151779223,19326.80022990347,1970.785153941812,4632.441516551485,4632.441516551485,5.512694482469423,3.985694789235348,-2.3110268058190275,6.296721595054375,4.035462499924881,4.035462499924881,1.1529892856928232,0.0,0.0,0.00022464278625932617,0.9995279044251392,0.00022474888921537964,199.2230005445242,0.0,0.0,0.0,0.0017497770580202439,7.557741122059837e-05,0.0001490653750387278,0.0006003808399813632,0.09918276418984749,0.07173397966495347,0.027448784524894018,0.09918274117351666,0.07173397966622858,0.027448784525381888,0.37547329064406704,0.37547329064406704,0.1436737281047772,0.0,3.979039320256561e-13,4.901501923891601,3.979039320256561e-13,3.979039320256561e-13,4.900370617178055,3.979039320256561e-13,24031.285370320467,20426.592564772396,0.85,1.0746670701058134,0.6697171766600624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711745792302918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269027772909,1537.3326975865348,0.37547329064406704,0.1436737281047772,6.112874298809886,4.035462499924881
1730.0,-30.363562143207627,3.9874656074763997,34.967443626697204,23.862949304189556,4.75277924137533,-26.851979407382636,-40.374433470983035,1.2411965055505294,-5.261634478822657,-5.261634478823,39.93510785540387,42233.87834134669,25537.501811073806,25537.501811073806,67771.38015242049,77362.1155124563,77362.1155124563,25537.501811073806,102899.6173235301,102899.6173235301,102899.6173235301,126931.21531247918,91577.76449253819,56449.52732142939,39031.37463456533,24031.597988949088,0.0,63062.97262351442,20426.858290606724,1537.2940001023765,0.0,0.8858179508070927,2.9212209960280733,0.0014959135982669303,351053.7192084701,1551737.1688368947,4.420227116054024,1551737.1688368947,4.420227116054024,0.85,0.09917927742489246,4.027634451161993,1.2675296724168588,1.0,0.0,4.027634451161151,1.2859511962747872,1.2862400909738834,3.1320274539418462,19326.75389550308,1970.7804291478824,4632.441516551485,4632.441516551485,5.512752124301963,3.9874656074763997,-2.31113017663672,6.29859578411312,4.034303904268634,4.034303904268634,1.1526582583624667,0.0,0.0,0.00022464278625932617,0.9995154711427457,0.00022475168493639436,199.22290276585696,0.0,0.0,0.0,0.0017497770580202439,7.557902399470931e-05,0.00014906376226461686,0.000600374344316792,0.09917927742324868,0.07173373564066236,0.027445541782586323,0.09917930991277202,0.07173373564185126,0.0274455417830412,0.37547281484088274,0.37547281484088274,0.14365706143811052,0.0,3.410605131648481e-13,4.9009960647541675,3.410605131648481e-13,3.410605131648481e-13,4.899811280521703,3.410605131648481e-13,24031.597988949088,20426.858290606724,0.85,1.0746619978892407,0.6697096027090682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711661336488536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259265904573,1537.2940001023765,0.37547281484088274,0.14365706143811052,6.112874298809886,4.034303904268634
1731.0,-30.363441572075427,3.989234243973055,34.9674520025927,23.86327675720679,4.753187433224174,-26.851830074524884,-40.37424906911326,1.2415759356738523,-5.261193208524958,-5.261193208525353,39.935131219539784,42233.60184921455,25537.76362040129,25537.76362040129,67771.36546961585,77361.78879056167,77361.78879056167,25537.76362040129,102899.55241096296,102899.55241096296,102899.55241096296,126931.46444340699,91577.55420435035,56449.367263004046,39031.31882371812,24031.912032444037,0.0,63063.230856162154,20427.12522757743,1537.2552838498805,0.0,0.8858201296861243,2.92118634818811,0.0014959135982669303,351059.77048815635,1551738.1748613343,4.420153789491767,1551738.1748613343,4.420153789491767,0.85,0.09917579054740713,4.027634451161993,1.2675285827973863,1.0,0.0,4.02763445116173,1.2859494180546676,1.2862383123542787,3.1320317849319737,19326.7095158649,1970.7759036842244,4632.441516551485,4632.441516551485,5.512808640790417,3.989234243973055,-2.3112319521582454,6.3004661961313,4.033147592420077,4.033147592420077,1.1523278835485935,0.0,0.0,0.00022464278625932617,0.9995028907495298,0.00022475451380722468,199.22280382903315,0.0,0.0,0.0,0.0017497770580202439,7.558060623434735e-05,0.0001490621800249788,0.0006003679716339157,0.09917579054575425,0.07173349146334107,0.027442299082413173,0.09917587974958365,0.07173349146453659,0.027442299082870544,0.37547233784416356,0.37547233784416356,0.14364039477144386,0.0,3.979039320256561e-13,4.90048880543327,3.979039320256561e-13,3.979039320256561e-13,4.899300924209683,3.979039320256561e-13,24031.912032444037,20427.12522757743,0.85,1.0746573645139155,0.6697024760044901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711576987401145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249530358595,1537.2552838498805,0.37547233784416356,0.14364039477144386,6.112874298809886,4.033147592420077
1732.0,-30.363319783027816,3.9910001476734625,34.9674603321973,23.863564535882347,4.753547441491331,-26.851684464111894,-40.37406899789346,1.241912122575238,-5.260776998994686,-5.260776998995085,39.93514662298834,42233.3482199473,25538.091555951076,25538.091555951076,67771.43977589838,77361.49640417939,77361.49640417939,25538.091555951076,102899.58796013046,102899.58796013046,102899.58796013046,126931.8268911396,91577.35825202618,56449.21006779342,39031.27576025863,24032.23893100914,0.0,63063.51469126777,20427.403091357766,1537.216764286773,0.0,0.8858222089645748,2.9211466835209157,0.0014959135982669303,351065.4781766194,1551738.8381108555,4.4200838150488355,1551738.8381108555,4.4200838150488355,0.85,0.0991723045540734,4.027634451161993,1.2675276052718987,1.0,0.0,4.027634451162356,1.2859478425003923,1.286236736446048,3.132035622324056,19326.668161695958,1970.77168673257,4632.441516551485,4632.441516551485,5.512879431872963,3.9910001476734625,-2.31135026760384,6.302350415277303,4.031993573775695,4.031993573775695,1.151998163935913,0.0,0.0,0.00022464278625932617,0.9994901834523844,0.00022475737128640656,199.2227038929266,0.0,0.0,0.0,0.0017497770580202439,7.558215134488234e-05,0.00014906063491444384,0.0006003617484934943,0.09917230455258755,0.07173324784316298,0.02743905670942457,0.0991722808458722,0.07173324784423772,0.02743905670983568,0.3754718594704326,0.3754718594704326,0.1436237281047772,0.0,3.979039320256561e-13,4.900026539205953,3.979039320256561e-13,3.979039320256561e-13,4.898970847236626,3.979039320256561e-13,24032.23893100914,20427.403091357766,0.85,1.074653705992738,0.6696954400131974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711492742968682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239827062169,1537.216764286773,0.3754718594704326,0.1436237281047772,6.112874298809886,4.031993573775695
1733.0,-30.363196591830878,3.99276400056496,34.96746861504876,23.86388786779719,4.753948570738965,-26.85153347929916,-40.37388438647611,1.242285458207254,-5.260331744306484,-5.260331744306861,39.93516192040939,42233.08133077878,25538.337653020328,25538.337653020328,67771.41898379911,77361.18133656045,77361.18133656045,25538.337653020328,102899.51898958077,102899.51898958077,102899.51898958077,126932.04619837544,91577.15569899471,56449.05569321328,39031.22222864603,24032.52720879466,0.0,63063.749437440696,20427.648127475462,1537.1763973822353,0.0,0.8858244376119433,2.921112281040441,0.0014959135982669303,351071.58425643685,1551739.4967952035,4.420008814104848,1551739.4967952035,4.420008814104848,0.85,0.09916880219464813,4.027634451161993,1.2675265673035763,1.0,0.0,4.027634451163536,1.2859460928515283,1.2862349864041176,3.1320398837488534,19326.62541450059,1970.7673277317526,4632.441516551485,4632.441516551485,5.5129325565737,3.99276400056496,-2.3114481897936643,6.304212190358625,4.030841678465273,4.030841678465273,1.151669050990078,0.0,0.0,0.00022464278625932617,0.9994773300342403,0.0002247602616976118,199.22260280636425,0.0,0.0,0.0,0.0017497770580202439,7.55837354431412e-05,0.00014905905081618497,0.0006003553683247728,0.09916880219291756,0.07173299244290421,0.02743580975001335,0.09916875818104645,0.07173299244415601,0.027435809750492125,0.37547138238650035,0.37547138238650035,0.14360706143811053,0.0,3.979039320256561e-13,4.899565965668899,3.979039320256561e-13,3.979039320256561e-13,4.89857239764666,3.979039320256561e-13,24032.52720879466,20427.648127475462,0.85,1.0746493760417533,0.6696887151100022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711408629435976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230152183687,1537.1763973822353,0.37547138238650035,0.14360706143811053,6.112874298809886,4.030841678465273
1734.0,-30.363071738427653,3.9945257338681537,34.967477158240605,23.864214831870072,4.754359434343769,-26.851380025251558,-40.373695619031764,1.242667721167841,-5.2598899294566195,-5.259889929456962,39.93518606911924,42232.80399856884,25538.59200361673,25538.59200361673,67771.39600218556,77360.84177506377,77360.84177506377,25538.59200361673,102899.43377868051,102899.43377868051,102899.43377868051,126932.27298028092,91576.9319191128,56448.894142618556,39031.1530849936,24032.8392016004,0.0,63063.992286594,20427.913321360338,1537.1377644567492,0.0,0.885826616314577,2.921078177427222,0.0014959135982669303,351077.643245819,1551740.5366034016,4.419935494203194,1551740.5366034016,4.419935494203194,0.85,0.09916531646771598,4.027634451161993,1.2675254732882606,1.0,0.0,4.027634451161428,1.2859443013693992,1.2862331945195242,3.1320442470742895,19326.578187548406,1970.7625119228694,4632.441516551485,4632.441516551485,5.512987462954168,3.9945257338681537,-2.3115476963098742,6.306073430178028,4.029692107666997,4.029692107666997,1.1513406021905706,0.0,0.0,0.00022464278625932617,0.9994643033681435,0.00022476319114378722,199.22250035595582,0.0,0.0,0.0,0.0017497770580202439,7.558535523483093e-05,0.00014905743102449525,0.0006003488443959595,0.09916531646606858,0.0717327491074913,0.027432567358577267,0.09916535197760641,0.07173274910868299,0.027432567359032996,0.3754709061289194,0.3754709061289194,0.14359039477144386,0.0,3.410605131648481e-13,4.899082029389945,3.410605131648481e-13,3.410605131648481e-13,4.897988442397605,3.410605131648481e-13,24032.8392016004,20427.913321360338,0.85,1.074644873324841,0.6696817386162625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711324614315598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220509454564,1537.1377644567492,0.3754709061289194,0.14359039477144386,6.112874298809886,4.029692107666997
1735.0,-30.36294579685396,3.9962850574696738,34.967485876025094,23.864529572334163,4.754748065888231,-26.851227815155227,-40.37351083299143,1.2430300841892676,-5.259461493349647,-5.259461493350067,39.9352082408938,42232.5474989721,25538.881167817595,25538.881167817595,67771.4286667897,77360.54255856026,77360.54255856026,25538.881167817595,102899.42372637786,102899.42372637786,102899.42372637786,126932.5928276284,91576.73904329112,56448.74398370204,39031.10562176564,24033.169101250536,0.0,63064.27472301618,20428.193736062956,1537.0996122085733,0.0,0.8858287335473275,2.92104095296582,0.0014959135982669303,351083.5188393133,1551741.4912881139,4.419864243181199,1551741.4912881139,4.419864243181199,0.85,0.09916183488243158,4.027634451161993,1.2675244776299226,1.0,0.0,4.027634451162205,1.2859426031532954,1.2862314959219086,3.1320483832526578,19326.537482650678,1970.7583611784532,4632.441516551485,4632.441516551485,5.5130498845087255,3.9962850574696738,-2.311655671595497,6.307940729065171,4.028544837214402,4.028544837214402,1.1510128106326862,0.0,0.0,0.00022464278625932617,0.9994511633525507,0.00022476614615744332,199.22239701273887,0.0,0.0,0.0,0.0017497770580202439,7.558694089363913e-05,0.00014905584536568705,0.0006003424579419159,0.09916183488087929,0.07173250870223816,0.027429326178641137,0.09916186399814524,0.07173250870336105,0.02742932617907052,0.3754704288080309,0.3754704288080309,0.1435737281047772,0.0,3.979039320256561e-13,4.898624201093185,3.979039320256561e-13,3.979039320256561e-13,4.897609532509762,3.979039320256561e-13,24033.169101250536,20428.193736062956,0.85,1.074640578432841,0.6696746721414168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711240700880988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210904131347,1537.0996122085733,0.3754704288080309,0.1435737281047772,6.112874298809886,4.028544837214402
1736.0,-30.36281856413714,3.9980421128748214,34.96749466744838,23.864843684155517,4.755140293090305,-26.851074083311158,-40.37332199569789,1.243395812264311,-5.259027619218955,-5.259027619219283,39.93522782134919,42232.279629522614,25539.1533513823,25539.1533513823,67771.43298090491,77360.2263820898,77360.2263820898,25539.1533513823,102899.3797334721,102899.3797334721,102899.3797334721,126932.86100742234,91576.53014103741,56448.58338847046,39031.051947296604,24033.48127395024,0.0,63064.53322124685,20428.459082857706,1537.0606570405491,0.0,0.8858308880869719,2.9210049754998826,0.0014959135982669303,351089.46908879356,1551742.3343947204,4.419791736909863,1551742.3343947204,4.419791736909863,0.85,0.09915834605676832,4.027634451161993,1.2675234275730332,1.0,0.0,4.02763445116235,1.285940889171399,1.2862297815549584,3.132052557841298,19326.4933955028,1970.7538655405058,4632.441516551485,4632.441516551485,5.513108640472237,3.9980421128748214,-2.3117593222896726,6.309801435164494,4.027399776057308,4.027399776057308,1.1506856503020881,0.0,0.0,0.00022464278625932617,0.999437888815758,0.0002247691315020158,199.22229261016432,0.0,0.0,0.0,0.0017497770580202439,7.558856134824196e-05,0.0001490542249110842,0.0006003359313431309,0.09915834605515991,0.07173226307132347,0.02742608298383644,0.09915837077332373,0.071732263072487,0.02742608298428133,0.3754699518977563,0.3754699518977563,0.14355706143811053,0.0,3.410605131648481e-13,4.8981662347966335,3.410605131648481e-13,3.410605131648481e-13,4.897161368246998,3.410605131648481e-13,24033.48127395024,20428.459082857706,0.85,1.0746362419451363,0.6696676796347759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711156902947747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201324769592,1537.0606570405491,0.3754699518977563,0.14355706143811053,6.112874298809886,4.027399776057308
1737.0,-30.362689935477174,3.9997970897356856,34.96750367397098,23.865175956767075,4.75555051969461,-26.8509172951719,-40.37312896745277,1.2437778793895131,-5.258585975268204,-5.258585975268612,39.935251669447354,42231.99988262838,25539.402776696217,25539.402776696217,67771.4026593246,77359.91082973033,77359.91082973033,25539.402776696217,102899.31360642656,102899.31360642656,102899.31360642656,126933.1101990476,91576.32858436054,56448.41763725928,39031.01216344585,24033.796592621053,0.0,63064.8087560669,20428.727103727895,1537.02193286043,0.0,0.885833066897999,2.920970387225603,0.0014959135982669303,351095.5259766693,1551743.361260431,4.419718414080691,1551743.361260431,4.419718414080691,0.85,0.09915485984242925,4.027634451161993,1.267522383560427,1.0,0.0,4.027634451161469,1.285939098621546,1.2862279906028502,3.132056918931378,19326.450858580094,1970.7495279815325,4632.441516551485,4632.441516551485,5.5131624836374495,3.9997970897356856,-2.3118569615855087,6.311654051321194,4.026256962866976,4.026256962866976,1.1503591322477076,0.0,0.0,0.00022464278625932617,0.9994244688297036,0.00022477214963765717,199.22218706224035,0.0,0.0,0.0,0.0017497770580202439,7.559021779952487e-05,0.0001490525684598013,0.0006003292597628773,0.09915485984077752,0.07173201932051126,0.027422840520266247,0.09915494236765687,0.07173201932170621,0.027422840520723045,0.37546947500238204,0.37546947500238204,0.14354039477144387,0.0,3.979039320256561e-13,4.8977066476390405,3.979039320256561e-13,3.979039320256561e-13,4.896710095822641,3.979039320256561e-13,24033.796592621053,20428.727103727895,0.85,1.074631065979486,0.6696603179434143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271107321377293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19177547179,1537.02193286043,0.37546947500238204,0.14354039477144387,6.112874298809886,4.026256962866976
1738.0,-30.36256009762947,4.001549436908872,34.96751273167321,23.86546757714825,4.755918481066878,-26.850763645480463,-40.37294016508383,1.2441220289178383,-5.258169278294133,-5.258169278294551,39.93527117320229,42231.74260865747,25539.718339217558,25539.718339217558,67771.46094787502,77359.60184953967,77359.60184953967,25539.718339217558,102899.32018875724,102899.32018875724,102899.32018875724,126933.44917377943,91576.11599968176,56448.25675879932,39030.9547120916,24034.1289850222,0.0,63065.083697113805,20429.009637268868,1536.9840198178676,0.0,0.8858351335238985,2.9209315507167646,0.0014959135982669303,351101.2408065889,1551744.2010651904,4.419648866806482,1551744.2010651904,4.419648866806482,0.85,0.09915138056676623,4.027634451161993,1.267521324162372,1.0,0.0,4.027634451162258,1.285937485776012,1.2862263773949834,3.1320608472125504,19326.405994285888,1970.7449530967137,4632.441516551485,4632.441516551485,5.5132306037681005,4.001549436908872,-2.311971022135816,6.313520459044689,4.025116451074795,4.025116451074795,1.1500332717356556,0.0,0.0,0.00022464278625932617,0.9994109228847234,0.00022477519618347965,199.22208052221504,0.0,0.0,0.0,0.0017497770580202439,7.559183801937133e-05,0.00014905094823995484,0.0006003227341096052,0.09915138056529166,0.07173178055930164,0.02741960000599002,0.0991514095661842,0.07173178056036841,0.027419600006397808,0.3754689977152849,0.3754689977152849,0.1435237281047772,0.0,3.979039320256561e-13,4.897260234254077,3.979039320256561e-13,3.979039320256561e-13,4.896268816599388,3.979039320256561e-13,24034.1289850222,20429.009637268868,0.85,1.0746273052354105,0.6696533189662638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710989624320623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182258380475,1536.9840198178676,0.3754689977152849,0.1435237281047772,6.112874298809886,4.025116451074795
1739.0,-30.362428914050895,4.003299669039848,34.9675217908266,23.86578619424256,4.756315237451609,-26.850605904902242,-40.372746997140325,1.2444922283029656,-5.257730825227441,-5.257730825227813,39.93528933087199,42231.472625721384,25539.972144283005,25539.972144283005,67771.4447700044,77359.28543420811,77359.28543420811,25539.972144283005,102899.25757849112,102899.25757849112,102899.25757849112,126933.68833635532,91575.90709284766,56448.09428436118,39030.90312054053,24034.4307578642,0.0,63065.33387840474,20429.26614418457,1536.9444979352177,0.0,0.8858373166302469,2.9208964020285415,0.0014959135982669303,351107.2540913275,1551744.9829096843,4.41957539990346,1551744.9829096843,4.41957539990346,0.85,0.09914788680853791,4.027634451161993,1.2675202900404114,1.0,0.0,4.027634451161028,1.2859357508531908,1.286224642082404,3.132065072838782,19326.361906171354,1970.740457360195,4632.441516551485,4632.441516551485,5.513285392385408,4.003299669039848,-2.312069639178323,6.3153693082181706,4.023978070954933,4.023978070954933,1.149708020272838,0.0,0.0,0.00022464278625932617,0.9993972367411446,0.00022477827434448996,199.2219728780497,0.0,0.0,0.0,0.0017497770580202439,7.559349573591299e-05,0.00014904929052341316,0.0006003160574333516,0.09914788680688313,0.07173153132008887,0.027416355486794268,0.09914791124423612,0.07173153132128605,0.027416355487251857,0.375468520607627,0.375468520607627,0.14350706143811054,0.0,3.979039320256561e-13,4.896808172850115,3.979039320256561e-13,3.979039320256561e-13,4.895835619286629,3.979039320256561e-13,24034.4307578642,20429.26614418457,0.85,1.0746227856443833,0.6696463814359124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710906160838806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172769800842,1536.9444979352177,0.375468520607627,0.14350706143811054,6.112874298809886,4.023978070954933
1740.0,-30.3622962402725,4.005047476328513,34.967530919976184,23.866091609839373,4.756695307859792,-26.850448491920325,-40.37255763597784,1.2448475595077693,-5.257306630447147,-5.25730663044755,39.93530948797677,42231.22454647839,25540.263125360234,25540.263125360234,67771.48767183862,77358.9833174744,77358.9833174744,25540.263125360234,102899.24644283463,102899.24644283463,102899.24644283463,126934.00387197129,91575.70512577813,56447.9463547827,39030.8430788838,24034.75742913666,0.0,63065.60050802046,20429.543814766163,1536.9062160211517,0.0,0.8858394192694118,2.920858717662798,0.0014959135982669303,351113.071903832,1551745.8508474776,4.419504641150166,1551745.8508474776,4.419504641150166,0.85,0.0991444043182407,4.027634451161993,1.2675192729523408,1.0,0.0,4.027634451161522,1.2859340856138335,1.2862229764689432,3.1320691287527573,19326.31928263856,1970.7361109694505,4632.441516551485,4632.441516551485,5.513348206147047,4.005047476328513,-2.312177338330373,6.317224814658886,4.022841973375958,4.022841973375958,1.1493834209645595,0.0,0.0,0.00022464278625932617,0.9993833953333489,0.0002247813875118423,199.22186401120234,0.0,0.0,0.0,0.0017497770580202439,7.559512081628541e-05,0.00014904766544304076,0.0006003095122036578,0.09914440431671744,0.07173129019720466,0.027413114119512774,0.09914439787852553,0.07173129019830676,0.027413114119933947,0.3754680430032649,0.3754680430032649,0.14349039477144387,0.0,3.979039320256561e-13,4.896373492101702,3.979039320256561e-13,3.979039320256561e-13,4.8954432737637035,3.979039320256561e-13,24034.75742913666,20429.543814766163,0.85,1.0746189226124896,0.6696396166259857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27108227988122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163312508612,1536.9062160211517,0.3754680430032649,0.14349039477144387,6.112874298809886,4.022841973375958
