time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1741.0,-30.362162586375668,4.006792898602983,34.96754000993215,23.86640285784381,4.757071935670909,-26.850290540906013,-40.372368204966165,1.2451998902014616,-5.256881542122301,-5.256881542122648,39.93532660466841,42230.980107988486,25540.549327063607,25540.549327063607,67771.5294350521,77358.7185711775,77358.7185711775,25540.549327063607,102899.2678982411,102899.2678982411,102899.2678982411,126934.35009271439,91575.53873948561,56447.8002762973,39030.82051465368,24035.082194473292,0.0,63065.90270912697,20429.8198653023,1536.8673511281145,0.0,0.8858415375372668,2.920820268772667,0.0014959135982669303,351118.90204717143,1551746.5878694616,4.419433356683801,1551746.5878694616,4.419433356683801,0.85,0.09914091641512623,4.027634451161993,1.2675183047680187,1.0,0.0,4.027634451160597,1.2859324344404581,1.2862213249246244,3.132073150417517,19326.284168143848,1970.7325302874935,4632.441516551485,4632.441516551485,5.513409988190565,4.006792898602983,-2.312283854299063,6.3190767529020455,4.021708061356438,4.021708061356438,1.1490594461018395,0.0,0.0,0.00022464278625932617,0.9993694518821592,0.0002247845237176761,199.22175434022896,0.0,0.0,0.0,0.0017497770580202439,7.559674652841687e-05,0.0001490460397309093,0.0006003029644294695,0.09914091641357083,0.07173104516715254,0.02740987124641829,0.0991408227507226,0.07173104516827791,0.027409871246848322,0.3754675657545918,0.3754675657545918,0.1434737281047772,0.0,3.410605131648481e-13,4.895990969246782,3.410605131648481e-13,3.410605131648481e-13,4.895271073888864,3.410605131648481e-13,24035.082194473292,20429.8198653023,0.85,1.0746144354363476,0.6696325319050221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710739552993473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153889442838,1536.8673511281145,0.3754675657545918,0.1434737281047772,6.112874298809886,4.021708061356438
1742.0,-30.362027780115824,4.008536520452649,34.96754937119806,23.8667428837158,4.757498800692278,-26.85012652893522,-40.372166550345696,1.2455975495114695,-5.256431249028708,-5.256431249029024,39.93535268710191,42230.68963661654,25540.765378040032,25540.765378040032,67771.45501465657,77358.36710501085,77358.36710501085,25540.765378040032,102899.13248305088,102899.13248305088,102899.13248305088,126934.51711847758,91575.30550437667,56447.628035981325,39030.75274266149,24035.384635426697,0.0,63066.137378088184,20430.076940112693,1536.8284322262639,0.0,0.885843752391859,2.920788201570602,0.0014959135982669303,351125.07796017407,1551747.710944876,4.419358822102935,1551747.710944876,4.419358822102935,0.85,0.09913742955381888,4.027634451161993,1.2675171904219318,1.0,0.0,4.027634451162674,1.2859305708427577,1.2862194609082582,3.1320776894839746,19326.234945741715,1970.7275109993438,4632.441516551485,4632.441516551485,5.51345662687465,4.008536520452649,-2.3123724056125434,6.320908926065193,4.020576342869785,4.020576342869785,1.1487360979627959,0.0,0.0,0.00022464278625932617,0.9993553884231762,0.00022478768700469684,199.22164372379544,0.0,0.0,0.0,0.0017497770580202439,7.559847718006154e-05,0.00014904430907926463,0.0006002959939972824,0.09913742955211004,0.0717308010478775,0.027406628504232537,0.09913747160343032,0.07173080104911393,0.027406628504704947,0.37546709166492814,0.37546709166492814,0.14345706143811052,0.0,3.410605131648481e-13,4.895546451187045,3.410605131648481e-13,3.410605131648481e-13,4.894626603827987,3.410605131648481e-13,24035.384635426697,20430.076940112693,0.85,1.0746092567610335,0.6696254343823068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710656421482676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14449043456,1536.8284322262639,0.37546709166492814,0.14345706143811052,6.112874298809886,4.020576342869785
1743.0,-30.36189143445073,4.010277483895743,34.96755892828456,23.8670393236913,4.757868920629642,-26.84996680653562,-40.371973103005416,1.2459442927143787,-5.256019213831564,-5.256019213831947,39.93537711333744,42230.439346378385,25541.084386828683,25541.084386828683,67771.52373320707,77358.06882409993,77358.06882409993,25541.084386828683,102899.1532109286,102899.1532109286,102899.1532109286,126934.89038696773,91575.10185755955,56447.47237983755,39030.69941969111,24035.73717603913,0.0,63066.436595730236,20430.37659963326,1536.7916176717167,0.0,0.885845776993675,2.920748714102323,0.0014959135982669303,351130.7292286685,1551748.762707135,4.4192906901537015,1551748.762707135,4.4192906901537015,0.85,0.09913396136559366,4.027634451161993,1.2675161771802235,1.0,0.0,4.027634451161296,1.2859289458636203,1.286217835564062,3.1320816473705424,19326.191967711646,1970.7231284599375,4632.441516551485,4632.441516551485,5.513525490947191,4.010277483895743,-2.3124864128873575,6.322763896783101,4.0194469902921055,4.0194469902921055,1.1484134257977445,0.0,0.0,0.00022464278625932617,0.9993411645852107,0.00022479088645624542,199.22153184431474,0.0,0.0,0.0,0.0017497770580202439,7.560013742915036e-05,0.0001490426488301758,0.0006002893071208548,0.09913396136418204,0.07173057035186793,0.02740339101231411,0.09913398309455992,0.07173057035288934,0.027403391012704326,0.37546661608641446,0.37546661608641446,0.14344039477144385,0.0,3.979039320256561e-13,4.8951216915587,3.979039320256561e-13,3.979039320256561e-13,4.894207950923146,3.979039320256561e-13,24035.73717603913,20430.37659963326,0.85,1.0746052479171684,0.6696182886799965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710573376434193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135118967088,1536.7916176717167,0.37546661608641446,0.14344039477144385,6.112874298809886,4.0194469902921055
1744.0,-30.361754081609135,4.0120161711131965,34.96756843279125,23.867354972194903,4.758250448893029,-26.8498050363659,-40.371783113200195,1.2463014036499438,-5.255591347658026,-5.25559134765844,39.93539469599172,42230.20756207509,25541.357533905597,25541.357533905597,67771.56509598068,77357.80211526387,77357.80211526387,25541.357533905597,102899.15964916947,102899.15964916947,102899.15964916947,126935.21814604157,91574.93399536549,56447.33944217751,39030.66061465331,24036.05849687211,0.0,63066.71911152542,20430.64972234129,1536.7526155626847,0.0,0.8858479077071331,2.920710896174485,0.0014959135982669303,351136.59770247526,1551749.519793927,4.4192189875598045,1551749.519793927,4.4192189875598045,0.85,0.09913047294832326,4.027634451161993,1.267515219985508,1.0,0.0,4.027634451159641,1.2859272723013797,1.2862161616258483,3.132085723599185,19326.15654173973,1970.7195160161452,4632.441516551485,4632.441516551485,5.513584454903011,4.0120161711131965,-2.3125890709812986,6.324605242094496,4.0183197417981935,4.0183197417981935,1.1480913547994838,0.0,0.0,0.00022464278625932617,0.9993268358974582,0.0002247941095843612,199.22141913851468,0.0,0.0,0.0,0.0017497770580202439,7.560176803698568e-05,0.0001490410182223405,0.000600282739628561,0.09913047294675212,0.07173032499375706,0.02740014795299505,0.09913042206111917,0.07173032499489396,0.027400147953429304,0.3754661402191535,0.3754661402191535,0.1434237281047772,0.0,3.979039320256561e-13,4.894739575735969,3.979039320256561e-13,3.979039320256561e-13,4.894026570955589,3.979039320256561e-13,24036.05849687211,20430.64972234129,0.85,1.0746010899367595,0.6696116138116583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710490458709127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125782832574,1536.7526155626847,0.3754661402191535,0.1434237281047772,6.112874298809886,4.0183197417981935
1745.0,-30.36161546584161,4.013752660798289,34.96757803178677,23.867668874468677,4.75864297248306,-26.849641030152352,-40.371581458579726,1.2466685367939778,-5.255160658469151,-5.255160658469535,39.9354164572106,42229.93251502745,25541.621237788728,25541.621237788728,67771.55375281618,77357.48373518142,77357.48373518142,25541.621237788728,102899.10497297015,102899.10497297015,102899.10497297015,126935.48202660435,91574.7184013186,56447.16718116545,39030.612466836836,24036.377053634205,0.0,63066.98952047104,20430.920495589075,1536.714154570752,0.0,0.8858500376392396,2.9206749080806853,0.0014959135982669303,351142.5049735989,1551750.4568047982,4.419147311492434,1551750.4568047982,4.419147311492434,0.85,0.09912699018936642,4.027634451161993,1.267514147399925,1.0,0.0,4.027634451161445,1.2859255517756714,1.286214440713616,3.132089914225929,19326.111042342487,1970.7148763688404,4632.441516551485,4632.441516551485,5.513641380367087,4.013752660798289,-2.312689132806528,6.326441793604817,4.017194708248618,4.017194708248618,1.1477699166424622,0.0,0.0,0.00022464278625932617,0.9993123756855744,0.0002247973623915253,199.22130539654148,0.0,0.0,0.0,0.0017497770580202439,7.560349879492141e-05,0.00014903928746440477,0.0006002757687682724,0.09912699018779327,0.07173008382985467,0.027396906357938598,0.09912695799638147,0.07173008383099304,0.02739690635837338,0.3754656664247792,0.3754656664247792,0.14340706143811052,0.0,3.979039320256561e-13,4.894336678240904,3.979039320256561e-13,3.979039320256561e-13,4.893545917089568,3.979039320256561e-13,24036.377053634205,20430.920495589075,0.85,1.0745963025683678,0.6696043815650968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710407650102102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116471420019,1536.714154570752,0.3754656664247792,0.14340706143811052,6.112874298809886,4.017194708248618
1746.0,-30.36147509876304,4.015486802437282,34.967587734270246,23.86797893503683,4.759026094314291,-26.849476388019493,-40.37138350596649,1.247027383570695,-5.254737252777488,-5.254737252777842,39.93543866951829,42229.679843641985,25541.90300332081,25541.90300332081,67771.58284696279,77357.18804464942,77357.18804464942,25541.90300332081,102899.09104797023,102899.09104797023,102899.09104797023,126935.80087969209,91574.52098147526,56447.0127804677,39030.56466778617,24036.70983172186,0.0,63067.27449950803,20431.20335696358,1536.6762206193496,0.0,0.885852128532089,2.920637270362403,0.0014959135982669303,351148.31242136215,1551751.4132394323,4.419076949392827,1551751.4132394323,4.419076949392827,0.85,0.09912351233127048,4.027634451161993,1.2675131204212091,1.0,0.0,4.027634451161391,1.285923870087485,1.286212758647631,3.132094010268261,19326.06937846537,1970.7106278357412,4632.441516551485,4632.441516551485,5.513702204779241,4.015486802437282,-2.312793525000334,6.328280327437616,4.01607190958881,4.01607190958881,1.1474491170253742,0.0,0.0,0.00022464278625932617,0.9992977330092286,0.00022480065633977733,199.2211902176522,0.0,0.0,0.0,0.0017497770580202439,7.560519781496324e-05,0.00014903758844436293,0.0006002689257366187,0.09912351232975529,0.07172984621042668,0.02739366611932861,0.09912346761687892,0.07172984621152315,0.027393666119747338,0.37546519277321555,0.37546519277321555,0.14339039477144386,0.0,3.410605131648481e-13,4.89394242347862,3.410605131648481e-13,3.410605131648481e-13,4.8931723416360455,3.410605131648481e-13,24036.70983172186,20431.20335696358,0.85,1.0745919081613629,0.6695973494775235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710324946862415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107189886508,1536.6762206193496,0.37546519277321555,0.14339039477144386,6.112874298809886,4.01607190958881
1747.0,-30.361333673792075,4.017218905046994,34.96759764154333,23.868311556894355,4.759432661736457,-26.849308448985735,-40.37118502948431,1.247407436930326,-5.254300856560349,-5.254300856560729,39.9354640394429,42229.42945255571,25542.147686834513,25542.147686834513,67771.57713939023,77356.88874406986,77356.88874406986,25542.147686834513,102899.03643090438,102899.03643090438,102899.03643090438,126936.07206863014,91574.32901557504,56446.86972406159,39030.510323903836,24037.03563772575,0.0,63067.545961629585,20431.480292066884,1536.6379957357797,0.0,0.8858542745171756,2.920601932172226,0.0014959135982669303,351154.2981265398,1551752.5056377067,4.419004733578761,1551752.5056377067,4.419004733578761,0.85,0.09912003237503894,4.027634451161993,1.2675121088279413,1.0,0.0,4.027634451163055,1.2859220890222354,1.286210977182257,3.1320983483722937,19326.028865599277,1970.7064966731023,4632.441516551485,4632.441516551485,5.513755024337314,4.017218905046994,-2.312888348252314,6.330107253299309,4.014951296751237,4.014951296751237,1.1471289419289248,0.0,0.0,0.00022464278625932617,0.9992829802107394,0.00022480397515821908,199.22107417083888,0.0,0.0,0.0,0.0017497770580202439,7.56069013667959e-05,0.0001490358848925303,0.0006002620644525682,0.09912003237343926,0.0717296070827319,0.027390425290707354,0.09912004272272595,0.07172960708388953,0.0273904252911494,0.37546471949162785,0.37546471949162785,0.1433737281047772,0.0,3.979039320256561e-13,4.893545175997588,3.979039320256561e-13,3.979039320256561e-13,4.892787870229029,3.979039320256561e-13,24037.03563772575,20431.480292066884,0.85,1.0745871922878145,0.6695904971195197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710242356155719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09794805812,1536.6379957357797,0.37546471949162785,0.1433737281047772,6.112874298809886,4.014951296751237
1748.0,-30.361191020171816,4.018948537117561,34.96760770167658,23.868617286812537,4.75980983305111,-26.84914234414437,-40.3709868323989,1.2477611570234923,-5.253884056582933,-5.253884056583286,39.93548830637746,42229.18514879661,25542.444151531945,25542.444151531945,67771.62930032855,77356.59951445996,77356.59951445996,25542.444151531945,102899.0436659919,102899.0436659919,102899.0436659919,126936.42612948401,91574.1347215989,56446.72035593486,39030.460406293365,24037.382463492107,0.0,63067.84286978547,20431.775093968292,1536.6007990241633,0.0,0.8858563239715673,2.9205632120927656,0.0014959135982669303,351160.01512022206,1551753.5505431101,4.418935766396571,1551753.5505431101,4.418935766396571,0.85,0.09911656168723734,4.027634451161993,1.2675111181149261,1.0,0.0,4.027634451160755,1.285920431368473,1.286209319156095,3.1321023858963,19325.987861411402,1970.7023154095846,4632.441516551485,4632.441516551485,5.51381902184195,4.018948537117561,-2.312995909574014,6.331944446691574,4.013832959042562,4.013832959042562,1.1468094168693033,0.0,0.0,0.00022464278625932617,0.9992680994832286,0.00022480732285509782,199.22095711598948,0.0,0.0,0.0,0.0017497770580202439,7.560860255594278e-05,0.00014903418370338338,0.0006002552126845522,0.09911656168578403,0.07172937464536198,0.02738718704042204,0.09911655861811651,0.07172937464641373,0.027387187040823616,0.3754642460616262,0.3754642460616262,0.14335706143811053,0.0,3.410605131648481e-13,4.89316250732503,3.410605131648481e-13,3.410605131648481e-13,4.892426160204252,3.410605131648481e-13,24037.382463492107,20431.775093968292,0.85,1.0745829604518877,0.6695834711833432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271015986326199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088732101747,1536.6007990241633,0.3754642460616262,0.14335706143811053,6.112874298809886,4.013832959042562
1749.0,-30.3610470887424,4.020676031530733,34.967617863879596,23.86893070014196,4.760204815850531,-26.848973307832047,-40.3707844792865,1.2481310349402013,-5.253453362865287,-5.253453362865627,39.93551139964957,42228.92856505747,25542.700670419556,25542.700670419556,67771.62923547703,77356.2692181227,77356.2692181227,25542.700670419556,102898.96988854225,102898.96988854225,102898.96988854225,126936.67057949374,91573.90605527491,56446.56540220982,39030.378503405664,24037.700690951486,0.0,63068.07919435715,20432.045587308763,1536.562510284094,0.0,0.8858584489324091,2.920527700927929,0.0014959135982669303,351165.92276270606,1551754.5449124929,4.418864258537588,1551754.5449124929,4.418864258537588,0.85,0.09911308131473448,4.027634451161993,1.2675100889382889,1.0,0.0,4.027634451161905,1.2859186979981747,1.2862075853963875,3.1321066078531428,19325.939603214752,1970.6973944430313,4632.441516551485,4632.441516551485,5.5138743962890295,4.020676031530733,-2.3130933470267707,6.333769378557504,4.0127167628922615,4.0127167628922615,1.1464905036835034,0.0,0.0,0.00022464278625932617,0.9992530857049327,0.0002248107005852774,199.22083901276946,0.0,0.0,0.0,0.0017497770580202439,7.561033945411474e-05,0.00014903244680521143,0.0006002482170936366,0.09911308131317172,0.0717291352163051,0.027383946096866618,0.09911312146871165,0.0717291352174361,0.027383946097298387,0.3754637731325094,0.3754637731325094,0.14334039477144386,0.0,3.410605131648481e-13,4.892740447908125,3.410605131648481e-13,3.410605131648481e-13,4.891873006431922,3.410605131648481e-13,24037.700690951486,20432.045587308763,0.85,1.0745789328167887,0.6695768938026543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710077488729474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07954547348,1536.562510284094,0.3754637731325094,0.14334039477144386,6.112874298809886,4.0127167628922615
1750.0,-30.36090214136749,4.022401299246121,34.96762822783057,23.86924949185925,4.760598596845867,-26.848803477462056,-40.37058195155112,1.2484999329404494,-5.253027136699927,-5.2530271367002905,39.93553760041898,42228.6756116024,25542.967874153615,25542.967874153615,67771.64348575601,77355.96577751116,77355.96577751116,25542.967874153615,102898.93365166477,102898.93365166477,102898.93365166477,126936.97214207074,91573.70334642747,56446.41318051872,39030.322406565276,24038.03849040596,0.0,63068.36089697124,20432.332716845067,1536.525021777371,0.0,0.885860539620654,2.9204909524802614,0.0014959135982669303,351171.7692024803,1551755.6730876719,4.418793904224554,1551755.6730876719,4.418793904224554,0.85,0.09910960814647904,4.027634451161993,1.2675090344855562,1.0,0.0,4.027634451162505,1.285916969224744,1.2862058562345802,3.1321108186247675,19325.896823135674,1970.6930320890085,4632.441516551485,4632.441516551485,5.513932077262033,4.022401299246121,-2.313193142665382,6.3355944419115025,4.011602804602098,4.011602804602098,1.1461722298863137,0.0,0.0,0.00022464278625932617,0.9992379661972084,0.0002248141022045503,199.22072007605487,0.0,0.0,0.0,0.0017497770580202439,7.561207788810344e-05,0.0001490307083712227,0.0006002412153170126,0.0991096081449643,0.07172890087339898,0.02738070727156533,0.09910969015600754,0.07172890087449525,0.027380707271983783,0.3754632979592829,0.3754632979592829,0.1433237281047772,0.0,3.410605131648481e-13,4.892318773524551,3.410605131648481e-13,3.410605131648481e-13,4.8914443475413805,3.410605131648481e-13,24038.03849040596,20432.332716845067,0.85,1.0745743590271528,0.6695698922727253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709995216701688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07038919911,1536.525021777371,0.3754632979592829,0.1433237281047772,6.112874298809886,4.011602804602098
1751.0,-30.36075575874267,4.024124060668806,34.96763862593804,23.86955138007181,4.7609666874822105,-26.848634924420434,-40.370379633363314,1.2488458531599955,-5.252613992779004,-5.252613992779368,39.935559323194305,42228.4292436797,25543.268629277736,25543.268629277736,67771.69787295743,77355.69759010106,77355.69759010106,25543.268629277736,102898.9662193788,102898.9662193788,102898.9662193788,126937.35199127617,91573.52490967588,56446.25656325464,39030.29816269026,24038.385771897378,0.0,63068.683934587636,20432.62790611277,1536.4875727053723,0.0,0.8858625794921975,2.9204511857758995,0.0014959135982669303,351177.43626923906,1551756.608446015,4.418725260173953,1551756.608446015,4.418725260173953,0.85,0.09910613466221276,4.027634451161993,1.2675080349808563,1.0,0.0,4.027634451162693,1.2859153481367291,1.2862042347823806,3.1321147671174243,19325.859165488066,1970.6891920776277,4632.441516551485,4632.441516551485,5.5139970009363095,4.024124060668806,-2.3133012945295164,6.337425355198322,4.01049105374879,4.01049105374879,1.1458545867853687,0.0,0.0,0.00022464278625932617,0.9992226972285188,0.00022481753755434475,199.22059996178862,0.0,0.0,0.0,0.0017497770580202439,7.561381456030096e-05,0.00014902897169902522,0.0006002342206362397,0.09910613466077905,0.07172866618431704,0.027377468476462004,0.0991061533201239,0.07172866618535471,0.02737746847685804,0.37546282073275433,0.37546282073275433,0.14330706143811053,0.0,3.410605131648481e-13,4.891939008522513,3.410605131648481e-13,3.410605131648481e-13,4.891207278127524,3.410605131648481e-13,24038.385771897378,20432.62790611277,0.85,1.0745697174091595,0.6695625563945073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709913051416502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06125807523,1536.4875727053723,0.37546282073275433,0.14330706143811053,6.112874298809886,4.01049105374879
1752.0,-30.360608154772628,4.025844671944367,34.96764905530673,23.869870835356437,4.761356002971441,-26.84846314956177,-40.37018063301218,1.2492109977603836,-5.252185961058331,-5.252185961058738,39.93558102996175,42228.20153579988,25543.52664693256,25543.52664693256,67771.72818273245,77355.41490822297,77355.41490822297,25543.52664693256,102898.94155515553,102898.94155515553,102898.94155515553,126937.6540873852,91573.34007680143,56446.1267043773,39030.237080471255,24038.71253222968,0.0,63068.94961270093,20432.905652395228,1536.4491778169333,0.0,0.8858646957473115,2.920414200653444,0.0014959135982669303,351183.30762663647,1551757.543115504,4.418654045952743,1551757.543115504,4.418654045952743,0.85,0.0991026528511704,4.027634451161993,1.2675070827314632,1.0,0.0,4.027634451162167,1.2859136369618165,1.2862025232230447,3.1321189350460155,19325.820157989943,1970.6852144198012,4632.441516551485,4632.441516551485,5.5140526989206,4.025844671944367,-2.3133986546174383,6.339243326561805,4.009381422276711,4.009381422276711,1.1455375492219173,0.0,0.0,0.00022464278625932617,0.9992073011178234,0.000224821001615997,199.22047884549417,0.0,0.0,0.0,0.0017497770580202439,7.561552278861249e-05,0.00014902726347071368,0.0006002273405170416,0.09910265284961528,0.07172842549187183,0.027374227357743443,0.09910265846311493,0.07172842549299739,0.027374227358173,0.37546234412497037,0.37546234412497037,0.14329039477144387,0.0,3.979039320256561e-13,4.891571951478454,3.979039320256561e-13,3.979039320256561e-13,4.890919414165069,3.979039320256561e-13,24038.71253222968,20432.905652395228,0.85,1.0745656713630198,0.6695561254011418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709831006186618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052160535768,1536.4491778169333,0.37546234412497037,0.14329039477144387,6.112874298809886,4.009381422276711
1753.0,-30.360459599979105,4.027562807627476,34.96765951185898,23.870167380105727,4.76172423336824,-26.848292627624875,-40.36997800050301,1.2495572610138488,-5.251772957942819,-5.251772957943214,39.935602680480564,42227.96276510458,25543.823718026975,25543.823718026975,67771.78648313155,77355.12461945399,77355.12461945399,25543.823718026975,102898.94833748096,102898.94833748096,102898.94833748096,126938.00271795556,91573.13871579553,56445.976861445546,39030.17983816665,24039.054380474598,0.0,63069.23421864125,20433.196223403407,1536.4117184371628,0.0,0.8858667350933631,2.920375023492475,0.0014959135982669303,351188.97290807654,1551758.4753634087,4.4185854200199515,1551758.4753634087,4.4185854200199515,0.85,0.09909917965956425,4.027634451161993,1.267506077182479,1.0,0.0,4.027634451162865,1.2859120142746514,1.2862009001713357,3.1321228874542197,19325.77766236203,1970.680881071725,4632.441516551485,4632.441516551485,5.514116827327479,4.027562807627476,-2.313505675384309,6.341068483011785,4.008274013445953,4.008274013445953,1.1452211466988438,0.0,0.0,0.00022464278625932617,0.9991918060880316,0.00022482448804182298,199.22035694915112,0.0,0.0,0.0,0.0017497770580202439,7.5617262232202e-05,0.00014902552402712416,0.0006002203346741146,0.09909917965813037,0.07172819108229574,0.02737098857583463,0.09909914100415146,0.07172819108333359,0.027370988576230652,0.3754618685299549,0.3754618685299549,0.1432737281047772,0.0,3.979039320256561e-13,4.891212210279718,3.979039320256561e-13,3.979039320256561e-13,4.8905602871570295,3.979039320256561e-13,24039.054380474598,20433.196223403407,0.85,1.074561746670144,0.6695493181146529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709749064048015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043092343341,1536.4117184371628,0.3754618685299549,0.1432737281047772,6.112874298809886,4.008274013445953
1754.0,-30.360309759587544,4.0292789692641096,34.967670112890026,23.87048969920727,4.762128485254389,-26.848117346262242,-40.36976716071365,1.2499360719292716,-5.251338538340008,-5.251338538340339,39.93562780185828,42227.69496343732,25544.06060360392,25544.06060360392,67771.75556704124,77354.79299922216,77354.79299922216,25544.06060360392,102898.85360282609,102898.85360282609,102898.85360282609,126938.2259279457,91572.91008613446,56445.812050350316,39030.10892864905,24039.37232511962,0.0,63069.481253768674,20433.466476351678,1536.3734974826723,0.0,0.8858688715999399,2.920340398036176,0.0014959135982669303,351194.9320429931,1551759.5570632752,4.418513524771792,1551759.5570632752,4.418513524771792,0.85,0.09909570023498313,4.027634451161993,1.2675049974536523,1.0,0.0,4.0276344511640465,1.2859102390646633,1.2861991245625388,3.1321272113764227,19325.729411902794,1970.6759608941682,4632.441516551485,4632.441516551485,5.514167963553613,4.0292789692641096,-2.313597377133571,6.342876346397681,4.007168725496931,4.007168725496931,1.1449053501419804,0.0,0.0,0.00022464278625932617,0.9991761772262948,0.00022482800468975628,199.2202339980643,0.0,0.0,0.0,0.0017497770580202439,7.561907216822936e-05,0.00014902371409109683,0.0006002130449134166,0.099095700233399,0.07172795220506827,0.02736774802833074,0.09909573979281083,0.07172795220621488,0.027367748028768242,0.3754613939442774,0.3754613939442774,0.14325706143811054,0.0,3.410605131648481e-13,4.890803965472742,3.410605131648481e-13,3.410605131648481e-13,4.889998830812999,3.410605131648481e-13,24039.37232511962,20433.466476351678,0.85,1.0745570475576345,0.6695424494380796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709667240496823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034048119214,1536.3734974826723,0.3754613939442774,0.14325706143811054,6.112874298809886,4.007168725496931
1755.0,-30.360158608255656,4.030992354581114,34.967680701970764,23.870773845724784,4.762475017177997,-26.847946657400566,-40.369568300060905,1.2502630663229268,-5.250940184510114,-5.250940184510487,39.93564865583146,42227.48227459565,25544.393761959447,25544.393761959447,67771.8760365551,77354.54044453191,77354.54044453191,25544.393761959447,102898.93420649137,102898.93420649137,102898.93420649137,126938.67051372689,91572.73662360545,56445.67845366919,39030.06463326251,24039.736307235526,0.0,63069.80094049804,20433.775861150196,1536.3368072215083,0.0,0.8858708386502596,2.9202980381457677,0.0014959135982669303,351200.3965167575,1551760.4550136628,4.418447332076462,1551760.4550136628,4.418447332076462,0.85,0.09909223378976045,4.027634451161993,1.2675041215820237,1.0,0.0,4.027634451160607,1.285908706684795,1.2861975918384145,3.1321309438409894,19325.69280402503,1970.6722279295204,4632.441516551485,4632.441516551485,5.514239882077429,4.030992354581114,-2.3137131729090155,6.344705527490129,4.006065705603362,4.006065705603362,1.1445902016009606,0.0,0.0,0.00022464278625932617,0.9991604118961627,0.00022483155215588353,199.220109971443,0.0,0.0,0.0,0.0017497770580202439,7.562077930709521e-05,0.00014902200695223096,0.0006002061691821074,0.09909223378843648,0.0717277225885101,0.027364511199926382,0.09909215594922555,0.07172772258946844,0.02736451120029202,0.37546091698369066,0.37546091698369066,0.14324039477144385,0.0,3.979039320256561e-13,4.890455845936117,3.979039320256561e-13,3.979039320256561e-13,4.889822474135428,3.979039320256561e-13,24039.736307235526,20433.775861150196,0.85,1.074553510966257,0.6695356833999576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709585511644972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025034601726,1536.3368072215083,0.37546091698369066,0.14324039477144385,6.112874298809886,4.006065705603362
1756.0,-30.36000609700851,4.032704061027337,34.967691434859,23.871114465314918,4.7628962705025755,-26.8477672719639,-40.36935305977238,1.2506574454579868,-5.25049422865834,-5.250494228658702,39.93567402271598,42227.207119862,25544.5952264533,25544.5952264533,67771.80234631531,77354.21403906021,77354.21403906021,25544.5952264533,102898.80926551351,102898.80926551351,102898.80926551351,126938.85157287773,91572.51901068482,56445.512091486846,39030.00768799774,24040.042307364212,0.0,63070.04999536196,20434.03596125958,1536.2978851689363,0.0,0.8858730333577219,2.920265233770381,0.0014959135982669303,351206.5140570245,1551761.547285847,4.4183734787843125,1551761.547285847,4.4183734787843125,0.8499999999999999,0.09908874808476253,4.027634451161993,1.267503013829701,1.0,0.0,4.027634451163747,1.2859068585275484,1.2861957432659712,3.13213544546602,19325.646878560645,1970.667544835458,4632.441516551485,4632.441516551485,5.514283371993737,4.032704061027337,-2.3137957306803427,6.3464997917076795,4.004964708456098,4.004964708456098,1.1442756309874567,0.0,0.0,0.00022464278625932617,0.9991445049965942,0.00022483513159099233,199.21998482910524,0.0,0.0,0.0,0.0017497770580202439,7.562262709871568e-05,0.0001490201591606105,0.0006001987269529184,0.09908874808307931,0.07172747909894088,0.02736126898413843,0.09908877790756375,0.07172747910015931,0.02736126898460322,0.3754604414986131,0.3754604414986131,0.14322372810477718,0.0,3.410605131648481e-13,4.890057011209819,3.410605131648481e-13,3.410605131648481e-13,4.8893114794710755,3.410605131648481e-13,24040.042307364212,20434.03596125958,0.85,1.0745480993165395,0.6695286768120099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709503915696254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.016052341422,1536.2978851689363,0.3754604414986131,0.14322372810477718,6.112874298809886,4.004964708456098
1757.0,-30.35985250443727,4.034413048261552,34.96770233738267,23.87140734298157,4.763253843908014,-26.847593281912022,-40.369149938318856,1.2509946213829375,-5.250094574992886,-5.250094574993266,39.93570042950374,42226.986635981375,25544.92153189419,25544.92153189419,67771.90816787556,77353.9520934947,77353.9520934947,25544.92153189419,102898.8736253889,102898.8736253889,102898.8736253889,126939.29167001846,91572.339638547,56445.37418103435,39029.961619458496,24040.41804462956,0.0,63070.37966408806,20434.355337935125,1536.2620455842534,0.0,0.8858749867789106,2.9202235286373783,0.0014959135982669303,351211.99650349293,1551762.6843358208,4.418307745135317,1551762.6843358208,4.418307745135317,0.8499999999999999,0.09908528989835752,4.027634451161993,1.2675020670751111,1.0,0.0,4.027634451163264,1.2859052784427716,1.2861941628262212,3.1321392941472714,19325.609023507266,1970.6636846942909,4632.441516551485,4632.441516551485,5.514353811186487,4.034413048261552,-2.3139092946998012,6.348322342961353,4.003866060491678,4.003866060491678,1.143961731569051,0.0,0.0,0.00022464278625932617,0.9991284855911353,0.0002248387364578201,199.2198587996513,0.0,0.0,0.0,0.0017497770580202439,7.562437089102956e-05,0.00014901841536829662,0.0006001917035949192,0.09908528989704714,0.07172725540847845,0.02735803448856869,0.09908526971984388,0.07172725540942701,0.02735803448893051,0.3754599638851415,0.3754599638851415,0.14320706143811052,0.0,3.979039320256561e-13,4.889705153029297,3.979039320256561e-13,3.979039320256561e-13,4.88905928493034,3.979039320256561e-13,24040.41804462956,20434.355337935125,0.85,1.0745441604890882,0.6695216813483873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709422400384527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007102363132,1536.2620455842534,0.3754599638851415,0.14320706143811052,6.112874298809886,4.003866060491678
1758.0,-30.35969794004053,4.036120067694608,34.96771331397784,23.87173039549964,4.763653080843112,-26.84741425042922,-40.36893853973595,1.2513693912318073,-5.249662671732608,-5.249662671732922,39.935724392042594,42226.7356796136,25545.157668033367,25545.157668033367,67771.89334764697,77353.64366177557,77353.64366177557,25545.157668033367,102898.80132980894,102898.80132980894,102898.80132980894,126939.54062436517,91572.13025490244,56445.222272740706,39029.89775795748,24040.73929455623,0.0,63070.63705251371,20434.628400372796,1536.2237382635615,0.0,0.8858771144639578,2.920188078470268,0.0014959135982669303,351217.9214252311,1551763.7161394157,4.4182361476385035,1551763.7161394157,4.4182361476385035,0.85,0.09908180962830665,4.027634451161993,1.2675010060286152,1.0,0.0,4.027634451161493,1.2859035221886828,1.286192406177582,3.132143571942881,19325.564834765697,1970.6591786966699,4632.441516551485,4632.441516551485,5.5144047856323235,4.036120067694608,-2.314000187831554,6.3501202555261616,4.002769445075711,4.002769445075711,1.1436484128787747,0.0,0.0,0.00022464278625932617,0.9991123651058375,0.00022484236418746496,199.21973197293278,0.0,0.0,0.0,0.0017497770580202439,7.562618578176235e-05,0.0001490166004775638,0.0006001843938784787,0.09908180962673697,0.07172701576889247,0.02735479385784451,0.0990818341418535,0.07172701577002877,0.02735479385827788,0.3754594871529755,0.3754594871529755,0.14319039477144385,0.0,3.410605131648481e-13,4.889325029086933,3.410605131648481e-13,3.410605131648481e-13,4.888627541754488,3.410605131648481e-13,24040.73929455623,20434.628400372796,0.85,1.074539540344565,0.669514970087505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709341015250506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.998179131075,1536.2237382635615,0.3754594871529755,0.14319039477144385,6.112874298809886,4.002769445075711
1759.0,-30.359542214929117,4.037824550544475,34.96772438886926,23.872027359344088,4.7640176530182305,-26.84723764105441,-40.36873126225544,1.2517130791436604,-5.24925642538625,-5.249256425386619,39.93574920833156,42226.506565037875,25545.46205801576,25545.46205801576,67771.96862305363,77353.37002208305,77353.37002208305,25545.46205801576,102898.83208009881,102898.83208009881,102898.83208009881,126939.93177401109,91571.94115924009,56445.07770219536,39029.84828560525,24041.099693912274,0.0,63070.94797951753,20434.934739825432,1536.1871862033752,0.0,0.8858791074262753,2.920147745868355,0.0014959135982669303,351223.4944527034,1551764.7847052086,4.418169083828682,1551764.7847052086,4.418169083828682,0.85,0.0990783450529088,4.027634451161993,1.2675000422401355,1.0,0.0,4.027634451162212,1.285901911595617,1.2861907952226892,3.1321474949549497,19325.524927640326,1970.6551093023945,4632.441516551485,4632.441516551485,5.514470493959412,4.037824550544475,-2.31410799549787,6.351932546042345,4.001675084351786,4.001675084351786,1.1433357383862244,0.0,0.0,0.00022464278625932617,0.9990961238460787,0.0002248460192143982,199.2196041939614,0.0,0.0,0.0,0.0017497770580202439,7.562796533127164e-05,0.00014901482092805453,0.0006001772265035676,0.09907834505154019,0.07172678741656155,0.027351557634978638,0.09907833108929417,0.07172678741755235,0.027351557635356454,0.37545900917649216,0.37545900917649216,0.1431737281047772,0.0,3.979039320256561e-13,4.888971769405316,3.979039320256561e-13,3.979039320256561e-13,4.8883328392506655,3.979039320256561e-13,24041.099693912274,20434.934739825432,0.85,1.0745354365858393,0.6695080368658967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709259724507769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989280487674,1536.1871862033752,0.37545900917649216,0.1431737281047772,6.112874298809886,4.001675084351786
1760.0,-30.359384975885497,4.0395270883701535,34.9677356165907,23.87236546436327,4.764420993393016,-26.84705579202889,-40.36851940965278,1.2520918095361893,-5.248824812282635,-5.248824812282963,39.93577580963289,42226.26472465876,25545.695460918534,25545.695460918534,67771.96018557729,77353.10602092593,77353.10602092593,25545.695460918534,102898.80148184446,102898.80148184446,102898.80148184446,126940.23939187106,91571.77678463176,56444.935488363684,39029.82366252008,24041.437910026598,0.0,63071.261572546675,20435.222223522607,1536.1493285688284,0.0,0.8858812239407253,2.9201113557269918,0.0014959135982669303,351229.4155461528,1551765.930132552,4.418097862673591,1551765.930132552,4.418097862673591,0.85,0.0990748691257654,4.027634451161993,1.2674990526260808,1.0,0.0,4.0276344511617435,1.2859001367908678,1.2861890200192223,3.132151817958028,19325.490237695456,1970.6515719124734,4632.441516551485,4632.441516551485,5.514520878384546,4.0395270883701535,-2.3141977805929823,6.353724868963136,4.000582803457654,4.000582803457654,1.1430236581307582,0.0,0.0,0.00022464278625932617,0.999079724980566,0.00022484970983041008,199.21947517291161,0.0,0.0,0.0,0.0017497770580202439,7.562978419980933e-05,0.00014901300205951684,0.0006001699007659831,0.09907486912420693,0.07172655085707665,0.02734831826713028,0.09907489146079279,0.07172655085820492,0.027348318267560467,0.3754585315809042,0.3754585315809042,0.14315706143811052,0.0,3.410605131648481e-13,4.888638963787685,3.410605131648481e-13,3.410605131648481e-13,4.888130176259949,3.410605131648481e-13,24041.437910026598,20435.222223522607,0.85,1.0745299601724903,0.6695008736441509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709178555239802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.980410249405,1536.1493285688284,0.3754585315809042,0.14315706143811052,6.112874298809886,4.000582803457654
1761.0,-30.359226838487512,4.041227131473689,34.96774700499803,23.87266169479119,4.764790287145789,-26.84687653947051,-40.3683117480017,1.252439988128784,-5.248417980664385,-5.248417980664728,39.93580294541117,42226.04376987027,25545.994827575723,25545.994827575723,67772.038597446,77352.8100591595,77352.8100591595,25545.994827575723,102898.80488673522,102898.80488673522,102898.80488673522,126940.60350833808,91571.566301616,56444.80001232677,39029.74032143247,24041.798621602866,0.0,63071.53894303534,20435.528828362436,1536.1131112934627,0.0,0.8858832113895408,2.920071787718379,0.0014959135982669303,351234.9967460087,1551767.098574635,4.418030984813215,1551767.098574635,4.418030984813215,0.85,0.09907140836174563,4.027634451161993,1.2674981042230504,1.0,0.0,4.02763445116096,1.2858985051621554,1.2861873880239572,3.132155792228794,19325.445816940402,1970.6470422560612,4632.441516551485,4632.441516551485,5.514585502332008,4.041227131473689,-2.3143038684927846,6.355530999966474,3.999492776619307,3.999492776619307,1.1427122218912307,0.0,0.0,0.00022464278625932617,0.9990632327161674,0.00022485342158832795,199.21934541489392,0.0,0.0,0.0,0.0017497770580202439,7.563156712602826e-05,0.0001490112191332979,0.0006001627197909198,0.09907140836038845,0.07172632533560704,0.027345083024781423,0.09907143541875175,0.07172632533658962,0.02734508302515601,0.375458055295406,0.375458055295406,0.14314039477144386,0.0,3.410605131648481e-13,4.888296430072671,3.410605131648481e-13,3.410605131648481e-13,4.8877015005869,3.410605131648481e-13,24041.798621602866,20435.528828362436,0.85,1.0745264779198749,0.6694944261310605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709097479273228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97157553108,1536.1131112934627,0.375458055295406,0.14314039477144386,6.112874298809886,3.999492776619307
1762.0,-30.359067536841085,4.042924991724222,34.96775845300362,23.872971371188783,4.765173687760552,-26.846694828141032,-40.36809619339181,1.2528009790604913,-5.247998206580348,-5.247998206580677,39.93582745815175,42225.794689772294,25546.256769936022,25546.256769936022,67772.05145970831,77352.51170828541,77352.51170828541,25546.256769936022,102898.76847822143,102898.76847822143,102898.76847822143,126940.90457266037,91571.35867000227,56444.64165148902,39029.685576125834,24042.136094438938,0.0,63071.82167056477,20435.815680273095,1536.0756142184948,0.0,0.8858852747331447,2.920034328838062,0.0014959135982669303,351240.75557260966,1551768.1540716556,4.417961553299497,1551768.1540716556,4.417961553299497,0.85,0.09906793602816479,4.027634451161993,1.2674970426270735,1.0,0.0,4.027634451162242,1.2858968134968451,1.2861856959786067,3.1321599127454984,19325.401997950918,1970.64257396266,4632.441516551485,4632.441516551485,5.514642047538109,4.042924991724222,-2.3144004956975373,6.357325487421759,3.9984048347694907,3.9984048347694907,1.1424013813627116,0.0,0.0,0.00022464278625932617,0.9990466193283493,0.00022485716073024866,199.21921470173504,0.0,0.0,0.0,0.0017497770580202439,7.563341786014243e-05,0.00014900936839918374,0.0006001552657104416,0.09906793602669292,0.07172609144133187,0.027341844585361052,0.09906797692755137,0.07172609144239753,0.027341844585767255,0.37545757924593787,0.37545757924593787,0.1431237281047772,0.0,3.410605131648481e-13,4.887936724156532,3.410605131648481e-13,3.410605131648481e-13,4.887297758066836,3.410605131648481e-13,24042.136094438938,20435.815680273095,0.85,1.0745218651475403,0.6694874758862215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709016522782335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962764051092,1536.0756142184948,0.37545757924593787,0.1431237281047772,6.112874298809886,3.9984048347694907
1763.0,-30.35890688559443,4.0446203721,34.96776991322761,23.873268684279196,4.765535751794425,-26.846514036051794,-40.367888287268556,1.253142902251804,-5.2475922575396226,-5.247592257540002,39.93585071004837,42225.58297608355,25546.554354906588,25546.554354906588,67772.13733099014,77352.24948279421,77352.24948279421,25546.554354906588,102898.8038377008,102898.8038377008,102898.8038377008,126941.2972894097,91571.17797901251,56444.511472301965,39029.62945190061,24042.493451708906,0.0,63072.12290360952,20436.11943395257,1536.0387666181432,0.0,0.8858872717419617,2.9199938067039017,0.0014959135982669303,351246.32480571646,1551769.1552783512,4.417894354159222,1551769.1552783512,4.417894354159222,0.85,0.09906446925699904,4.027634451161993,1.2674961074115711,1.0,0.0,4.027634451160712,1.2858952111903352,1.2861840933121313,3.132163815614235,19325.363864564395,1970.6386854394107,4632.441516551485,4632.441516551485,5.514706286874861,4.0446203721,-2.3145059918989195,6.35912636399892,3.9973190678308574,3.9973190678308574,1.142091162237388,0.0,0.0,0.00022464278625932617,0.999029865494015,0.00022486093160812716,199.21908288135074,0.0,0.0,0.0,0.0017497770580202439,7.563520296465072e-05,0.00014900758329467546,0.0006001480759620252,0.09906446925562298,0.07172586150848109,0.027338607747141894,0.09906444902549322,0.07172586150947736,0.02733860774752167,0.37545710211515787,0.37545710211515787,0.14310706143811053,0.0,3.979039320256561e-13,4.887609002054035,3.979039320256561e-13,3.979039320256561e-13,4.887071618833318,3.979039320256561e-13,24042.493451708906,20436.11943395257,0.85,1.0745180946987223,0.6694809217158448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708935670913002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.953981166125,1536.0387666181432,0.37545710211515787,0.14310706143811053,6.112874298809886,3.9973190678308574
1764.0,-30.35874513132423,4.046313447109926,34.96778131629622,23.87357539208608,4.765904455781819,-26.84633158706541,-40.3676763997413,1.2534909115229853,-5.247179477606267,-5.247179477606639,39.935871965713766,42225.35904868136,25546.83099880887,25546.83099880887,67772.19004749024,77351.99861052367,77351.99861052367,25546.83099880887,102898.82960933255,102898.82960933255,102898.82960933255,126941.66911656293,91571.01088344432,56444.37132160201,39029.59951315812,24042.839507230383,0.0,63072.439020388505,20436.413581145825,1536.0011460132303,0.0,0.8858893110199535,2.919954114651297,0.0014959135982669303,351251.98782322183,1551770.0705294698,4.417825732876549,1551770.0705294698,4.417825732876549,0.85,0.09906099551785111,4.027634451161993,1.2674951623054223,1.0,0.0,4.027634451161292,1.2858935803675868,1.2861824621230113,3.1321677879522887,19325.32860038273,1970.6350894936327,4632.441516551485,4632.441516551485,5.514766005686485,4.046313447109926,-2.3146062444662494,6.360919691576175,3.996235382563757,3.996235382563757,1.141781537875359,0.0,0.0,0.00022464278625932617,0.999012996934862,0.00022486472843553346,199.21895015607046,0.0,0.0,0.0,0.0017497770580202439,7.563702229400838e-05,0.00014900576396531778,0.0006001407483684261,0.0990609955164198,0.07172562656553695,0.027335368950882847,0.09906090420683022,0.0717256265665733,0.02733536895127781,0.37545662581987577,0.37545662581987577,0.14309039477144386,0.0,3.979039320256561e-13,4.887315822751475,3.979039320256561e-13,3.979039320256561e-13,4.886929617093415,3.979039320256561e-13,24042.839507230383,20436.413581145825,0.85,1.0745135450617742,0.6694740159807644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708854937806557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.945230628206,1536.0011460132303,0.37545662581987577,0.14309039477144386,6.112874298809886,3.996235382563757
1765.0,-30.358582181853418,4.0480044592452975,34.96779286304471,23.87389411395418,4.766296961271034,-26.846145682178836,-40.36746018156407,1.253860461596452,-5.246756596910473,-5.246756596910822,39.9358989568607,42225.12218828509,25547.078543755448,25547.078543755448,67772.20073204054,77351.69986760209,77351.69986760209,25547.078543755448,102898.77841135753,102898.77841135753,102898.77841135753,126941.95805409235,91570.80506902744,56444.227389710344,39029.530754796775,24043.179642734813,0.0,63072.710397531584,20436.70269632459,1535.9638729406777,0.0,0.8858913811658368,2.9199173746241045,0.0014959135982669303,351257.78948960116,1551771.2327461988,4.417756073113756,1551771.2327461988,4.417756073113756,0.8500000000000001,0.09905752595479263,4.027634451161993,1.267494185329415,1.0,0.0,4.027634451161907,1.2858918486059916,1.2861807299723682,3.132172006166978,19325.285164898087,1970.6306603068415,4632.441516551485,4632.441516551485,5.514819442938891,4.0480044592452975,-2.314698892917227,6.362703352162525,3.995153827478585,3.995153827478585,1.1414725221367386,0.0,0.0,0.00022464278625932617,0.9989960040447154,0.00022486855337738775,199.21881645026326,0.0,0.0,0.0,0.0017497770580202439,7.563887884932613e-05,0.00014900390741000004,0.000600133270842268,0.09905752595330813,0.07172539477143257,0.02733213118187557,0.09905748544810274,0.07172539477250744,0.027332131182285183,0.3754561520701071,0.3754561520701071,0.1430737281047772,0.0,3.410605131648481e-13,4.886994451186979,3.410605131648481e-13,3.410605131648481e-13,4.8865147137661324,3.410605131648481e-13,24043.179642734813,20436.70269632459,0.85,1.0745090912518145,0.6694673801419133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708774315150093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.936507542565,1535.9638729406777,0.3754561520701071,0.1430737281047772,6.112874298809886,3.995153827478585
