time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1766.0,-30.35841801487579,4.0496932466258695,34.967804658757416,23.874213639087998,4.766684131863667,-26.845959215173984,-40.36724389353765,1.2542253321616712,-5.246341350975797,-5.246341350976157,39.935929302003004,42224.88991493768,25547.34551433144,25547.34551433144,67772.23542926912,77351.42606449945,77351.42606449945,25547.34551433144,102898.77157883089,102898.77157883089,102898.77157883089,126942.31475961214,91570.62154127497,56444.08539171252,39029.484610624946,24043.543180781264,0.0,63073.02779140621,20437.011703664073,1535.9276391516398,0.0,0.8858933999103733,2.9198789491731305,0.0014959135982669303,351263.48648488795,1551772.5393840142,4.417688143201797,1551772.5393840142,4.417688143201797,0.85,0.09905406624244985,4.027634451161993,1.2674931495590136,1.0,0.0,4.027634451162383,1.2858901387777808,1.286179019760037,3.132176170967606,19325.246432835513,1970.6267107356248,4632.441516551485,4632.441516551485,5.514877073580322,4.0496932466258695,-2.31479606668244,6.36448931330831,3.9940744718846055,3.9940744718846055,1.141164134824173,0.0,0.0,0.00022464278625932617,0.9989788845043389,0.0002248724069586182,199.21868174563008,0.0,0.0,0.0,0.0017497770580202439,7.56407360465589e-05,0.0001490020502127673,0.0006001257907307107,0.09905406624103832,0.07172517010823495,0.02732889613280337,0.09905407083396799,0.07172517010925704,0.02732889613319281,0.3754556784509657,0.3754556784509657,0.14305706143811053,0.0,3.410605131648481e-13,4.886678092031843,3.410605131648481e-13,3.410605131648481e-13,4.886203848060745,3.410605131648481e-13,24043.543180781264,20437.011703664073,0.85,1.0745042342569002,0.6694603286619274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708693791393773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927813792587,1535.9276391516398,0.3754556784509657,0.14305706143811053,6.112874298809886,3.9940744718846055
1767.0,-30.358253006683114,4.051379699728137,34.9678165955438,23.874519299156987,4.7670592108294985,-26.845773200267143,-40.36702767536042,1.254579404413707,-5.245931618808129,-5.24593161880853,39.93595700250806,42224.661321193234,25547.62562772803,25547.62562772803,67772.28694892126,77351.14505359251,77351.14505359251,25547.62562772803,102898.77068132054,102898.77068132054,102898.77068132054,126942.6740991608,91570.42557010418,56443.94183770594,39029.42636933138,24043.903417840254,0.0,63073.329787171635,20437.317905164215,1535.891278004648,0.0,0.8858953999841186,2.919839773609185,0.0014959135982669303,351269.1079047574,1551773.7321465698,4.417620841760203,1551773.7321465698,4.417620841760203,0.85,0.09905060536423227,4.027634451161993,1.2674921995075423,1.0,0.0,4.0276344511620294,1.285888479556137,1.2861773601656414,3.132180212511315,19325.205074689136,1970.622493378385,4632.441516551485,4632.441516551485,5.514937541347825,4.051379699728137,-2.314896391911411,6.3662760916395476,3.99299726350982,3.99299726350982,1.1408563610028057,0.0,0.0,0.00022464278625932617,0.9989616775598635,0.00022487628034746537,199.21854635093473,0.0,0.0,0.0,0.0017497770580202439,7.564259268615996e-05,0.00014900019357316622,0.00060011831286509,0.09905060536285362,0.07172494460247902,0.027325660760374598,0.09905062051748097,0.07172494460347734,0.027325660760754933,0.3754552050261647,0.3754552050261647,0.14304039477144387,0.0,3.979039320256561e-13,4.886357579456217,3.979039320256561e-13,3.979039320256561e-13,4.885856207364441,3.979039320256561e-13,24043.903417840254,20437.317905164215,0.85,1.0744999063408467,0.6694534990252129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708613374243536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919149864976,1535.891278004648,0.3754552050261647,0.14304039477144387,6.112874298809886,3.99299726350982
1768.0,-30.358086564685497,4.053063932656027,34.96782864100837,23.87483463333922,4.767439406992118,-26.845585383146243,-40.36681121271101,1.2549382254530166,-5.245517557401172,-5.245517557401488,39.935984041573754,42224.437437093,25547.892048653157,25547.892048653157,67772.32948574616,77350.88251570615,77350.88251570615,25547.892048653157,102898.77456435931,102898.77456435931,102898.77456435931,126943.03505683324,91570.24956335593,56443.80448474337,39029.38342068062,24044.26049247393,0.0,63073.64391315455,20437.62141860284,1535.854516543466,0.0,0.8858974246343443,2.9198008819586265,0.0014959135982669303,351274.7887924164,1551774.896428719,4.417552713541678,1551774.896428719,4.417552713541678,0.85,0.0990471409025813,4.027634451161993,1.2674912148388104,1.0,0.0,4.0276344511630136,1.2858867980855206,1.286175678317275,3.132184308259868,19325.16792987428,1970.618705661391,4632.441516551485,4632.441516551485,5.514995053336736,4.053063932656027,-2.3149931219456397,6.368057054601667,3.991922165606714,3.991922165606714,1.1405491901733469,0.0,0.0,0.00022464278625932617,0.9989443214230107,0.0002248801874556124,199.21840977994128,0.0,0.0,0.0,0.0017497770580202439,7.564445146722281e-05,0.00014899833479210334,0.0006001108263744441,0.09904714090116508,0.07172471647694954,0.027322424424215532,0.09904715680992565,0.07172471647797508,0.02732242442460621,0.3754547312939556,0.3754547312939556,0.1430237281047772,0.0,3.410605131648481e-13,4.886052520723808,3.410605131648481e-13,3.410605131648481e-13,4.885621203517985,3.410605131648481e-13,24044.26049247393,20437.62141860284,0.85,1.0744952294029688,0.6694466153760102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708533068911965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.91050826194,1535.854516543466,0.3754547312939556,0.1430237281047772,6.112874298809886,3.991922165606714
1769.0,-30.357919141243816,4.054745656735859,34.9678406764751,23.87512751100587,4.76779540598897,-26.845399102524063,-40.36659495960919,1.255275367269199,-5.245117010527508,-5.245117010527909,39.93600784128631,42224.21845875668,25548.193110420012,25548.193110420012,67772.4115691767,77350.62696805538,77350.62696805538,25548.193110420012,102898.8200784754,102898.8200784754,102898.8200784754,126943.44507152928,91570.07035366491,56443.66184436607,39029.34278810982,24044.62499305387,0.0,63073.96778116369,20437.931244095787,1535.8180442581909,0.0,0.8858993917568159,2.9197596141723317,0.0014959135982669303,351280.28433043906,1551775.921227267,4.417486521297497,1551775.921227267,4.417486521297497,0.85,0.09904367888345142,4.027634451161993,1.267490268633701,1.0,0.0,4.027634451162328,1.285885218209879,1.2861740980867074,3.132188156551787,19325.130109103993,1970.6148490161263,4632.441516551485,4632.441516551485,5.515060043205634,4.054745656735859,-2.31509853998366,6.369844196719519,3.9908492087061744,3.9908492087061744,1.1402426310589069,0.0,0.0,0.00022464278625932617,0.9989268632718722,0.0002248841176655657,199.21827240383044,0.0,0.0,0.0,0.0017497770580202439,7.564630849105596e-05,0.0001489964777682702,0.0006001033469612771,0.09904367888212409,0.07172449013674387,0.02731918874538022,0.09904362476287534,0.0717244901377051,0.027319188745746327,0.37545425803967825,0.37545425803967825,0.14300706143811054,0.0,3.979039320256561e-13,4.885772178330512,3.979039320256561e-13,3.979039320256561e-13,4.885413968490752,3.979039320256561e-13,24044.62499305387,20437.931244095787,0.85,1.0744910135400765,0.6694397061756825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270845286996295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.90190088307,1535.8180442581909,0.37545425803967825,0.14300706143811054,6.112874298809886,3.9908492087061744
1770.0,-30.35775068119716,4.056425635865939,34.967852944170254,23.875468933861725,4.768209781150325,-26.84520605100133,-40.36637014998121,1.2556651509542898,-5.244683330897374,-5.244683330897719,39.936038676406945,42223.96821977937,25548.402504390317,25548.402504390317,67772.37072416968,77350.33168982995,77350.33168982995,25548.402504390317,102898.73419422028,102898.73419422028,102898.73419422028,126943.69681695703,91569.87462707197,56443.5111570206,39029.29274450152,24044.962622736748,0.0,63074.25536723827,20438.218229326234,1535.7806831971739,0.0,0.8859015031059978,2.9197248355365755,0.0014959135982669303,351286.2345288616,1551777.2489662007,4.417415476149855,1551777.2489662007,4.417415476149855,0.85,0.09904020996793958,4.027634451161993,1.267489235061221,1.0,0.0,4.0276344511626,1.2858833916547359,1.2861722711212205,3.1321926057222353,19325.088802573817,1970.610636922274,4632.441516551485,4632.441516551485,5.5151052448492095,4.056425635865939,-2.315180528659163,6.371606164525103,3.9897783020246838,3.9897783020246838,1.1399366577213381,0.0,0.0,0.00022464278625932617,0.9989092973604407,0.00022488807227336014,199.2181341773444,0.0,0.0,0.0,0.0017497770580202439,7.564823903677776e-05,0.00014899454722254842,0.0006000955714288185,0.0990402099663856,0.07172425888178437,0.027315951084601237,0.09904027169297534,0.07172425888290973,0.027315951085029856,0.37545378646383165,0.37545378646383165,0.14299039477144387,0.0,3.410605131648481e-13,4.885455895980897,3.410605131648481e-13,3.410605131648481e-13,4.88501704505893,3.410605131648481e-13,24044.962622736748,20438.218229326234,0.85,1.0744854668450305,0.6694326865047883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708372791139573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.893318713861,1535.7806831971739,0.37545378646383165,0.14299039477144387,6.112874298809886,3.9897783020246838
1771.0,-30.3575811658137,4.058102798336273,34.96786531361006,23.875743091944628,4.768551147101856,-26.845019351120886,-40.366157598886616,1.25598933240904,-5.244297529016251,-5.2442975290166025,39.936066175330225,42223.77312738276,25548.74050355989,25548.74050355989,67772.51363094265,77350.05947661899,77350.05947661899,25548.74050355989,102898.79998017888,102898.79998017888,102898.79998017888,126944.15021612754,91569.67198043317,56443.38563119705,39029.20705470679,24045.350235948656,0.0,63074.557290655444,20438.547700556355,1535.7457492661058,0.0,0.8859033810873764,2.919681767540141,0.0014959135982669303,351291.5278984879,1551778.4330515105,4.417352283827138,1551778.4330515105,4.417352283827138,0.8499999999999999,0.09903676249684798,4.027634451161993,1.2674883163301272,1.0,0.0,4.027634451160993,1.285881872520443,1.2861707516456473,3.132196306078622,19325.04603562337,1970.606275906999,4632.441516551485,4632.441516551485,5.51517820835417,4.058102798336273,-2.3152947245345366,6.37339752287081,3.9887096718234845,3.9887096718234845,1.1396313348067098,0.0,0.0,0.00022464278625932617,0.9988916217417141,0.00022489205171991383,199.21799508511668,0.0,0.0,0.0,0.0017497770580202439,7.565006435461937e-05,0.0001489927219047068,0.0006000882197157953,0.09903676249564503,0.07172404309468923,0.027312719400955796,0.0990367679168656,0.07172404309556044,0.027312719401287548,0.37545331386347736,0.37545331386347736,0.14297372810477718,0.0,3.410605131648481e-13,4.885151957769779,3.410605131648481e-13,3.410605131648481e-13,4.884671255189744,3.410605131648481e-13,24045.350235948656,20438.547700556355,0.85,1.0744825892100744,0.6694263890400425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708292796064669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884762892088,1535.7457492661058,0.37545331386347736,0.14297372810477718,6.112874298809886,3.9887096718234845
1772.0,-30.357410274163442,4.05977797242818,34.967877659375276,23.876062652003043,4.7689374144596,-26.84482692196535,-40.365932894032426,1.2563540622617009,-5.243876121505366,-5.243876121505788,39.93609022462651,42223.53310925812,25548.979108971183,25548.979108971183,67772.5122182293,77349.78943053077,77349.78943053077,25548.979108971183,102898.76853950195,102898.76853950195,102898.76853950195,126944.45588007841,91569.48912283963,56443.232801567654,39029.173690302196,24045.687340576467,0.0,63074.86103087866,20438.834239489996,1535.7079708257452,0.0,0.8859054541662568,2.9196443209353236,0.0014959135982669303,351297.3098643865,1551779.4685987427,4.417282526865309,1551779.4685987427,4.417282526865309,0.85,0.0990332891797727,4.027634451161993,1.2674872827576475,1.0,0.0,4.02763445116175,1.2858801633781474,1.2861690421193852,3.1322004692730916,19325.007444992472,1970.6023407577993,4632.441516551485,4632.441516551485,5.515229715839035,4.05977797242818,-2.3153839494991573,6.375161921927337,3.9876429918951453,3.9876429918951453,1.1393265691128986,0.0,0.0,0.00022464278625932617,0.9988738029590788,0.00022489606354060042,199.2178548638192,0.0,0.0,0.0,0.0017497770580202439,7.565199408917324e-05,0.00014899079217015293,0.0006000804474504245,0.09903328917828112,0.07172380856563515,0.027309480612645973,0.09903329324287034,0.0717238085667154,0.027309480613057303,0.37545284098153975,0.37545284098153975,0.14295706143811052,0.0,3.979039320256561e-13,4.8848457322396825,3.979039320256561e-13,3.979039320256561e-13,4.884423709008502,3.979039320256561e-13,24045.687340576467,20438.834239489996,0.85,1.0744773925867372,0.669419360093197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708212935766816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.876233827563,1535.7079708257452,0.37545284098153975,0.14295706143811052,6.112874298809886,3.9876429918951453
1773.0,-30.357238315362416,4.061450792555897,34.967890150480414,23.876363597251498,4.76930822009033,-26.844635078851525,-40.36571583766488,1.2567049835794382,-5.243471364718914,-5.243471364719306,39.93611914951823,42223.32911190768,25549.26158467395,25549.26158467395,67772.59069658164,77349.50667949357,77349.50667949357,25549.26158467395,102898.76826416752,102898.76826416752,102898.76826416752,126944.82274404843,91569.2868678167,56443.10930023072,39029.086186206645,24046.054479880917,0.0,63075.140666087565,20439.14630789878,1535.6720742788239,0.0,0.8859074240800208,2.9196046653559415,0.0014959135982669303,351302.863442609,1551780.7140866683,4.4172162415071705,1551780.7140866683,4.4172162415071705,0.85,0.0990298331732696,4.027634451161993,1.2674863371020182,1.0,0.0,4.027634451162007,1.2858785189476247,1.2861673973194339,3.1322044748505853,19324.96476068942,1970.5979881702133,4632.441516551485,4632.441516551485,5.515290693554945,4.061450792555897,-2.3154839105404137,6.37693470309631,3.9865785074100977,3.9865785074100977,1.1390224306885994,0.0,0.0,0.00022464278625932617,0.9988558732512629,0.00022490010048007908,199.2177137670945,0.0,0.0,0.0,0.0017497770580202439,7.56538581827865e-05,0.00014898892807653968,0.0006000729395627675,0.09902983317193549,0.07172358653528091,0.027306246636654583,0.09902985351231246,0.07172358653624715,0.027306246637022462,0.37545236753294603,0.37545236753294603,0.14294039477144385,0.0,3.979039320256561e-13,4.88453254156218,3.979039320256561e-13,3.979039320256561e-13,4.884050925857309,3.979039320256561e-13,24046.054479880917,20439.14630789878,0.85,1.074473873238933,0.6694131581161754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270813317080345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867737984763,1535.6720742788239,0.37545236753294603,0.14294039477144385,6.112874298809886,3.9865785074100977
1774.0,-30.357065245812944,4.063121381432909,34.96790273166454,23.876679595001065,4.769683595545978,-26.84444177894918,-40.36549476496873,1.2570601286820369,-5.2430619196147745,-5.24306191961509,39.93614675547718,42223.11305353136,25549.529334758514,25549.529334758514,67772.64238828987,77349.26628293241,77349.26628293241,25549.529334758514,102898.79561769092,102898.79561769092,102898.79561769092,126945.21705496227,91569.12836811485,56442.97513871312,39029.0591437797,24046.42143727134,0.0,63075.48058105104,20439.458221680638,1535.635641664073,0.0,0.8859094228049254,2.919564771137151,0.0014959135982669303,351308.48141831835,1551781.9027828719,4.417148986890235,1551781.9027828719,4.417148986890235,0.85,0.09902637215594447,4.027634451161993,1.2674854117771615,1.0,0.0,4.027634451161791,1.2858768547285684,1.2861657327265033,3.1322085286403056,19324.931310596516,1970.5945772100072,4632.441516551485,4632.441516551485,5.515348492468021,4.063121381432909,-2.3155800414753407,6.37870142290825,3.9855161047693395,3.9855161047693395,1.1387188870769542,0.0,0.0,0.00022464278625932617,0.9988378280790162,0.00022490416356313157,199.21757175917318,0.0,0.0,0.0,0.0017497770580202439,7.565575681253391e-05,0.00014898702944679226,0.0006000652925761868,0.09902637215456825,0.07172336081026127,0.02730301134430697,0.09902637438597946,0.07172336081125805,0.027303011344686417,0.3754518930043248,0.3754518930043248,0.1429237281047772,0.0,3.410605131648481e-13,4.88425515746269,3.410605131648481e-13,3.410605131648481e-13,4.88392569123971,3.410605131648481e-13,24046.42143727134,20439.458221680638,0.85,1.074468902400245,0.6694061252418885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708053518579692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859269216939,1535.635641664073,0.3754518930043248,0.1429237281047772,6.112874298809886,3.9855161047693395
1775.0,-30.35689116093914,4.064789515712388,34.96791531719902,23.87697222819554,4.770040364712695,-26.844249426008695,-40.36527386689556,1.257398629782209,-5.242663095519674,-5.242663095520088,39.936172044554205,42222.9016800738,25549.82388646261,25549.82388646261,67772.72556653642,77349.00664640618,77349.00664640618,25549.82388646261,102898.8305328688,102898.8305328688,102898.8305328688,126945.61992306242,91568.9426846866,56442.83771835386,39029.00551814748,24046.789390193626,0.0,63075.79490834111,20439.77098166458,1535.599475259087,0.0,0.885911375483499,2.9195236079741487,0.0014959135982669303,351313.9537314957,1551782.9917161188,4.41708328187307,1551782.9917161188,4.41708328187307,0.85,0.09902291357330817,4.027634451161993,1.267484443592839,1.0,0.0,4.027634451163925,1.2858752685077446,1.2861641461493278,3.132212392447717,19324.89212359583,1970.5905812480135,4632.441516551485,4632.441516551485,5.515412077016915,4.064789515712388,-2.3156828754948924,6.38047239120728,3.9844558170681643,3.9844558170681643,1.1384159477337612,0.0,0.0,0.00022464278625932617,0.9988196773982607,0.0002249082505507689,199.21742891835697,0.0,0.0,0.0,0.0017497770580202439,7.565765398657866e-05,0.00014898513227274752,0.0006000576514526444,0.09902291357199239,0.07172313689809325,0.027299776673899146,0.09902286428742557,0.07172313689904627,0.027299776674261887,0.3754514195751535,0.3754514195751535,0.14290706143811052,0.0,3.979039320256561e-13,4.883989287715053,3.979039320256561e-13,3.979039320256561e-13,4.883685635813833,3.979039320256561e-13,24046.789390193626,20439.77098166458,0.85,1.0744648666738277,0.6693994382699451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707973973249744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85082843307,1535.599475259087,0.3754514195751535,0.14290706143811052,6.112874298809886,3.9844558170681643
1776.0,-30.356715898346664,4.066455695727142,34.96792804524692,23.87729053096848,4.770434140788664,-26.84405231226114,-40.365044691693015,1.25777055470296,-5.24224283100267,-5.2422428310029945,39.936201366654394,42222.66083772933,25550.0583982294,25550.0583982294,67772.71923595874,77348.70106330371,77348.70106330371,25550.0583982294,102898.75946153312,102898.75946153312,102898.75946153312,126945.89335959603,91568.72555980227,56442.685334227186,39028.93358397232,24047.133898062904,0.0,63076.06748203523,20440.063813353467,1535.5626438845807,0.0,0.8859134233655042,2.919487119980415,0.0014959135982669303,351319.72030367504,1551784.2543097686,4.417014373598019,1551784.2543097686,4.417014373598019,0.8499999999999999,0.0990194497386478,4.027634451161993,1.2674834281532097,1.0,0.0,4.027634451162496,1.2858735256669482,1.2861624029169945,3.1322166377700067,19324.846301127596,1970.5859086566359,4632.441516551485,4632.441516551485,5.51546270081129,4.066455695727142,-2.315770334333309,6.382226030060451,3.9833975732115285,3.9833975732115285,1.138113592346151,0.0,0.0,0.00022464278625932617,0.9988014042839286,0.00022491236525681448,199.21728511140125,0.0,0.0,0.0,0.0017497770580202439,7.56596222949003e-05,0.00014898316396442585,0.0006000497238262375,0.09901944973719566,0.071722909246452,0.02729654049074366,0.09901948056573058,0.07172290924750382,0.027296540491143984,0.3754509475391567,0.3754509475391567,0.14289039477144386,0.0,3.410605131648481e-13,4.8836742809824045,3.410605131648481e-13,3.410605131648481e-13,4.883214920588557,3.410605131648481e-13,24047.133898062904,20440.063813353467,0.85,1.0744601231720916,0.6693927272773437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707894545445526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842413758512,1535.5626438845807,0.3754509475391567,0.14289039477144386,6.112874298809886,3.9833975732115285
1777.0,-30.35653985240858,4.068119463702917,34.96794096165393,23.877597238775365,4.770801310880884,-26.843857154302093,-40.36482333960009,1.2581186127743944,-5.241843304511178,-5.241843304511591,39.93623230913459,42222.45569905161,25550.347842906856,25550.347842906856,67772.80354195846,77348.45636571139,77348.45636571139,25550.347842906856,102898.80420861824,102898.80420861824,102898.80420861824,126946.32409278385,91568.55823181759,56442.55756515791,39028.88962962186,24047.51988416561,0.0,63076.40951378747,20440.391901540766,1535.5273802922393,0.0,0.8859153589912176,2.9194459460277096,0.0014959135982669303,351325.20239223813,1551785.586676939,4.416949242782882,1551785.586676939,4.416949242782882,0.85,0.0990159999117819,4.027634451161993,1.2674824824975803,1.0,0.0,4.027634451162976,1.2858718946705268,1.2861607715541623,3.1322206106650894,19324.810987896297,1970.582307709187,4632.441516551485,4632.441516551485,5.515525182912019,4.068119463702917,-2.3158713508807702,6.3839908145836874,3.9823415200421666,3.9823415200421666,1.1378118628691904,0.0,0.0,0.00022464278625932617,0.9987830498599147,0.00022491649842359024,199.2171406619016,0.0,0.0,0.0,0.0017497770580202439,7.56615234581285e-05,0.00014898126280119765,0.0006000420666357223,0.09901599991049395,0.07172269162527857,0.027293308285215388,0.0990160265070995,0.07172269162621148,0.02729330828557041,0.37545047345947596,0.37545047345947596,0.1428737281047772,0.0,3.979039320256561e-13,4.883393163813366,3.979039320256561e-13,3.979039320256561e-13,4.883029843958923,3.979039320256561e-13,24047.51988416561,20440.391901540766,0.85,1.0744556334828228,0.669385845271083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707815211341196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834028480418,1535.5273802922393,0.37545047345947596,0.1428737281047772,6.112874298809886,3.9823415200421666
1778.0,-30.356362727946685,4.069780935123102,34.96795391371179,23.87789877774196,4.771168013130836,-26.843661072326668,-40.36460188273338,1.2584663575109967,-5.241439490576397,-5.241439490576774,39.936259180350106,42222.25436501892,25550.623429577776,25550.623429577776,67772.87779459669,77348.19249537178,77348.19249537178,25550.623429577776,102898.81592494957,102898.81592494957,102898.81592494957,126946.70062532293,91568.37110560611,56442.43297525409,39028.82014483558,24047.88470037337,0.0,63076.70484520895,20440.701995317366,1535.4911340539013,0.0,0.8859173313972996,2.9194058428499394,0.0014959135982669303,351330.7433790357,1551786.7437382638,4.416882874562752,1551786.7437382638,4.416882874562752,0.85,0.09901254104002057,4.027634451161993,1.2674815879436214,1.0,0.0,4.02763445116092,1.285870265146521,1.2861591416640767,3.132224579983624,19324.77149640776,1970.5782806980735,4632.441516551485,4632.441516551485,5.515584673500283,4.069780935123102,-2.3159688497338897,6.385749784856992,3.9812875162077375,3.9812875162077375,1.1375107189164964,0.0,0.0,0.00022464278625932617,0.9987645833569256,0.00022492065698233337,199.21699532766118,0.0,0.0,0.0,0.0017497770580202439,7.566342556544628e-05,0.00014897936069387989,0.0006000344056427596,0.09901254103868468,0.07172246745505936,0.027290073583625306,0.09901254955930502,0.07172246745602706,0.027290073583993504,0.37544999959081043,0.37544999959081043,0.14285706143811053,0.0,3.979039320256561e-13,4.883114455224131,3.979039320256561e-13,3.979039320256561e-13,4.882768929602548,3.979039320256561e-13,24047.88470037337,20440.701995317366,0.85,1.074451779954457,0.6693795192477615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707735992730798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825664737431,1535.4911340539013,0.37544999959081043,0.14285706143811053,6.112874298809886,3.9812875162077375
1779.0,-30.356184388047875,4.071439914989543,34.96796679251682,23.87818735968324,4.771516633433824,-26.84346570465044,-40.364376723859436,1.2587979500365674,-5.241045124240998,-5.241045124241384,39.93628295080609,42222.04271206729,25550.922416027042,25550.922416027042,67772.96512809434,77347.94949212157,77347.94949212157,25550.922416027042,102898.8719081486,102898.8719081486,102898.8719081486,126947.12774165109,91568.19703449414,56442.29025444066,39028.785311170526,24048.255833502484,0.0,63077.041144673014,20441.017458477112,1535.4549505912619,0.0,0.8859192666317308,2.919363698175807,0.0014959135982669303,351336.1547955463,1551787.7672829512,4.416817757301368,1551787.7672829512,4.416817757301368,0.85,0.0990090824694724,4.027634451161993,1.2674805966811258,1.0,0.0,4.027634451161186,1.2858687113152591,1.2861575874837397,3.132228364933385,19324.734760093434,1970.574534636541,4632.441516551485,4632.441516551485,5.515649215372685,4.071439914989543,-2.316072283226636,6.387512198216179,3.980235592525665,3.980235592525665,1.1372101692930472,0.0,0.0,0.00022464278625932617,0.9987459905079304,0.00022492484414889113,199.21684899634423,0.0,0.0,0.0,0.0017497770580202439,7.566535951487137e-05,0.0001489774267444548,0.0006000266164014282,0.09900908246818621,0.07172224350132127,0.027286838966864947,0.09900900331640777,0.07172224350225302,0.02728683896721939,0.3754495258496662,0.3754495258496662,0.14284039477144386,0.0,3.979039320256561e-13,4.8828650815821675,3.979039320256561e-13,3.979039320256561e-13,4.882618889022126,3.979039320256561e-13,24048.255833502484,20441.017458477112,0.85,1.0744474359957816,0.6693725949387376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707656884112932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817328469071,1535.4549505912619,0.3754495258496662,0.14284039477144386,6.112874298809886,3.980235592525665
1780.0,-30.35600511119615,4.0730970853635515,34.9679798466693,23.878520051389955,4.771918608155079,-26.84326415807301,-40.36414314815772,1.2591776550321385,-5.240621228051168,-5.240621228051591,39.93631381581967,42221.79975437177,25551.13955511891,25551.13955511891,67772.93930949068,77347.66903266023,77347.66903266023,25551.13955511891,102898.80858777913,102898.80858777913,102898.80858777913,126947.41348182582,91568.00672771536,56442.137449427726,39028.74364254181,24048.604894046686,0.0,63077.3485365885,20441.314159939684,1535.4181213219222,0.0,0.8859213273844784,2.91932741160061,0.0014959135982669303,351341.97148781095,1551789.0963167222,4.416748416778774,1551789.0963167222,4.416748416778774,0.85,0.09900561914128934,4.027634451161993,1.2674795911321417,1.0,0.0,4.027634451163971,1.2858669320352163,1.2861558078039736,3.132232699061031,19324.69459737164,1970.570439178684,4632.441516551485,4632.441516551485,5.515696088947038,4.0730970853635515,-2.3161547520367347,6.389251837400286,3.9791856863439126,3.9791856863439126,1.1369101960982608,0.0,0.0,0.00022464278625932617,0.9987273003530595,0.0002249290533861574,199.21670189645604,0.0,0.0,0.0,0.0017497770580202439,7.566736580696642e-05,0.00014897542045235975,0.0006000185357902671,0.09900561913981568,0.07172201618165341,0.02728360295816226,0.0990056281800053,0.07172201618272099,0.027283602958568357,0.37544905380438665,0.37544905380438665,0.1428237281047772,0.0,3.979039320256561e-13,4.882587411316024,3.979039320256561e-13,3.979039320256561e-13,4.882284280891042,3.979039320256561e-13,24048.604894046686,20441.314159939684,0.85,1.0744417906243866,0.66936548117397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270757789476934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809022454114,1535.4181213219222,0.37544905380438665,0.1428237281047772,6.112874298809886,3.9791856863439126
1781.0,-30.355824551649405,4.074751719939554,34.96799310195535,23.87881764387714,4.772276415532957,-26.843065874199795,-40.363921342045046,1.2595177380833342,-5.240229903778811,-5.2402299037791975,39.93634578259313,42221.61098813389,25551.44385087958,25551.44385087958,67773.05483901346,77347.42535361617,77347.42535361617,25551.44385087958,102898.86920449574,102898.86920449574,102898.86920449574,126947.87137799722,91567.83480059203,56442.02043510976,39028.68262831363,24049.00217350148,0.0,63077.684801815114,20441.65184747626,1535.383515557029,0.0,0.8859232171093099,2.9192850961663153,0.0014959135982669303,351347.3412961906,1551790.4727926916,4.416684831220939,1551790.4727926916,4.416684831220939,0.85,0.09900217595621005,4.027634451161993,1.2674786855885758,1.0,0.0,4.027634451161852,1.2858653384259522,1.286154213836698,3.1322365809255603,19324.65831352895,1970.566739256418,4632.441516551485,4632.441516551485,5.515761776934589,4.074751719939554,-2.3162589097515767,6.391010629691131,3.978137999265055,3.978137999265055,1.1366108569328728,0.0,0.0,0.00022464278625932617,0.9987084768546476,0.0002249332928131547,199.21655374431305,0.0,0.0,0.0,0.0017497770580202439,7.566927105002968e-05,0.0001489735152092965,0.0006000108621676678,0.09900217595498448,0.07172180341848149,0.027280372536502992,0.09900217288858755,0.07172180341936935,0.02728037253684071,0.37544858123288793,0.37544858123288793,0.14280706143811053,0.0,3.979039320256561e-13,4.882337253105447,3.979039320256561e-13,3.979039320256561e-13,4.882082111303646,3.979039320256561e-13,24049.00217350148,20441.65184747626,0.85,1.0744378943512403,0.6693589202075301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270749899222236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800741154108,1535.383515557029,0.37544858123288793,0.14280706143811053,6.112874298809886,3.978137999265055
1782.0,-30.355643250764675,4.0764042119911075,34.96800641872863,23.879123024549358,4.772651705259173,-26.842865174639595,-40.36369164297355,1.2598736291342805,-5.239822026450383,-5.239822026450754,39.936374084110305,42221.39241039198,25551.700953813644,25551.700953813644,67773.09336420562,77347.14219017116,77347.14219017116,25551.700953813644,102898.8431439848,102898.8431439848,102898.8431439848,126948.20399375475,91567.63016719447,56441.880387415986,39028.61086642053,24049.360849769946,0.0,63077.97171619048,20441.956722304454,1535.3472226111517,0.0,0.8859252050143133,2.9192463102355264,0.0014959135982669303,351352.93831657135,1551791.6914450186,4.416617942289254,1551791.6914450186,4.416617942289254,0.85,0.09899871761443502,4.027634451161993,1.2674777476256716,1.0,0.0,4.0276344511619016,1.2858636707455564,1.2861525457816503,3.1322406432298777,19324.61512728898,1970.5623354855104,4632.441516551485,4632.441516551485,5.515817277459126,4.0764042119911075,-2.316351119552905,6.392755331544013,3.977092309171088,3.977092309171088,1.1363120883345965,0.0,0.0,0.00022464278625932617,0.9986895764561009,0.00022493754972038673,199.21640498411153,0.0,0.0,0.0,0.0017497770580202439,7.567124413781938e-05,0.00014897154212150678,0.0006000029152913107,0.09899871761307394,0.07172157972261907,0.02727713789045487,0.09899873952271317,0.07172157972360516,0.027277137890829868,0.37544810972436504,0.37544810972436504,0.14279039477144387,0.0,3.979039320256561e-13,4.882057236144817,3.979039320256561e-13,3.979039320256561e-13,4.881714185917929,3.979039320256561e-13,24049.360849769946,20441.956722304454,0.85,1.074433617953667,0.6693524103844138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707420211050888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792491526654,1535.3472226111517,0.37544810972436504,0.14279039477144387,6.112874298809886,3.977092309171088
1783.0,-30.35546061492959,4.07805444329198,34.96801987822509,23.8794342027046,4.773022946882082,-26.84266367849438,-40.36346183912826,1.2602260104468888,-5.23941996061302,-5.239419960613397,39.936404874795585,42221.17875271696,25551.9722438953,25551.9722438953,67773.15099661225,77346.89921217151,77346.89921217151,25551.9722438953,102898.87145606682,102898.87145606682,102898.87145606682,126948.61334939799,91567.46353982373,56441.74308036942,39028.578288282566,24049.741893331167,0.0,63078.32018161373,20442.28060933149,1535.3117123569245,0.0,0.8859271540300813,2.919205751112091,0.0014959135982669303,351358.4556583512,1551793.01728078,4.416552362097384,1551793.01728078,4.416552362097384,0.8499999999999999,0.09899526643042358,4.027634451161993,1.267476778891869,1.0,0.0,4.027634451161375,1.2858620195158093,1.286150894180947,3.132244665472425,19324.57996191664,1970.5587496154794,4632.441516551485,4632.441516551485,5.5158758405474435,4.07805444329198,-2.316446662545826,6.394501105837806,3.976048730473206,3.976048730473206,1.1360139229923445,0.0,0.0,0.00022464278625932617,0.9986705372806559,0.00022494183804703044,199.21625512878705,0.0,0.0,0.0,0.0017497770580202439,7.567321817320493e-05,0.00014896956808612124,0.0005999949645983841,0.09899526642911359,0.07172136114478063,0.02727390528433296,0.09899529219220964,0.07172136114572972,0.027273905284693863,0.37544763708801987,0.37544763708801987,0.1427737281047772,0.0,3.979039320256561e-13,4.881801120550904,3.979039320256561e-13,3.979039320256561e-13,4.881542596466943,3.979039320256561e-13,24049.741893331167,20442.28060933149,0.85,1.0744285960926236,0.6693453254803656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270734153252747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.784262769323,1535.3117123569245,0.37544763708801987,0.1427737281047772,6.112874298809886,3.976048730473206
1784.0,-30.355276948141,4.0797023196914255,34.96803339530283,23.87973127132284,4.773383844601508,-26.842462288876686,-40.363235807139404,1.2605691853373608,-5.2390227883816465,-5.239022788382025,39.93643347096733,42220.98500555603,25552.254832066552,25552.254832066552,67773.23983762259,77346.64081397119,77346.64081397119,25552.254832066552,102898.89564603774,102898.89564603774,102898.89564603774,126949.01416672363,91567.27688748109,56441.62107906686,39028.50645379358,24050.11852068589,0.0,63078.62497447948,20442.600742583007,1535.2761226767036,0.0,0.8859290859223606,2.9191647512191428,0.0014959135982669303,351363.90591447527,1551794.2486223506,4.416487358266303,1551794.2486223506,4.416487358266303,0.85,0.09899181449946043,4.027634451161993,1.2674758233455945,1.0,0.0,4.027634451161611,1.2858604114306722,1.2861492857345465,3.132248582628632,19324.540570434325,1970.5547328021623,4632.441516551485,4632.441516551485,5.515936842541802,4.0797023196914255,-2.316544970889009,6.396247290580435,3.975007223935621,3.975007223935621,1.1357163496958917,0.0,0.0,0.00022464278625932617,0.9986513910265565,0.00022494615065664329,199.21610442777774,0.0,0.0,0.0,0.0017497770580202439,7.567515985445779e-05,0.00014896762640486836,0.0005999871442160769,0.09899181449817959,0.07172114203658664,0.027270672461592954,0.09899182292767818,0.07172114203751462,0.027270672461945807,0.37544716481275514,0.37544716481275514,0.14275706143811054,0.0,3.979039320256561e-13,4.881547225441466,3.979039320256561e-13,3.979039320256561e-13,4.88128825323048,3.979039320256561e-13,24050.11852068589,20442.600742583007,0.85,1.0744248129226417,0.6693390197176605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707262962278516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77606679886,1535.2761226767036,0.37544716481275514,0.14275706143811054,6.112874298809886,3.975007223935621
1785.0,-30.355092364699292,4.0813477257983894,34.968046824212216,23.880020167585485,4.773729905070499,-26.842261558046637,-40.36300984499974,1.2608990984179866,-5.2386315883056795,-5.238631588306014,39.93645793701196,42220.79536886826,25552.551267164294,25552.551267164294,67773.34663603255,77346.40937326508,77346.40937326508,25552.551267164294,102898.96064042937,102898.96064042937,102898.96064042937,126949.45651453064,91567.11081490747,56441.49681051122,39028.46000488472,24050.49587410127,0.0,63078.95587898599,20442.92149298608,1535.2401994398365,0.0,0.8859310022128215,2.9191220987933835,0.0014959135982669303,351369.2742816664,1551795.3021226148,4.4164228795903675,1551795.3021226148,4.4164228795903675,0.85,0.09898835924182384,4.027634451161993,1.267474947473966,1.0,0.0,4.027634451161984,1.2858588654929162,1.2861477394494887,3.1322523484084352,19324.505522147476,1970.5511588715287,4632.441516551485,4632.441516551485,5.516000833656786,4.0813477257983894,-2.316646847550122,6.3979945733485115,3.973967757388274,3.973967757388274,1.1354193592537924,0.0,0.0,0.00022464278625932617,0.9986321496152891,0.00022495048486659183,199.21595297487224,0.0,0.0,0.0,0.0017497770580202439,7.567710098172869e-05,0.00014896568527759748,0.0005999793260650065,0.09898835924056743,0.07172092052318717,0.027267438717380257,0.09898827442354795,0.07172092052409748,0.027267438717726352,0.3754466927903204,0.3754466927903204,0.14274039477144387,0.0,3.410605131648481e-13,4.881326675816638,3.410605131648481e-13,3.410605131648481e-13,4.881189701031019,3.410605131648481e-13,24050.49587410127,20442.92149298608,0.85,1.0744208697121198,0.6693325021084191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707184504783997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.767897569694,1535.2401994398365,0.3754466927903204,0.14274039477144387,6.112874298809886,3.973967757388274
1786.0,-30.354906933976952,4.08299133344982,34.96806043509751,23.880347865074896,4.774129649167952,-26.842054696019435,-40.3627755009569,1.2612774112104241,-5.238211269677379,-5.238211269677751,39.93649009530537,42220.574093303716,25552.767081828362,25552.767081828362,67773.34117513208,77346.11764791296,77346.11764791296,25552.767081828362,102898.88472974133,102898.88472974133,102898.88472974133,126949.7329951542,91566.90584812898,56441.36229351973,39028.381727343614,24050.848265412875,0.0,63079.22999275649,20443.221025600942,1535.2037596152784,0.0,0.8859330397249229,2.9190857886177533,0.0014959135982669303,351375.0423091806,1551796.6868495431,4.41635432229729,1551796.6868495431,4.41635432229729,0.85,0.0989849005063148,4.027634451161993,1.267473963904195,1.0,0.0,4.027634451162708,1.2858570927638118,1.2861459663221326,3.132256666644833,19324.462265550126,1970.5467479261652,4632.441516551485,4632.441516551485,5.516047421328384,4.08299133344982,-2.3167280218004733,6.3997193552502925,3.9729302920966933,3.9729302920966933,1.1351229405990553,0.0,0.0,0.00022464278625932617,0.9986128202841299,0.00022495483904904184,199.21580082699484,0.0,0.0,0.0,0.0017497770580202439,7.567911416235156e-05,0.0001489636720969746,0.0005999712177093733,0.09898490050486994,0.07172069658951816,0.027264203915351788,0.09898492126995669,0.07172069659056504,0.027264203915749755,0.37544622282384565,0.37544622282384565,0.14272372810477718,0.0,3.979039320256561e-13,4.881056817853448,3.979039320256561e-13,3.979039320256561e-13,4.88077807186977,3.979039320256561e-13,24050.848265412875,20443.221025600942,0.85,1.0744161141934456,0.6693260855934986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270710616553501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759752826372,1535.2037596152784,0.37544622282384565,0.14272372810477718,6.112874298809886,3.9729302920966933
1787.0,-30.354720443832527,4.084632466619765,34.968074284672035,23.88064496861773,4.774489870194776,-26.841850833232012,-40.362541541084624,1.2616202595942692,-5.237821283548499,-5.237821283548864,39.93652426944027,42220.35892734152,25553.064019606576,25553.064019606576,67773.42294694809,77345.86222236457,77345.86222236457,25553.064019606576,102898.92624197114,102898.92624197114,102898.92624197114,126950.17510541607,91566.7207508094,56441.21745578646,39028.33699446994,24051.24886344493,0.0,63079.58585791486,20443.56153392819,1535.1695559678806,0.0,0.885934914375711,2.919043840867159,0.0014959135982669303,351380.39415064186,1551798.158379052,4.416291245076621,1551798.158379052,4.416291245076621,0.85,0.09898146195611914,4.027634451161993,1.2674730138527233,1.0,0.0,4.027634451161795,1.285855486220963,1.2861443594183668,3.132260580074143,19324.42320224298,1970.542764577402,4632.441516551485,4632.441516551485,5.516111520956443,4.084632466619765,-2.3168293488348946,6.40146181545466,3.971895026614539,3.971895026614539,1.1348271504612968,0.0,0.0,0.00022464278625932617,0.9985933809256293,0.00022495921818658292,199.2156478100847,0.0,0.0,0.0,0.0017497770580202439,7.568112409207443e-05,0.00014896166216725172,0.0005999631224471771,0.09898146195491525,0.07172048719501556,0.0272609747598997,0.09898150297864115,0.07172048719588786,0.02726097476023127,0.3754457513637333,0.3754457513637333,0.14270706143811052,0.0,3.410605131648481e-13,4.880796287442763,3.410605131648481e-13,3.410605131648481e-13,4.880497062109953,3.410605131648481e-13,24051.24886344493,20443.56153392819,0.85,1.0744113491741365,0.6693188985489186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27070279125423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.751631209685,1535.1695559678806,0.3754457513637333,0.14270706143811052,6.112874298809886,3.971895026614539
1788.0,-30.354532668666746,4.08627137579947,34.96808818909035,23.88095153672623,4.774856733713745,-26.841645149498984,-40.3623111085966,1.2619692145461685,-5.237421047985322,-5.237421047985678,39.93655356602705,42220.163530005266,25553.330898435397,25553.330898435397,67773.49442844067,77345.61812512363,77345.61812512363,25553.330898435397,102898.94902355902,102898.94902355902,102898.94902355902,126950.57486496208,91566.54915133443,56441.09455621678,39028.28288346405,24051.625841403067,0.0,63079.90872486712,20443.881965192606,1535.1338514467745,0.0,0.8859368593011107,2.9190031782560286,0.0014959135982669303,351385.8867132432,1551799.419883426,4.416225803484842,1551799.419883426,4.416225803484842,0.85,0.09897800947504032,4.027634451161993,1.2674721000669527,1.0,0.0,4.027634451162541,1.2858538510676545,1.286142723897714,3.1322645632066326,19324.386987547856,1970.5390717062255,4632.441516551485,4632.441516551485,5.516169131792512,4.08627137579947,-2.3169230626028727,6.403194438402343,3.970861754009889,3.970861754009889,1.134531929717111,0.0,0.0,0.00022464278625932617,0.9985738080314578,0.0002249636275781923,199.21549373904,0.0,0.0,0.0,0.0017497770580202439,7.568310376657893e-05,0.00014895968249274723,0.0005999551490419408,0.09897800947374155,0.07172026765568788,0.027257741818053675,0.0989780393941847,0.07172026765662899,0.027257741818411323,0.37544527909467706,0.37544527909467706,0.14269039477144385,0.0,3.410605131648481e-13,4.88054915136172,3.410605131648481e-13,3.410605131648481e-13,4.880323019885623,3.410605131648481e-13,24051.625841403067,20443.881965192606,0.85,1.0744069831179583,0.6693123751043316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706949777989316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.743536997781,1535.1338514467745,0.37544527909467706,0.14269039477144385,6.112874298809886,3.970861754009889
1789.0,-30.354343918477685,4.087908038515098,34.96810219501349,23.881252796296053,4.775223770183651,-26.84143857087231,-40.36207676455376,1.262318422578291,-5.23702245225337,-5.237022452253692,39.93658433142328,42219.95586324675,25553.600474124545,25553.600474124545,67773.5563373713,77345.35185642373,77345.35185642373,25553.600474124545,102898.95233054827,102898.95233054827,102898.95233054827,126950.95605570392,91566.35505601966,56440.9590628429,39028.2177701964,24052.003725155642,0.0,63080.221495352045,20444.203166382296,1535.0984941505808,0.0,0.8859387904416225,2.9189628515938324,0.0014959135982669303,351391.3568388873,1551800.7446352353,4.416160825909941,1551800.7446352353,4.416160825909941,0.85,0.09897456033357113,4.027634451161993,1.2674710939684886,1.0,0.0,4.027634451160668,1.2858522147326115,1.2861410871950607,3.1322685492278954,19324.34602528587,1970.5348947179589,4632.441516551485,4632.441516551485,5.516227324796825,4.087908038515098,-2.3170172701603917,6.40492530867549,3.969830545723466,3.969830545723466,1.134237298778133,0.0,0.0,0.00022464278625932617,0.9985541339219854,0.0002249680599458386,199.21533886822104,0.0,0.0,0.0,0.0017497770580202439,7.56851170948493e-05,0.00014895766916447689,0.0005999470400916376,0.09897456033228683,0.0717200505277601,0.027254509804526723,0.0989746080959965,0.07172005052869077,0.027254509804880363,0.37544480681736814,0.37544480681736814,0.1426737281047772,0.0,3.410605131648481e-13,4.880291005838615,3.410605131648481e-13,3.410605131648481e-13,4.880017705281944,3.410605131648481e-13,24052.003725155642,20444.203166382296,0.85,1.0744026373205597,0.6693057643489355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706871749947406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735474745474,1535.0984941505808,0.37544480681736814,0.1426737281047772,6.112874298809886,3.969830545723466
1790.0,-30.354154191068947,4.0895422630810065,34.968116198043646,23.881546302605443,4.775573320757045,-26.84123286150423,-40.36184633206574,1.2626519911925143,-5.236633107209286,-5.236633107209659,39.93661225899815,42219.768352660874,25553.893052091094,25553.893052091094,67773.66140475197,77345.12496605463,77345.12496605463,25553.893052091094,102899.01801814573,102899.01801814573,102899.01801814573,126951.41054950104,91566.19286408958,56440.83625069664,39028.17401488104,24052.39253135531,0.0,63080.566546236354,20444.533651652015,1535.0632253360845,0.0,0.8859406844700128,2.918920081679131,0.0014959135982669303,351396.7000773162,1551801.9471917653,4.416097097241749,1551801.9471917653,4.416097097241749,0.85,0.0989711116278506,4.027634451161993,1.2674702472193164,1.0,0.0,4.027634451164654,1.2858506516853603,1.286139523796664,3.132272356733642,19324.311795977766,1970.5314042999157,4632.441516551485,4632.441516551485,5.516290483277188,4.0895422630810065,-2.317117266858812,6.406659529939819,3.968801391269013,3.968801391269013,1.1339432546482895,0.0,0.0,0.00022464278625932617,0.9985343583747293,0.0002249725153423538,199.21518319582927,0.0,0.0,0.0,0.0017497770580202439,7.568709686592771e-05,0.00014895568939339847,0.0005999390662974368,0.09897111162662192,0.0717198336634081,0.02725127796321381,0.0989710955609747,0.07171983366429846,0.027251277963552145,0.3754443337007935,0.3754443337007935,0.14265706143811052,0.0,3.979039320256561e-13,4.880069313897252,3.979039320256561e-13,3.979039320256561e-13,4.879924198469666,3.979039320256561e-13,24052.39253135531,20444.533651652015,0.85,1.0743984259411448,0.6692991306873397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706793829483942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.727438285307,1535.0632253360845,0.3754443337007935,0.14265706143811052,6.112874298809886,3.968801391269013
