time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1791.0,-30.353963411427358,4.091174522928986,34.96813033080981,23.881865792814665,4.7759579324344665,-26.841022698777106,-40.361607692297525,1.2630172197843819,-5.2362234746009335,-5.236223474601324,39.9366440439203,42219.55105163806,25554.128818242367,25554.128818242367,67773.67986988043,77344.86126622467,77344.86126622467,25554.128818242367,102898.99008446705,102898.99008446705,102898.99008446705,126951.75074107209,91566.00763119654,56440.697416610485,39028.12246065117,24052.760656605045,0.0,63080.88311725621,20444.84655811429,1535.0273347636332,0.0,0.8859426684115465,2.918881579857223,0.0014959135982669303,351402.32180419756,1551803.3158458571,4.416030343449258,1551803.3158458571,4.416030343449258,0.85,0.09896765802987104,4.027634451161993,1.2674692521104594,1.0,0.0,4.0276344511631095,1.2858489402890583,1.286137812015889,3.132276525620951,19324.272704058927,1970.5274180335718,4632.441516551485,4632.441516551485,5.516341377854147,4.091174522928986,-2.317202663116373,6.408377186045358,3.9677742290772535,3.9677742290772535,1.133649779736358,0.0,0.0,0.00022464278625932617,0.998514473577745,0.0002249769955305864,199.21502666031992,0.0,0.0,0.0,0.0017497770580202439,7.568914720069436e-05,0.0001489536390586318,0.0005999308082984941,0.09896765802850879,0.07171961331750853,0.02724804471100025,0.09896769774836195,0.07171961331849572,0.027248044711375322,0.37544386195222657,0.37544386195222657,0.14264039477144386,0.0,3.979039320256561e-13,4.879829089514033,3.979039320256561e-13,3.979039320256561e-13,4.879648481928712,3.979039320256561e-13,24052.760656605045,20444.84655811429,0.85,1.074393326800786,0.6692923270138653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270671602572224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.719427693779,1535.0273347636332,0.37544386195222657,0.14264039477144386,6.112874298809886,3.9677742290772535
1792.0,-30.35377164399407,4.092804346600069,34.96814461498939,23.88216349007564,4.776313840039818,-26.8408145176796,-40.36137687563894,1.2633567137253723,-5.235835253187645,-5.235835253188038,39.93667671971139,42219.37029780576,25554.421159470094,25554.421159470094,67773.79145727586,77344.6256987273,77344.6256987273,25554.421159470094,102899.04685819738,102899.04685819738,102899.04685819738,126952.20863654782,91565.83850977426,56440.58310885294,39028.06155657925,24053.161778350433,0.0,63081.22333492968,20445.18751159787,1534.9929321046043,0.0,0.8859445393303575,2.9188390443555274,0.0014959135982669303,351407.6497527087,1551804.7228615857,4.415967392723568,1551804.7228615857,4.415967392723568,0.85,0.0989642179776839,4.027634451161993,1.267468356457539,1.0,0.0,4.027634451163215,1.2858473494848441,1.2861362208542937,3.132280400761106,19324.237012336976,1970.5237784908177,4632.441516551485,4632.441516551485,5.516404485229962,4.092804346600069,-2.3173021328395373,6.410106479439606,3.966749197903196,3.966749197903196,1.1333569136866275,0.0,0.0,0.00022464278625932617,0.9984944862545141,0.0002249814989985485,199.21486931457122,0.0,0.0,0.0,0.0017497770580202439,7.569113037006514e-05,0.000148951655889261,0.0005999228208172138,0.09896421797648298,0.07171940277082943,0.027244815205653552,0.09896424652115594,0.07171940277169976,0.02724481520598414,0.3754433900259697,0.3754433900259697,0.1426237281047772,0.0,3.979039320256561e-13,4.879611437236235,3.979039320256561e-13,3.979039320256561e-13,4.879480325541067,3.979039320256561e-13,24053.161778350433,20445.18751159787,0.85,1.07438930119397,0.66928585188721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706638316120138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711444506229,1534.9929321046043,0.3754433900259697,0.1426237281047772,6.112874298809886,3.966749197903196
1793.0,-30.353578962180112,4.094431646974183,34.96815876622107,23.882443271018587,4.776650228645248,-26.840607465412074,-40.36114626852793,1.2636787318773421,-5.235451856864131,-5.235451856864502,39.9367014156454,42219.19393065762,25554.723955106354,25554.723955106354,67773.91788576398,77344.39647085589,77344.39647085589,25554.723955106354,102899.12042596225,102899.12042596225,102899.12042596225,126952.66711075114,91565.6674566171,56440.46491641952,39028.002822441755,24053.546684788886,0.0,63081.54950723064,20445.514682070552,1534.9574603732717,0.0,0.8859464145505449,2.918795424103552,0.0014959135982669303,351412.91154394724,1551805.7862662459,4.415904297449751,1551805.7862662459,4.415904297449751,0.85,0.09896076780399755,4.027634451161993,1.2674674728931863,1.0,0.0,4.027634451159906,1.2858458405725004,1.286134711602966,3.132284076424557,19324.200912937853,1970.5200973765611,4632.441516551485,4632.441516551485,5.516469849387323,4.094431646974183,-2.3174044326709438,6.411836079645127,3.965726152248854,3.965726152248854,1.133064614928244,0.0,0.0,0.00022464278625932617,0.9984744040628508,0.00022498602402349176,199.2147112188208,0.0,0.0,0.0,0.0017497770580202439,7.569311178698883e-05,0.00014894967447233736,0.00059991484039415,0.09896076780279978,0.07171918493719671,0.027241582865603055,0.09896069012104355,0.07171918493806478,0.027241582865932767,0.37544291916678574,0.37544291916678574,0.14260706143811053,0.0,3.979039320256561e-13,4.879418366820687,3.979039320256561e-13,3.979039320256561e-13,4.879376384670138,3.979039320256561e-13,24053.546684788886,20445.514682070552,0.85,1.0743857501153404,0.6692795953881617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706560723120595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703487466762,1534.9574603732717,0.37544291916678574,0.14260706143811053,6.112874298809886,3.965726152248854
1794.0,-30.353385288626356,4.096056892039562,34.96817290202748,23.882754484098427,4.777020204788938,-26.840396161723653,-40.360907454136736,1.2640310778864017,-5.235048526381206,-5.235048526381577,39.93672926882022,42218.987650762276,25554.970592154365,25554.970592154365,67773.95824291665,77344.15864101112,77344.15864101112,25554.970592154365,102899.12923316548,102899.12923316548,102899.12923316548,126953.04487975167,91565.50099738344,56440.33000713528,39027.9677669424,24053.915646586185,0.0,63081.88341352859,20445.828299598255,1534.9212826349653,0.0,0.8859483804185513,2.9187553458568556,0.0014959135982669303,351418.4469814648,1551806.9856220654,4.415838152354915,1551806.9856220654,4.415838152354915,0.8499999999999999,0.09895731195104171,4.027634451161993,1.2674665047088638,1.0,0.0,4.0276344511620925,1.2858441895539703,1.2861330602135272,3.1322880982641346,19324.165783049495,1970.5165151248893,4632.441516551485,4632.441516551485,5.516523090652675,4.096056892039562,-2.3174924234321153,6.413549315471677,3.9647050617727118,3.9647050617727118,1.1327728747922035,0.0,0.0,0.00022464278625932617,0.9984542189464813,0.00022499057242339858,199.21455230959907,0.0,0.0,0.0,0.0017497770580202439,7.569516377285842e-05,0.00014894762248646775,0.0005999065757451682,0.09895731194970903,0.07171896309496191,0.02723834885474711,0.09895721846959382,0.07171896309592778,0.02723834885511394,0.37544245050745817,0.37544245050745817,0.14259039477144386,0.0,3.979039320256561e-13,4.879230189405234,3.979039320256561e-13,3.979039320256561e-13,4.87924574305282,3.979039320256561e-13,24053.915646586185,20445.828299598255,0.85,1.0743807029132202,0.669272782710035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706483250868377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695555137634,1534.9212826349653,0.37544245050745817,0.14259039477144386,6.112874298809886,3.9647050617727118
1795.0,-30.35319076647205,4.097680342102966,34.96818745366446,23.883091506455116,4.777426335486306,-26.84018047886782,-40.36066420432178,1.2644160478820945,-5.234633939760954,-5.234633939761309,39.93676965246278,42218.7664738186,25555.185992391525,25555.185992391525,67773.95246621012,77343.87888650456,77343.87888650456,25555.185992391525,102899.06487889608,102899.06487889608,102899.06487889608,126953.36275049049,91565.30690598952,56440.19449330356,39027.90268076218,24054.297871594405,0.0,63082.20055235658,20446.153190855242,1534.8865306151106,0.0,0.8859503583170298,2.9187184315091677,0.0014959135982669303,351424.13697317353,1551808.724540222,4.415771602673614,1551808.724540222,4.415771602673614,0.85,0.09895387061927458,4.027634451161993,1.2674655486131092,1.0,0.0,4.027634451160493,1.2858423856712178,1.2861312559255245,3.1322924924889164,19324.12482161498,1970.512338221001,4632.441516551485,4632.441516551485,5.516569588862398,4.097680342102966,-2.317571864190198,6.4152522062931645,3.963686063445725,3.963686063445725,1.1324817324130643,0.0,0.0,0.00022464278625932617,0.9984339458299912,0.00022499514083786703,199.21439270435542,0.0,0.0,0.0,0.0017497770580202439,7.569725392248526e-05,0.0001489455323368409,0.0005998981573865232,0.0989538706179161,0.07171875187026512,0.027235118747650992,0.09895394739167951,0.07171875187124967,0.0272351187480249,0.3754419837761441,0.3754419837761441,0.1425737281047772,0.0,3.410605131648481e-13,4.878994867859035,3.410605131648481e-13,3.410605131648481e-13,4.878843278295562,3.410605131648481e-13,24054.297871594405,20446.153190855242,0.85,1.074375210008083,0.6692659118443106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706405877080937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687649099089,1534.8865306151106,0.3754419837761441,0.1425737281047772,6.112874298809886,3.963686063445725
1796.0,-30.352995189424586,4.0993008740640535,34.96820207001617,23.883358085900568,4.77774612157444,-26.839972481474337,-40.36042965073136,1.264723413624209,-5.234269759987171,-5.234269759987562,39.93680064067802,42218.58557930473,25555.536164669524,25555.536164669524,67774.12174397425,77343.66346522543,77343.66346522543,25555.536164669524,102899.19962989495,102899.19962989495,102899.19962989495,126953.92447641885,91565.14176496648,56440.06387904568,39027.864317689775,24054.724846523895,0.0,63082.58916421367,20446.51611954531,1534.8533150286692,0.0,0.8859521120445155,2.9186717018331727,0.0014959135982669303,351429.1352160659,1551810.0588926247,4.415712595765686,1551810.0588926247,4.415712595765686,0.85,0.09895044215452438,4.027634451161993,1.2674646320799368,1.0,0.0,4.02763445116228,1.2858409454281647,1.2861298153589142,3.1322960009030156,19324.08996992442,1970.5087843376095,4632.441516551485,4632.441516551485,5.516645180162739,4.0993008740640535,-2.3176854305193295,6.416986304583383,3.9626692323682513,3.9626692323682513,1.1321912092480717,0.0,0.0,0.00022464278625932617,0.9984135632200433,0.00022499973411300352,199.21423223383084,0.0,0.0,0.0,0.0017497770580202439,7.569926939942259e-05,0.00014894351685990358,0.0005998900397821748,0.09895044215348245,0.0717185498880971,0.027231892265385343,0.09895041760547135,0.07171854988885229,0.027231892265672093,0.37544151560171196,0.37544151560171196,0.14255706143811053,0.0,3.979039320256561e-13,4.8788057046562585,3.979039320256561e-13,3.979039320256561e-13,4.878742727796805,3.979039320256561e-13,24054.724846523895,20446.51611954531,0.85,1.0743712748940566,0.66925892133887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706328589363503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679766516627,1534.8533150286692,0.37544151560171196,0.14255706143811053,6.112874298809886,3.9626692323682513
1797.0,-30.352798361966077,4.100919436272403,34.96821658605853,23.883669229131215,4.7781162809371915,-26.839758320869255,-40.360194189101435,1.2650762398404047,-5.233864635654356,-5.233864635654684,39.9368269516351,42218.40600381887,25555.772534998003,25555.772534998003,67774.17853881686,77343.42455061451,77343.42455061451,25555.772534998003,102899.19708561251,102899.19708561251,102899.19708561251,126954.2830032737,91564.97301869416,56439.95447189877,39027.79838532821,24055.08591766118,0.0,63082.88430298939,20446.823030012005,1534.816716721433,0.0,0.8859540926339526,2.918632019230582,0.0014959135982669303,351434.6954745993,1551811.1918429935,4.415645955921714,1551811.1918429935,4.415645955921714,0.8500000000000001,0.09894698316555242,4.027634451161993,1.2674637441197416,1.0,0.0,4.0276344511621165,1.2858392921720765,1.2861281617314146,3.1323000282238986,19324.054357374866,1970.5051528681931,4632.441516551485,4632.441516551485,5.516696205162761,4.100919436272403,-2.3177703161999466,6.41868975247235,3.9616542267466843,3.9616542267466843,1.1319012076419097,0.0,0.0,0.00022464278625932617,0.9983930507481233,0.00022500435684222277,199.2140707376078,0.0,0.0,0.0,0.0017497770580202439,7.570129272888685e-05,0.00014894149353043932,0.0005998818905507185,0.09894698316420458,0.07171832585214422,0.027228657312060367,0.09894693404101038,0.07171832585312117,0.027228657312431244,0.3754410489161772,0.3754410489161772,0.14254039477144387,0.0,3.410605131648481e-13,4.878613279139358,3.410605131648481e-13,3.410605131648481e-13,4.878615235627137,3.410605131648481e-13,24055.08591766118,20446.823030012005,0.85,1.074367148675305,0.6692529434932355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706251441180894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671911551262,1534.816716721433,0.3754410489161772,0.14254039477144387,6.112874298809886,3.9616542267466843
1798.0,-30.352600752190963,4.102535833381021,34.96823131476447,23.883980058040493,4.778488302029893,-26.839543270177398,-40.35995104406027,1.265430820016502,-5.233468568663341,-5.233468568663727,39.93686217804622,42218.19770883091,25556.032346965923,25556.032346965923,67774.23005579683,77343.1768463031,77343.1768463031,25556.032346965923,102899.20919326902,102899.20919326902,102899.20919326902,126954.68992189894,91564.79591899819,56439.816781526795,39027.75459719044,24055.480728629915,0.0,63083.23532582035,20447.158619335427,1534.782215602818,0.0,0.8859559943054303,2.9185913715630734,0.0014959135982669303,351440.1314895016,1551812.7086939802,4.415581971577815,1551812.7086939802,4.415581971577815,0.85,0.09894354406703085,4.027634451161993,1.2674627863755452,1.0,0.0,4.027634451160751,1.285837630701651,1.2861264998877324,3.1323040755652864,19324.01698190214,1970.5013416306426,4632.441516551485,4632.441516551485,5.516752290483428,4.102535833381021,-2.317860714249447,6.420396547630467,3.9606413278029766,3.9606413278029766,1.1316118079437076,0.0,0.0,0.00022464278625932617,0.9983724572039487,0.00022500899803312168,199.21390859976017,0.0,0.0,0.0,0.0017497770580202439,7.570338213463133e-05,0.00014893940412469484,0.0005998734751881596,0.09894354406578473,0.07171811627084453,0.02722542779494021,0.09894354419432012,0.07171811627174776,0.02722542779528309,0.3754405830977378,0.3754405830977378,0.1425237281047772,0.0,3.979039320256561e-13,4.878415046370719,3.979039320256561e-13,3.979039320256561e-13,4.878376514945046,3.979039320256561e-13,24055.480728629915,20447.158619335427,0.85,1.074361987075454,0.6692459175687006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706174387382512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.664088155032,1534.782215602818,0.3754405830977378,0.1425237281047772,6.112874298809886,3.9606413278029766
1799.0,-30.352402484538036,4.104149884602444,34.96824616723854,23.884277615603082,4.778844636954235,-26.839329196087306,-40.35971184549851,1.265771348503489,-5.233081170206958,-5.233081170207367,39.93689524047895,42218.008342470115,25556.31385342921,25556.31385342921,67774.32219589932,77342.93880985469,77342.93880985469,25556.31385342921,102899.2526632839,102899.2526632839,102899.2526632839,126955.13369318005,91564.6218704385,56439.691403053796,39027.700519316335,24055.881029896147,0.0,63083.58154921248,20447.498875411726,1534.7478716247551,0.0,0.8859578594006701,2.9185490875026288,0.0014959135982669303,351445.4485927173,1551814.1323649718,4.4155192180716965,1551814.1323649718,4.4155192180716965,0.85,0.09894010637884296,4.027634451161993,1.2674618736887355,1.0,0.0,4.027634451161564,1.2858360350778253,1.2861249039054425,3.1323079625142256,19323.980250347297,1970.4975960544425,4632.441516551485,4632.441516551485,5.516813058970688,4.104149884602444,-2.3179564671581803,6.4221063517606245,3.9596304733245304,3.9596304733245304,1.1313229923784374,0.0,0.0,0.00022464278625932617,0.9983517955606782,0.00022501365476401624,199.21374592239232,0.0,0.0,0.0,0.0017497770580202439,7.570543767932733e-05,0.00014893734857999882,0.000599865196205526,0.09894010637765173,0.07171790771532832,0.027222198662323407,0.09894010496532636,0.07171790771619181,0.02722219866265115,0.37544011749238443,0.37544011749238443,0.14250706143811054,0.0,3.979039320256561e-13,4.878221334451666,3.979039320256561e-13,3.979039320256561e-13,4.878184368438838,3.979039320256561e-13,24055.881029896147,20447.498875411726,0.85,1.0743575512279295,0.669239242694792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270609743726574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656286992129,1534.7478716247551,0.37544011749238443,0.14250706143811054,6.112874298809886,3.9596304733245304
1800.0,-30.35220325991267,4.10576171781854,34.96826108957352,23.884579573664837,4.779205927657908,-26.83911376501331,-40.359472402464576,1.2661164327585588,-5.232688841899801,-5.2326888419001945,39.936926980280646,42217.82202571695,25556.580014068444,25556.580014068444,67774.4020397854,77342.69874725351,77342.69874725351,25556.580014068444,102899.27876132196,102899.27876132196,102899.27876132196,126955.54985502393,91564.44741505831,56439.570693521746,39027.6408017073,24056.271093701973,0.0,63083.91189540927,20447.830429646678,1534.7129793854963,0.0,0.8859597545504736,2.9185076480121386,0.0014959135982669303,351450.83342324616,1551815.4990842927,4.415455453524187,1551815.4990842927,4.415455453524187,0.85,0.09893666380532548,4.027634451161993,1.2674609758378939,1.0,0.0,4.027634451162639,1.2858344181109502,1.2861232865753087,3.1323119014647984,19323.94343293624,1970.4938417233452,4632.441516551485,4632.441516551485,5.51687051477197,4.10576171781854,-2.3180482307348846,6.423809948553425,3.9586216051652947,3.9586216051652947,1.1310347443329414,0.0,0.0,0.00022464278625932617,0.9983310346550422,0.00022501833406085386,199.2135824601022,0.0,0.0,0.0,0.0017497770580202439,7.57074953765713e-05,0.00014893529088275486,0.0005998569085532161,0.09893666380408972,0.07171769562724879,0.027218968176840923,0.09893666242793611,0.07171769562814456,0.02721896817718092,0.37543965219960956,0.37543965219960956,0.14249039477144387,0.0,3.979039320256561e-13,4.8780270216528265,3.979039320256561e-13,3.979039320256561e-13,4.877997035218868,3.979039320256561e-13,24056.271093701973,20447.830429646678,0.85,1.074353190907894,0.6692327846711932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270602059943454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648505595702,1534.7129793854963,0.37543965219960956,0.14249039477144387,6.112874298809886,3.9586216051652947
1801.0,-30.352003112975154,4.10737128829543,34.96827610113375,23.88488195082175,4.779564712146564,-26.838897754600932,-40.35923288958145,1.2664593537723574,-5.232299154376847,-5.232299154377242,39.9369594238392,42217.639090470795,25556.85154277317,25556.85154277317,67774.49063324396,77342.47037575522,77342.47037575522,25556.85154277317,102899.32191852838,102899.32191852838,102899.32191852838,126955.99041725557,91564.28326234886,56439.45197706443,39027.5903169827,24056.668498727184,0.0,63084.25881570988,20448.168223918106,1534.678365664234,0.0,0.885961633575074,2.918465571065421,0.0014959135982669303,351456.1820722841,1551816.8961084017,4.415392231709952,1551816.8961084017,4.415392231709952,0.85,0.09893322390171978,4.027634451161993,1.2674600713932893,1.0,0.0,4.027634451161983,1.2858328112844382,1.2861216793878159,3.13231581572314,19323.90878982135,1970.4903091087529,4632.441516551485,4632.441516551485,5.516929129371585,4.10737128829543,-2.3181411940084327,6.425512482303862,3.9576147579931544,3.9576147579931544,1.1307470737123297,0.0,0.0,0.00022464278625932617,0.9983101781055035,0.00022502303511082248,199.21341824133205,0.0,0.0,0.0,0.0017497770580202439,7.570955372581177e-05,0.00014893323253351438,0.0005998486182749027,0.09893322390050702,0.0717174854712517,0.02721573842925531,0.09893321448366317,0.07171748547213083,0.027215738429588947,0.37543918699130285,0.37543918699130285,0.1424737281047772,0.0,3.979039320256561e-13,4.87784609844266,3.979039320256561e-13,3.979039320256561e-13,4.877864633684283,3.979039320256561e-13,24056.668498727184,20448.168223918106,0.85,1.074348687066861,0.6692262044926702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705943867798424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.640749979546,1534.678365664234,0.37543918699130285,0.1424737281047772,6.112874298809886,3.9576147579931544
1802.0,-30.351801984505027,4.1089786380138555,34.968291208560636,23.885183908883505,4.779925924260399,-26.838680617967906,-40.35898946514351,1.2668045577230873,-5.231908278937851,-5.231908278938253,39.936992239293154,42217.44377155582,25557.118033788887,25557.118033788887,67774.56180534471,77342.23054579318,77342.23054579318,25557.118033788887,102899.34857958206,102899.34857958206,102899.34857958206,126956.41130988587,91564.10823690494,56439.3214626669,39027.54086026449,24057.06273030381,0.0,63084.603590568295,20448.50332075824,1534.6437314242573,0.0,0.8859635173054178,2.918424006330972,0.0014959135982669303,351461.5470902291,1551818.309147345,4.415328851747624,1551818.309147345,4.415328851747624,0.85,0.0989297840864293,4.027634451161993,1.2674591713445267,1.0,0.0,4.027634451161629,1.2858311937648144,1.286120061504809,3.132319756039975,19323.87185210291,1970.4865425097166,4632.441516551485,4632.441516551485,5.516986656490874,4.1089786380138555,-2.318232722620929,6.427211360634784,3.9566099146167137,3.9566099146167137,1.1304599756047753,0.0,0.0,0.00022464278625932617,0.9982892197476171,0.00022502775930618516,199.21325321749592,0.0,0.0,0.0,0.0017497770580202439,7.57116457435721e-05,0.00014893114051575408,0.0005998401923920988,0.09892978408521427,0.07171727541096067,0.0272125086742536,0.0989297831541064,0.07171727541184149,0.02721250867458782,0.3754387225333305,0.3754387225333305,0.14245706143811054,0.0,3.979039320256561e-13,4.877661867788163,3.979039320256561e-13,3.979039320256561e-13,4.877669429177502,3.979039320256561e-13,24057.06273030381,20448.50332075824,0.85,1.0743439436540678,0.6692194508434337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270586724448439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.633019481198,1534.6437314242573,0.3754387225333305,0.14245706143811054,6.112874298809886,3.9566099146167137
1803.0,-30.351599741678438,4.110583588918768,34.96830633337398,23.88547252574938,4.7802717651830875,-26.838464015603066,-40.35874988241119,1.2671360391077249,-5.231526031404769,-5.231526031405181,39.937022960561976,42217.26896062376,25557.40589141053,25557.40589141053,67774.6748520343,77341.99887347566,77341.99887347566,25557.40589141053,102899.40476488619,102899.40476488619,102899.40476488619,126956.86716400244,91563.93469511393,56439.20478226193,39027.47768094667,24057.462399116248,0.0,63084.94008006292,20448.84303924881,1534.6092745586461,0.0,0.88596536441643,2.918380854580126,0.0014959135982669303,351466.79374676314,1551819.632011208,4.415266704055451,1551819.632011208,4.415266704055451,0.8500000000000001,0.09892634578537353,4.027634451161993,1.2674582701968036,1.0,0.0,4.027634451161873,1.2858296405487484,1.286118507939806,3.1323235397211215,19323.83522749754,1970.4828078393275,4632.441516551485,4632.441516551485,5.517048795995628,4.110583588918768,-2.318329616752858,6.428913205671626,3.955607083928931,3.955607083928931,1.1301734525511231,0.0,0.0,0.00022464278625932617,0.9982681457480466,0.00022503250976819598,199.21308727961747,0.0,0.0,0.0,0.0017497770580202439,7.571370479746019e-05,0.00014892908146186596,0.0005998318992757222,0.0989263457842052,0.07171706645538717,0.02720927932881803,0.09892630542179418,0.07171706645623416,0.027209279329139375,0.3754382583543585,0.3754382583543585,0.14244039477144388,0.0,3.979039320256561e-13,4.877486330862212,3.979039320256561e-13,3.979039320256561e-13,4.877512227470106,3.979039320256561e-13,24057.462399116248,20448.84303924881,0.85,1.0743400051742855,0.6692131102454025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27057907274914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.625315317784,1534.6092745586461,0.3754382583543585,0.14244039477144388,6.112874298809886,3.955607083928931
1804.0,-30.351396800583874,4.112186516454826,34.96832156929101,23.885783145111077,4.780644721527302,-26.83824407310826,-40.35850223209707,1.2674919940515146,-5.23112781813694,-5.231127818137298,39.937056446340634,42217.06360208892,25557.648695673142,25557.648695673142,67774.71229776206,77341.74640094106,77341.74640094106,25557.648695673142,102899.3950966142,102899.3950966142,102899.3950966142,126957.24182238057,91563.75104793774,56439.0682490848,39027.425332058825,24057.846725766376,0.0,63085.272057825205,20449.16971690142,1534.574279698928,0.0,0.8859672832548904,2.9183408675205684,0.0014959135982669303,351472.2596113041,1551821.073916377,4.415202143214796,1551821.073916377,4.415202143214796,0.85,0.09892290310656685,4.027634451161993,1.267457289923914,1.0,0.0,4.02763445116046,1.2858279726615665,1.286116839677926,3.132327602754741,19323.796470231544,1970.4788556980768,4632.441516551485,4632.441516551485,5.517101209881857,4.112186516454826,-2.318414881945307,6.430601398400134,3.9546062085152696,3.9546062085152696,1.1298874881472198,0.0,0.0,0.00022464278625932617,0.9982469994702591,0.00022503727672463592,199.21292076909623,0.0,0.0,0.0,0.0017497770580202439,7.571583324125688e-05,0.0001489269530180693,0.0005998233266821594,0.0989229031052988,0.07171685435125866,0.027206048754040143,0.09892290834143666,0.07171685435217794,0.027206048754388902,0.37543779480318595,0.37543779480318595,0.14242372810477721,0.0,3.410605131648481e-13,4.877288972317672,3.410605131648481e-13,3.410605131648481e-13,4.877257984673463,3.410605131648481e-13,24057.846725766376,20449.16971690142,0.85,1.0743349451776703,0.6692063333481693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705714325293043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617640182925,1534.574279698928,0.37543779480318595,0.14242372810477721,6.112874298809886,3.9546062085152696
1805.0,-30.351192748545138,4.113786924490664,34.968336858913574,23.886062332335882,4.780983572687939,-26.838026541507023,-40.35826250966636,1.2678173656496463,-5.230752244244059,-5.230752244244472,39.937088482466685,42216.89555012307,25557.951035699447,25557.951035699447,67774.84658582251,77341.50480843928,77341.50480843928,25557.951035699447,102899.45584413872,102899.45584413872,102899.45584413872,126957.71091043166,91563.56402363017,56438.95476531325,39027.343620352134,24058.25506629294,0.0,63085.59868664507,20449.516806349,1534.540452335258,0.0,0.8859690913225371,2.9182969934186893,0.0014959135982669303,351477.41478953586,1551822.4534001246,4.415141309518717,1551822.4534001246,4.415141309518717,0.85,0.09891947068870456,4.027634451161993,1.267456440427341,1.0,0.0,4.027634451161841,1.2858264480816157,1.2861153147554714,3.1323313166959728,19323.75700024901,1970.4748308799653,4632.441516551485,4632.441516551485,5.517166475687206,4.113786924490664,-2.3185151461822455,6.432302070672909,3.953607397636845,3.953607397636845,1.1296021136105272,0.0,0.0,0.00022464278625932617,0.9982257379202093,0.00022504206987025458,199.2127533473404,0.0,0.0,0.0,0.0017497770580202439,7.571789360113225e-05,0.00014892489265819393,0.0005998150283057437,0.09891947068758916,0.07171664962932493,0.02720282105826423,0.0989194424423992,0.0717166496301336,0.027202821058570956,0.37543733031338344,0.37543733031338344,0.14240706143811052,0.0,3.979039320256561e-13,4.877093637983933,3.979039320256561e-13,3.979039320256561e-13,4.877027621213699,3.979039320256561e-13,24058.25506629294,20449.516806349,0.85,1.074331511419422,0.6692002046270537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705638020014096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60998577813,1534.540452335258,0.37543733031338344,0.14240706143811052,6.112874298809886,3.953607397636845
1806.0,-30.35098792742182,4.11538542726224,34.96835227709342,23.886382241640263,4.781363607210414,-26.837804199033602,-40.35801451010627,1.2681798788221676,-5.23035014798927,-5.2303501479896335,39.937122806238435,42216.69634412192,25558.179667410874,25558.179667410874,67774.87601153279,77341.26157779778,77341.26157779778,25558.179667410874,102899.44124520865,102899.44124520865,102899.44124520865,126958.08005666005,91563.39172321562,56438.82648953967,39027.294704084394,24058.638811451405,0.0,63085.9335155358,20449.842989733694,1534.505336064503,0.0,0.8859710269517581,2.918257507322216,0.0014959135982669303,351482.93408309564,1551823.93139151,4.415076184110368,1551823.93139151,4.415076184110368,0.85,0.09891602687716752,4.027634451161993,1.2674554892769088,1.0,0.0,4.027634451160927,1.2858247494732176,1.2861136157654733,3.132335454588234,19323.7206376262,1970.4711229243626,4632.441516551485,4632.441516551485,5.517215830160565,4.11538542726224,-2.3185965084519458,6.433981935714185,3.9526104982550807,3.9526104982550807,1.1293172852157374,0.0,0.0,0.00022464278625932617,0.9982043967252824,0.00022504688117613102,199.21258529484473,0.0,0.0,0.0,0.0017497770580202439,7.572002515561084e-05,0.00014892276110371533,0.000599806443183491,0.09891602687587625,0.07171643659918119,0.027199590276695065,0.09891605648547604,0.07171643660011741,0.027199590277050118,0.3754368650639067,0.3754368650639067,0.14239039477144386,0.0,3.410605131648481e-13,4.876887526871258,3.410605131648481e-13,3.410605131648481e-13,4.876828910576137,3.410605131648481e-13,24058.638811451405,20449.842989733694,0.85,1.0743262758383734,0.669193495150951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705561835269674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.602360393954,1534.505336064503,0.3754368650639067,0.14239039477144386,6.112874298809886,3.9526104982550807
1807.0,-30.350782194862756,4.116981497043066,34.9683678634066,23.886675608251267,4.781712318197617,-26.837584168983074,-40.3577744384296,1.2685142923179245,-5.229971957063867,-5.229971957064184,39.93715853986452,42216.53357727274,25558.471626300903,25558.471626300903,67775.00520357364,77341.03748267994,77341.03748267994,25558.471626300903,102899.50910898084,102899.50910898084,102899.50910898084,126958.56712119462,91563.22550744582,56438.72160203862,39027.22656156356,24059.058012213773,0.0,63086.28457377733,20450.199310381708,1534.4719515803376,0.0,0.885972834913548,2.91821380894756,0.0014959135982669303,351488.1253070321,1551825.4700927532,4.415015354323,1551825.4700927532,4.415015354323,0.8500000000000001,0.09891259863465404,4.027634451161993,1.2674546287907291,1.0,0.0,4.027634451162523,1.2858231825339366,1.2861120484741724,3.132339271737848,19323.68555911894,1970.4675459121047,4632.441516551485,4632.441516551485,5.517278855001568,4.116981497043066,-2.318693689178123,6.435675186221189,3.951615691465324,3.951615691465324,1.1290330547043783,0.0,0.0,0.00022464278625932617,0.9981829610593476,0.00022505171398730167,199.21241649481587,0.0,0.0,0.0,0.0017497770580202439,7.572208862283622e-05,0.00014892069763648995,0.0005997981322918054,0.0989125986335368,0.07171623477655202,0.027196363856984773,0.09891262517782326,0.0717162347773621,0.027196363857291954,0.3754363984226765,0.3754363984226765,0.1423737281047772,0.0,3.410605131648481e-13,4.87670250082266,3.410605131648481e-13,3.410605131648481e-13,4.876682688293215,3.410605131648481e-13,24059.058012213773,20450.199310381708,0.85,1.0743223453635633,0.6691871912016295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27054857418176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59475721884,1534.4719515803376,0.3754363984226765,0.1423737281047772,6.112874298809886,3.951615691465324
1808.0,-30.35057528974356,4.118575393866862,34.96838350910157,23.88698304947468,4.782071620584945,-26.837362024373558,-40.35752647379411,1.268858355215116,-5.229583022715758,-5.22958302271614,39.937191442113594,42216.342927002675,25558.73238114458,25558.73238114458,67775.07530814725,77340.8274893819,77340.8274893819,25558.73238114458,102899.55987052649,102899.55987052649,102899.55987052649,126959.01940135719,91563.07720691111,56438.5926445327,39027.20506930935,24059.459530830707,0.0,63086.66460014005,20450.5406012061,1534.4373916460918,0.0,0.8859747082131577,2.918171466891378,0.0014959135982669303,351493.4640629392,1551826.8868750266,4.4149523263885015,1551826.8868750266,4.4149523263885015,0.85,0.098909159696573,4.027634451161993,1.2674537062132734,1.0,0.0,4.027634451160096,1.2858215703850775,1.2861104359631368,3.132343199030172,19323.654261478594,1970.4643544409757,4632.441516551485,4632.441516551485,5.517335143859775,4.118575393866862,-2.3187828911912343,6.437358285058096,3.950622814894644,3.950622814894644,1.128749375684184,0.0,0.0,0.00022464278625932617,0.9981614037228899,0.0002250565744392293,199.21224673301012,0.0,0.0,0.0,0.0017497770580202439,7.572421998630946e-05,0.0001489185662730167,0.0005997895479388525,0.09890915969536833,0.07171602519301414,0.02719313450235419,0.09890917141643034,0.07171602519388759,0.02719313450268541,0.3754359318097966,0.3754359318097966,0.14235706143811053,0.0,3.979039320256561e-13,4.876543501512458,3.979039320256561e-13,3.979039320256561e-13,4.876648250957828,3.979039320256561e-13,24059.459530830707,20450.5406012061,0.85,1.0743169850193157,0.6691801380621564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705409764776752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58717913019,1534.4373916460918,0.3754359318097966,0.14235706143811053,6.112874298809886,3.950622814894644
1809.0,-30.350367728634197,4.120166965871009,34.96839921875627,23.88727100277322,4.7824211307051625,-26.83714026855728,-40.35728235086424,1.2691936706284208,-5.229201486730062,-5.229201486730457,39.93722459647582,42216.17084084351,25559.01135950234,25559.01135950234,67775.18220034585,77340.57822435991,77340.57822435991,25559.01135950234,102899.58958386225,102899.58958386225,102899.58958386225,126959.45082682167,91562.88540514345,56438.478021627496,39027.11931501772,24059.861242959425,0.0,63086.98055797715,20450.88205651551,1534.403335212826,0.0,0.8859765426547078,2.9181289130746455,0.0014959135982669303,351498.70132614806,1551828.3145143678,4.414890606023776,1551828.3145143678,4.414890606023776,0.85,0.09890572564547317,4.027634451161993,1.2674528308911253,1.0,0.0,4.027634451162435,1.2858199992275157,1.2861088644526073,3.132347026474687,19323.613783251363,1970.4602268105177,4632.441516551485,4632.441516551485,5.517395366607706,4.120166965871009,-2.318876587167216,6.439043553038225,3.9496319429315605,3.9496319429315605,1.1284662694090173,0.0,0.0,0.00022464278625932617,0.9981397785436976,0.0002250614503983437,199.21207643326727,0.0,0.0,0.0,0.0017497770580202439,7.572631838284475e-05,0.00014891646787648142,0.0005997810963646748,0.09890572564432483,0.07171581922305184,0.02718990642127299,0.09890573864402388,0.0717158192238845,0.027189906421588687,0.3754354666752018,0.3754354666752018,0.14234039477144386,0.0,3.979039320256561e-13,4.876366023349533,3.979039320256561e-13,3.979039320256561e-13,4.876382760575439,3.979039320256561e-13,24059.861242959425,20450.88205651551,0.85,1.0743132988915238,0.669174058854294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705333891766248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579631389584,1534.403335212826,0.3754354666752018,0.14234039477144386,6.112874298809886,3.9496319429315605
1810.0,-30.35015927804911,4.121756393832497,34.9684150193125,23.88757805982607,4.782782525750605,-26.8369165236427,-40.357030369900144,1.2695397713440424,-5.228812619604696,-5.228812619605103,39.937258663500444,42215.969801412895,25559.268644621567,25559.268644621567,67775.23844603446,77340.35830372824,77340.35830372824,25559.268644621567,102899.6269483498,102899.6269483498,102899.6269483498,126959.89030587958,91562.72739927759,56438.33889696191,39027.0983359063,24060.26335752978,0.0,63087.36169343608,20451.223853900312,1534.3689647577914,0.0,0.8859784113136666,2.918086912007862,0.0014959135982669303,351504.03928537975,1551829.781454331,4.414827734580963,1551829.781454331,4.414827734580963,0.85,0.09890228894128547,4.027634451161993,1.2674518753448503,1.0,0.0,4.027634451160974,1.28581837753825,1.2861072423990219,3.1323509770276097,19323.58043737859,1970.4568264778075,4632.441516551485,4632.441516551485,5.517450906460353,4.121756393832497,-2.3189646173411975,6.440721011173695,3.94864302614259,3.94864302614259,1.1281837217550257,0.0,0.0,0.00022464278625932617,0.9981180612012518,0.00022506634735069799,199.21190540402048,0.0,0.0,0.0,0.0017497770580202439,7.572848438072096e-05,0.00014891430187860522,0.0005997723725170075,0.09890228894008493,0.07171561131942204,0.027186677620662892,0.09890230823336296,0.07171561132029257,0.027186677620992906,0.37543500149618503,0.37543500149618503,0.1423237281047772,0.0,3.979039320256561e-13,4.876202034197718,3.979039320256561e-13,3.979039320256561e-13,4.876286683371347,3.979039320256561e-13,24060.26335752978,20451.223853900312,0.85,1.0743077000965493,0.6691668294286152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270525813001255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572103687484,1534.3689647577914,0.37543500149618503,0.1423237281047772,6.112874298809886,3.94864302614259
1811.0,-30.349949550046986,4.123343326298026,34.96843081092542,23.887857875693612,4.783116728780008,-26.83669434845059,-40.35678621204568,1.2698615271837481,-5.228440078032065,-5.228440078032433,39.937290004112214,42215.806231761395,25559.568104136466,25559.568104136466,67775.37433589785,77340.13811093643,77340.13811093643,25559.568104136466,102899.70621507289,102899.70621507289,102899.70621507289,126960.38232040769,91562.55759541095,56438.22571623659,39027.03542130484,24060.6761053348,0.0,63087.71152663964,20451.574689534576,1534.335150009776,0.0,0.8859802062153603,2.9180422736928,0.0014959135982669303,351509.1532042604,1551831.1309947737,4.414767344886213,1551831.1309947737,4.414767344886213,0.8499999999999999,0.09889885714350256,4.027634451161993,1.2674509961763403,1.0,0.0,4.0276344511617355,1.2858168699229868,1.2861057344450662,3.1323546496969086,19323.544601632228,1970.4531722486506,4632.441516551485,4632.441516551485,5.517515550452907,4.123343326298026,-2.319063340261421,6.442406666559448,3.9476561151874234,3.9476561151874234,1.1279017471964068,0.0,0.0,0.00022464278625932617,0.9980962112859563,0.00022507127441140603,199.21173332697666,0.0,0.0,0.0,0.0017497770580202439,7.573058318673594e-05,0.00014891220307259022,0.0005997639192935951,0.0988988571424065,0.0717154070010351,0.027183450141371402,0.09889881607506984,0.07171540700182989,0.027183450141672668,0.3754345369816453,0.3754345369816453,0.14230706143811053,0.0,3.410605131648481e-13,4.876053843070849,3.410605131648481e-13,3.410605131648481e-13,4.876170585970158,3.410605131648481e-13,24060.6761053348,20451.574689534576,0.85,1.074303896841761,0.6691605260389767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705182470907828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.564600723252,1534.335150009776,0.3754345369816453,0.14230706143811053,6.112874298809886,3.9476561151874234
1812.0,-30.34973919910076,4.124928041996362,34.96844653578004,23.888146003615134,4.783464642014793,-26.836470241479116,-40.35654173986984,1.2701956843932896,-5.228056036288308,-5.228056036288676,39.937319642847726,42215.64401044821,25559.8341161997,25559.8341161997,67775.47812664791,77339.89613786394,77339.89613786394,25559.8341161997,102899.73025406364,102899.73025406364,102899.73025406364,126960.79593796325,91562.37130971406,56438.119182298906,39026.94680823906,24061.065683899604,0.0,63088.01249213866,20451.905831314663,1534.300321848459,0.0,0.8859820662169466,2.9179999956945077,0.0014959135982669303,351514.4250483784,1551832.407252494,4.41470476507164,1551832.407252494,4.41470476507164,0.85,0.09889541632977535,4.027634451161993,1.2674501395365225,1.0,0.0,4.02763445116082,1.2858153042037577,1.2861041683740913,3.1323584639211535,19323.505287527565,1970.4491633256582,4632.441516551485,4632.441516551485,5.517572974181253,4.124928041996362,-2.319153594133175,6.444081636129537,3.9466711004709127,3.9466711004709127,1.1276203144202608,0.0,0.0,0.00022464278625932617,0.998074296989213,0.00022507621620653163,199.21156073912,0.0,0.0,0.0,0.0017497770580202439,7.573268474857711e-05,0.00014891010151074906,0.0005997554549707224,0.09889541632859399,0.07171519620961143,0.027180220118982554,0.09889534590889743,0.07171519621046811,0.02718022011930724,0.37543407384777466,0.37543407384777466,0.14229039477144387,0.0,3.410605131648481e-13,4.875889822408965,3.410605131648481e-13,3.410605131648481e-13,4.875965143198698,3.410605131648481e-13,24061.065683899604,20451.905831314663,0.85,1.0743004169784767,0.6691547624155804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705106931179158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557130298292,1534.300321848459,0.37543407384777466,0.14229039477144387,6.112874298809886,3.9466711004709127
1813.0,-30.349527853679664,4.126510886530302,34.96846251303294,23.88847576165574,4.783848535216871,-26.836241641310302,-40.35628902548922,1.2705623228472864,-5.227657114873978,-5.227657114874397,39.93735844424901,42215.45174030555,25560.058655927198,25560.058655927198,67775.51039623274,77339.67692042115,77339.67692042115,25560.058655927198,102899.73557634835,102899.73557634835,102899.73557634835,126961.20472759704,91562.22194323594,56437.99676311954,39026.916866796004,24061.469151248686,0.0,63088.38601804469,20452.24877856138,1534.266119409409,0.0,0.8859839690757173,2.9179598525286683,0.0014959135982669303,351519.9012154438,1551834.0780600589,4.41464074350929,1551834.0780600589,4.41464074350929,0.8499999999999999,0.09889198210916263,4.027634451161993,1.2674492103653034,1.0,0.0,4.027634451161628,1.285813586295554,1.2861024500799518,3.1323626489012777,19323.473764928396,1970.4459489151134,4632.441516551485,4632.441516551485,5.517621445322594,4.126510886530302,-2.3192328686527213,6.445743755183024,3.9456880619170738,3.9456880619170738,1.127339446262021,0.0,0.0,0.00022464278625932617,0.9980522796110436,0.0002250811814656372,199.211387335622,0.0,0.0,0.0,0.0017497770580202439,7.57348572197537e-05,0.00014890792903957248,0.0005997467050509674,0.0988919821079129,0.0717149901940194,0.027176991913893504,0.09889199325840693,0.07171499019492569,0.027176991914236937,0.37543361075932,0.37543361075932,0.1422737281047772,0.0,3.979039320256561e-13,4.875733142492209,3.979039320256561e-13,3.979039320256561e-13,4.875866157802818,3.979039320256561e-13,24061.469151248686,20452.24877856138,0.85,1.0742945678915834,0.669147752935556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27050314975561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.549679343912,1534.266119409409,0.37543361075932,0.1422737281047772,6.112874298809886,3.9456880619170738
1814.0,-30.349315758779394,4.128090962050138,34.96847852281804,23.888742445874982,4.784165765379917,-26.836019033387696,-40.356040991004534,1.2708690399883866,-5.2272987043252215,-5.227298704325635,39.93739134631552,42215.28181535994,25560.390937619864,25560.390937619864,67775.6727529798,77339.4723094364,77339.4723094364,25560.390937619864,102899.86324705626,102899.86324705626,102899.86324705626,126961.76845335933,91562.05989124552,56437.86939716986,39026.87832675073,24061.90520630307,0.0,63088.7835330538,20452.619425357607,1534.2334414786515,0.0,0.8859856858051771,2.917912758484837,0.0014959135982669303,351524.8213294187,1551835.49484041,4.414582984415101,1551835.49484041,4.414582984415101,0.85,0.09888856122411555,4.027634451161993,1.2674483509780843,1.0,0.0,4.027634451162429,1.2858121491560661,1.286101012617604,3.132366149911947,19323.439565153436,1970.4424615086127,4632.441516551485,4632.441516551485,5.517693174602171,4.128090962050138,-2.3193395234690093,6.447430485519147,3.9447071000881397,3.9447071000881397,1.1270591714537541,0.0,0.0,0.00022464278625932617,0.9980301846808807,0.00022508616443415037,199.21121331749902,0.0,0.0,0.0,0.0017497770580202439,7.573698951601206e-05,0.0001489057967433141,0.0005997381169410972,0.09888856122311528,0.07171479386177303,0.027173767361342253,0.09888848257420992,0.07171479386249842,0.02717376736161713,0.3754331480431896,0.3754331480431896,0.14225706143811054,0.0,3.979039320256561e-13,4.875609549400224,3.979039320256561e-13,3.979039320256561e-13,4.875797754577093,3.979039320256561e-13,24061.90520630307,20452.619425357607,0.85,1.074290372352328,0.6691408432886059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704956153585418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.542255323879,1534.2334414786515,0.3754331480431896,0.14225706143811054,6.112874298809886,3.9447071000881397
1815.0,-30.349102443984645,4.12966918406954,34.96849454474062,23.889058164227777,4.7845384152442065,-26.835789784944524,-40.355788241699315,1.271225756204289,-5.226900552354664,-5.2269005523550245,39.937423719416266,42215.09712309041,25560.61335767176,25560.61335767176,67775.71048076217,77339.24182427098,77339.24182427098,25560.61335767176,102899.85518194274,102899.85518194274,102899.85518194274,126962.14312369558,91561.89390894664,56437.749207766894,39026.827445755276,24062.287941752846,0.0,63089.11538750812,20452.944750489918,1534.1981675219245,0.0,0.8859876080707705,2.917872677689186,0.0014959135982669303,351530.287060818,1551836.8888441708,4.414518310269205,1551836.8888441708,4.414518310269205,0.85,0.09888511742944517,4.027634451161993,1.2674474470829593,1.0,0.0,4.027634451163392,1.2858104777472932,1.2860993408333417,3.132370221635077,19323.404535918344,1970.4388895207176,4632.441516551485,4632.441516551485,5.517741188171496,4.12966918406954,-2.3194182041685236,6.4490873882380635,3.943727941014174,3.943727941014174,1.1267794117183354,0.0,0.0,0.00022464278625932617,0.9980079632006713,0.00022509117616545193,199.21103829879226,0.0,0.0,0.0,0.0017497770580202439,7.573916240161539e-05,0.00014890362385771078,0.0005997293653521828,0.09888511742817375,0.07171458102300035,0.027170536405173407,0.0988850652349489,0.07171458102392242,0.027170536405522753,0.37543268752773273,0.37543268752773273,0.14224039477144387,0.0,3.410605131648481e-13,4.875469077843775,3.410605131648481e-13,3.410605131648481e-13,4.8756654488908,3.410605131648481e-13,24062.287941752846,20452.944750489918,0.85,1.074285319495572,0.6691343960649218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270488094200248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.534853363259,1534.1981675219245,0.37543268752773273,0.14224039477144387,6.112874298809886,3.943727941014174
