time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1816.0,-30.34888845707851,4.131245152325482,34.968510811927125,23.88935509314763,4.784896605641117,-26.835561377980756,-40.35553933409972,1.2715695265433595,-5.226520541419063,-5.226520541419409,39.93746290714442,42214.9313351189,25560.883809286865,25560.883809286865,67775.81514440576,77338.99396051634,77338.99396051634,25560.883809286865,102899.8777698032,102899.8777698032,102899.8777698032,126962.58462783665,91561.70442071545,56437.64179531813,39026.73625044147,24062.706858033453,0.0,63089.44310847492,20453.300829328433,1534.165193164328,0.0,0.8859894125437999,2.9178303186431798,0.0014959135982669303,351535.5038188107,1551838.576290854,4.414457599397148,1551838.576290854,4.414457599397148,0.85,0.09888169517371148,4.027634451161993,1.2674465701123703,1.0,0.0,4.027634451160322,1.2858088670010799,1.286097729725267,3.1323741455880088,19323.36454594446,1970.4348116782448,4632.441516551485,4632.441516551485,5.517799570260973,4.131245152325482,-2.3195086894342194,6.450753841759701,3.9427508562601106,3.9427508562601106,1.126500244645746,0.0,0.0,0.00022464278625932617,0.9979856722412865,0.0002250962037910034,199.21086272894632,0.0,0.0,0.0,0.0017497770580202439,7.574130231640992e-05,0.00014890148394291623,0.0005997207465576337,0.09888169517259929,0.07171438383212404,0.027167311340475245,0.09888170580533609,0.07171438383293065,0.027167311340780827,0.37543222766645906,0.37543222766645906,0.14222372810477718,0.0,3.410605131648481e-13,4.875304203558642,3.410605131648481e-13,3.410605131648481e-13,4.8753684090659135,3.410605131648481e-13,24062.706858033453,20453.300829328433,0.85,1.0742813980442523,0.669128292391728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704805819226261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52748291102,1534.165193164328,0.37543222766645906,0.14222372810477718,6.112874298809886,3.9427508562601106
1817.0,-30.34867391203259,4.1328188840291915,34.96852721283932,23.889652755484008,4.785250419255745,-26.835332906338678,-40.35528668956829,1.271909413562015,-5.226140453709434,-5.226140453709811,39.93749933657532,42214.75209394646,25561.15219555485,25561.15219555485,67775.90428950131,77338.7665891363,77338.7665891363,25561.15219555485,102899.91878469115,102899.91878469115,102899.91878469115,126963.04074074898,91561.53342721834,56437.51893202909,39026.6827724325,24063.12195605784,0.0,63089.80472849034,20453.65366264916,1534.1317200259023,0.0,0.8859912274264403,2.9177874494753673,0.0014959135982669303,351540.7216915365,1551840.1449648738,4.41439653846576,1551840.1449648738,4.41439653846576,0.85,0.09887826816923848,4.027634451161993,1.2674456678656862,1.0,0.0,4.027634451161155,1.2858072744542486,1.286096136820663,3.132378025214932,19323.328459136108,1970.43113184789,4632.441516551485,4632.441516551485,5.5178575065062585,4.1328188840291915,-2.3195985232425014,6.452417407271692,3.9417757219907688,3.9417757219907688,1.1262216348545053,0.0,0.0,0.00022464278625932617,0.9979633236797495,0.00022510124463393102,199.21068670147403,0.0,0.0,0.0,0.0017497770580202439,7.574347441561811e-05,0.00014889931184370805,0.0005997119981360316,0.09887826816810955,0.07171418313485918,0.02716408503325036,0.098878298150025,0.07171418313567798,0.0271640850335605,0.37543176675445206,0.37543176675445206,0.14220706143811052,0.0,3.979039320256561e-13,4.875138232102529,3.979039320256561e-13,3.979039320256561e-13,4.875198188944978,3.979039320256561e-13,24063.12195605784,20453.65366264916,0.85,1.0742766534335906,0.6691216160141792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704730804306832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520133033908,1534.1317200259023,0.37543176675445206,0.14220706143811052,6.112874298809886,3.9417757219907688
1818.0,-30.348458272543645,4.134390224485915,34.96854362473531,23.88994238516318,4.785588224968245,-26.835105050511906,-40.35503788674248,1.2722350029365024,-5.225767992714054,-5.22576799271442,39.937532458320135,42214.593329747506,25561.439145193126,25561.439145193126,67776.03247494063,77338.57165429388,77338.57165429388,25561.439145193126,102900.010799487,102900.010799487,102900.010799487,126963.55412249306,91561.3879467633,56437.409622216794,39026.642582829445,24063.54332300606,0.0,63090.185905835504,20454.01182455515,1534.0981504414333,0.0,0.8859930152477944,2.9177425473018825,0.0014959135982669303,351545.83492313133,1551841.5712089047,4.414336388164658,1551841.5712089047,4.414336388164658,0.85,0.09887483987980973,4.027634451161993,1.2674447738612074,1.0,0.0,4.027634451163074,1.2858057489029893,1.2860946109266818,3.132381741641962,19323.297756650994,1970.4280010657048,4632.441516551485,4632.441516551485,5.517919450005655,4.134390224485915,-2.319693061928462,6.454083286414377,3.9408025396419304,3.9408025396419304,1.1259435827548372,0.0,0.0,0.00022464278625932617,0.9979408616570539,0.00022510631129615526,199.21050977635915,0.0,0.0,0.0,0.0017497770580202439,7.574561354223393e-05,0.00014889717271709225,0.0005997033825159784,0.0988748398787221,0.07171398144511076,0.027160858433611337,0.09887481241390032,0.0717139814458996,0.02716085843391013,0.3754313048253805,0.3754313048253805,0.14219039477144385,0.0,3.410605131648481e-13,4.875010258006398,3.410605131648481e-13,3.410605131648481e-13,4.875207673978252,3.410605131648481e-13,24063.54332300606,20454.01182455515,0.85,1.0742721946658855,0.6691150568608941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270465589642245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51280147109,1534.0981504414333,0.3754313048253805,0.14219039477144385,6.112874298809886,3.9408025396419304
1819.0,-30.3482415849203,4.135959253734184,34.96855996746869,23.89022670630368,4.785926476362538,-26.834876206596064,-40.35478517236186,1.2725610980381115,-5.2253928184165375,-5.225392818416954,39.937563267588885,42214.422535210986,25561.716490207767,25561.716490207767,67776.13902541876,77338.35326342983,77338.35326342983,25561.716490207767,102900.0697536376,102900.0697536376,102900.0697536376,126964.01924876851,91561.21876721001,56437.28803899048,39026.5896980217,24063.949495130917,0.0,63090.53919315262,20454.35707086128,1534.0640156088152,0.0,0.8859948253647428,2.9176986192547494,0.0014959135982669303,351550.9854625883,1551842.8978770936,4.414275487907114,1551842.8978770936,4.414275487907114,0.85,0.09887140654521853,4.027634451161993,1.2674439128255472,1.0,0.0,4.02763445116041,1.2858042209857703,1.2860930826662094,3.132385463841595,19323.262052660964,1970.4243602719548,4632.441516551485,4632.441516551485,5.517979320165624,4.135959253734184,-2.3197851932933173,6.4557444470275005,3.939831258819757,3.939831258819757,1.125666073948502,0.0,0.0,0.00022464278625932617,0.9979182910050348,0.0002251114026911776,199.21033199160092,0.0,0.0,0.0,0.0017497770580202439,7.574778635632113e-05,0.00014889499990300504,0.0005996946312151047,0.09887140654410412,0.07171377616115895,0.027157630382945164,0.09887132579695533,0.07171377616196725,0.027157630383251273,0.3754308442771828,0.3754308442771828,0.1421737281047772,0.0,3.979039320256561e-13,4.87488626954098,3.979039320256561e-13,3.979039320256561e-13,4.875104789599732,3.979039320256561e-13,24063.949495130917,20454.35707086128,0.85,1.07426786792741,0.6691086028916461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704581102933838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505498985118,1534.0640156088152,0.3754308442771828,0.1421737281047772,6.112874298809886,3.939831258819757
1820.0,-30.348024445686065,4.137526438982119,34.96857652063267,23.890546475909673,4.786306295633968,-26.834642799411167,-40.3545317944139,1.2729246493592483,-5.224997419627755,-5.2249974196281395,39.93760208234274,42214.25079746097,25561.937770247805,25561.937770247805,67776.18856770877,77338.11016252715,77338.11016252715,25561.937770247805,102900.04793277496,102900.04793277496,102900.04793277496,126964.3974205973,91561.04152250048,56437.1821574351,39026.51040562821,24064.34948782234,0.0,63090.85989345054,20454.697064648986,1534.0299737704452,0.0,0.885996709932883,2.9176587681383026,0.0014959135982669303,351556.41371587856,1551844.5692681668,4.414212082964127,1551844.5692681668,4.414212082964127,0.8499999999999999,0.0988679751188989,4.027634451161993,1.2674430331075568,1.0,0.0,4.0276344511633155,1.2858025175718741,1.2860913788696335,3.1323896135837637,19323.224646584287,1970.4205459136697,4632.441516551485,4632.441516551485,5.518027087641854,4.137526438982119,-2.319862674491796,6.457389113473916,3.938861899683795,3.938861899683795,1.12538911419537,0.0,0.0,0.00022464278625932617,0.9978956738645876,0.00022511650480389772,199.21015383662981,0.0,0.0,0.0,0.0017497770580202439,7.57499649335532e-05,0.000148892821325773,0.0005996858567023904,0.09886797511767283,0.07171357231999408,0.027154402797678747,0.09886799168376667,0.0717135723208834,0.02715440279801549,0.3754303849901631,0.3754303849901631,0.14215706143811052,0.0,3.979039320256561e-13,4.874731358151905,3.979039320256561e-13,3.979039320256561e-13,4.8748646954111905,3.979039320256561e-13,24064.34948782234,20454.697064648986,0.85,1.0742631925158561,0.6691024796421142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270450642002867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.498224684754,1534.0299737704452,0.3754303849901631,0.14215706143811052,6.112874298809886,3.938861899683795
1821.0,-30.34780647234612,4.139091176080533,34.96859327960315,23.89083547694611,4.786648026450989,-26.83441245067497,-40.354278835561104,1.273254004780024,-5.224629329761228,-5.224629329761622,39.93764118325284,42214.084293074615,25562.231548190368,25562.231548190368,67776.31584126498,77337.89664757937,77337.89664757937,25562.231548190368,102900.12819576974,102900.12819576974,102900.12819576974,126964.91613836953,91560.8781058423,56437.06575133849,39026.45817167091,24064.78794259979,0.0,63091.246114270696,20455.06975120982,1533.9976790514431,0.0,0.8859984535129993,2.9176138874953743,0.0014959135982669303,351561.46711630997,1551846.2529827086,4.414153421624272,1551846.2529827086,4.414153421624272,0.85,0.09886455942720182,4.027634451161993,1.267442166027613,1.0,0.0,4.027634451162597,1.2858009743862184,1.2860898353372943,3.13239337299818,19323.190158807123,1970.4170291391172,4632.441516551485,4632.441516551485,5.518090505159704,4.139091176080533,-2.3199583554198586,6.4590495315003915,3.937894599323146,3.937894599323146,1.125112742663756,0.0,0.0,0.00022464278625932617,0.9978729704000755,0.00022512162662273588,199.20997499762535,0.0,0.0,0.0,0.0017497770580202439,7.575213996513956e-05,0.00014889064629418662,0.0005996770964702407,0.09886455942617016,0.07171337983525305,0.027151179590917108,0.09886458405581988,0.0717133798360014,0.027151179591200426,0.3754299247534361,0.3754299247534361,0.14214039477144386,0.0,3.979039320256561e-13,4.874591406692048,3.979039320256561e-13,3.979039320256561e-13,4.874732571734057,3.979039320256561e-13,24064.78794259979,20455.06975120982,0.85,1.0742586335750715,0.669095744544601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704431825466385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490966654583,1533.9976790514431,0.3754299247534361,0.14214039477144386,6.112874298809886,3.937894599323146
1822.0,-30.347587710598177,4.140653743164832,34.96861008879945,23.89113341867926,4.7869994940581595,-26.83418041851003,-40.35402566716073,1.2735922019701775,-5.2242496980169335,-5.224249698017341,39.93767616412594,42213.91995763531,25562.491949884097,25562.491949884097,67776.41190751942,77337.67998054536,77337.67998054536,25562.491949884097,102900.17193042947,102900.17193042947,102900.17193042947,126965.37217737216,91560.71516033624,56436.95513742713,39026.40002545457,24065.200246942688,0.0,63091.600272397256,20455.420209901284,1533.9639367344466,0.0,0.8860002712022452,2.917570858202049,0.0014959135982669303,351566.6790316054,1551847.7592865354,4.4140922671088125,1551847.7592865354,4.4140922671088125,0.85,0.0988611304870072,4.027634451161993,1.2674412912549453,1.0,0.0,4.027634451163174,1.285799389776553,1.286088250371639,3.1323972333366235,19323.155770462843,1970.4135225038972,4632.441516551485,4632.441516551485,5.518146717783824,4.140653743164832,-2.320045512298431,6.460699255463263,3.9369291724128037,3.9369291724128037,1.1248369064036583,0.0,0.0,0.00022464278625932617,0.9978501853774555,0.0002251267670751104,199.2097955120843,0.0,0.0,0.0,0.0017497770580202439,7.57543168563064e-05,0.00014888846940301978,0.0005996683287483808,0.09886113048587623,0.07171317773560197,0.027147952750274262,0.09886115418447895,0.07171317773642237,0.027147952750584826,0.37542946456123805,0.37542946456123805,0.1421237281047772,0.0,3.979039320256561e-13,4.874453797061051,3.979039320256561e-13,3.979039320256561e-13,4.874626303304922,3.979039320256561e-13,24065.200246942688,20455.420209901284,0.85,1.07425412598342,0.6690893839334745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704357348000777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483732572304,1533.9639367344466,0.37542946456123805,0.1421237281047772,6.112874298809886,3.9369291724128037
1823.0,-30.34736807187258,4.142214060254039,34.96862698715941,23.891426680516474,4.787347135675246,-26.833947979677312,-40.35376865705473,1.27392704348014,-5.223874252548967,-5.223874252549384,39.93771237961536,42213.743251988475,25562.76194929521,25562.76194929521,67776.50520128368,77337.4599087,77337.4599087,25562.76194929521,102900.2218579952,102900.2218579952,102900.2218579952,126965.84172565764,91560.54690610258,56436.830249391656,39026.35184078992,24065.61986766244,0.0,63091.97170845236,20455.776887513075,1533.9306619929685,0.0,0.886002062922665,2.9175273117367775,0.0014959135982669303,351571.83353370294,1551849.3187550735,4.414031986456923,1551849.3187550735,4.414031986456923,0.85,0.0988577059566455,4.027634451161993,1.2674403824144975,1.0,0.0,4.02763445116159,1.2857978208936431,1.2860866811362728,3.132401055371788,19323.12026175411,1970.4099016232974,4632.441516551485,4632.441516551485,5.518205002256526,4.142214060254039,-2.320134947780976,6.462349008035015,3.9359656987767018,3.9359656987767018,1.1245616282219149,0.0,0.0,0.00022464278625932617,0.9978273095781975,0.00022513192824346267,199.2096153073424,0.0,0.0,0.0,0.0017497770580202439,7.575652683988716e-05,0.000148886259419439,0.0005996594277423744,0.09885770595554949,0.07171297883216064,0.027144727123388848,0.09885773407494751,0.07171297883295571,0.02714472712368979,0.3754290044534331,0.3754290044534331,0.14210706143811053,0.0,3.979039320256561e-13,4.874317464665978,3.979039320256561e-13,3.979039320256561e-13,4.874487102007095,3.979039320256561e-13,24065.61986766244,20455.776887513075,0.85,1.0742492803122168,0.6690826440970642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704282974390757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.476521550243,1533.9306619929685,0.3754290044534331,0.14210706143811053,6.112874298809886,3.9359656987767018
1824.0,-30.34714743859787,4.143772139970673,34.9686439535207,23.891720047127478,4.787694088255497,-26.83371471460041,-40.35351527910677,1.2742613642578975,-5.223498938037949,-5.223498938038369,39.93774815702761,42213.58574328964,25563.030434003937,25563.030434003937,67776.61617729357,77337.24299823194,77337.24299823194,25563.030434003937,102900.27343223587,102900.27343223587,102900.27343223587,126966.31222784535,91560.38113191222,56436.72387696932,39026.28583882544,24066.038795609475,0.0,63092.32463443492,20456.132976268054,1533.8973114655798,0.0,0.8860038555413476,2.9174836989711883,0.0014959135982669303,351576.98629717756,1551850.8593608115,4.413971675748646,1551850.8593608115,4.413971675748646,0.8500000000000001,0.09885428080159034,4.027634451161993,1.2674395235767593,1.0,0.0,4.027634451161306,1.2857962544544175,1.2860851143451395,3.1324048714630752,19323.08527643865,1970.4063341139586,4632.441516551485,4632.441516551485,5.518262959752105,4.143772139970673,-2.3202238824423937,6.463996022413067,3.935004150670554,3.935004150670554,1.124286900191587,0.0,0.0,0.00022464278625932617,0.9978043307642064,0.0002251371128919384,199.20943428694122,0.0,0.0,0.0,0.0017497770580202439,7.575870564954868e-05,0.00014888408060977749,0.0005996506522935191,0.09885428080049011,0.07171277947123121,0.027141501329258893,0.09885430698439535,0.07171277947202935,0.027141501329560995,0.3754285443988885,0.3754285443988885,0.14209039477144386,0.0,3.979039320256561e-13,4.874184433389473,3.979039320256561e-13,3.979039320256561e-13,4.874367020075226,3.979039320256561e-13,24066.038795609475,20456.132976268054,0.85,1.0742450301205424,0.6690764049015567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270420870844075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469335389025,1533.8973114655798,0.3754285443988885,0.14209039477144386,6.112874298809886,3.935004150670554
1825.0,-30.34692598872509,4.145327867767977,34.96866092051374,23.89200464766475,4.788030009485467,-26.833481817841808,-40.35325819915158,1.2745858386021993,-5.223129458233245,-5.223129458233624,39.937782108147395,42213.41609053389,25563.312664323446,25563.312664323446,67776.72875485734,77337.03519823351,77337.03519823351,25563.312664323446,102900.34786255696,102900.34786255696,102900.34786255696,126966.80885955183,91560.21967139102,56436.60056369162,39026.24345299933,24066.46099699488,0.0,63092.70444999421,20456.491847445646,1533.864010477291,0.0,0.8860056248902949,2.9174389329877966,0.0014959135982669303,351582.0590127763,1551852.321325917,4.413912148086952,1551852.321325917,4.413912148086952,0.85,0.09885085599501535,4.027634451161993,1.2674386471556502,1.0,0.0,4.027634451161761,1.285794734153693,1.2860835937028727,3.1324085751626383,19323.051201488535,1970.4028594360498,4632.441516551485,4632.441516551485,5.5183238844974065,4.145327867767977,-2.3203162860488082,6.465644153816784,3.934044528152162,3.934044528152162,1.1240127223291891,0.0,0.0,0.00022464278625932617,0.9977812674759865,0.00022514231684023133,199.2092525968862,0.0,0.0,0.0,0.0017497770580202439,7.576091635217104e-05,0.0001488818699071551,0.0005996417483914759,0.0988508559939506,0.07171258036400441,0.02713827562994619,0.09885084146563594,0.07171258036477685,0.0271382756302385,0.37542808449633186,0.37542808449633186,0.1420737281047772,0.0,3.979039320256561e-13,4.874065690346697,3.979039320256561e-13,3.979039320256561e-13,4.874294313396433,3.979039320256561e-13,24066.46099699488,20456.491847445646,0.85,1.0742403475282245,0.669069688144233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704134549547481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.462176473233,1533.864010477291,0.37542808449633186,0.1420737281047772,6.112874298809886,3.934044528152162
1826.0,-30.3467034129098,4.146881584573893,34.96867799863484,23.892311425320827,4.788391728277814,-26.8332453277839,-40.35300056040285,1.2749336431520923,-5.2227454810132485,-5.222745481013589,39.937819278998084,42213.248813386475,25563.55398329005,25563.55398329005,67776.80279667652,77336.81274979957,77336.81274979957,25563.55398329005,102900.36673308963,102900.36673308963,102900.36673308963,126967.23888624251,91560.05355083014,56436.489614417755,39026.182151569315,24066.872153152886,0.0,63093.0543047222,20456.841330179952,1533.8303428841532,0.0,0.8860074567659171,2.9173969619913835,0.0014959135982669303,351587.33082926396,1551853.9219366605,4.413850516958087,1551853.9219366605,4.413850516958087,0.85,0.0988474284374721,4.027634451161993,1.2674377520522104,1.0,0.0,4.027634451160376,1.2857931045449953,1.286081963728076,3.132412545163909,19323.016143074357,1970.3992844727159,4632.441516551485,4632.441516551485,5.518375977754438,4.146881584573893,-2.3203980514491334,6.467279636023026,3.933086792937633,3.933086792937633,1.1237390836964667,0.0,0.0,0.00022464278625932617,0.9977580875038728,0.0002251475473592232,199.2090699833779,0.0,0.0,0.0,0.0017497770580202439,7.57631319198565e-05,0.0001488796543394697,0.0005996328248947373,0.09884742843632431,0.07171237930099039,0.027135049135333916,0.09884745404807477,0.0717123793018231,0.027135049135649004,0.37542762549349756,0.37542762549349756,0.14205706143811053,0.0,3.410605131648481e-13,4.873936840344584,3.410605131648481e-13,3.410605131648481e-13,4.874152637006034,3.410605131648481e-13,24066.872153152886,20456.841330179952,0.85,1.0742355643353878,0.6690633268363904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704060503160433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.455041271065,1533.8303428841532,0.37542762549349756,0.14205706143811053,6.112874298809886,3.933086792937633
1827.0,-30.346480371086066,4.14843282633948,34.96869513687594,23.892591695208125,4.788721583099235,-26.83301160496496,-40.3527471126057,1.2752528169781117,-5.222382759557377,-5.222382759557773,39.937855186369035,42213.10077564387,25563.850988129496,25563.850988129496,67776.95176377337,77336.6120040653,77336.6120040653,25563.850988129496,102900.4629921948,102900.4629921948,102900.4629921948,126967.77172314629,91559.89604408316,56436.384815661826,39026.12358713481,24067.308730951478,0.0,63093.432318086285,20457.212421308755,1533.7977875754646,0.0,0.8860091843190206,2.9173510858140985,0.0014959135982669303,351592.3108716587,1551855.4681420003,4.413792395785562,1551855.4681420003,4.413792395785562,0.85,0.0988440108430021,4.027634451161993,1.267436914644204,1.0,0.0,4.0276344511650874,1.2857916090867585,1.2860804679338778,3.132416188360916,19322.982902536627,1970.3958948811905,4632.441516551485,4632.441516551485,5.51844009185893,4.14843282633948,-2.320493912252608,6.4689267385920886,3.9321310439536976,3.9321310439536976,1.1234660125581992,0.0,0.0,0.00022464278625932617,0.9977348595823584,0.00022515278894170274,199.2088869878664,0.0,0.0,0.0,0.0017497770580202439,7.576531150585379e-05,0.00014887747475347238,0.0005996240463190852,0.09884401084198885,0.0717121854606421,0.02713182538134675,0.09884399440680199,0.07171218546137723,0.027131825381624865,0.3754271665181235,0.3754271665181235,0.14204039477144387,0.0,3.979039320256561e-13,4.873830210905453,3.979039320256561e-13,3.979039320256561e-13,4.874094407737857,3.979039320256561e-13,24067.308730951478,20457.212421308755,0.85,1.0742314892947187,0.6690569719337193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703986553050408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44793600694,1533.7977875754646,0.3754271665181235,0.14204039477144387,6.112874298809886,3.9321310439536976
1828.0,-30.34625641274862,4.149982103972902,34.96871236927377,23.892898263316624,4.789084408654847,-26.83277375998637,-40.35248552737755,1.2756017558925496,-5.221998057645294,-5.221998057645652,39.9378922053829,42212.922598500416,25564.086683989364,25564.086683989364,67777.00928248977,77336.38426483351,77336.38426483351,25564.086683989364,102900.47094882288,102900.47094882288,102900.47094882288,126968.18775013604,91559.72452098863,56436.26285465534,39026.0685181481,24067.716801313163,0.0,63093.78531946127,20457.559281116188,1533.76403100901,0.0,0.8860110204079575,2.917309436307083,0.0014959135982669303,351597.5927587571,1551857.0622169562,4.413730623240465,1551857.0622169562,4.413730623240465,0.85,0.09884058289313737,4.027634451161993,1.2674360014079142,1.0,0.0,4.027634451160017,1.2857899741710461,1.2860788326508743,3.1324201713103457,19322.946703960984,1970.3922036537438,4632.441516551485,4632.441516551485,5.518490971262163,4.149982103972902,-2.3205739867574207,6.470556090730323,3.9311771378606064,3.9311771378606064,1.1231934679601732,0.0,0.0,0.00022464278625932617,0.997711536800524,0.00022515805217579617,199.208703240736,0.0,0.0,0.0,0.0017497770580202439,7.576756113246677e-05,0.0001488752251268594,0.0005996149856454365,0.09884058289198261,0.07171198416748045,0.027128598724502153,0.09884061271516659,0.07171198416831825,0.02712859872481911,0.37542670882686524,0.37542670882686524,0.1420237281047772,0.0,3.410605131648481e-13,4.873702583116483,3.410605131648481e-13,3.410605131648481e-13,4.8739246372840626,3.410605131648481e-13,24067.716801313163,20457.559281116188,0.85,1.0742263907501515,0.669050404643892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703912721301642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440847497712,1533.76403100901,0.37542670882686524,0.1420237281047772,6.112874298809886,3.9311771378606064
1829.0,-30.34603197410658,4.151528995125259,34.96872972835256,23.893193061836087,4.78942189092881,-26.83253801724152,-40.35223180018363,1.2759279340636098,-5.221632678584854,-5.221632678585272,39.93793036005254,42212.7789878668,25564.373061717073,25564.373061717073,67777.15204958388,77336.21150922736,77336.21150922736,25564.373061717073,102900.58457094443,102900.58457094443,102900.58457094443,126968.74693965385,91559.59752684413,56436.165005482995,39026.0361348457,24068.162368709425,0.0,63094.198503555126,20457.93801340301,1533.7316738998243,0.0,0.8860127533459489,2.917263473313363,0.0014959135982669303,351602.6094042943,1551858.705195652,4.4136723212177005,1551858.705195652,4.4136723212177005,0.85,0.0988371676704843,4.027634451161993,1.2674351859791204,1.0,0.0,4.027634451161974,1.2857884459021056,1.2860773040386013,3.132423894458171,19322.91990286368,1970.389470702399,4632.441516551485,4632.441516551485,5.518552791303857,4.151528995125259,-2.3206667880833116,6.472195783208571,3.930225224657254,3.930225224657254,1.1229214927592155,0.0,0.0,0.00022464278625932617,0.9976881645902123,0.00022516332681123398,199.20851909987863,0.0,0.0,0.0,0.0017497770580202439,7.57697432391801e-05,0.0001488730430201461,0.0005996061969172618,0.09883716766946439,0.0717117920848966,0.02712537558456779,0.0988371636070113,0.0717117920856366,0.027125375584847695,0.37542625081791337,0.37542625081791337,0.14200706143811054,0.0,3.979039320256561e-13,4.873625227985997,3.979039320256561e-13,3.979039320256561e-13,4.874011572222571,3.979039320256561e-13,24068.162368709425,20457.93801340301,0.85,1.0742216187398732,0.669043747112316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703838983594888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433784784036,1533.7316738998243,0.37542625081791337,0.14200706143811054,6.112874298809886,3.930225224657254
1830.0,-30.345806294061926,4.153073468630347,34.9687469887464,23.89346893122422,4.7897461580042355,-26.83230247864619,-40.35197430113328,1.276242342588506,-5.221269591386829,-5.221269591387165,39.93796220377193,42212.62485314778,25564.663179389547,25564.663179389547,67777.28803253733,77336.01549767288,77336.01549767288,25564.663179389547,102900.67867706243,102900.67867706243,102900.67867706243,126969.26567574573,91559.44142484164,56436.05078031654,39025.98960502789,24068.58699868329,0.0,63094.57660371118,20458.298948880798,1533.6983780554337,0.0,0.8860144974922277,2.9172175760012395,0.0014959135982669303,351607.5946382751,1551860.0764194503,4.413613642264935,1551860.0764194503,4.413613642264935,0.85,0.09883374394886736,4.027634451161993,1.2674343787925322,1.0,0.0,4.0276344511617,1.285786972781878,1.2860758305874307,3.132427483261836,19322.886958786028,1970.3861113413886,4632.441516551485,4632.441516551485,5.5186154186832725,4.153073468630347,-2.3207606804510577,6.473834149081405,3.9292751736615035,3.9292751736615035,1.1226500496175724,0.0,0.0,0.00022464278625932617,0.9976646637002701,0.000225168630736245,199.20833394085486,0.0,0.0,0.0,0.0017497770580202439,7.577195784405325e-05,0.0001488708284152729,0.0005995972772983789,0.09883374394783524,0.07171159397096344,0.0271221499768718,0.09883365753243618,0.07171159397171231,0.027122149977155053,0.375425795519596,0.375425795519596,0.14199039477144387,0.0,3.410605131648481e-13,4.873561144824066,3.410605131648481e-13,3.410605131648481e-13,4.87399620797936,3.410605131648481e-13,24068.58699868329,20458.298948880798,0.85,1.0742173365903958,0.6690372948895399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703765360029415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42673915774,1533.6983780554337,0.375425795519596,0.14199039477144387,6.112874298809886,3.9292751736615035
1831.0,-30.345579928604504,4.154616130043973,34.96876439789671,23.893784370180242,4.790119053696269,-26.832061460173374,-40.35171226188538,1.27660058526515,-5.22088018222729,-5.220880182227688,39.938001057446314,42212.45449202522,25564.88063036499,25564.88063036499,67777.33512239021,77335.78292685303,77335.78292685303,25564.88063036499,102900.66355721802,102900.66355721802,102900.66355721802,126969.65642223193,91559.26817260805,56435.93973778023,39025.92048314202,24068.9928650139,0.0,63094.913348155926,20458.643935261814,1533.664625662452,0.0,0.8860163509391764,2.9171769898420727,0.0014959135982669303,351612.94133783644,1551861.7495004677,4.413551286240654,1551861.7495004677,4.413551286240654,0.85,0.0988303173759236,4.027634451161993,1.2674334501707927,1.0,0.0,4.027634451163289,1.2857852942865506,1.2860741517150218,3.1324315724086924,19322.85039528943,1970.3823829023604,4632.441516551485,4632.441516551485,5.518662359583589,4.154616130043973,-2.3208357236601893,6.475451853704162,3.928326971494081,3.928326971494081,1.1223791347125947,0.0,0.0,0.00022464278625932617,0.997641092035603,0.00022517395088544458,199.20814821983038,0.0,0.0,0.0,0.0017497770580202439,7.577421155805838e-05,0.00014886857470126777,0.0005995882001622088,0.09883031737474154,0.07171139393407672,0.027118923440664824,0.09883031421769073,0.07171139393493439,0.027118923440989203,0.3754253431433823,0.3754253431433823,0.14197372810477718,0.0,3.979039320256561e-13,4.873459423797499,3.979039320256561e-13,3.979039320256561e-13,4.873794052636015,3.979039320256561e-13,24068.9928650139,20458.643935261814,0.85,1.074212349708713,0.6690310240874427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270369185208595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419725882164,1533.664625662452,0.3754253431433823,0.14197372810477718,6.112874298809886,3.928326971494081
1832.0,-30.345352835121563,4.1561563643201485,34.968782004720154,23.894068761169933,4.790455559214915,-26.831823425774353,-40.35145064173264,1.2769261498677298,-5.22051857399299,-5.2205185739933455,39.93804163343124,42212.28888963492,25565.171886858865,25565.171886858865,67777.46077649378,77335.57198265634,77335.57198265634,25565.171886858865,102900.74386951521,102900.74386951521,102900.74386951521,126970.18403132577,91559.10151961393,56435.81842659252,39025.87010335712,24069.440161810566,0.0,63095.31026516769,20459.02413753898,1533.6329012798435,0.0,0.8860180556724975,2.9171315285368618,0.0014959135982669303,351617.906379861,1551863.4967474863,4.4134939335853165,1551863.4967474863,4.4134939335853165,0.85,0.09882690934381046,4.027634451161993,1.2674325561663138,1.0,0.0,4.027634451161286,1.2857837689035125,1.2860726259892996,3.1324352885529647,19322.81522450948,1970.3787964809064,4632.441516551485,4632.441516551485,5.518725232799111,4.1561563643201485,-2.3209293304743235,6.4770856947944715,3.927380796801575,3.927380796801575,1.1221087990861642,0.0,0.0,0.00022464278625932617,0.9976174451644895,0.00022517928826143026,199.20796190184703,0.0,0.0,0.0,0.0017497770580202439,7.577646172939329e-05,0.00014886632452993287,0.0005995791372946193,0.09882690934282486,0.07171120734448098,0.027115701998343872,0.0988269198849484,0.07171120734519618,0.027115701998614284,0.37542489077876556,0.37542489077876556,0.14195706143811052,0.0,3.410605131648481e-13,4.873359275733833,3.410605131648481e-13,3.410605131648481e-13,4.873647252711123,3.410605131648481e-13,24069.440161810566,20459.02413753898,0.85,1.074207583600883,0.6690241907398714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703618430941244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.412733860358,1533.6329012798435,0.37542489077876556,0.14195706143811052,6.112874298809886,3.927380796801575
1833.0,-30.34512517566274,4.157694607019208,34.968799758019316,23.89438081244009,4.790816634735901,-26.831582424800374,-40.35119233941657,1.27727388387354,-5.220138305192165,-5.220138305192568,39.93808111351496,42212.13944961386,25565.410876112892,25565.410876112892,67777.55032572676,77335.37347923865,77335.37347923865,25565.410876112892,102900.78435535154,102900.78435535154,102900.78435535154,126970.64955014554,91558.95702554498,56435.72299592008,39025.81558847211,24069.86519479399,0.0,63095.6807832661,20459.385415574892,1533.5997960693037,0.0,0.8860198599635535,2.9170887694674406,0.0014959135982669303,351623.12769913406,1551865.1968052075,4.413433231653236,1551865.1968052075,4.413433231653236,0.85,0.09882348898580627,4.027634451161993,1.267431750628166,1.0,0.0,4.027634451160897,1.2857821396531315,1.2860709963729002,3.132439257749013,19322.78473019325,1970.37568692604,4632.441516551485,4632.441516551485,5.51877682314368,4.157694607019208,-2.3210094366434104,6.478704043662618,3.926436461024961,3.926436461024961,1.1218389888642746,0.0,0.0,0.00022464278625932617,0.9975937399660401,0.00022518463905654964,199.20777511986074,0.0,0.0,0.0,0.0017497770580202439,7.57786834249259e-05,0.00014886410283440027,0.0005995701891171523,0.09882348898469366,0.0717110118059441,0.027112477178749567,0.0988235392723173,0.07171101180675146,0.02711247717905481,0.3754244384510389,0.3754244384510389,0.14194039477144385,0.0,3.979039320256561e-13,4.873264551252191,3.979039320256561e-13,3.979039320256561e-13,4.873609750383309,3.979039320256561e-13,24069.86519479399,20459.385415574892,0.85,1.0742026947699146,0.669017893548256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703545125865374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405763968847,1533.5997960693037,0.3754244384510389,0.14194039477144385,6.112874298809886,3.926436461024961
1834.0,-30.344896734776423,4.159230280884357,34.96881753018536,23.894641699176304,4.7911351908968465,-26.831344972703196,-40.35093082403762,1.2775834288234522,-5.219784386428955,-5.219784386429297,39.93811716964653,42211.979654406096,25565.719136182026,25565.719136182026,67777.69879058813,77335.14018964673,77335.14018964673,25565.719136182026,102900.85932582876,102900.85932582876,102900.85932582876,126971.16204971158,91558.76021529088,56435.599680049556,39025.73392804591,24070.30272388282,0.0,63096.036651928734,20459.757315300398,1533.567753897862,0.0,0.8860215417114142,2.9170425572922793,0.0014959135982669303,351627.98727122846,1551866.7494248494,4.413376652603639,1551866.7494248494,4.413376652603639,0.85,0.09882007798694048,4.027634451161993,1.2674308450846006,1.0,0.0,4.027634451161623,1.2857806893347523,1.2860695457287004,3.132442791037594,19322.743194965064,1970.371451511481,4632.441516551485,4632.441516551485,5.518843366902091,4.159230280884357,-2.3211072029146993,6.480337483799056,3.9254940915130447,3.9254940915130447,1.1215697404322984,0.0,0.0,0.00022464278625932617,0.9975699540115958,0.00022519000833571109,199.20758769710855,0.0,0.0,0.0,0.0017497770580202439,7.57809328178323e-05,0.00014886185344149388,0.0005995611293847882,0.09882007798598388,0.07171082306759348,0.0271092549183904,0.09882009656012308,0.07171082306828765,0.027109254918652837,0.3754239864150895,0.3754239864150895,0.14192372810477719,0.0,3.410605131648481e-13,4.873146624637172,3.410605131648481e-13,3.410605131648481e-13,4.873348835189063,3.410605131648481e-13,24070.30272388282,20459.757315300398,0.85,1.074198989145482,0.6690115876417057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270347191612611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.398812985502,1533.567753897862,0.3754239864150895,0.14192372810477719,6.112874298809886,3.9254940915130447
1835.0,-30.344667547010353,4.160763994312641,34.96883532546563,23.894954553712182,4.791491142216579,-26.83110310856314,-40.35066864509133,1.2779267037691802,-5.2194042141137516,-5.219404214114132,39.93815338723346,42211.820203093965,25565.954388605805,25565.954388605805,67777.77459169977,77334.96561562121,77334.96561562121,25565.954388605805,102900.92000422702,102900.92000422702,102900.92000422702,126971.64339292265,91558.6369579781,56435.49154545026,39025.71712503093,24070.723388695616,0.0,63096.44051372655,20460.114880391273,1533.534081742277,0.0,0.8860233573334746,2.9169992133850675,0.0014959135982669303,351633.2073831594,1551868.3089981303,4.413315569786692,1551868.3089981303,4.413315569786692,0.85,0.09881665218342377,4.027634451161993,1.267430023611523,1.0,0.0,4.027634451162618,1.2857790809842407,1.2860679370168657,3.1324467093358774,19322.717182496173,1970.3687989778543,4632.441516551485,4632.441516551485,5.518894150581268,4.160763994312641,-2.3211862493582403,6.481950243670882,3.9245535108073963,3.9245535108073963,1.1213010030878274,0.0,0.0,0.00022464278625932617,0.9975460909044902,0.00022519539528809054,199.20739966193833,0.0,0.0,0.0,0.0017497770580202439,7.578318798030274e-05,0.00014885959827902343,0.0005995520464147293,0.09881665218229668,0.0717106235140031,0.027106028668293584,0.09881666096463104,0.07171062351482103,0.027106028668602733,0.37542353314181615,0.37542353314181615,0.14190706143811052,0.0,3.979039320256561e-13,4.873064312821668,3.979039320256561e-13,3.979039320256561e-13,4.873458968156228,3.979039320256561e-13,24070.723388695616,20460.114880391273,0.85,1.0741933148662293,0.6690047783901667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703398829194423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3918852454,1533.534081742277,0.37542353314181615,0.14190706143811052,6.112874298809886,3.9245535108073963
1836.0,-30.344437178725208,4.162295193060594,34.96885313939028,23.895220399741106,4.791811570321092,-26.830863734589855,-40.35041058724744,1.2782381261858795,-5.21904932158435,-5.219049321584728,39.93818952085377,42211.68271549118,25566.256150245725,25566.256150245725,67777.93886573691,77334.74469726757,77334.74469726757,25566.256150245725,102901.00084751329,102901.00084751329,102901.00084751329,126972.16318550833,91558.45249660322,56435.3905148274,39025.624424195354,24071.16233799503,0.0,63096.786762190386,20460.487987295775,1533.5019844933367,0.0,0.8860250437403709,2.916952953780414,0.0014959135982669303,351638.0804355177,1551869.864956888,4.413258834295863,1551869.864956888,4.413258834295863,0.8500000000000001,0.09881324074748672,4.027634451161993,1.2674291763128713,1.0,0.0,4.027634451163833,1.2857776218762729,1.2860664775811028,3.1324502640547296,19322.67825340006,1970.3648293148078,4632.441516551485,4632.441516551485,5.518959291530988,4.162295193060594,-2.3212821982749166,6.48357739133551,3.923614898159736,3.923614898159736,1.121032828045639,0.0,0.0,0.00022464278625932617,0.9975221055018006,0.00022520081010768203,199.20721065857896,0.0,0.0,0.0,0.0017497770580202439,7.57854077552322e-05,0.00014885737850409397,0.0005995431059727496,0.09881324074652535,0.0717104344374664,0.02710280630905895,0.0988132137186913,0.07171043443816409,0.027102806309322634,0.3754230809606971,0.3754230809606971,0.14189039477144386,0.0,3.979039320256561e-13,4.872969716395232,3.979039320256561e-13,3.979039320256561e-13,4.873267092036258,3.979039320256561e-13,24071.16233799503,20460.487987295775,0.85,1.0741900236725148,0.6689989281797433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703325836112564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38498008249,1533.5019844933367,0.3754230809606971,0.14189039477144386,6.112874298809886,3.923614898159736
1837.0,-30.34420649429161,4.163824502125755,34.96887104313481,23.895532206539087,4.792173772981802,-26.830619898402997,-40.35014812890438,1.2785871770931658,-5.218667351112401,-5.218667351112826,39.938227764916796,42211.5281245316,25566.48291218064,25566.48291218064,67778.01103671224,77334.54069016072,77334.54069016072,25566.48291218064,102901.02360234136,102901.02360234136,102901.02360234136,126972.60321694537,91558.30173064835,56435.2891650191,39025.56951736583,24071.579614604005,0.0,63097.14913196984,20460.842672413404,1533.468537522033,0.0,0.8860268611462969,2.9169107285518647,0.0014959135982669303,351643.3253560924,1551871.5117952256,4.413197691791019,1551871.5117952256,4.413197691791019,0.85,0.09880981747822001,4.027634451161993,1.2674283493449914,1.0,0.0,4.027634451161192,1.285775986471412,1.2860648418088407,3.1324542482824973,19322.64643545253,1970.361584787112,4632.441516551485,4632.441516551485,5.519008242377772,4.163824502125755,-2.3213588192747783,6.485183321400534,3.922678083105889,3.922678083105889,1.1207651666016827,0.0,0.0,0.00022464278625932617,0.9974980878058151,0.00022520623247857075,199.20702139619812,0.0,0.0,0.0,0.0017497770580202439,7.578766544425966e-05,0.0001488551208150665,0.0005995340128266426,0.09880981747708567,0.07171023677006787,0.027099580707017804,0.0988098308273737,0.07171023677089108,0.027099580707328926,0.3754226288531605,0.3754226288531605,0.1418737281047772,0.0,3.979039320256561e-13,4.8728720963927685,3.979039320256561e-13,3.979039320256561e-13,4.8732089322889465,3.979039320256561e-13,24071.579614604005,20460.842672413404,0.85,1.0741849983578848,0.6689926360419985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703252963255882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.378106208902,1533.468537522033,0.3754226288531605,0.1418737281047772,6.112874298809886,3.922678083105889
1838.0,-30.343974783703654,4.165351447436448,34.9688891119307,23.89581666737797,4.792509439679948,-26.830377792383224,-40.34988210825247,1.2789124483594958,-5.218306961341682,-5.218306961342055,39.9382683799087,42211.36306466316,25566.76656271693,25566.76656271693,67778.12962738008,77334.33335124823,77334.33335124823,25566.76656271693,102901.09991396517,102901.09991396517,102901.09991396517,126973.12741130125,91558.13647469992,56435.16618811474,39025.5225406502,24072.027497336076,0.0,63097.55003798628,20461.223372735665,1533.4368420224573,0.0,0.886028559352827,2.9168652275468885,0.0014959135982669303,351648.2740036119,1551873.2607302442,4.413140559632903,1551873.2607302442,4.413140559632903,0.8500000000000001,0.09880641025382396,4.027634451161993,1.2674274602858353,1.0,0.0,4.027634451162805,1.2857744624848189,1.2860633174798772,3.1324579610784946,19322.611559507885,1970.3580284304921,4632.441516551485,4632.441516551485,5.519069473703691,4.165351447436448,-2.3214497267989023,6.48680117423535,3.9217432499956475,3.9217432499956475,1.1204980714273278,0.0,0.0,0.00022464278625932617,0.9974739638997204,0.0002252116790909144,199.20683129228283,0.0,0.0,0.0,0.0017497770580202439,7.578995384002934e-05,0.00014885283241929684,0.0005995247960050027,0.09880641025284918,0.07171005073075876,0.02709635952209043,0.09880643658239288,0.0717100507314662,0.027096359522357755,0.37542217655799537,0.37542217655799537,0.14185706143811053,0.0,3.979039320256561e-13,4.872776272258136,3.979039320256561e-13,3.979039320256561e-13,4.87307919439337,3.979039320256561e-13,24072.027497336076,20461.223372735665,0.85,1.0741800527370078,0.6689857694831396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703180180877094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.371246347764,1533.4368420224573,0.37542217655799537,0.14185706143811053,6.112874298809886,3.9217432499956475
1839.0,-30.34374231352941,4.1668761978596836,34.96890722407416,23.89611090710389,4.7928494686600835,-26.830134566514552,-40.349619754683204,1.2792417216452456,-5.217939833320543,-5.217939833320953,39.93830578009023,42211.21607236624,25567.02994921184,25567.02994921184,67778.24602157807,77334.14807489997,77334.14807489997,25567.02994921184,102901.17802411181,102901.17802411181,102901.17802411181,126973.64105800289,91557.99473973675,56435.062737203036,39025.48000281524,24072.463033891087,0.0,63097.943036706325,20461.593578807424,1533.4041596769787,0.0,0.88603030375265,2.9168202410370156,0.0014959135982669303,351653.3152327897,1551874.8712326114,4.413081873564284,1551874.8712326114,4.413081873564284,0.85,0.09880299395228823,4.027634451161993,1.2674265948543324,1.0,0.0,4.027634451162755,1.2857729197513283,1.2860617743998048,3.1324617195553843,19322.58164747884,1970.3549782523942,4632.441516551485,4632.441516551485,5.519126330653525,4.1668761978596836,-2.3215354201024776,6.488411617962161,3.9208102526679163,3.9208102526679163,1.1202315007622619,0.0,0.0,0.00022464278625932617,0.9974497615437801,0.00022521714368013926,199.20664056553952,0.0,0.0,0.0,0.0017497770580202439,7.579221075293973e-05,0.00014885057550638643,0.0005995157059848115,0.09880299395125398,0.07170985809130738,0.027093135859946608,0.09880300138008127,0.07170985809205802,0.02709313586023021,0.3754217241565967,0.3754217241565967,0.14184039477144386,0.0,3.979039320256561e-13,4.872700997749121,3.979039320256561e-13,3.979039320256561e-13,4.873098943773016,3.979039320256561e-13,24072.463033891087,20461.593578807424,0.85,1.074175206981772,0.6689792731881999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703107511535763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3644147334,1533.4041596769787,0.3754217241565967,0.14184039477144386,6.112874298809886,3.9208102526679163
1840.0,-30.343509364674592,4.168398720572926,34.96892540106988,23.8964001526125,4.793187897468198,-26.829891069780235,-40.34935733126474,1.2795696025736585,-5.217574825940801,-5.217574825941187,39.93834389334913,42211.070852893965,25567.29727441092,25567.29727441092,67778.36812730489,77333.94898056524,77333.94898056524,25567.29727441092,102901.24625497617,102901.24625497617,102901.24625497617,126974.14592280072,91557.83834550808,56434.9602178359,39025.420141857976,24072.899667824542,0.0,63098.31980968252,20461.96471765086,1533.3717273847756,0.0,0.886032034670385,2.9167753033264754,0.0014959135982669303,351658.3273985556,1551876.5124423567,4.413023641221843,1551876.5124423567,4.413023641221843,0.8499999999999999,0.09879958023179818,4.027634451161993,1.2674257519515235,1.0,0.0,4.027634451159397,1.2857713835450832,1.286060237848444,3.1324654621392662,19322.54864172919,1970.3516126025902,4632.441516551485,4632.441516551485,5.5191840378470465,4.168398720572926,-2.321621990277275,6.4900207108502,3.919879138124653,3.919879138124653,1.119965468035615,0.0,0.0,0.00022464278625932617,0.9974255099879911,0.00022522261964407834,199.2064494464361,0.0,0.0,0.0,0.0017497770580202439,7.579446832889742e-05,0.00014884831793042876,0.0005995066132941083,0.0987995802307783,0.0717096673759775,0.027089912854800793,0.09879958248970643,0.07170966737671775,0.027089912855080434,0.3754212728530057,0.3754212728530057,0.1418237281047772,0.0,3.979039320256561e-13,4.872628705390298,3.979039320256561e-13,3.979039320256561e-13,4.873034537281626,3.979039320256561e-13,24072.899667824542,20461.96471765086,0.85,1.074170728027915,0.6689729770968739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703034947192833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357606059766,1533.3717273847756,0.3754212728530057,0.1418237281047772,6.112874298809886,3.919879138124653
