time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1841.0,-30.34327567587251,4.16991909609311,34.9689436795147,23.896693693846487,4.793532448265804,-26.829646294898772,-40.34909092644227,1.2799030672919012,-5.2172068780677705,-5.217206878068196,39.938383202279866,42210.91217911286,25567.554937577872,25567.554937577872,67778.46711669074,77333.74240459596,77333.74240459596,25567.554937577872,102901.29734217384,102901.29734217384,102901.29734217384,126974.63167106156,91557.67664839375,56434.84642291007,39025.36691720409,24073.334328887726,0.0,63098.70124609182,20462.334179554568,1533.339306292093,0.0,0.8860337762736804,2.9167310868922103,0.0014959135982669303,351663.37999899854,1551878.205140759,4.4129650495459,1551878.205140759,4.4129650495459,0.85,0.09879616700375426,4.027634451161993,1.2674249068507923,1.0,0.0,4.0276344511618385,1.2857698211811157,1.2860586751334844,3.1324692684590967,19322.514516847987,1970.3481328331272,4632.441516551485,4632.441516551485,5.519239659308435,4.16991909609311,-2.3217059227463555,6.491625018839465,3.918949892806247,3.918949892806247,1.1196999693732135,0.0,0.0,0.00022464278625932617,0.9974011820376865,0.00022522811312533427,199.20625772062346,0.0,0.0,0.0,0.0017497770580202439,7.57967602196701e-05,0.00014884602603965606,0.0005994973823958738,0.09879616700272437,0.07170947706423621,0.02708668993848816,0.09879618999393588,0.07170947706498373,0.027086689938770538,0.375420822558395,0.375420822558395,0.14180706143811053,0.0,3.979039320256561e-13,4.872548430983727,3.979039320256561e-13,3.979039320256561e-13,4.872927928653041,3.979039320256561e-13,24073.334328887726,20462.334179554568,0.85,1.0741658033870984,0.6689664184130462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702962489407972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.350814724707,1533.339306292093,0.375420822558395,0.14180706143811053,6.112874298809886,3.918949892806247
1842.0,-30.343041231673524,4.171437148857157,34.968962011465614,23.89697361448782,4.793863324631925,-26.829402207683998,-40.34882843317462,1.280224300642416,-5.216847421253931,-5.216847421254345,39.93842131765396,42210.77265355123,25567.83366831437,25567.83366831437,67778.6063218656,77333.53605212092,77333.53605212092,25567.83366831437,102901.3697204353,102901.3697204353,102901.3697204353,126975.14485032888,91557.50933293844,56434.74593436898,39025.29266507718,24073.775129893587,0.0,63099.06779497076,20462.708860409548,1533.307206645834,0.0,0.8860354787054361,2.9166855160437244,0.0014959135982669303,351668.31605662085,1551879.8464442503,4.412907775844065,1551879.8464442503,4.412907775844065,0.85,0.09879275668303139,4.027634451161993,1.2674240826303143,1.0,0.0,4.0276344511607425,1.2857683161276956,1.2860571697419474,3.132472935164464,19322.479206260905,1970.3445321553136,4632.441516551485,4632.441516551485,5.519299828602642,4.171437148857157,-2.321795157391403,6.49323230624856,3.918022537289124,3.918022537289124,1.1194350106540354,0.0,0.0,0.00022464278625932617,0.9973767760906309,0.0002252336244882777,199.20606537542972,0.0,0.0,0.0,0.0017497770580202439,7.579901852186245e-05,0.00014884376773746373,0.0005994882867801629,0.09879275668204744,0.07170928887056467,0.027083467811482773,0.09879276801479865,0.07170928887127886,0.027083467811752523,0.37542037253852933,0.37542037253852933,0.14179039477144387,0.0,3.979039320256561e-13,4.872464228147351,3.979039320256561e-13,3.979039320256561e-13,4.872811839744429,3.979039320256561e-13,24073.775129893587,20462.708860409548,0.85,1.0741617695858863,0.6689603211050226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702890134346987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34404597822,1533.307206645834,0.37542037253852933,0.14179039477144387,6.112874298809886,3.918022537289124
1843.0,-30.342805807194594,4.172953078804801,34.96898040312806,23.897272603958868,4.794206298472896,-26.829156028414793,-40.348565590660996,1.2805565196932551,-5.216479771952606,-5.216479771952949,39.93845972079129,42210.63582551191,25568.08840628278,25568.08840628278,67778.7242317947,77333.35804042607,77333.35804042607,25568.08840628278,102901.44644670885,102901.44644670885,102901.44644670885,126975.65984367073,91557.37485896802,56434.652644054666,39025.24690545928,24074.21339696187,0.0,63099.460302421154,20463.081387417587,1533.2746335503969,0.0,0.8860372220282581,2.916640640214863,0.0014959135982669303,351673.36466966243,1551881.5001405738,4.412849126627215,1551881.5001405738,4.412849126627215,0.8499999999999999,0.09878934219597961,4.027634451161993,1.2674232578603548,1.0,0.0,4.02763445116133,1.285766759607405,1.2860556128719773,3.132476727265673,19322.450826606237,1970.3416382359153,4632.441516551485,4632.441516551485,5.519354818604672,4.172953078804801,-2.321878141538626,6.494831220343427,3.9170970150331,3.9170970150331,1.119170575723743,0.0,0.0,0.00022464278625932617,0.9973522687433337,0.000225239159020891,199.2058722263581,0.0,0.0,0.0,0.0017497770580202439,7.580127989104937e-05,0.0001488415063682768,0.0005994791788117188,0.09878934219494581,0.07170909764227926,0.027080244552666555,0.09878934368208812,0.07170909764302968,0.027080244552949922,0.3754199224466187,0.3754199224466187,0.1417737281047772,0.0,3.410605131648481e-13,4.872404289499968,3.410605131648481e-13,3.410605131648481e-13,4.872864551988641,3.410605131648481e-13,24074.21339696187,20463.081387417587,0.85,1.0741569564453786,0.6689539914161876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702817890362568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337300154477,1533.2746335503969,0.3754199224466187,0.1417737281047772,6.112874298809886,3.9170970150331
1844.0,-30.34256988066591,4.174466815428669,34.968998917421516,23.897566634137206,4.794547315943184,-26.82890959292973,-40.34829897629095,1.2808870282071634,-5.216115849759547,-5.216115849759889,39.938500076029314,42210.48520062803,25568.351605135776,25568.351605135776,67778.8368057638,77333.1678800189,77333.1678800189,25568.351605135776,102901.51948515467,102901.51948515467,102901.51948515467,126976.17797285109,91557.22724109693,56434.54456170674,39025.20297710021,24074.658487696415,0.0,63099.86146479663,20463.459714541954,1533.2426205703632,0.0,0.8860389391319209,2.9165955494781373,0.0014959135982669303,351678.3621575457,1551883.237898696,4.4127913596329815,1551883.237898696,4.4127913596329815,0.8500000000000001,0.0987859332724251,4.027634451161993,1.2674224193533883,1.0,0.0,4.0276344511622755,1.2857652111051008,1.2860540640217952,3.1324804998420253,19322.41967303658,1970.3384614559081,4632.441516551485,4632.441516551485,5.5194116350484554,4.174466815428669,-2.321963089733602,6.496429905162271,3.916173382482068,3.916173382482068,1.1189066807091623,0.0,0.0,0.00022464278625932617,0.9973277097849789,0.00022524470548177043,199.20567866576604,0.0,0.0,0.0,0.0017497770580202439,7.580357377518201e-05,0.00014883921248414416,0.0005994699398849592,0.09878593327141777,0.0717089105170006,0.027077022754417174,0.09878594528542829,0.07170891051773182,0.027077022754693286,0.37541947371296436,0.37541947371296436,0.1417570614381105,0.0,3.410605131648481e-13,4.872351359883851,3.410605131648481e-13,3.410605131648481e-13,4.872832557326603,3.410605131648481e-13,24074.658487696415,20463.459714541954,0.85,1.0741519114677862,0.6689473514007195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270274574793721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.330581783815,1533.2426205703632,0.37541947371296436,0.1417570614381105,6.112874298809886,3.916173382482068
1845.0,-30.342333131240487,4.175978008225899,34.96901733834036,23.89782378394159,4.794855652624842,-26.82866568502288,-40.34803648302329,1.2811882064071973,-5.2157683730691815,-5.215768373069553,39.93853438485325,42210.355114496684,25568.656864332475,25568.656864332475,67779.01197882916,77332.96064771179,77332.96064771179,25568.656864332475,102901.61751204426,102901.61751204426,102901.61751204426,126976.71867189027,91557.04898787703,56434.443454661705,39025.11725912814,24075.101159846006,0.0,63100.21841897415,20463.835985869104,1533.2106051171622,0.0,0.8860405939876029,2.9165481168316796,0.0014959135982669303,351683.13386291196,1551884.7152901602,4.4127356869354255,1551884.7152901602,4.4127356869354255,0.85,0.09878252404814225,4.027634451161993,1.267421602276154,1.0,0.0,4.02763445116182,1.2857638000247698,1.2860526526244587,3.1324839376286704,19322.38205412187,1970.3346253941836,4632.441516551485,4632.441516551485,5.519477531011871,4.175978008225899,-2.3220589301656296,6.498036938391529,3.915251614828276,3.915251614828276,1.1186433185223645,0.0,0.0,0.00022464278625932617,0.9973030658222296,0.00022525027141485695,199.20548443042506,0.0,0.0,0.0,0.0017497770580202439,7.580583226507124e-05,0.0001488369539942549,0.0005994608435132737,0.09878252404722566,0.0717087232440456,0.027073800803180063,0.09878246051974894,0.07170872324471096,0.027073800803431292,0.37541902645117053,0.37541902645117053,0.14174039477144385,0.0,3.979039320256561e-13,4.872289694929123,3.979039320256561e-13,3.979039320256561e-13,4.87270463401228,3.979039320256561e-13,24075.101159846006,20463.835985869104,0.85,1.0741486111630971,0.6689415056256618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270267371042403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323881318367,1533.2106051171622,0.37541902645117053,0.14174039477144385,6.112874298809886,3.915251614828276
1846.0,-30.342095721680423,4.17748754748829,34.96903591701383,23.89814924625682,4.7952306228977735,-26.8284145192656,-40.34776162644846,1.2815494204827682,-5.215381881089854,-5.215381881090257,39.93857582167144,42210.17627347427,25568.855288513045,25568.855288513045,67779.03156198731,77332.76013683315,77332.76013683315,25568.855288513045,102901.6154253462,102901.6154253462,102901.6154253462,126977.13586435339,91556.90416507055,56434.320301710984,39025.09318151062,24075.52043900718,0.0,63100.613620517805,20464.192373156104,1533.1773509516784,0.0,0.8860424227053497,2.9165070001459474,0.0014959135982669303,351688.44140338124,1551886.49962559,4.412674165329192,1551886.49962559,4.412674165329192,0.85,0.09877910454991483,4.027634451161993,1.2674207143159584,1.0,0.0,4.027634451161751,1.2857621076683936,1.286050959887887,3.132488060692442,19322.351490428216,1970.3315087647889,4632.441516551485,4632.441516551485,5.5195203646191295,4.17748754748829,-2.3221271085159003,6.499614656004191,3.9143316026811554,3.9143316026811554,1.1183804579089016,0.0,0.0,0.00022464278625932617,0.9972783538036377,0.0002252558529948379,199.205289653873,0.0,0.0,0.0,0.0017497770580202439,7.580819719543303e-05,0.00014883458906389313,0.000599451318438274,0.09877910454876637,0.07170852853805493,0.027070576010711438,0.09877912929811691,0.07170852853888865,0.027070576011026182,0.3754185798016348,0.3754185798016348,0.14172372810477718,0.0,3.979039320256561e-13,4.872215007880698,3.979039320256561e-13,3.979039320256561e-13,4.872652138944773,3.979039320256561e-13,24075.52043900718,20464.192373156104,0.85,1.0741421940776226,0.6689344817995432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702601794500648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3172052025,1533.1773509516784,0.3754185798016348,0.14172372810477718,6.112874298809886,3.9143316026811554
1847.0,-30.341857646660944,4.178994492606034,34.969054662921664,23.898415581230097,4.7955469285539225,-26.828168621535834,-40.347498818859435,1.2818579034288198,-5.215037716627876,-5.21503771662832,39.938617850103356,42210.05034432524,25569.166585870775,25569.166585870775,67779.21693019601,77332.55800697727,77332.55800697727,25569.166585870775,102901.72459284804,102901.72459284804,102901.72459284804,126977.71415546285,91556.7337032427,56434.22604059078,39025.00851405769,24075.989562614806,0.0,63100.9980766725,20464.591128222586,1533.146845456573,0.0,0.8860440324548844,2.916459201812994,0.0014959135982669303,351693.16772982874,1551888.309438432,4.4126200103796025,1551888.309438432,4.4126200103796025,0.85,0.09877570987959237,4.027634451161993,1.267419914272614,1.0,0.0,4.027634451162185,1.2857606623708762,1.2860495142656772,3.1324915818588224,19322.315515824404,1970.3278403761126,4632.441516551485,4632.441516551485,5.519587564033655,4.178994492606034,-2.32222396649794,6.501218459103974,3.913413610372353,3.913413610372353,1.118118174392101,0.0,0.0,0.00022464278625932617,0.9972535731804539,0.00022526145034797168,199.20509433174433,0.0,0.0,0.0,0.0017497770580202439,7.581045851729325e-05,0.00014883232774203292,0.0005994422106604447,0.09877570987872235,0.07170835183194174,0.02706735804678061,0.09877572450372152,0.07170835183257336,0.02706735804701901,0.37541813281078856,0.37541813281078856,0.14170706143811052,0.0,4.547473508864641e-13,4.872142233175737,4.547473508864641e-13,4.547473508864641e-13,4.872506417596355,4.547473508864641e-13,24075.989562614806,20464.591128222586,0.85,1.0741385872825517,0.6689284104989406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270252995779686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.310550202981,1533.146845456573,0.37541813281078856,0.14170706143811052,6.112874298809886,3.913413610372353
1848.0,-30.34161880120264,4.180499402637459,34.96907341339825,23.89871453577655,4.795890083615384,-26.82791934519968,-40.347227978613205,1.2821906276126036,-5.214669534524205,-5.214669534524615,39.9386554749841,42209.894135575094,25569.41079622894,25569.41079622894,67779.30493180404,77332.3789007999,77332.3789007999,25569.41079622894,102901.78969702884,102901.78969702884,102901.78969702884,126978.21292958489,91556.59682352214,56434.11205829779,39024.9830724715,24076.42323255604,0.0,63101.40630502754,20464.959747672634,1533.114063666942,0.0,0.8860457812196114,2.9164146266687725,0.0014959135982669303,351698.2239398783,1551889.9296285312,4.412561178852646,1551889.9296285312,4.412561178852646,0.85,0.098772294407593,4.027634451161993,1.2674190400494263,1.0,0.0,4.027634451163988,1.2857591035024873,1.2860479550470816,3.1324953797258503,19322.286628455433,1970.3248946842637,4632.441516551485,4632.441516551485,5.519640281452167,4.180499402637459,-2.3223036697196453,6.5028030723571035,3.9124973513953525,3.9124973513953525,1.1178563861129578,0.0,0.0,0.00022464278625932617,0.9972287130316277,0.00022526706594357907,199.20489837791516,0.0,0.0,0.0,0.0017497770580202439,7.581278902122483e-05,0.00014882999723810135,0.0005994328242425212,0.09877229440654975,0.07170816000694184,0.0270641343996079,0.09877229776731089,0.07170816000769924,0.027064134399893757,0.37541768561311806,0.37541768561311806,0.14169039477144385,0.0,3.979039320256561e-13,4.872084569956257,3.979039320256561e-13,3.979039320256561e-13,4.8725549248783295,3.979039320256561e-13,24076.42323255604,20464.959747672634,0.85,1.0741330328545118,0.6689216074129248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702458245072605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303916448482,1533.114063666942,0.37541768561311806,0.14169039477144385,6.112874298809886,3.9124973513953525
1849.0,-30.341379016424128,4.182002092868693,34.96909228946937,23.898998682294064,4.796226769772961,-26.827669870349595,-40.346960945148,1.2825176236982943,-5.2143101190386005,-5.214310119038964,39.938696634173844,42209.757281530074,25569.677172251828,25569.677172251828,67779.4344537819,77332.16620269875,77332.16620269875,25569.677172251828,102901.84337495058,102901.84337495058,102901.84337495058,126978.71267378975,91556.42335293452,56434.01443176539,39024.89880129904,24076.86929883917,0.0,63101.76810013821,20465.338904013293,1533.0824321102039,0.0,0.8860474721982111,2.9163695727183954,0.0014959135982669303,351703.15981382655,1551891.7020133317,4.412504291502024,1551891.7020133317,4.412504291502024,0.85,0.09876888980653592,4.027634451161993,1.267418210883625,1.0,0.0,4.027634451161004,1.2857575714748775,1.2860464226752948,3.1324991122097305,19322.250018876966,1970.3211615461923,4632.441516551485,4632.441516551485,5.51969778374808,4.182002092868693,-2.3223888180649035,6.504390910933596,3.9115829900758428,3.9115829900758428,1.1175951400216693,0.0,0.0,0.00022464278625932617,0.9972037557863661,0.00022527270375368707,199.20470165383574,0.0,0.0,0.0,0.0017497770580202439,7.581508683373023e-05,0.00014882769942559592,0.0005994235694937121,0.09876888980556861,0.07170797610461006,0.027060913700958544,0.09876892252773492,0.07170797610531233,0.027060913701223592,0.3754172391182351,0.3754172391182351,0.14167372810477719,0.0,3.410605131648481e-13,4.872007789664792,3.410605131648481e-13,3.410605131648481e-13,4.8723849801481265,3.410605131648481e-13,24076.86929883917,20465.338904013293,0.85,1.0741289268823744,0.6689156033559324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270238662972088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.297306064273,1533.0824321102039,0.3754172391182351,0.14167372810477719,6.112874298809886,3.9115829900758428
1850.0,-30.34113880515133,4.183502570689123,34.969111243531366,23.89929365543651,4.79656124381866,-26.827420232971235,-40.3466938418336,1.2828426716387433,-5.213951057887584,-5.21395105788798,39.93873665797614,42209.62205481718,25569.94266154837,25569.94266154837,67779.56471636555,77332.00643248025,77332.00643248025,25569.94266154837,102901.94909402862,102901.94909402862,102901.94909402862,126979.27323491388,91556.30174163586,56433.91736397347,39024.87153073599,24077.324140885266,0.0,63102.19567162126,20465.725519752476,1533.0506166164564,0.0,0.8860491654713012,2.9163232285948144,0.0014959135982669303,351708.090875969,1551893.4255078854,4.412447327107882,1551893.4255078854,4.412447327107882,0.85,0.09876548343553024,4.027634451161993,1.2674174141371624,1.0,0.0,4.027634451162546,1.2857560485782504,1.286044899436542,3.132502822456583,19322.224353786176,1970.3185444352737,4632.441516551485,4632.441516551485,5.519755094627365,4.183502570689123,-2.3224736370255132,6.505976207714637,3.910670467299994,3.910670467299994,1.1173344192285697,0.0,0.0,0.00022464278625932617,0.9971787548262598,0.00022527835172186963,199.20450458024175,0.0,0.0,0.0,0.0017497770580202439,7.581738531170344e-05,0.00014882540094762273,0.0005994143120646421,0.09876548343455503,0.07170779087758906,0.027057692556965968,0.09876549204971384,0.07170779087829712,0.027057692557233115,0.37541679198737105,0.37541679198737105,0.14165706143811052,0.0,3.979039320256561e-13,4.871971306033572,3.979039320256561e-13,3.979039320256561e-13,4.8725090041838826,3.979039320256561e-13,24077.324140885266,20465.725519752476,0.85,1.0741237130493042,0.6689089278996352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270231512052955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290722459295,1533.0506166164564,0.37541679198737105,0.14165706143811052,6.112874298809886,3.910670467299994
1851.0,-30.340897663867274,4.185000873941459,34.969130281900654,23.899583075568103,4.796897807272879,-26.827169549625403,-40.346426563896216,1.2831696930310037,-5.213590968654387,-5.213590968654746,39.93877702174404,42209.48995732936,25570.20360971969,25570.20360971969,67779.69356704905,77331.81550354778,77331.81550354778,25570.20360971969,102902.01911326748,102902.01911326748,102902.01911326748,126979.79052767991,91556.14944104092,56433.82389482252,39024.80616246489,24077.77141441243,0.0,63102.57757687732,20466.105702250563,1533.0187869657998,0.0,0.8860508627493655,2.9162778349166594,0.0014959135982669303,351713.0361114816,1551895.1636434118,4.412390228127659,1551895.1636434118,4.412390228127659,0.8499999999999999,0.09876207740590214,4.027634451161993,1.267416584971361,1.0,0.0,4.027634451161923,1.285754516439356,1.286043366953446,3.1325065552293245,19322.19221196515,1970.3152668816722,4632.441516551485,4632.441516551485,5.519811425218994,4.185000873941459,-2.3225571571541024,6.507558031095561,3.9097597815972716,3.9097597815972716,1.1170742233135063,0.0,0.0,0.00022464278625932617,0.9971536577514722,0.00022528402168817547,199.20430674404216,0.0,0.0,0.0,0.0017497770580202439,7.581968535683403e-05,0.00014882310090249214,0.0005994050483236348,0.0987620774049263,0.07170760599067993,0.02705447141424637,0.09876209334497567,0.07170760599138844,0.027054471414513698,0.3754163467411993,0.3754163467411993,0.14164039477144386,0.0,3.410605131648481e-13,4.871932233426264,3.410605131648481e-13,3.410605131648481e-13,4.87246152871387,3.410605131648481e-13,24077.77141441243,20466.105702250563,0.85,1.074119254232898,0.6689027861961091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702243717144621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.284155391248,1533.0187869657998,0.3754163467411993,0.14164039477144386,6.112874298809886,3.9097597815972716
1852.0,-30.340655797647702,4.186496958170703,34.96914939893093,23.899867745954566,4.7972307728341415,-26.826918573622056,-40.346155514102406,1.283493548808454,-5.213233513780665,-5.213233513780987,39.93881738966431,42209.344943073316,25570.469892490684,25570.469892490684,67779.814835564,77331.62011063655,77331.62011063655,25570.469892490684,102902.09000312723,102902.09000312723,102902.09000312723,126980.31041387015,91555.99092651159,56433.71575894814,39024.750186181605,24078.220410742917,0.0,63102.970596924526,20466.48734913148,1532.9871156833626,0.0,0.886052546497744,2.916232169819128,0.0014959135982669303,351717.94522236433,1551896.90195922,4.412333584452378,1551896.90195922,4.412333584452378,0.85,0.09875867313167488,4.027634451161993,1.267415760201402,1.0,0.0,4.027634451161905,1.2857529991353889,1.2860418493086097,3.13251025186828,19322.158758743022,1970.3118556023742,4632.441516551485,4632.441516551485,5.519868907384725,4.186496958170703,-2.3226419193115686,6.509138877482272,3.908850940696208,3.908850940696208,1.1168145544846309,0.0,0.0,0.00022464278625932617,0.9971284859124938,0.00022528970883200746,199.2041083134886,0.0,0.0,0.0,0.0017497770580202439,7.582201792634797e-05,0.00014882076833297822,0.0005993956535863008,0.09875867313071438,0.07170742244137973,0.02705125068933465,0.09875869419311833,0.07170742244207713,0.027051250689597756,0.37541590282139436,0.37541590282139436,0.1416237281047772,0.0,3.410605131648481e-13,4.8718863042826115,3.410605131648481e-13,3.410605131648481e-13,4.872383153377427,3.410605131648481e-13,24078.220410742917,20466.48734913148,0.85,1.0741144861232161,0.6688963220557241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270217241776295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.277614961467,1532.9871156833626,0.37541590282139436,0.1416237281047772,6.112874298809886,3.908850940696208
1853.0,-30.34041322795333,4.1879907777401035,34.96916854170716,23.900142881926172,4.797557831749591,-26.826667555181388,-40.345884429384,1.28381215897765,-5.212878808267817,-5.212878808268215,39.938856373631616,42209.202750332755,25570.74165167191,25570.74165167191,67779.94440200466,77331.40979548993,77331.40979548993,25570.74165167191,102902.15144716184,102902.15144716184,102902.15144716184,126980.81643638766,91555.81481372334,56433.60776856604,39024.67449461921,24078.664989225814,0.0,63103.339483845026,20466.86524084194,1532.955374477554,0.0,0.8860542211797745,2.91618642087869,0.0014959135982669303,351722.81662802957,1551898.5806808998,4.412277245926119,1551898.5806808998,4.412277245926119,0.85,0.09875526827444789,4.027634451161993,1.2674149315850811,1.0,0.0,4.027634451162472,1.285751506411233,1.2860403562491065,3.1325138886314474,19322.12159154927,1970.308065603368,4632.441516551485,4632.441516551485,5.519927571737046,4.1879907777401035,-2.322728030701938,6.510718808442041,3.9079439275619325,3.9079439275619325,1.1165554078748379,0.0,0.0,0.00022464278625932617,0.9971032415488621,0.00022529541264992243,199.20390930619104,0.0,0.0,0.0,0.0017497770580202439,7.582435086277507e-05,0.0001488184353965511,0.0005993862573711746,0.09875526827349902,0.07170723849483882,0.02704802977866021,0.09875528673716777,0.07170723849552776,0.027048029778920117,0.37541545952067135,0.37541545952067135,0.14160706143811053,0.0,3.979039320256561e-13,4.871818876937482,3.979039320256561e-13,3.979039320256561e-13,4.872224494115585,3.979039320256561e-13,24078.664989225814,20466.86524084194,0.85,1.0741102603509105,0.6688901585175007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702101224497677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.271097092602,1532.955374477554,0.37541545952067135,0.14160706143811053,6.112874298809886,3.9079439275619325
1854.0,-30.340170240645605,4.18948249427068,34.9691877595961,23.900437156576686,4.797896688098875,-26.826414981019187,-40.345616872049845,1.2841414284722796,-5.212517563676897,-5.212517563677288,39.9388968470172,42209.076976216624,25570.99401633073,25570.99401633073,67780.07099254735,77331.22926891418,77331.22926891418,25570.99401633073,102902.22328524491,102902.22328524491,102902.22328524491,126981.33603797237,91555.6730968158,56433.52080411732,39024.61365855386,24079.11275272747,0.0,63103.72641128133,20467.245839818348,1532.9234696856715,0.0,0.8860559239069141,2.91614109612587,0.0014959135982669303,351727.7778936175,1551900.323541137,4.412219964072669,1551900.323541137,4.412219964072669,0.85,0.09875186200262935,4.027634451161993,1.2674141128594054,1.0,0.0,4.0276344511606155,1.2857499637505914,1.2860388132418994,3.1325176470650633,19322.091683330716,1970.3050158138321,4632.441516551485,4632.441516551485,5.519982049415376,4.18948249427068,-2.322809021957512,6.512291516228192,3.907038724728986,3.907038724728986,1.1162967784939961,0.0,0.0,0.00022464278625932617,0.9970779544151059,0.00022530112642105647,199.20370995667682,0.0,0.0,0.0,0.0017497770580202439,7.582665350785466e-05,0.0001488161327514715,0.0005993769831585232,0.0987518620016453,0.07170705347082632,0.02704480853081899,0.09875188628377475,0.07170705347154085,0.027044808531088496,0.3754150153803702,0.3754150153803702,0.14159039477144386,0.0,3.979039320256561e-13,4.871764373765245,3.979039320256561e-13,3.979039320256561e-13,4.872234132914343,3.979039320256561e-13,24079.11275272747,20467.245839818348,0.85,1.0741056803965543,0.6688840640110078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702030139518132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264601378893,1532.9234696856715,0.3754150153803702,0.14159039477144386,6.112874298809886,3.907038724728986
1855.0,-30.339926316632305,4.190971989571294,34.969207085118306,23.900727135501825,4.7982291086158435,-26.826162207503685,-40.34534554285926,1.2844649994870785,-5.212162188552156,-5.212162188552555,39.9389384178632,42208.93919925499,25571.2605639265,25571.2605639265,67780.19976318149,77331.05757641049,77331.05757641049,25571.2605639265,102902.31814033698,102902.31814033698,102902.31814033698,126981.89027356984,91555.53722901722,56433.418851861155,39024.57597461785,24079.57213323285,0.0,63104.148107850706,20467.636313247924,1532.892112092554,0.0,0.8860575925585087,2.91609469437602,0.0014959135982669303,351732.6586026549,1551902.1136616278,4.41216382870713,1551902.1136616278,4.41216382870713,0.8500000000000001,0.09874846085986988,4.027634451161993,1.2674132930347697,1.0,0.0,4.027634451162778,1.2857484477915058,1.2860372969422467,3.1325213404536076,19322.063009519778,1970.302091898842,4632.441516551485,4632.441516551485,5.520039588748536,4.190971989571294,-2.322893482365849,6.513865471937143,3.9061353771786105,3.9061353771786105,1.1160386791938888,0.0,0.0,0.00022464278625932617,0.9970525704962475,0.0002253068623528228,199.20350983908017,0.0,0.0,0.0,0.0017497770580202439,7.582898868021653e-05,0.00014881379757910964,0.0005993675779378692,0.0987484608589291,0.07170687216850545,0.02704158869042365,0.09874848086262676,0.0717068721691886,0.02704158869068128,0.3754145713075214,0.3754145713075214,0.1415737281047772,0.0,3.979039320256561e-13,4.871731167081919,3.979039320256561e-13,3.979039320256561e-13,4.872274933113658,3.979039320256561e-13,24079.57213323285,20467.636313247924,0.85,1.0741005432374904,0.6688774108338503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701959155131102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.258122117024,1532.892112092554,0.3754145713075214,0.1415737281047772,6.112874298809886,3.9061353771786105
1856.0,-30.339681729317956,4.1924592167033525,34.96922643993927,23.901002515945606,4.798554400226409,-26.825909549862725,-40.34507421366868,1.2847822207711892,-5.211809629060099,-5.211809629060521,39.93897792229652,42208.80417730879,25571.532744152984,25571.532744152984,67780.33692146177,77330.85540790482,77330.85540790482,25571.532744152984,102902.3881520578,102902.3881520578,102902.3881520578,126982.40982895295,91555.36773094433,56433.31650034841,39024.5013673288,24080.021676895143,0.0,63104.52304422394,20468.01842536087,1532.8605709373696,0.0,0.8860592542887548,2.9160485465494532,0.0014959135982669303,351737.5006944258,1551903.8147998657,4.412107926325695,1551903.8147998657,4.412107926325695,0.85,0.09874505818836408,4.027634451161993,1.2674124869471415,1.0,0.0,4.027634451161409,1.2857469615849457,1.2860358104018037,3.1325249613634014,19322.027238308736,1970.2984442504562,4632.441516551485,4632.441516551485,5.520098343991426,4.1924592167033525,-2.322979344266134,6.5154385609694865,3.9052338457514133,3.9052338457514133,1.115781098786118,0.0,0.0,0.00022464278625932617,0.9970271182509299,0.00022531261401737368,199.20330917770863,0.0,0.0,0.0,0.0017497770580202439,7.583132391907078e-05,0.00014881146234025538,0.0005993581724494081,0.0987450581874301,0.07170668981834938,0.027038368369080714,0.09874507149456262,0.07170668981902763,0.027038368369336454,0.37541412854428613,0.37541412854428613,0.14155706143811053,0.0,3.979039320256561e-13,4.871681345907518,3.979039320256561e-13,3.979039320256561e-13,4.872153288996856,3.979039320256561e-13,24080.021676895143,20468.01842536087,0.85,1.0740963349641515,0.6688712970341074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701888276958528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.251669720068,1532.8605709373696,0.37541412854428613,0.14155706143811053,6.112874298809886,3.9052338457514133
1857.0,-30.339436423785074,4.193944360825455,34.96924587658803,23.901296720746927,4.79889311072184,-26.825654903942265,-40.34480260508133,1.2851115908790065,-5.21144947441212,-5.211449474412511,39.93901901536442,42208.67085498511,25571.78270534773,25571.78270534773,67780.45356033284,77330.6753998999,77330.6753998999,25571.78270534773,102902.45810524764,102902.45810524764,102902.45810524764,126982.9298264558,91555.22553485556,56433.22098994054,39024.449494350025,24080.471721208156,0.0,63104.92121555818,20468.400963026932,1532.8288169129535,0.0,0.8860609491104026,2.916003176324731,0.0014959135982669303,351742.44715294836,1551905.584349312,4.412050910860059,1551905.584349312,4.412050910860059,0.85,0.09874165383133442,4.027634451161993,1.2674116665730253,1.0,0.0,4.027634451161769,1.285745418463831,1.28603426693402,3.132528720945462,19321.997228962824,1970.2953841487995,4632.441516551485,4632.441516551485,5.520152302836639,4.193944360825455,-2.3230593514845768,6.517003712310032,3.9043341125855364,3.9043341125855364,1.1155240321672961,0.0,0.0,0.00022464278625932617,0.9970015919702329,0.00022531838270728986,199.20310792751098,0.0,0.0,0.0,0.0017497770580202439,7.583366162919437e-05,0.0001488091246301318,0.0005993487570075776,0.09874165383036046,0.07170650623880565,0.027035147591554818,0.09874167848354926,0.0717065062395129,0.027035147591821514,0.375413685798658,0.375413685798658,0.14154039477144387,0.0,3.979039320256561e-13,4.871639737308271,3.979039320256561e-13,3.979039320256561e-13,4.872158986549778,3.979039320256561e-13,24080.471721208156,20468.400963026932,0.85,1.074091406101335,0.6688649639670066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701817507231634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.245238742045,1532.8288169129535,0.375413685798658,0.14154039477144387,6.112874298809886,3.9043341125855364
1858.0,-30.339190733457553,4.1954272721147,34.969265422396774,23.901581845153146,4.799223237951255,-26.825400770073344,-40.34452725956214,1.285433274567043,-5.211096595560377,-5.211096595560756,39.93906106819905,42208.523727505715,25572.05064529059,25572.05064529059,67780.57437279631,77330.4930488936,77330.4930488936,25572.05064529059,102902.54369418419,102902.54369418419,102902.54369418419,126983.475774767,91555.07736513717,56433.10804374916,39024.41035709779,24080.932080582803,0.0,63105.34243768059,20468.79226849538,1532.7976749129311,0.0,0.8860626031573711,2.9159567640356183,0.0014959135982669303,351747.29373673216,1551907.3952298088,4.411995267236783,1551907.3952298088,4.411995267236783,0.85,0.09873825525109606,4.027634451161993,1.2674107890529558,1.0,0.0,4.027634451161976,1.2857439113576852,1.286032759489296,3.1325323927911897,19321.96595893021,1970.2921954928759,4632.441516551485,4632.441516551485,5.520210142734219,4.1954272721147,-2.3231438060432166,6.518571078157917,3.9034362297568763,3.9034362297568763,1.1152674942162504,0.0,0.0,0.00022464278625932617,0.9969760263546964,0.00022532416058257805,199.202906362033,0.0,0.0,0.0,0.0017497770580202439,7.583603157076114e-05,0.00014880675468856503,0.0005993392117492759,0.09873825525017135,0.07170632687331782,0.027031928376853538,0.09873828511785136,0.07170632687398935,0.02703192837710671,0.3754132435321312,0.3754132435321312,0.1415237281047772,0.0,3.979039320256561e-13,4.871603923292582,3.979039320256561e-13,3.979039320256561e-13,4.872132494562209,3.979039320256561e-13,24080.932080582803,20468.79226849538,0.85,1.0740861511009583,0.6688581678989947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701746837137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.238830305243,1532.7976749129311,0.3754132435321312,0.1415237281047772,6.112874298809886,3.9034362297568763
1859.0,-30.33894415034832,4.196907945121999,34.96928500516315,23.901867563277506,4.799549103654304,-26.82514625885681,-40.34425945775581,1.2857512121626509,-5.210744679598122,-5.21074467959849,39.93910123628821,42208.41133110503,25572.319239124135,25572.319239124135,67780.73057022916,77330.33062564624,77330.33062564624,25572.319239124135,102902.64986477037,102902.64986477037,102902.64986477037,126984.04222561966,91554.94703658922,56433.02774204734,39024.354771713195,24081.392360849295,0.0,63105.747132562494,20469.1835067219,1532.7662629438746,0.0,0.8860642591102578,2.915909724054836,0.0014959135982669303,351752.1271479982,1551909.1249508252,4.411939559637307,1551909.1249508252,4.411939559637307,0.85,0.09873485427720761,4.027634451161993,1.2674100598925726,1.0,0.0,4.027634451160522,1.2857424218056646,1.2860312696026408,3.1325360218772933,19321.93845413376,1970.2893907841885,4632.441516551485,4632.441516551485,5.520268123786452,4.196907945121999,-2.32322837670915,6.520136321831149,3.9025401485971747,3.9025401485971747,1.115011471027764,0.0,0.0,0.00022464278625932617,0.9969503685505933,0.00022532995959058716,199.20270406452292,0.0,0.0,0.0,0.0017497770580202439,7.583833664811316e-05,0.000148804449611213,0.0005993299277403203,0.09873485427628247,0.07170614580032066,0.02702870847596181,0.09873485337057064,0.07170614580099254,0.027028708476215076,0.3754128019726843,0.3754128019726843,0.14150706143811054,0.0,3.410605131648481e-13,4.871593414104041,3.410605131648481e-13,3.410605131648481e-13,4.87222136764575,3.410605131648481e-13,24081.392360849295,20469.1835067219,0.85,1.074081738194878,0.6688520974554081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701676273802738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.232437754014,1532.7662629438746,0.3754128019726843,0.14150706143811054,6.112874298809886,3.9025401485971747
1860.0,-30.338696896311845,4.198386510609167,34.969304669139376,23.902157018333696,4.7998846098544155,-26.824890179626635,-40.34398386776445,1.2860778931692245,-5.210387585322337,-5.210387585322762,39.939142767247354,42208.269351486895,25572.57214153984,25572.57214153984,67780.84149302673,77330.14421987666,77330.14421987666,25572.57214153984,102902.7163614165,102902.7163614165,102902.7163614165,126984.56117696404,91554.79635711815,56432.921488728505,39024.30540932182,24081.844815547534,0.0,63106.15022486936,20469.568093215403,1532.7347529283645,0.0,0.8860659365987192,2.915864158355889,0.0014959135982669303,351757.0317344146,1551910.9133613766,4.411883127707049,1551910.9133613766,4.411883127707049,0.85,0.09873145300763848,4.027634451161993,1.2674092362215745,1.0,0.0,4.027634451160869,1.285740891293963,1.286029738747103,3.132539750764715,19321.906654437942,1970.286148117649,4632.441516551485,4632.441516551485,5.520322717549763,4.198386510609167,-2.3233087695637797,6.521695280172946,3.901645863741234,3.901645863741234,1.114755961068924,0.0,0.0,0.00022464278625932617,0.9969246416493742,0.00022533577451517615,199.20250121699473,0.0,0.0,0.0,0.0017497770580202439,7.584070882912627e-05,0.0001488020774301999,0.0005993203734623476,0.09873145300668633,0.07170596461497382,0.027025488391712506,0.09873146767835289,0.07170596461566535,0.027025488391973138,0.37541236249018484,0.37541236249018484,0.14149039477144387,0.0,3.979039320256561e-13,4.871574856688937,3.979039320256561e-13,3.979039320256561e-13,4.872180471890829,3.979039320256561e-13,24081.844815547534,20469.568093215403,0.85,1.0740766351853157,0.6688455752899523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270160581748471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.226071277853,1532.7347529283645,0.37541236249018484,0.14149039477144387,6.112874298809886,3.901645863741234
1861.0,-30.338448962624756,4.1998628362255594,34.96932442039105,23.902432049531512,4.800211608729834,-26.824634339608554,-40.34370827777309,1.2863969857136017,-5.210037017174102,-5.210037017174483,39.939184637298446,42208.13026794773,25572.840926032844,25572.840926032844,67780.97119398057,77329.93380318042,77329.93380318042,25572.840926032844,102902.77472921327,102902.77472921327,102902.77472921327,126985.07477225368,91554.61794696585,56432.814411733045,39024.22615025868,24082.300043040403,0.0,63106.52619329908,20469.955036584342,1532.70370308967,0.0,0.8860675794120234,2.9158181647353834,0.0014959135982669303,351761.84673857637,1551912.7163755188,4.411827862414183,1551912.7163755188,4.411827862414183,0.85,0.09872805620814648,4.027634451161993,1.267408399912529,1.0,0.0,4.027634451160594,1.2857393963379844,1.2860282434552757,3.1325433930339353,19321.869002403906,1970.2823086786932,4632.441516551485,4632.441516551485,5.520380739759442,4.1998628362255594,-2.3233931046877228,6.523255940913282,3.9007534109050663,3.9007534109050663,1.1145009745443046,0.0,0.0,0.00022464278625932617,0.9968988447492158,0.0002253416055626369,199.20229781229511,0.0,0.0,0.0,0.0017497770580202439,7.584308107874505e-05,0.0001487997051805811,0.0005993108189080562,0.09872805620723463,0.07170578673103874,0.027022269476195897,0.09872809332522983,0.07170578673170103,0.02702226947644546,0.3754119241739782,0.3754119241739782,0.1414737281047772,0.0,3.979039320256561e-13,4.871525042489225,3.979039320256561e-13,3.979039320256561e-13,4.8719932015967515,3.979039320256561e-13,24082.300043040403,20469.955036584342,0.85,1.0740722914514955,0.6688393865740873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701535461958837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.219726462037,1532.70370308967,0.3754119241739782,0.1414737281047772,6.112874298809886,3.9007534109050663
1862.0,-30.338200670908847,4.2013369143035,34.96934418710899,23.90271829152482,4.800534185656738,-26.824378619449366,-40.34343652948735,1.2867121341972412,-5.209687525779316,-5.209687525779738,39.93922459028806,42208.00837934074,25573.11063064715,25573.11063064715,67781.11900998789,77329.7866861301,77329.7866861301,25573.11063064715,102902.89731677725,102902.89731677725,102902.89731677725,126985.66242084198,91554.50090186596,56432.7225950766,39024.198118654844,24082.765104064736,0.0,63106.96322271958,20470.350338455024,1532.6723856244043,0.0,0.8860692236660572,2.915770502562399,0.0014959135982669303,351766.6470051774,1551914.4368383593,4.411772548792888,1551914.4368383593,4.411772548792888,0.85,0.09872465670534303,4.027634451161993,1.2674076278926805,1.0,0.0,4.027634451161076,1.2857379198634342,1.286026766649029,3.13254699028383,19321.8443009728,1970.279789833715,4632.441516551485,4632.441516551485,5.520438960594686,4.2013369143035,-2.3234776439473777,6.524814558250878,3.8998627466503604,3.8998627466503604,1.1142464990429601,0.0,0.0,0.00022464278625932617,0.9968730113185788,0.0002253474451697592,199.2020941142851,0.0,0.0,0.0,0.0017497770580202439,7.584542032654575e-05,0.00014879736593278043,0.0005993013972730244,0.09872465670442951,0.07170560682659577,0.027019049877833736,0.09872464544851525,0.07170560682725928,0.02701904987808374,0.3754114848821892,0.3754114848821892,0.14145706143811054,0.0,3.979039320256561e-13,4.871518822137148,3.979039320256561e-13,3.979039320256561e-13,4.872159302977877,3.979039320256561e-13,24082.765104064736,20470.350338455024,0.85,1.0740671955766923,0.6688328232556299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701465213520577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213403503692,1532.6723856244043,0.3754114848821892,0.14145706143811054,6.112874298809886,3.8998627466503604
1863.0,-30.33795173293681,4.202808933965162,34.96936404662999,23.903007397335045,4.800871553831021,-26.824120838524344,-40.343160660099215,1.2870406594185717,-5.209330234972526,-5.2093302349729305,39.9392668268316,42207.8721816892,25573.357640600596,25573.357640600596,67781.2298222898,77329.59142519391,77329.59142519391,25573.357640600596,102902.9490657945,102902.9490657945,102902.9490657945,126986.16555592563,91554.3414391225,56432.62219561765,39024.13249278316,24083.21649013114,0.0,63107.3489829143,20470.73401661147,1532.6409629649597,0.0,0.8860708995263935,2.915725322079945,0.0014959135982669303,351771.55444990506,1551916.2556375794,4.411716172060706,1551916.2556375794,4.411716172060706,0.85,0.09872125688310532,4.027634451161993,1.2674067745497455,1.0,0.0,4.02763445116273,1.2857363807223121,1.286025227162132,3.1325507402219683,19321.810647637674,1970.2763581485701,4632.441516551485,4632.441516551485,5.520492282358722,4.202808933965162,-2.323556178262541,6.526365112227703,3.898973864930915,3.898973864930915,1.1139925328374043,0.0,0.0,0.00022464278625932617,0.9968471113733138,0.00022535330011624888,199.20188988650602,0.0,0.0,0.0,0.0017497770580202439,7.58477951176158e-05,0.00014879499114171037,0.0005992918324826962,0.09872125688215316,0.07170542677968501,0.027015830102468146,0.09872127839549111,0.07170542678037663,0.02701583010272869,0.3754110474214183,0.3754110474214183,0.14144039477144388,0.0,3.979039320256561e-13,4.871491970911109,3.979039320256561e-13,3.979039320256561e-13,4.872064772584395,3.979039320256561e-13,24083.21649013114,20470.73401661147,0.85,1.0740623859931258,0.6688265766498379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701395072532462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.207095982314,1532.6409629649597,0.3754110474214183,0.14144039477144388,6.112874298809886,3.898973864930915
1864.0,-30.337701666771725,4.204278665897905,34.969383991371025,23.90328316194939,4.801193680331362,-26.82386356644315,-40.3428886673413,1.2873555800026506,-5.208983789420756,-5.208983789421077,39.9393090281028,42207.75653298318,25573.63216807082,25573.63216807082,67781.388701054,77329.40371334128,77329.40371334128,25573.63216807082,102903.0358814121,102903.0358814121,102903.0358814121,126986.71760988586,91554.18289838255,56432.53571802388,39024.05242262075,24083.681728473766,0.0,63107.73415109451,20471.1294692027,1532.6102069261156,0.0,0.8860725199589601,2.915678270670808,0.0014959135982669303,351776.31298468774,1551918.072919502,4.4116616600818555,1551918.072919502,4.4116616600818555,0.85,0.09871786317609058,4.027634451161993,1.2674060058267793,1.0,0.0,4.02763445116171,1.2857349053223939,1.2860237514307584,3.1325543348705125,19321.77718888401,1970.2729463052124,4632.441516551485,4632.441516551485,5.520551544298508,4.204278665897905,-2.3236416571847456,6.52792032308265,3.8980868190526885,3.8980868190526885,1.113739091157911,0.0,0.0,0.00022464278625932617,0.9968210947796063,0.0002253591817386187,199.20168473358328,0.0,0.0,0.0,0.0017497770580202439,7.585013660445115e-05,0.000148792649654875,0.0005992824018296512,0.09871786317520428,0.07170525117950234,0.027012611995701936,0.09871788480954048,0.07170525118014612,0.027012611995944458,0.3754106101697086,0.3754106101697086,0.1414237281047772,0.0,3.410605131648481e-13,4.871459731987159,3.410605131648481e-13,3.410605131648481e-13,4.871990331710322,3.410605131648481e-13,24083.681728473766,20471.1294692027,0.85,1.0740583482013422,0.668820662011538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701325029993247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.200809683989,1532.6102069261156,0.3754106101697086,0.1414237281047772,6.112874298809886,3.8980868190526885
1865.0,-30.337451160821807,4.205746283754211,34.969403998230455,23.903573245648317,4.801525083625189,-26.8236049708836,-40.34260892132295,1.2876788936869823,-5.20863029863807,-5.208630298638391,39.93935072692477,42207.61051373037,25573.885857243364,25573.885857243364,67781.49637097373,77329.23632261233,77329.23632261233,25573.885857243364,102903.1221798557,102903.1221798557,102903.1221798557,126987.26388255315,91554.04825614834,56432.42244726651,39024.02867653537,24084.141702697452,0.0,63108.17037923282,20471.520447292834,1532.5789128039808,0.0,0.8860741782736505,2.915631894013844,0.0014959135982669303,351781.16833993176,1551919.868566408,4.4116058738731665,1551919.868566408,4.4116058738731665,0.85,0.09871446464102493,4.027634451161993,1.267405148637481,1.0,0.0,4.02763445116324,1.2857333906044042,1.2860222363724805,3.1325580253217673,19321.748773718617,1970.2700487647278,4632.441516551485,4632.441516551485,5.520606307898143,4.205746283754211,-2.323721683591216,6.529467967345427,3.8972015364090082,3.8972015364090082,1.1134861532597167,0.0,0.0,0.00022464278625932617,0.9967950331654896,0.00022536507384666172,199.20147922028718,0.0,0.0,0.0,0.0017497770580202439,7.585254490600749e-05,0.00014879024135331867,0.0005992727020713341,0.0987144646400954,0.07170507205704177,0.02700939258305363,0.09871448368152778,0.07170507205771695,0.027009392583307985,0.37541017274049343,0.37541017274049343,0.14140706143811052,0.0,3.410605131648481e-13,4.871441774815366,3.410605131648481e-13,3.410605131648481e-13,4.872042910169682,3.410605131648481e-13,24084.141702697452,20471.520447292834,0.85,1.0740526300106266,0.6688137250706883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701255096811983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.194554285066,1532.5789128039808,0.37541017274049343,0.14140706143811052,6.112874298809886,3.8972015364090082
