time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-30.3372001405225,4.207211549856239,34.96942401030948,23.903845133632444,4.8018383041669805,-26.823347730723214,-40.34233692856503,1.287985894367691,-5.208288111453442,-5.208288111453819,39.93939089267277,42207.49874586471,25574.168067756673,25574.168067756673,67781.66681362138,77329.06903140408,77329.06903140408,25574.168067756673,102903.23709916076,102903.23709916076,102903.23709916076,126987.84724099131,91553.90614428771,56432.335858748236,39023.966983932754,24084.61014183054,0.0,63108.577125763295,20471.91862055596,1532.5480633987615,0.0,0.8860757842658025,2.915583712800598,0.0014959135982669303,351785.86848526634,1551921.5981971167,4.4115518479450095,1551921.5981971167,4.4115518479450095,0.85,0.09871107012765079,4.027634451161993,1.2674043727712712,1.0,0.0,4.027634451161974,1.2857319523158053,1.2860207977607636,3.132561529568889,19321.71878214838,1970.2669904756854,4632.441516551485,4632.441516551485,5.520667228367899,4.207211549856239,-2.3238090117354497,6.5310205615916885,3.896318065572157,3.896318065572157,1.1132337330206163,0.0,0.0,0.00022464278625932617,0.9967689187777573,0.00022537097819501053,199.2012732854478,0.0,0.0,0.0,0.0017497770580202439,7.585488652841659e-05,0.00014878789973090956,0.0005992632708722476,0.0987110701267844,0.07170489588669231,0.027006174240092096,0.09871104432377639,0.07170489588732168,0.027006174240329108,0.3754097360142075,0.3754097360142075,0.14139039477144386,0.0,3.979039320256561e-13,4.871439355378868,3.979039320256561e-13,3.979039320256561e-13,4.872081118628671,3.979039320256561e-13,24084.61014183054,20471.91862055596,0.85,1.074048408325631,0.6688076434008844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270118526472361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.188316032036,1532.5480633987615,0.3754097360142075,0.14139039477144386,6.112874298809886,3.896318065572157
1867.0,-30.33694866309562,4.20867481187465,34.969444083060054,23.904139547981345,4.802175158262114,-26.823087715675875,-40.34206074485553,1.2883142108424066,-5.20793110425501,-5.207931104255416,39.93943268403296,42207.37146964833,25574.40855779064,25574.40855779064,67781.78002743897,77328.89729121678,77328.89729121678,25574.40855779064,102903.30584900742,102903.30584900742,102903.30584900742,126988.37064780167,91553.76896624049,56432.243144672284,39023.917579520225,24085.064798794258,0.0,63108.98237831448,20472.305078975118,1532.5165562880259,0.0,0.8860774602054992,2.9155380937508917,0.0014959135982669303,351790.7722448826,1551923.3978320234,4.411495469107202,1551923.3978320234,4.411495469107202,0.85,0.09870767018976309,4.027634451161993,1.2674036111915488,1.0,0.0,4.027634451163441,1.2857304141669386,1.2860192592663449,3.132565277124297,19321.689831819953,1970.2640383637586,4632.441516551485,4632.441516551485,5.520719142684163,4.20867481187465,-2.323885479182998,6.532560291057648,3.8954363313191926,3.8954363313191926,1.1129818089483408,0.0,0.0,0.00022464278625932617,0.9967427575736402,0.0002253768934385554,199.20106697601196,0.0,0.0,0.0,0.0017497770580202439,7.585726429968419e-05,0.00014878552195964198,0.0005992536940787733,0.09870767018881146,0.0717047158477663,0.027002954341045167,0.09870765719250024,0.0717047158484576,0.027002954341305497,0.37540930078091617,0.37540930078091617,0.1413737281047772,0.0,3.979039320256561e-13,4.871438334439063,3.979039320256561e-13,3.979039320256561e-13,4.8721139015506765,3.979039320256561e-13,24085.064798794258,20472.305078975118,0.85,1.074043305295478,0.6688013319028201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701115545034978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182096433338,1532.5165562880259,0.37540930078091617,0.1413737281047772,6.112874298809886,3.8954363313191926
1868.0,-30.336696583486603,4.21013583306732,34.96946427852488,23.90442016711461,4.802499605878041,-26.82282839940837,-40.34178466591982,1.2886314217997774,-5.2075852142460235,-5.207585214246409,39.939476403873485,42207.247054966356,25574.67745687951,25574.67745687951,67781.92451184586,77328.71983728003,77328.71983728003,25574.67745687951,102903.39729415954,102903.39729415954,102903.39729415954,126988.93350360106,91553.62080786811,56432.14802555431,39023.85864701533,24085.53620944151,0.0,63109.39485645684,20472.705778025284,1532.4860693758897,0.0,0.88607907218232,2.915490927938118,0.0014959135982669303,351795.5233528011,1551925.2805135448,4.41144124212514,1551925.2805135448,4.41144124212514,0.85,0.09870427993162775,4.027634451161993,1.267402805653401,1.0,0.0,4.0276344511638005,1.285728928050449,1.2860177728159925,3.1325688979162165,19321.658564181824,1970.2608499520045,4632.441516551485,4632.441516551485,5.520777189631526,4.21013583306732,-2.3239690599696545,6.534104893036975,3.8945564346111734,3.8945564346111734,1.1127304098889066,0.0,0.0,0.00022464278625932617,0.9967165344677346,0.00022538282299017912,199.20086017298107,0.0,0.0,0.0,0.0017497770580202439,7.585964123778891e-05,0.00014878314502153725,0.0005992441206409744,0.09870427993075304,0.07170454290145778,0.02699973702929525,0.09870427632919272,0.07170454290209322,0.02699973702953454,0.37540886682524965,0.37540886682524965,0.14135706143811053,0.0,3.979039320256561e-13,4.871435557385553,3.979039320256561e-13,3.979039320256561e-13,4.872082931967498,3.979039320256561e-13,24085.53620944151,20472.705778025284,0.85,1.0740385748590484,0.6687949892558358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701045921201135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.175894359772,1532.4860693758897,0.37540886682524965,0.14135706143811053,6.112874298809886,3.8945564346111734
1869.0,-30.33644380596388,4.211594679731259,34.96948453353986,23.904695372935407,4.80282477988474,-26.822568382336986,-40.34150851713491,1.2889493562578247,-5.207237069490077,-5.2072370694904295,39.93951852933466,42207.12503948793,25574.938400327428,25574.938400327428,67782.06343981536,77328.51763537513,77328.51763537513,25574.938400327428,102903.45603570256,102903.45603570256,102903.45603570256,126989.45056501153,91553.4479132273,56432.055317339975,39023.76955098591,24085.994529308973,0.0,63109.76408029489,20473.095349912626,1532.455158304055,0.0,0.8860807014844548,2.9154447012995686,0.0014959135982669303,351800.30548254104,1551927.0945388912,4.411386432454106,1551927.0945388912,4.411386432454106,0.85,0.09870088597684758,4.027634451161993,1.2674019880266862,1.0,0.0,4.027634451160448,1.2857274385478439,1.286016282978764,3.1325725269665066,19321.62207615232,1970.2571292084779,4632.441516551485,4632.441516551485,5.520833519203521,4.211594679731259,-2.324050521442345,6.535645201173604,3.893678300690753,3.893678300690753,1.1124795144830724,0.0,0.0,0.00022464278625932617,0.9966902395071218,0.0002253887691028412,199.2006527978215,0.0,0.0,0.0,0.0017497770580202439,7.586201884615947e-05,0.0001487807674131667,0.0005992345445035898,0.09870088597595492,0.0717043673115801,0.026996518664374823,0.09870090192274254,0.0717043673122286,0.026996518664618982,0.37540843378446487,0.37540843378446487,0.14134039477144386,0.0,3.410605131648481e-13,4.871401606897109,3.410605131648481e-13,3.410605131648481e-13,4.871928576049356,3.410605131648481e-13,24085.994529308973,20473.095349912626,0.85,1.074034492564033,0.6687891430839067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270097640448436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169712732502,1532.455158304055,0.37540843378446487,0.14134039477144386,6.112874298809886,3.893678300690753
1870.0,-30.336190160888652,4.213051388314893,34.96950487884683,23.904985875729494,4.803153103955168,-26.822307269431523,-40.3412283520214,1.289270212498062,-5.206887930292851,-5.206887930293269,39.9395616693288,42206.9901966798,25575.194969963886,25575.194969963886,67782.18516664369,77328.364465587,77328.364465587,25575.194969963886,102903.55943555088,102903.55943555088,102903.55943555088,126990.0248947187,91553.3249748364,56431.95070592932,39023.74918767454,24086.465459167823,0.0,63110.21464684236,20473.495640292647,1532.424348548742,0.0,0.8860823321653537,2.915397546470479,0.0014959135982669303,351805.1013232065,1551928.952254164,4.411331576537865,1551928.952254164,4.411331576537865,0.8499999999999999,0.09869749290178327,4.027634451161993,1.2674011703999715,1.0,0.0,4.027634451162111,1.2857259353603752,1.2860147794535977,3.1325761893673634,19321.596130989343,1970.2544835381443,4632.441516551485,4632.441516551485,5.520888904605699,4.213051388314893,-2.3241307103790576,6.53718209869395,3.8928019458228205,3.8928019458228205,1.1122291273779488,0.0,0.0,0.00022464278625932617,0.9966638550522104,0.000225394735768318,199.20044471136796,0.0,0.0,0.0,0.0017497770580202439,7.586443110505533e-05,0.00014877835515427084,0.0005992248288065557,0.09869749290088492,0.07170419229424035,0.026993300606644566,0.09869750282248507,0.07170419229489301,0.02699330060689026,0.37540799958254567,0.37540799958254567,0.1413237281047772,0.0,3.979039320256561e-13,4.87139622194087,3.979039320256561e-13,3.979039320256561e-13,4.872039342658127,3.979039320256561e-13,24086.465459167823,20473.495640292647,0.85,1.0740287534426105,0.6687822317332519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700906991727925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.163553489427,1532.424348548742,0.37540799958254567,0.1413237281047772,6.112874298809886,3.8928019458228205
1871.0,-30.335935954430155,4.214505840003001,34.969525274241434,23.90526212928819,4.803471568531416,-26.822046637274596,-40.34095209846271,1.2895822513758637,-5.206544766835805,-5.206544766836185,39.939603818858366,42206.87359123171,25575.465797427023,25575.465797427023,67782.33938865873,77328.1936366638,77328.1936366638,25575.465797427023,102903.65943409082,102903.65943409082,102903.65943409082,126990.59561996716,91553.18015853484,56431.860113102986,39023.68893936873,24086.936185876348,0.0,63110.625125245075,20473.895757994895,1532.3937377568825,0.0,0.8860839358325238,2.9153498668611957,0.0014959135982669303,351809.81513000606,1551930.7673191987,4.411277629493384,1551930.7673191987,4.411277629493384,0.85,0.09869410173980672,4.027634451161993,1.2674004016770053,1.0,0.0,4.027634451161233,1.285724473484961,1.2860133172497668,3.1325797511227846,19321.565568668502,1970.2513670487376,4632.441516551485,4632.441516551485,5.52094736782907,4.214505840003001,-2.324214492234651,6.538720332237652,3.891927377378436,3.891927377378436,1.1119792506795532,0.0,0.0,0.00022464278625932617,0.9966374129574014,0.00022540071578561934,199.20023616480054,0.0,0.0,0.0,0.0017497770580202439,7.58668097543862e-05,0.00014877597650493998,0.0005992152484765635,0.0986941017389406,0.07170401870177522,0.02699008303716538,0.09869409581314627,0.07170401870240445,0.02699008303740227,0.3754075661620609,0.3754075661620609,0.14130706143811053,0.0,3.979039320256561e-13,4.871395624423883,3.979039320256561e-13,3.979039320256561e-13,4.872046515171064,3.979039320256561e-13,24086.936185876348,20473.895757994895,0.85,1.074024211519732,0.6687760342647662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700837681195363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.157420052234,1532.3937377568825,0.3754075661620609,0.14130706143811053,6.112874298809886,3.891927377378436
1872.0,-30.335681376670294,4.215958216764902,34.969545746912836,23.905547009222232,4.803802132002174,-26.821784461003247,-40.34067182857541,1.289905216335292,-5.206194144484414,-5.206194144484777,39.93964686051419,42206.74187729351,25575.714788571997,25575.714788571997,67782.45666586551,77328.00860432876,77328.00860432876,25575.714788571997,102903.72339290075,102903.72339290075,102903.72339290075,126991.12071158146,91553.02588662268,56431.75915958822,39023.62969670496,24087.39731868071,0.0,63111.02701538567,20474.2877208786,1532.3628033551615,0.0,0.8860855744225267,2.915303777722186,0.0014959135982669303,351814.6314458512,1551932.6208030952,4.411222507788047,1551932.6208030952,4.411222507788047,0.85,0.09869070800234367,4.027634451161993,1.2673995499825108,1.0,0.0,4.027634451160994,1.2857229604252909,1.2860118038501809,3.132583437593534,19321.533010816755,1970.248047071809,4632.441516551485,4632.441516551485,5.521001117270718,4.215958216764902,-2.324292520021926,6.5402507367868274,3.8910545559515395,3.8910545559515395,1.1117298731290113,0.0,0.0,0.00022464278625932617,0.9966109329988272,0.00022540670468401388,199.20002731406154,0.0,0.0,0.0,0.0017497770580202439,7.586922305631843e-05,0.00014877356320300774,0.0005992055285785602,0.09869070800143949,0.07170384327986867,0.02698686472157082,0.09869072574472668,0.07170384328052559,0.026986864721818077,0.37540713365357165,0.37540713365357165,0.14129039477144387,0.0,3.410605131648481e-13,4.871380056104613,3.410605131648481e-13,3.410605131648481e-13,4.871985259216672,3.410605131648481e-13,24087.39731868071,20474.2877208786,0.85,1.0740192304165959,0.6687696884888918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700768478537683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.151306316257,1532.3628033551615,0.37540713365357165,0.14129039477144387,6.112874298809886,3.8910545559515395
1873.0,-30.335426174833326,4.217408340369927,34.969566296900226,23.905828466545813,4.8041209445542385,-26.821522898207984,-40.34039543531833,1.2902176679288777,-5.205852102464178,-5.205852102464562,39.93969005786362,42206.62873512764,25575.985167396953,25575.985167396953,67782.6139025246,77327.85736240097,77327.85736240097,25575.985167396953,102903.84252979793,102903.84252979793,102903.84252979793,126991.71874828175,91552.90039523547,56431.6717679619,39023.58736363729,24087.876218483823,0.0,63111.46358212111,20474.69478571125,1532.3324263677703,0.0,0.8860871684935719,2.915255569794461,0.0014959135982669303,351819.3299480441,1551934.4809932397,4.411168883820073,1551934.4809932397,4.411168883820073,0.85,0.09868731933723143,4.027634451161993,1.267398821371608,1.0,0.0,4.0276344511607345,1.2857214966231147,1.286010339719155,3.132587004059884,19321.506526864345,1970.2453464602434,4632.441516551485,4632.441516551485,5.521059483647062,4.217408340369927,-2.3243759344195563,6.541784274789483,3.890183532674718,3.890183532674718,1.1114810093356338,0.0,0.0,0.00022464278625932617,0.9965843888883731,0.00022541270841087627,199.19981795178114,0.0,0.0,0.0,0.0017497770580202439,7.58716030475108e-05,0.00014877118321181536,0.0005991959428440403,0.09868731933637558,0.07170367152818564,0.026983647808189935,0.09868731494196431,0.07170367152880748,0.02698364780842395,0.37540670096605183,0.37540670096605183,0.1412737281047772,0.0,3.979039320256561e-13,4.871391984781212,3.979039320256561e-13,3.979039320256561e-13,4.872090838171232,3.979039320256561e-13,24087.876218483823,20474.69478571125,0.85,1.0740142924165488,0.6687632696112024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700699375094588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.145208492233,1532.3324263677703,0.37540670096605183,0.1412737281047772,6.112874298809886,3.890183532674718
1874.0,-30.335170131919053,4.218856374193653,34.96958692394198,23.90611359095203,4.804449508341641,-26.82125960328644,-40.340118762664474,1.290538979708884,-5.205503438361347,-5.205503438361763,39.93973340222475,42206.51794547008,25576.235941152972,25576.235941152972,67782.75388662305,77327.6816062351,77327.6816062351,25576.235941152972,102903.91754738808,102903.91754738808,102903.91754738808,126992.25953936767,91552.75399676927,56431.590336003545,39023.515178628586,24088.341991979596,0.0,63111.857170608186,20475.090693182658,1532.3016501908648,0.0,0.8860887959135075,2.915209042150647,0.0014959135982669303,351824.1194659806,1551936.347515783,4.411114138142102,1551936.347515783,4.411114138142102,0.8500000000000001,0.09868392746755439,4.027634451161993,1.2673980378126726,1.0,0.0,4.027634451163509,1.2857199913153925,1.2860088340732585,3.132590671660481,19321.475630640325,1970.242195922188,4632.441516551485,4632.441516551485,5.521113617898973,4.218856374193653,-2.324454180901001,6.543310555094654,3.8893142503235087,3.8893142503235087,1.111232642949574,0.0,0.0,0.00022464278625932617,0.9965577580619415,0.00022541873207249007,199.19960789994062,0.0,0.0,0.0,0.0017497770580202439,7.587398551369227e-05,0.00014876880074563389,0.000599186347141169,0.09868392746666313,0.07170349752141068,0.026980429945252446,0.09868393907629155,0.07170349752205828,0.02698042994549612,0.3754062697930798,0.3754062697930798,0.14125706143811054,0.0,3.979039320256561e-13,4.8713955000486635,3.979039320256561e-13,3.979039320256561e-13,4.872073302436661,3.979039320256561e-13,24088.341991979596,20475.090693182658,0.85,1.0740098125046167,0.6687573435111346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700630379343993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.139131656475,1532.3016501908648,0.3754062697930798,0.14125706143811054,6.112874298809886,3.8893142503235087
1875.0,-30.33491350381335,4.220302129472345,34.96960760243182,23.906385129690193,4.804764452486104,-26.82099714369296,-40.33983845785258,1.2908480923657228,-5.2051638555929,-5.205163855593366,39.93977615485102,42206.394358044396,25576.50936655688,25576.50936655688,67782.90372460127,77327.50582873212,77327.50582873212,25576.50936655688,102904.01519528899,102904.01519528899,102904.01519528899,126992.83149850326,91552.60182639366,56431.49035570592,39023.45718965304,24088.816303214277,0.0,63112.273492867316,20475.493857732134,1532.2713370775477,0.0,0.88609037897036,2.915161091822068,0.0014959135982669303,351828.7842849285,1551938.188558324,4.411060884948762,1551938.188558324,4.411060884948762,0.85,0.09868053990203607,4.027634451161993,1.2673972278786825,1.0,0.0,4.027634451160196,1.285718543162447,1.286007385594979,3.1325942000146703,19321.443516301046,1970.2389211709449,4632.441516551485,4632.441516551485,5.52117264193693,4.220302129472345,-2.3245381778617697,6.544840307334114,3.8884467544276156,3.8884467544276156,1.1109847869793188,0.0,0.0,0.00022464278625932617,0.9965310671403834,0.00022542476965013703,199.19939736846678,0.0,0.0,0.0,0.0017497770580202439,7.587639932742477e-05,0.0001487663869319014,0.0005991766251818213,0.09868053990119623,0.07170332667336454,0.026977213227831684,0.0986805399832459,0.07170332667397476,0.0269772132280613,0.37540583932928484,0.37540583932928484,0.14124039477144387,0.0,4.547473508864641e-13,4.871395166609091,4.547473508864641e-13,4.547473508864641e-13,4.872040282686896,4.547473508864641e-13,24088.816303214277,20475.493857732134,0.85,1.0740051019119412,0.6687509738151706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700561483510397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.133080177031,1532.2713370775477,0.37540583932928484,0.14124039477144387,6.112874298809886,3.8884467544276156
1876.0,-30.334656046873498,4.221745805248362,34.969628338388866,23.90666522495451,4.805091499565138,-26.82073272779946,-40.339557838719315,1.291168180491113,-5.204816073517691,-5.204816073518046,39.939819185696,42206.272937420705,25576.758906878113,25576.758906878113,67783.03184429882,77327.31579618082,77327.31579618082,25576.758906878113,102904.07470305893,102904.07470305893,102904.07470305893,126993.35311974025,91552.43996519687,56431.39710643685,39023.380954177796,24089.278416681325,0.0,63112.659370859124,20475.886654179125,1532.2405491661011,0.0,0.8860920029731472,2.915114832375327,0.0014959135982669303,351833.56178736285,1551940.041583376,4.411006254489502,1551940.041583376,4.411006254489502,0.85,0.09867714823052022,4.027634451161993,1.2673964223405347,1.0,0.0,4.027634451160655,1.2857170435942844,1.2860058856899317,3.132597853647911,19321.40935679155,1970.235437870379,4632.441516551485,4632.441516551485,5.521226509928644,4.221745805248362,-2.324615917170039,6.546361722418401,3.887580984560344,3.887580984560344,1.1107374241600982,0.0,0.0,0.00022464278625932617,0.9965042907897056,0.0002254308268771248,199.19918615748466,0.0,0.0,0.0,0.0017497770580202439,7.587881591902154e-05,0.00014876397034030463,0.0005991668920342518,0.09867714822962648,0.07170315285353415,0.026973995376092328,0.09867717216088198,0.07170315285418358,0.026973995376336646,0.37540540920168697,0.37540540920168697,0.1412237281047772,0.0,3.410605131648481e-13,4.871372467358356,3.410605131648481e-13,3.410605131648481e-13,4.8719437249203565,3.410605131648481e-13,24089.278416681325,20475.886654179125,0.85,1.0740005653381821,0.6687449611243687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700492696572747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.127048955685,1532.2405491661011,0.37540540920168697,0.1412237281047772,6.112874298809886,3.887580984560344
1877.0,-30.334398290950336,4.2231871653753,34.969649099301776,23.906942770723276,4.805401672983945,-26.820469730262477,-40.339281235914655,1.2914731122960816,-5.204479506724454,-5.204479506724769,39.93986138450534,42206.1692613041,25577.036784767308,25577.036784767308,67783.20604607141,77327.18360889272,77327.18360889272,25577.036784767308,102904.22039366003,102904.22039366003,102904.22039366003,126993.98445863301,91552.32899709891,56431.31464951038,39023.34927509837,24089.764064972987,0.0,63113.11334007136,20476.29945522704,1532.2103180491658,0.0,0.8860935725632466,2.915065442134321,0.0014959135982669303,351838.1852733045,1551941.8587803345,4.410953454568329,1551941.8587803345,4.410953454568329,0.85,0.09867376133246518,4.027634451161993,1.267395680542104,1.0,0.0,4.027634451162552,1.2857156150346198,1.2860044568093347,3.1326013342799315,19321.385937863044,1970.2330498042702,4632.441516551485,4632.441516551485,5.521286495119652,4.2231871653753,-2.3247009019548197,6.5478880673301205,3.8867169969685627,3.8867169969685627,1.1104905705624464,0.0,0.0,0.00022464278625932617,0.9964774841211724,0.00022543689128856365,199.1989747016731,0.0,0.0,0.0,0.0017497770580202439,7.588119799307507e-05,0.0001487615882662511,0.0005991572979107286,0.09867376133164532,0.0717029824398491,0.026970778891796228,0.09867372821046247,0.07170298244044486,0.026970778892020323,0.37540497798596517,0.37540497798596517,0.14120706143811051,0.0,3.410605131648481e-13,4.871399011876292,3.410605131648481e-13,3.410605131648481e-13,4.872145891495393,3.410605131648481e-13,24089.764064972987,20476.29945522704,0.85,1.0739956002619657,0.6687385081747638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700424009058677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.121042892919,1532.2103180491658,0.37540497798596517,0.14120706143811051,6.112874298809886,3.8867169969685627
1878.0,-30.334140185436976,4.224626584861035,34.96966996643451,23.907231806684308,4.805738468985872,-26.820203755678396,-40.338996635377384,1.2918020392274536,-5.204126832124757,-5.204126832125128,39.939906000234096,42206.03384516575,25577.26966171176,25577.26966171176,67783.3035068775,77326.99037725643,77326.99037725643,25577.26966171176,102904.26003896819,102904.26003896819,102904.26003896819,126994.48382028025,91552.16762116809,56431.21108907811,39023.28503565553,24090.22378131206,0.0,63113.50881696759,20476.69021411525,1532.179480913248,0.0,0.8860952158057165,2.915020164141885,0.0014959135982669303,351843.030086601,1551943.7800582517,4.410898177167994,1551943.7800582517,4.410898177167994,0.85,0.09867036969168318,4.027634451161993,1.2673948206054053,1.0,0.0,4.027634451162633,1.2857140740649546,1.2860029154934838,3.1326050888033725,19321.351880765047,1970.2295769467705,4632.441516551485,4632.441516551485,5.521336766006746,4.224626584861035,-2.324774105001847,6.549400689862882,3.885854716948937,3.885854716948937,1.1102442048425534,0.0,0.0,0.00022464278625932617,0.9964506418745542,0.0002254429640756928,199.19876295951727,0.0,0.0,0.0,0.0017497770580202439,7.58836490149243e-05,0.00014875913724440187,0.0005991474260906881,0.09867036969076919,0.07170280868364219,0.026967561007126998,0.09867039268322074,0.07170280868430635,0.02696756100737682,0.37540454887206676,0.37540454887206676,0.14119039477144385,0.0,3.979039320256561e-13,4.871391391306929,3.979039320256561e-13,3.979039320256561e-13,4.872032270046191,3.979039320256561e-13,24090.22378131206,20476.69021411525,0.85,1.073990414690024,0.6687321721814804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700355432201376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.115051401684,1532.179480913248,0.37540454887206676,0.14119039477144385,6.112874298809886,3.885854716948937
1879.0,-30.333881234869637,4.226063662794053,34.96969093016955,23.90749870045113,4.806049307968902,-26.81993961648997,-40.338716086093314,1.2921076895892494,-5.203792643415966,-5.203792643416335,39.93995054826441,42205.9186373867,25577.550648037763,25577.550648037763,67783.46928542446,77326.8124012529,77326.8124012529,25577.550648037763,102904.36304929067,102904.36304929067,102904.36304929067,126995.07094468072,91552.01064982932,56431.116885963216,39023.215293184556,24090.707895390045,0.0,63113.9231885746,20477.101711081537,1532.1497835242108,0.0,0.8860967646331497,2.914971612309002,0.0014959135982669303,351847.6210011225,1551945.6984226771,4.410846075942988,1551945.6984226771,4.410846075942988,0.85,0.09866698831436282,4.027634451161993,1.2673940667184072,1.0,0.0,4.027634451163504,1.2857126421455773,1.2860014832524196,3.132608577637332,19321.318753220934,1970.2261988773878,4632.441516551485,4632.441516551485,5.521397422212551,4.226063662794053,-2.3248595792630393,6.550923242057093,3.8849942537694253,3.8849942537694253,1.1099983582198358,0.0,0.0,0.00022464278625932617,0.9964237125284365,0.00022544905689698264,199.19855052455642,0.0,0.0,0.0,0.0017497770580202439,7.588606521842757e-05,0.0001487567210408986,0.0005991376945062173,0.09866698831356033,0.07170264236081862,0.02696434595274171,0.09866700927458223,0.07170264236140182,0.02696434595296101,0.37540411938464135,0.37540411938464135,0.14117372810477719,0.0,3.979039320256561e-13,4.871379227241107,3.979039320256561e-13,3.979039320256561e-13,4.871966738075741,3.979039320256561e-13,24090.707895390045,20477.101711081537,0.85,1.0739859901102644,0.6687259562566246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700286948156607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.10907550577,1532.1497835242108,0.37540411938464135,0.14117372810477719,6.112874298809886,3.8849942537694253
1880.0,-30.33362171459382,4.227498501400538,34.969711837211165,23.90777104245501,4.806358689551116,-26.8196751101512,-40.33843923881648,1.2924120851085044,-5.203454723695529,-5.203454723695919,39.939990824397796,42205.82118587752,25577.819367221873,25577.819367221873,67783.6405530994,77326.66251209087,77326.66251209087,25577.819367221873,102904.48187931275,102904.48187931275,102904.48187931275,126995.66353969378,91551.88094533238,56431.03961911893,39023.15702912605,24091.181660381026,0.0,63114.33868950707,20477.504411323873,1532.1191169297472,0.0,0.8860983480845717,2.9149229237667904,0.0014959135982669303,351852.26321819436,1551947.4328286594,4.410792810123973,1551947.4328286594,4.410792810123973,0.8500000000000001,0.09866359775064837,4.027634451161993,1.2673933331621816,1.0,0.0,4.027634451161528,1.2857112161080915,1.286000056894568,3.132612052147941,19321.29138012545,1970.2234075984613,4632.441516551485,4632.441516551485,5.521455430324071,4.227498501400538,-2.324941969400849,6.552440470801386,3.8841354832539876,3.8841354832539876,1.109752995215425,0.0,0.0,0.00022464278625932617,0.9963967247235168,0.00022545516327511085,199.19833762267916,0.0,0.0,0.0,0.0017497770580202439,7.58884496084832e-05,0.00014875433665084296,0.0005991280910546843,0.0986635977498092,0.07170246932616177,0.02696112842364743,0.09866356273143832,0.07170246932677163,0.026961128423876733,0.37540368931767526,0.37540368931767526,0.14115706143811052,0.0,3.979039320256561e-13,4.8713914389982165,3.979039320256561e-13,3.979039320256561e-13,4.8720835522830725,3.979039320256561e-13,24091.181660381026,20477.504411323873,0.85,1.073981633342672,0.668720009782727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700218575996582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.103125142621,1532.1191169297472,0.37540368931767526,0.14115706143811052,6.112874298809886,3.8841354832539876
1881.0,-30.33336187735733,4.228931401984076,34.96973285687709,23.90806028796362,4.806694089769543,-26.819407716640168,-40.33815442873163,1.2927399290522281,-5.2031039269886605,-5.203103926989062,39.94003591893487,42205.69191677687,25578.05192997549,25578.05192997549,67783.74384675236,77326.47570456594,77326.47570456594,25578.05192997549,102904.52763454142,102904.52763454142,102904.52763454142,126996.17326916681,91551.72472724719,56430.940939457425,39023.09309754418,24091.6456346254,0.0,63114.738732169586,20477.89878943159,1532.0884607907137,0.0,0.8860999799079972,2.914877327152422,0.0014959135982669303,351857.082385437,1551949.3747306813,4.410737917250788,1551949.3747306813,4.410737917250788,0.85,0.09866020798057444,4.027634451161993,1.2673924908088523,1.0,0.0,4.027634451162901,1.2857096802225525,1.2859985206639855,3.132615794309662,19321.25841154947,1970.2200457393167,4632.441516551485,4632.441516551485,5.5215056333871395,4.228931401984076,-2.3250148019066503,6.553946203890726,3.8832784323382676,3.8832784323382676,1.1095081235252193,0.0,0.0,0.00022464278625932617,0.9963697047473631,0.0002254612772638305,199.19812446123368,0.0,0.0,0.0,0.0017497770580202439,7.589090265174398e-05,0.0001487518836075822,0.000599118211093137,0.09866020797967431,0.07170229691502243,0.026957911064651875,0.0986602269533176,0.0717022969156766,0.02695791106489784,0.37540326025776716,0.37540326025776716,0.14114039477144386,0.0,3.979039320256561e-13,4.871379363042706,3.979039320256561e-13,3.979039320256561e-13,4.871998834269334,3.979039320256561e-13,24091.6456346254,20477.89878943159,0.85,1.0739764626832398,0.6687137230477772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700150310855354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.097194824317,1532.0884607907137,0.37540326025776716,0.14114039477144386,6.112874298809886,3.8832784323382676
1882.0,-30.333101190611096,4.230362084075818,34.96975404378078,23.90834146589043,4.807014167546745,-26.81914109091179,-40.337873495276995,1.2930540678474356,-5.2027661719732805,-5.202766171973614,39.940082829457054,42205.582225810555,25578.318148990864,25578.318148990864,67783.90037480142,77326.31813541037,77326.31813541037,25578.318148990864,102904.63628440123,102904.63628440123,102904.63628440123,126996.77252031789,91551.59120037954,56430.85529077971,39023.03989955536,24092.136235916652,0.0,63115.176135472015,20478.315800529155,1532.0589199305107,0.0,0.8861015383377864,2.9148290457530828,0.0014959135982669303,351861.7224377756,1551951.394836257,4.410685493392108,1551951.394836257,4.410685493392108,0.85,0.09865682841960255,4.027634451161993,1.2673917347239336,1.0,0.0,4.027634451161687,1.2857082085464289,1.2859970486572432,3.132619380034509,19321.23023177326,1970.217172201849,4632.441516551485,4632.441516551485,5.521563101790016,4.230362084075818,-2.325096092735161,6.555458176810979,3.8824231881833025,3.8824231881833025,1.109263768052372,0.0,0.0,0.00022464278625932617,0.9963425972265031,0.00022546741139509575,199.19791060333839,0.0,0.0,0.0,0.0017497770580202439,7.589332237776602e-05,0.00014874946388156017,0.0005991084653212483,0.09865682841878906,0.07170213188358925,0.026954696535199822,0.09865686400021952,0.07170213188418047,0.02695469653542209,0.375402830538192,0.375402830538192,0.1411237281047772,0.0,3.410605131648481e-13,4.871382842442642,3.410605131648481e-13,3.410605131648481e-13,4.872039705504278,3.410605131648481e-13,24092.136235916652,20478.315800529155,0.85,1.0739714998070882,0.6687073507522093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700082138395725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.091279506469,1532.0589199305107,0.375402830538192,0.1411237281047772,6.112874298809886,3.8824231881833025
1883.0,-30.332840007493946,4.231790450410883,34.96977521448982,23.908609232772164,4.807319075523762,-26.818875535407507,-40.33759270152075,1.2933546034373482,-5.202433550674186,-5.202433550674558,39.94012473154647,42205.47519356694,25578.59603979212,25578.59603979212,67784.07123335906,77326.16782335471,77326.16782335471,25578.59603979212,102904.76386314683,102904.76386314683,102904.76386314683,126997.38370669493,91551.45858869568,56430.765958908116,39022.991810875064,24092.619843548106,0.0,63115.61165442317,20478.72686701589,1532.0288373010535,0.0,0.8861030886885367,2.9147796826795194,0.0014959135982669303,351866.2920104542,1551953.1992656102,4.410633341427034,1551953.1992656102,4.410633341427034,0.85,0.09865344366465978,4.027634451161993,1.2673910171026366,1.0,0.0,4.027634451161926,1.2857068006016985,1.2859956403962116,3.1326228104861067,19321.20224513926,1970.214318359405,4632.441516551485,4632.441516551485,5.521623089768334,4.231790450410883,-2.3251804539132803,6.556970904324164,3.881569662950951,3.881569662950951,1.1090199037002717,0.0,0.0,0.00022464278625932617,0.9963154388882343,0.00022547355736050818,199.19769633869902,0.0,0.0,0.0,0.0017497770580202439,7.589574097182385e-05,0.00014874704528750234,0.0005990987241084976,0.09865344366385677,0.07170196309307192,0.026951480570784853,0.09865342870126904,0.07170196309365554,0.026951480571004237,0.3754024012265242,0.3754024012265242,0.14110706143811053,0.0,3.979039320256561e-13,4.871406630768888,3.979039320256561e-13,3.979039320256561e-13,4.872134953973273,3.979039320256561e-13,24092.619843548106,20478.72686701589,0.85,1.0739667961153114,0.6687010406340436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270001407195934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.085389868374,1532.0288373010535,0.3754024012265242,0.14110706143811053,6.112874298809886,3.881569662950951
1884.0,-30.332578449411585,4.233216893525014,34.96979647614391,23.908903961442434,4.807652889394078,-26.818606751689003,-40.337307716812916,1.2936811916714797,-5.202084026910995,-5.202084026911368,39.940169721956245,42205.35204490064,25578.8268263043,25578.8268263043,67784.17887120493,77326.00962529713,77326.00962529713,25578.8268263043,102904.83645160143,102904.83645160143,102904.83645160143,126997.92706343427,91551.32964158163,56430.67206118492,39022.95286710745,24093.09061183284,0.0,63116.04347894029,20479.127020057913,1531.9982156369174,0.0,0.886104714311845,2.9147333303557232,0.0014959135982669303,351871.09384045773,1551955.1366890457,4.410578657514616,1551955.1366890457,4.410578657514616,0.85,0.09865005471128749,4.027634451161993,1.2673901950800794,1.0,0.0,4.027634451160607,1.2857052706094183,1.285994110060212,3.1326265383145806,19321.17503188337,1970.2115433795811,4632.441516551485,4632.441516551485,5.521672909396139,4.233216893525014,-2.325252476910347,6.558469370435361,3.880717823602155,3.880717823602155,1.1087765210291871,0.0,0.0,0.00022464278625932617,0.9962882423605148,0.00022547971230401953,199.19748176691445,0.0,0.0,0.0,0.0017497770580202439,7.589819573716798e-05,0.0001487445905221582,0.0005990888372110279,0.0986500547103972,0.0717017913268245,0.026948263383572705,0.09865006902511057,0.0717017913274716,0.026948263383815885,0.3754019734755767,0.3754019734755767,0.14109039477144386,0.0,3.979039320256561e-13,4.871432765985901,3.979039320256561e-13,3.979039320256561e-13,4.87220264851112,3.979039320256561e-13,24093.09061183284,20479.127020057913,0.85,1.0739611536933908,0.6686945143984374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269994611617141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.0795188638,1531.9982156369174,0.3754019734755767,0.14109039477144386,6.112874298809886,3.880717823602155
1885.0,-30.332315862752456,4.234641026898588,34.96981784636738,23.909170925058447,4.807962875793127,-26.818339425269205,-40.33702667858449,1.2939864383097608,-5.201752333834634,-5.2017523338350315,39.940215407599716,42205.24961799423,25579.103995171034,25579.103995171034,67784.35361316527,77325.83538915533,77325.83538915533,25579.103995171034,102904.93938432637,102904.93938432637,102904.93938432637,126998.51943417199,91551.17459301972,56430.58882185829,39022.87307906825,24093.580049845626,0.0,63116.45312891388,20479.543042368783,1531.9688243893734,0.0,0.8861062461061039,2.914684570334169,0.0014959135982669303,351875.65075635107,1551957.104053224,4.41052713001686,1551957.104053224,4.41052713001686,0.85,0.09864667723545419,4.027634451161993,1.2673894477868455,1.0,0.0,4.0276344511611715,1.285703840600997,1.2859926797305328,3.1326300225402544,19321.14231012592,1970.2082066889225,4632.441516551485,4632.441516551485,5.521732741531254,4.234641026898588,-2.3253363186524187,6.559977345551006,3.87986778469227,3.87986778469227,1.10853365276922,0.0,0.0,0.00022464278625932617,0.9962609396879628,0.0002254858916075603,199.19726635179168,0.0,0.0,0.0,0.0017497770580202439,7.590061658071712e-05,0.00014874216967860905,0.0005990790869381486,0.09864667723466936,0.07170162797083832,0.026945049263831036,0.09864669669437104,0.07170162797140879,0.0269450492640454,0.37540154713144236,0.37540154713144236,0.1410737281047772,0.0,3.979039320256561e-13,4.871448622768071,3.979039320256561e-13,3.979039320256561e-13,4.872143446259429,3.979039320256561e-13,24093.580049845626,20479.543042368783,0.85,1.0739569518381729,0.6686885514905438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699878252354566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.073664077132,1531.9688243893734,0.37540154713144236,0.1410737281047772,6.112874298809886,3.87986778469227
1886.0,-30.332052721908884,4.236063077707216,34.96983926088109,23.909457201976352,4.808283565222171,-26.818070529600835,-40.33674162402747,1.2943013729140838,-5.201411215859537,-5.201411215859914,39.940259438098735,42205.132807543385,25579.35390296471,25579.35390296471,67784.48671050809,77325.69606589933,77325.69606589933,25579.35390296471,102905.04996886404,102905.04996886404,102905.04996886404,126999.11145568822,91551.05856654307,56430.49530818711,39022.84806483995,24094.061486824183,0.0,63116.90955166413,20479.952263800555,1531.9385489288447,0.0,0.8861078321500477,2.9146364938720546,0.0014959135982669303,351880.33720312576,1551959.000143578,4.41047377775956,1551959.000143578,4.41047377775956,0.85,0.09864329184105132,4.027634451161993,1.2673886790638793,1.0,0.0,4.027634451160784,1.285702365210077,1.2859912040081596,3.1326336173488323,19321.11782366709,1970.2057097650156,4632.441516551485,4632.441516551485,5.521786688848837,4.236063077707216,-2.325413068160701,6.561476145867918,3.8790194264158395,3.8790194264158395,1.1082912646902399,0.0,0.0,0.00022464278625932617,0.996233580203187,0.00022549208410893872,199.1970504825065,0.0,0.0,0.0,0.0017497770580202439,7.590307209356961e-05,0.00014873971416575656,0.0005990691970299886,0.09864329184020808,0.07170145888076762,0.02694183295944046,0.09864329665287082,0.07170145888138056,0.026941832959670762,0.3754011213066237,0.3754011213066237,0.14105706143811053,0.0,3.979039320256561e-13,4.871489102960538,3.979039320256561e-13,3.979039320256561e-13,4.872300357962445,3.979039320256561e-13,24094.061486824183,20479.952263800555,0.85,1.0739512943836917,0.6686818652455808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699810498895578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.067838614892,1531.9385489288447,0.3754011213066237,0.14105706143811053,6.112874298809886,3.8790194264158395
1887.0,-30.331789339648644,4.237482948623589,34.96986075548335,23.90973373493182,4.80859925618031,-26.817801916512195,-40.33646041117606,1.2946118330440022,-5.201075057629453,-5.201075057629771,39.94030459989307,42205.03281894789,25579.615490035256,25579.615490035256,67784.64830898315,77325.53759302759,77325.53759302759,25579.615490035256,102905.15308306285,102905.15308306285,102905.15308306285,126999.7003183639,91550.92126919908,56430.4164951202,39022.78308230987,24094.54723530106,0.0,63117.33031761093,20480.3651500059,1531.9087728538336,0.0,0.8861093886688051,2.91458815180592,0.0014959135982669303,351884.9555584096,1551960.94495285,4.410421418812942,1551960.94495285,4.410421418812942,0.85,0.09863991146620722,4.027634451161993,1.2673878944059838,1.0,0.0,4.027634451161729,1.2857009107842798,1.2859897492556192,3.132637161083699,19321.08884816204,1970.2027550857877,4632.441516551485,4632.441516551485,5.521843157358935,4.237482948623589,-2.325492696279562,6.562975644903151,3.878172813454607,3.878172813454607,1.108049375272745,0.0,0.0,0.00022464278625932617,0.9962061964291714,0.000225498282448495,199.19683441564214,0.0,0.0,0.0,0.0017497770580202439,7.590549458522791e-05,0.00014873729167409825,0.000599059440119128,0.09863991146539683,0.07170129353401067,0.02693861793138616,0.0986399165427592,0.07170129353459972,0.026938617931607494,0.37540069740164894,0.37540069740164894,0.14104039477144387,0.0,3.410605131648481e-13,4.871530414686333,3.410605131648481e-13,3.410605131648481e-13,4.872335551611172,3.410605131648481e-13,24094.54723530106,20480.3651500059,0.85,1.0739466952718997,0.6686758233684653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699742844984307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.062033007698,1531.9087728538336,0.37540069740164894,0.14104039477144387,6.112874298809886,3.878172813454607
1888.0,-30.331525193294123,4.23890051410888,34.96988221862786,23.909996647294633,4.808901203660255,-26.817533990195372,-40.33617553124202,1.2949100005616434,-5.2007452709448785,-5.200745270945195,39.940346672810406,42204.92066647971,25579.89214176517,25579.89214176517,67784.81280824488,77325.37966691867,77325.37966691867,25579.89214176517,102905.27180868384,102905.27180868384,102905.27180868384,127000.30321571705,91550.77864519806,56430.31964475957,39022.73222270944,24095.031407033213,0.0,63117.76362974265,20480.77669597823,1531.8788669935325,0.0,0.886110923789521,2.9145387464730623,0.0014959135982669303,351889.4864235872,1551962.7567469953,4.410369779785973,1551962.7567469953,4.410369779785973,0.85,0.09863652996076781,4.027634451161993,1.267387126781978,1.0,0.0,4.027634451161201,1.285699513949305,1.2859883521068391,3.1326405645050297,19321.058748508673,1970.1996857753334,4632.441516551485,4632.441516551485,5.521902877860299,4.23890051410888,-2.3255762513440943,6.564476765452975,3.8773279129772247,3.8773279129772247,1.1078079751363499,0.0,0.0,0.00022464278625932617,0.9961787340279015,0.00022550449892763346,199.19661772242017,0.0,0.0,0.0,0.0017497770580202439,7.590794873964586e-05,0.00014873483751968032,0.0005990495556822458,0.0986365299599808,0.07170112744414323,0.026935402515837575,0.09863648976104082,0.07170112744471531,0.0269354025160525,0.3754002751099825,0.3754002751099825,0.1410237281047772,0.0,3.410605131648481e-13,4.871573812401778,3.410605131648481e-13,3.410605131648481e-13,4.872375161848765,3.410605131648481e-13,24095.031407033213,20480.77669597823,0.85,1.073941928707737,0.668669455940478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269967529524896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05624100825,1531.8788669935325,0.3754002751099825,0.1410237281047772,6.112874298809886,3.8773279129772247
1889.0,-30.331260650414194,4.240316073434208,34.96990371601865,23.91027206266301,4.80922416786603,-26.817263605165547,-40.335890267137415,1.2952271226173688,-5.200402790220608,-5.200402790221011,39.940390596605965,42204.80862563415,25580.132880960537,25580.132880960537,67784.94150659468,77325.18699114058,77325.18699114058,25580.132880960537,102905.31987210111,102905.31987210111,102905.31987210111,127000.81786383898,91550.60961971131,56430.23125420479,39022.642628340574,24095.497991737862,0.0,63118.14062007844,20481.173292977182,1531.8484784935438,0.0,0.8861125171375643,2.9144922762787404,0.0014959135982669303,351894.1917377934,1551964.648247574,4.410316182211919,1551964.648247574,4.410316182211919,0.85,0.09863314459120033,4.027634451161993,1.2673863223427912,1.0,0.0,4.027634451161701,1.2856980283207255,1.2859868661445064,3.132644184282185,19321.023077033147,1970.1960482971401,4632.441516551485,4632.441516551485,5.5219548459627585,4.240316073434208,-2.325650418511753,6.565966491945961,3.87648468347966,3.87648468347966,1.10756705242276,0.0,0.0,0.00022464278625932617,0.9961512312196373,0.00022551072489694648,199.1964007043801,0.0,0.0,0.0,0.0017497770580202439,7.591040627708824e-05,0.00014873237998223795,0.000599039657619778,0.09863314459034525,0.07170095861508272,0.02693218597526253,0.09863313776894823,0.07170095861570432,0.026932185975496015,0.37539985426305383,0.37539985426305383,0.14100706143811054,0.0,3.979039320256561e-13,4.871576498064201,3.979039320256561e-13,3.979039320256561e-13,4.872239159013077,3.979039320256561e-13,24095.497991737862,20481.173292977182,0.85,1.0739375533035218,0.6686636870321307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699607855659758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.050473095562,1531.8484784935438,0.37539985426305383,0.14100706143811054,6.112874298809886,3.87648468347966
1890.0,-30.330995538625054,4.24172957184755,34.96992539414444,23.910557431541406,4.8095501616949905,-26.816992405239844,-40.33560489825902,1.295547028309617,-5.200063243054217,-5.200063243054605,39.94043885572224,42204.69839243804,25580.38019039896,25580.38019039896,67785.078582837,77325.0226432209,77325.0226432209,25580.38019039896,102905.40283361985,102905.40283361985,102905.40283361985,127001.3893865234,91550.4699178901,56430.14566710667,39022.582500870485,24095.98655290354,0.0,63118.56905377403,20481.58856996801,1531.8190024324117,0.0,0.8861140796769893,2.9144448211044773,0.0014959135982669303,351898.8567968449,1551966.7264430774,4.410263621114987,1551966.7264430774,4.410263621114987,0.8500000000000001,0.09862976771428009,4.027634451161993,1.2673855613125489,1.0,0.0,4.027634451162275,1.2856965296550624,1.2859853671421613,3.132647835833049,19320.993594082436,1970.1930418728555,4632.441516551485,4632.441516551485,5.52200823237628,4.24172957184755,-2.3257260036413667,6.567455575488917,3.875643211399649,3.875643211399649,1.1073266318284711,0.0,0.0,0.00022464278625932617,0.9961236700871838,0.00022551696441433294,199.196183220109,0.0,0.0,0.0,0.0017497770580202439,7.591286479075709e-05,0.0001487299214685691,0.0005990297556254267,0.0986297677134624,0.0717007958873177,0.026928971826144694,0.09862980781353173,0.07170079588791214,0.026928971826367946,0.3753994321309827,0.3753994321309827,0.14099039477144387,0.0,3.979039320256561e-13,4.8715782011285,3.979039320256561e-13,3.979039320256561e-13,4.872231344058946,3.979039320256561e-13,24095.98655290354,20481.58856996801,0.85,1.0739324353992772,0.6686574018571562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699540511976946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.044721931481,1531.8190024324117,0.3753994321309827,0.14099039477144387,6.112874298809886,3.875643211399649
