time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1891.0,-30.330729928740826,4.243140828630252,34.96994717257539,23.910834767762594,4.80986069292958,-26.81672230334453,-40.33532344093544,1.2958530675332807,-5.199732411360571,-5.199732411360974,39.94048513358913,42204.606515391235,25580.64918607584,25580.64918607584,67785.25570146707,77324.88821628639,77324.88821628639,25580.64918607584,102905.53740236223,102905.53740236223,102905.53740236223,127002.02348390274,91550.35367559065,56430.071974695515,39022.53522321682,24096.48608154051,0.0,63119.021304757334,20482.013169309434,1531.7897199992801,0.0,0.8861156047915097,2.91439525331148,0.0014959135982669303,351903.4021601794,1551968.7193214747,4.410212319047287,1551968.7193214747,4.410212319047287,0.85,0.0986263923223094,4.027634451161993,1.267384848087095,1.0,0.0,4.0276344511618625,1.2856950959530644,1.2859839331180758,3.1326513291056575,19320.969062075936,1970.1905403043788,4632.441516551485,4632.441516551485,5.52206630017399,4.243140828630252,-2.325807100367407,6.568947928997659,3.874803476876731,3.874803476876731,1.107086707679066,0.0,0.0,0.00022464278625932617,0.9960960579973754,0.00022552321581410984,199.19596532770223,0.0,0.0,0.0,0.0017497770580202439,7.591528967766085e-05,0.0001487274965816653,0.0005990199890673928,0.09862639232153392,0.07170063417722873,0.026925758144305187,0.09862641471571795,0.07170063417779249,0.026925758144516906,0.37539900891297706,0.37539900891297706,0.1409737281047772,0.0,3.979039320256561e-13,4.871612776210327,3.979039320256561e-13,3.979039320256561e-13,4.872380814347139,3.979039320256561e-13,24096.48608154051,20482.013169309434,0.85,1.0739275467244618,0.6686511552771849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699473266803274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.038990982643,1531.7897199992801,0.37539900891297706,0.1409737281047772,6.112874298809886,3.874803476876731
1892.0,-30.33046376661522,4.24454996823411,34.96996899697564,23.91110606202858,4.810175965845431,-26.816451230199238,-40.335034335125215,1.2961634294294506,-5.199396718744197,-5.199396718744614,39.94053002941019,42204.484936415065,25580.90324753702,25580.90324753702,67785.38818395208,77324.7102154,77324.7102154,25580.90324753702,102905.61346293702,102905.61346293702,102905.61346293702,127002.57925400685,91550.19555557774,56429.970276592794,39022.472532205495,24096.965791069837,0.0,63119.43832327533,20482.42092240936,1531.7598880693147,0.0,0.8861171597966679,2.9143474866989805,0.0014959135982669303,351908.0143558153,1551970.652686245,4.410160011636003,1551970.652686245,4.410160011636003,0.85,0.09862301215115221,4.027634451161993,1.2673840183718132,1.0,0.0,4.027634451163529,1.285693642003908,1.2859824788422831,3.1326548717192386,19320.93569211334,1970.1871375151904,4632.441516551485,4632.441516551485,5.522121144139158,4.24454996823411,-2.325884276711464,6.570434244945574,3.8739654219592583,3.8739654219592583,1.1068472634169308,0.0,0.0,0.00022464278625932617,0.9960683893261595,0.00022552948037162093,199.19574698274386,0.0,0.0,0.0,0.0017497770580202439,7.591778053442876e-05,0.0001487250057248974,0.0005990099568068615,0.09862301215034468,0.07170046904611306,0.026922543104231613,0.09862305056985521,0.07170046904670015,0.026922543104452062,0.37539858682159494,0.37539858682159494,0.14095706143811054,0.0,3.979039320256561e-13,4.871624046526904,3.979039320256561e-13,3.979039320256561e-13,4.872308114893485,3.979039320256561e-13,24096.965791069837,20482.42092240936,0.85,1.073922550400075,0.6686448114487124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699406128734034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033278849369,1531.7598880693147,0.37539858682159494,0.14095706143811054,6.112874298809886,3.8739654219592583
1893.0,-30.330197083359234,4.2459569516499664,34.96999088783375,23.91138821784409,4.810489126789396,-26.81617989927618,-40.334748931322224,1.2964719427063556,-5.199063402702905,-5.1990634027032305,39.940575613951445,42204.38098354938,25581.16199009724,25581.16199009724,67785.54297364662,77324.58466590736,77324.58466590736,25581.16199009724,102905.7466560046,102905.7466560046,102905.7466560046,127003.20861043727,91550.08882084982,56429.88513849208,39022.448535953044,24097.461954432674,0.0,63119.91049038572,20482.842661267772,1531.7303158672476,0.0,0.8861187001119182,2.9142981688473046,0.0014959135982669303,351912.5939458194,1551972.6157114822,4.410108198487561,1551972.6157114822,4.410108198487561,0.85,0.09861963435786927,4.027634451161993,1.2673833067948,1.0,0.0,4.027634451163481,1.2856921967182176,1.2859810332319028,3.13265839323183,19320.913166603685,1970.1848405524502,4632.441516551485,4632.441516551485,5.522176998607972,4.2459569516499664,-2.3259625477320087,6.571919499381975,3.8731290804541394,3.8731290804541394,1.1066083087011827,0.0,0.0,0.00022464278625932617,0.9960406673126521,0.00022553575735558993,199.19552821075837,0.0,0.0,0.0,0.0017497770580202439,7.592023956983254e-05,0.00014872254668949365,0.0005990000527111526,0.09861963435707384,0.07170030561291375,0.026919328744160087,0.09861964906826803,0.07170030561349207,0.026919328744377198,0.3753981642407393,0.3753981642407393,0.14094039477144388,0.0,3.410605131648481e-13,4.871675050907982,3.410605131648481e-13,3.410605131648481e-13,4.872513529080948,3.410605131648481e-13,24097.461954432674,20482.842661267772,0.85,1.0739169692576094,0.6686381627549655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699339091846489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027586632994,1531.7303158672476,0.3753981642407393,0.14094039477144388,6.112874298809886,3.8731290804541394
1894.0,-30.32993020960113,4.247361760191386,34.970012819519,23.91165504176172,4.810799353771656,-26.815908690274487,-40.33446356244383,1.2967778344451613,-5.198731597220274,-5.198731597220672,39.94062058485098,42204.27787532462,25581.422975029593,25581.422975029593,67785.70085035422,77324.40899497834,77324.40899497834,25581.422975029593,102905.83197000793,102905.83197000793,102905.83197000793,127003.7783496895,91549.93069992727,56429.79958027411,39022.36791072573,24097.946379681576,0.0,63120.3142904073,20483.25442272934,1531.7007287776262,0.0,0.8861202349083187,2.9142498145528912,0.0014959135982669303,351917.1528279886,1551974.5523130593,4.410056571103368,1551974.5523130593,4.410056571103368,0.85,0.0986162568085481,4.027634451161993,1.2673825490614403,1.0,0.0,4.0276344511620294,1.2856907637168005,1.2859795999085555,3.1326618848209766,19320.879796449117,1970.181437743686,4632.441516551485,4632.441516551485,5.522233337135163,4.247361760191386,-2.326041328767124,6.573403088958511,3.8722944370649794,3.8722944370649794,1.1063698391614227,0.0,0.0,0.00022464278625932617,0.9960129263293209,0.00022554203898459291,199.1953092829768,0.0,0.0,0.0,0.0017497770580202439,7.592269837795666e-05,0.00014872008788136953,0.0005989901495308431,0.09861625680776208,0.07170014245743914,0.026916114350322942,0.09861627865213378,0.07170014245801062,0.026916114350537472,0.37539774368635154,0.37539774368635154,0.14092372810477719,0.0,3.979039320256561e-13,4.871702506672989,3.979039320256561e-13,3.979039320256561e-13,4.872443911750963,3.979039320256561e-13,24097.946379681576,20483.25442272934,0.85,1.0739126002839934,0.6686322517525646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699272157994297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.021913728668,1531.7007287776262,0.37539774368635154,0.14092372810477719,6.112874298809886,3.8722944370649794
1895.0,-30.329662813675576,4.248764445884778,34.970034801732375,23.911937127728038,4.811112686573109,-26.815636700657585,-40.33417805386705,1.2970865735551096,-5.198398125075812,-5.198398125076209,39.94066591997121,42204.17640634444,25581.677716792943,25581.677716792943,67785.85412313738,77324.28258843617,77324.28258843617,25581.677716792943,102905.9603052291,102905.9603052291,102905.9603052291,127004.4012138428,91549.82288964507,56429.71670755347,39022.340202324005,24098.440908613684,0.0,63120.78111093769,20483.674772321632,1531.6710932688657,0.0,0.8861217768915971,2.914200623522529,0.0014959135982669303,351921.73465616937,1551976.5046010797,4.410004702089157,1551976.5046010797,4.410004702089157,0.8500000000000001,0.09861287896162649,4.027634451161993,1.2673817924270407,1.0,0.0,4.0276344511606315,1.285689317379632,1.285978153246461,3.1326654089113295,19320.85704395234,1970.179117634701,4632.441516551485,4632.441516551485,5.5222883279564074,4.248764445884778,-2.32611839952391,6.5748828454086885,3.871461482561058,3.871461482561058,1.1061318521603023,0.0,0.0,0.00022464278625932617,0.9959851319035383,0.0002255483330659628,199.1950899273219,0.0,0.0,0.0,0.0017497770580202439,7.592515846343889e-05,0.00014871762779588728,0.000598980241205802,0.09861287896083366,0.07169997909208456,0.026912899868749104,0.09861287765530688,0.07169997909266101,0.026912899868965473,0.37539732335852505,0.37539732335852505,0.14090706143811052,0.0,3.979039320256561e-13,4.871763796412779,3.979039320256561e-13,3.979039320256561e-13,4.872643707280361,3.979039320256561e-13,24098.440908613684,20483.674772321632,0.85,1.0739070862257012,0.6686256992315835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699205328064282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.016253530177,1531.6710932688657,0.37539732335852505,0.14090706143811052,6.112874298809886,3.871461482561058
1896.0,-30.329394590810484,4.250165001173471,34.97005685893745,23.912208701390796,4.81142610170147,-26.815363958619308,-40.33389244051648,1.2973954695104282,-5.198065617104248,-5.198065617104655,39.94071206870667,42204.07782751274,25581.933365356934,25581.933365356934,67786.01119286967,77324.11315553194,77324.11315553194,25581.933365356934,102906.04652088888,102906.04652088888,102906.04652088888,127004.97525762158,91549.67175133407,56429.63642331556,39022.26147557612,24098.928736732698,0.0,63121.190212308815,20484.089426222792,1531.6416516223846,0.0,0.8861233109608169,2.9141523556824978,0.0014959135982669303,351926.30328346347,1551978.4919281106,4.409953099408003,1551978.4919281106,4.409953099408003,0.85,0.09860950342245524,4.027634451161993,1.2673810742562641,1.0,0.0,4.027634451162933,1.2856878703109533,1.2859767058526919,3.1326689347919876,19320.825147422027,1970.1758650937913,4632.441516551485,4632.441516551485,5.522343514527695,4.250165001173471,-2.326195580686551,6.576360581860023,3.8706302290122165,3.8706302290122165,1.1058943511463475,0.0,0.0,0.00022464278625932617,0.9959572523621357,0.00022555464677478424,199.1948698937805,0.0,0.0,0.0,0.0017497770580202439,7.59276195254467e-05,0.00014871516673387947,0.0005989703289476729,0.09860950342166677,0.0716998175167952,0.026909685904871573,0.09860951954997701,0.0716998175173685,0.026909685905086744,0.37539690528284586,0.37539690528284586,0.14089039477144386,0.0,3.979039320256561e-13,4.8718045981678415,3.979039320256561e-13,3.979039320256561e-13,4.872600718630508,3.979039320256561e-13,24098.928736732698,20484.089426222792,0.85,1.0739026143973311,0.6686198039922704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699138599579307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.010612688233,1531.6416516223846,0.37539690528284586,0.14089039477144386,6.112874298809886,3.8706302290122165
1897.0,-30.329126121582473,4.251563419777061,34.97007899070321,23.912485653441422,4.81173858732616,-26.8150910878405,-40.33360682716591,1.2977035535843315,-5.197734027338868,-5.197734027339183,39.940758354869914,42203.980167248585,25582.18976756915,25582.18976756915,67786.16993481774,77323.96935597916,77323.96935597916,25582.18976756915,102906.1591235483,102906.1591235483,102906.1591235483,127005.5827140564,91549.54577021422,56429.55658148423,39022.21020969999,24099.423590508097,0.0,63121.63380020809,20484.51005193188,1531.6122829167862,0.0,0.8861248398112894,2.914103386038263,0.0014959135982669303,351930.8593410549,1551980.4851751975,4.409901672394062,1551980.4851751975,4.409901672394062,0.8499999999999999,0.09860612874590105,4.027634451161993,1.2673802813561634,1.0,0.0,4.027634451160858,1.2856864270488977,1.285975262266401,3.1326724514054565,19320.798560115465,1970.1731539430352,4632.441516551485,4632.441516551485,5.522398863788188,4.251563419777061,-2.3262728457945347,6.577836265571596,3.8698006706007804,3.8698006706007804,1.105657334457366,0.0,0.0,0.00022464278625932617,0.9959293480562472,0.00022556096644582363,199.19464965862488,0.0,0.0,0.0,0.0017497770580202439,7.593008066121348e-05,0.0001487127055981127,0.0005989604163924696,0.09860612874512162,0.07169965659477016,0.026906472150351458,0.09860614186312844,0.0716996565953369,0.02690647215056414,0.37539648780680657,0.37539648780680657,0.1408737281047772,0.0,3.410605131648481e-13,4.871856282676106,3.410605131648481e-13,3.410605131648481e-13,4.872694183585395,3.410605131648481e-13,24099.423590508097,20484.51005193188,0.85,1.0738975823942356,0.6686135580842563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699071972896756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.004997325841,1531.6122829167862,0.37539648780680657,0.1408737281047772,6.112874298809886,3.8698006706007804
1898.0,-30.3288571770532,4.252959661227733,34.9701011683574,23.912758065294497,4.812046624009923,-26.814818234133377,-40.33332121381534,1.2980076810901098,-5.1974049156237925,-5.1974049156241815,39.94080395500678,42203.884440885944,25582.451025919338,25582.451025919338,67786.33546680528,77323.82510272444,77323.82510272444,25582.451025919338,102906.27612864377,102906.27612864377,102906.27612864377,127006.19510241377,91549.41734216025,56429.47668032187,39022.156290931525,24099.91897377,0.0,63122.075264701525,20484.931127704498,1531.5829464722906,0.0,0.886126358454807,2.9140540575511564,0.0014959135982669303,351935.38139590656,1551982.4488814382,4.409850588837356,1551982.4488814382,4.409850588837356,0.85,0.09860275457712489,4.027634451161993,1.2673795521957802,1.0,0.0,4.027634451161552,1.2856850023251054,1.285973837222538,3.132675922856836,19320.77145640305,1970.170390133537,4632.441516551485,4632.441516551485,5.522455261337786,4.252959661227733,-2.326351296396372,6.579310957624105,3.868972801881486,3.868972801881486,1.1054208005375674,0.0,0.0,0.00022464278625932617,0.9959013951937329,0.00022556729746886877,199.1944290340505,0.0,0.0,0.0,0.0017497770580202439,7.59325418707401e-05,0.00014871024438858606,0.0005989505035401887,0.09860275457635867,0.07169949609761116,0.026903258478747513,0.09860275302661989,0.07169949609816832,0.02690325847895656,0.3753960714979008,0.3753960714979008,0.14085706143811053,0.0,3.979039320256561e-13,4.871916245445334,3.979039320256561e-13,3.979039320256561e-13,4.872782539855223,3.979039320256561e-13,24099.91897377,20484.931127704498,0.85,1.0738926941572222,0.6686073653932408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699005448313303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.999395839683,1531.5829464722906,0.3753960714979008,0.14085706143811053,6.112874298809886,3.868972801881486
1899.0,-30.328587500651146,4.25435380606078,34.97012340512771,23.913034912571334,4.812359768303508,-26.814544210982795,-40.333031688909955,1.2983164786351435,-5.197072853407349,-5.1970728534077955,39.94085003221009,42203.77529293889,25582.70262003437,25582.70262003437,67786.47791297326,77323.6781270394,77323.6781270394,25582.70262003437,102906.38074707377,102906.38074707377,102906.38074707377,127006.79213151347,91549.28796305683,56429.38512895609,39022.114260111935,24100.4113844397,0.0,63122.525644551635,20485.349676773745,1531.5535005227543,0.0,0.8861278904458014,2.914005321339162,0.0014959135982669303,351939.94403740676,1551984.4331337854,4.409799056423187,1551984.4331337854,4.409799056423187,0.85,0.09859937980763657,4.027634451161993,1.2673787944624202,1.0,0.0,4.027634451160733,1.285683555727154,1.2859723902996019,3.1326794476141937,19320.74415197927,1970.1676058571757,4632.441516551485,4632.441516551485,5.522509572679684,4.25435380606078,-2.326427141058455,6.580780947119235,3.8681466070854,3.8681466070854,1.1051847448815428,0.0,0.0,0.00022464278625932617,0.995873367113393,0.00022557364588478616,199.19420780958606,0.0,0.0,0.0,0.0017497770580202439,7.593503686250488e-05,0.00014870774939682127,0.0005989404546254014,0.09859937980685242,0.07169933523504303,0.026900044571809393,0.09859937871768677,0.07169933523561323,0.026900044572023347,0.3753956566593726,0.3753956566593726,0.14084039477144386,0.0,4.547473508864641e-13,4.871978131824903,4.547473508864641e-13,4.547473508864641e-13,4.872857733997876,4.547473508864641e-13,24100.4113844397,20485.349676773745,0.85,1.0738872885835518,0.668600865728852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269893902775193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.993812824365,1531.5535005227543,0.3753956566593726,0.14084039477144386,6.112874298809886,3.8681466070854
1900.0,-30.32831733512077,4.255745648920633,34.97014562737754,23.913288150820904,4.812655874370835,-26.81427145151827,-40.332746075559385,1.2986099907682045,-5.196750693985905,-5.196750693986305,39.94089408280363,42203.68456549654,25582.97885681772,25582.97885681772,67786.66342231426,77323.50459296645,77323.50459296645,25582.97885681772,102906.48344978417,102906.48344978417,102906.48344978417,127007.3866359423,91549.12492979244,56429.30490232218,39022.022252744726,24100.903186158128,0.0,63122.92543890285,20485.76770823441,1531.524328465232,0.0,0.8861293791049275,2.9139556202082297,0.0014959135982669303,351944.3706556979,1551986.330114721,4.409748981702017,1551986.330114721,4.409748981702017,0.85,0.09859600758119266,4.027634451161993,1.267378054861911,1.0,0.0,4.027634451161954,1.2856821807385068,1.2859710150020573,3.132682797896822,19320.70974511429,1970.16409733337,4632.441516551485,4632.441516551485,5.522569203606995,4.255745648920633,-2.3265093718765297,6.582255020797163,3.867322106878749,3.867322106878749,1.1049491733939283,0.0,0.0,0.00022464278625932617,0.9958452890499524,0.00022558000598028427,199.19398618436625,0.0,0.0,0.0,0.0017497770580202439,7.593749822056826e-05,0.0001487052880387579,0.0005989305411748687,0.09859600758045967,0.07169917628606215,0.026896831294397516,0.09859598462229284,0.07169917628659517,0.026896831294597502,0.37539524315382067,0.37539524315382067,0.1408237281047772,0.0,3.979039320256561e-13,4.872015438620679,3.979039320256561e-13,3.979039320256561e-13,4.872777870086111,3.979039320256561e-13,24100.903186158128,20485.76770823441,0.85,1.0738834258866135,0.6685951937754501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698872707379403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.988253435718,1531.524328465232,0.37539524315382067,0.1408237281047772,6.112874298809886,3.867322106878749
1901.0,-30.3280465979684,4.257135664024269,34.97016797453887,23.913583054114156,4.812987621783507,-26.81399461325334,-40.33245228985322,1.298935637068615,-5.196407906208037,-5.196407906208453,39.94094216564937,42203.562327394386,25583.198187563576,25583.198187563576,67786.76051495796,77323.35543328692,77323.35543328692,25583.198187563576,102906.5536208505,102906.5536208505,102906.5536208505,127007.94150481813,91549.00046873963,56429.20736284776,39021.99233987986,24101.38788396763,0.0,63123.38022384749,20486.179701372483,1531.4945406800075,0.0,0.8861309586580969,2.913908780967492,0.0014959135982669303,351949.08076506073,1551988.400741298,4.4096958496598795,1551988.400741298,4.4096958496598795,0.8499999999999999,0.09859263022248935,4.027634451161993,1.2673772482248027,1.0,0.0,4.02763445116029,1.2856806552173943,1.2859694891382296,3.132686514973631,19320.683478605708,1970.1614188949038,4632.441516551485,4632.441516551485,5.522616550291259,4.257135664024269,-2.3265766405776915,6.583712304601961,3.8664992358182397,3.8664992358182397,1.10471406737664,0.0,0.0,0.00022464278625932617,0.99581715243493,0.00022558637969836043,199.19376409072174,0.0,0.0,0.0,0.0017497770580202439,7.594003008330113e-05,0.00014870275617602502,0.0005989203437573003,0.09859263022164685,0.07169901357956057,0.02689361664208629,0.09859265788612843,0.07169901358017328,0.02689361664231607,0.375394829264746,0.375394829264746,0.14080706143811053,0.0,3.979039320256561e-13,4.872052011027847,3.979039320256561e-13,3.979039320256561e-13,4.87285076620708,3.979039320256561e-13,24101.38788396763,20486.179701372483,0.85,1.0738772270206893,0.6685884402535565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698806496962463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.982712835155,1531.4945406800075,0.375394829264746,0.14080706143811053,6.112874298809886,3.8664992358182397
1902.0,-30.32777560421881,4.258523286330203,34.97019041514293,23.91384708406406,4.813282046769881,-26.813721276594976,-40.332170378509886,1.2992277191459123,-5.196090970735668,-5.196090970736079,39.940989581706866,42203.490274758915,25583.485323287874,25583.485323287874,67786.97559804679,77323.23230724983,77323.23230724983,25583.485323287874,102906.71763053769,102906.71763053769,102906.71763053769,127008.62400067472,91548.88682730682,56429.144794815336,39021.9355916572,24101.90637013703,0.0,63123.84196179423,20486.620414616475,1531.466252270244,0.0,0.8861324083015105,2.9138572288943463,0.0014959135982669303,351953.4356922845,1551990.4426555345,4.409647087555217,1551990.4426555345,4.409647087555217,0.85,0.09858926631088245,4.027634451161993,1.2673765789577738,1.0,0.0,4.027634451161277,1.2856792869341616,1.285968120547606,3.1326898489329436,19320.659495491287,1970.1589732978425,4632.441516551485,4632.441516551485,5.52267853396084,4.258523286330203,-2.3266613630744795,6.585184649404683,3.865678133122704,3.865678133122704,1.1044794666064868,0.0,0.0,0.00022464278625932617,0.9957889900114666,0.0002255927596234413,199.19354178707897,0.0,0.0,0.0,0.0017497770580202439,7.594245968544905e-05,0.00014870032657387714,0.0005989105582079868,0.09858926631019288,0.07169886063026501,0.026890405679927874,0.09858925381227353,0.0716988606307665,0.02689040568011596,0.37539441504917137,0.37539441504917137,0.14079039477144387,0.0,3.979039320256561e-13,4.872124786973984,3.979039320256561e-13,3.979039320256561e-13,4.873019146523802,3.979039320256561e-13,24101.90637013703,20486.620414616475,0.85,1.0738727791485652,0.6685824082175261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698740373940431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.977192691604,1531.466252270244,0.37539441504917137,0.14079039477144387,6.112874298809886,3.865678133122704
1903.0,-30.32750379517316,4.259908682021455,34.97021273818958,23.914100566785805,4.813576288089486,-26.81344722437929,-40.331880818679906,1.2995197172955932,-5.195767499313433,-5.1957674993138445,39.9410310387689,42203.38974016147,25583.752517049852,25583.752517049852,67787.14225721132,77323.0674036566,77323.0674036566,25583.752517049852,102906.81992070646,102906.81992070646,102906.81992070646,127009.21038201786,91548.73100455233,56429.05334105711,39021.86407055025,24102.390461311406,0.0,63124.254531861654,20487.031892114694,1531.4365363912034,0.0,0.886133913054996,2.913807588247345,0.0014959135982669303,351957.8804718955,1551992.2279546186,4.4095964718100635,1551992.2279546186,4.4095964718100635,0.85,0.09858588936747043,4.027634451161993,1.267375822323375,1.0,0.0,4.027634451162346,1.285677919047006,1.2859667523531484,3.132693181934268,19320.62661034669,1970.1556199463316,4632.441516551485,4632.441516551485,5.522736212781179,4.259908682021455,-2.3267410856132984,6.5866497676347535,3.8648586252917014,3.8648586252917014,1.1042453215119148,0.0,0.0,0.00022464278625932617,0.9957607437231073,0.00022559915890979623,199.19331881512483,0.0,0.0,0.0,0.0017497770580202439,7.594495527952375e-05,0.00014869783097980243,0.0005989005068673153,0.0985858893667161,0.07169869830050014,0.02688719106621595,0.09858582870073165,0.07169869830104875,0.026887191066421685,0.3753940027931264,0.3753940027931264,0.1407737281047772,0.0,3.979039320256561e-13,4.872176792921664,3.979039320256561e-13,3.979039320256561e-13,4.873000510116242,3.979039320256561e-13,24102.390461311406,20487.031892114694,0.85,1.0738684006635848,0.6685764458233644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698674365190272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.971686713121,1531.4365363912034,0.3753940027931264,0.1407737281047772,6.112874298809886,3.8648586252917014
1904.0,-30.32723162422452,4.261292152104412,34.970235125958,23.914386669080727,4.813897077343595,-26.81317019151591,-40.33159083975477,1.2998356446349786,-5.195431151759635,-5.195431151760049,39.9410775700456,42203.28886007371,25583.983590045096,25583.983590045096,67787.2724501188,77322.92696708583,77322.92696708583,25583.983590045096,102906.91055713093,102906.91055713093,102906.91055713093,127009.79006900407,91548.6102500674,56428.972143055275,39021.82011890236,24102.879511873136,0.0,63124.699630775496,20487.447585092166,1531.4068785524519,0.0,0.8861354652329021,2.9137596060189885,0.0014959135982669303,351962.50222751533,1551994.2317705748,4.409544260960322,1551994.2317705748,4.409544260960322,0.85,0.09858251350874621,4.027634451161993,1.267375037665479,1.0,0.0,4.0276344511616315,1.2856764390650512,1.2859652720387091,3.1326967880743806,19320.601126079575,1970.1530212742962,4632.441516551485,4632.441516551485,5.5227860942517655,4.261292152104412,-2.3268112559152163,6.588103408019628,3.8640407584691125,3.8640407584691125,1.1040116452768893,0.0,0.0,0.00022464278625932617,0.9957324606918696,0.00022560556688413727,199.1930955467925,0.0,0.0,0.0,0.0017497770580202439,7.594745456159287e-05,0.0001486953316977333,0.0005988904406727506,0.09858251350793712,0.07169853677282932,0.026883976735107805,0.09858246876438166,0.07169853677341775,0.026883976735328455,0.3753935908931759,0.3753935908931759,0.14075706143811054,0.0,3.979039320256561e-13,4.872236206691525,3.979039320256561e-13,3.979039320256561e-13,4.873114060752073,3.979039320256561e-13,24102.879511873136,20487.447585092166,0.85,1.073862891175963,0.6685701335123365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698608462804464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.96620610086,1531.4068785524519,0.3753935908931759,0.14075706143811054,6.112874298809886,3.8640407584691125
1905.0,-30.326959209514296,4.262673543817501,34.970257712357146,23.91466809147971,4.814214130814509,-26.812893313011987,-40.33130082590503,1.3001482343122004,-5.195102101240423,-5.195102101240748,39.941128131172384,42203.189059911856,25584.232994429305,25584.232994429305,67787.42205434116,77322.78274765484,77322.78274765484,25584.232994429305,102907.01574208414,102907.01574208414,102907.01574208414,127010.40307190568,91548.48410104196,56428.89041329897,39021.77076415888,24103.387329821537,0.0,63125.15809398041,20487.879230348306,1531.3783539175815,0.0,0.8861369653873268,2.9137106949365403,0.0014959135982669303,351967.0237605977,1551996.4091296094,4.409493800150018,1551996.4091296094,4.409493800150018,0.85,0.09857914849515549,4.027634451161993,1.267374306856655,1.0,0.0,4.027634451160792,1.285674974721943,1.2859638073666295,3.1327003561168816,19320.57450333788,1970.1503065101622,4632.441516551485,4632.441516551485,5.522839932898905,4.262673543817501,-2.3268858939216654,6.589559437739166,3.863224619747507,3.863224619747507,1.103778462785002,0.0,0.0,0.00022464278625932617,0.9957041531974367,0.0002256119807655177,199.19287207899794,0.0,0.0,0.0,0.0017497770580202439,7.594995422073235e-05,0.0001486928320385938,0.0005988803729594841,0.09857914849440494,0.07169838316784746,0.026880765326557483,0.09857914461290629,0.07169838316839336,0.026880765326762132,0.3753931797621795,0.3753931797621795,0.14074039477144387,0.0,3.410605131648481e-13,4.872298049966673,3.410605131648481e-13,3.410605131648481e-13,4.873171730212221,3.410605131648481e-13,24103.387329821537,20487.879230348306,0.85,1.0738574619238117,0.6685636968556968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698542652462304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.960741799026,1531.3783539175815,0.3753931797621795,0.14074039477144387,6.112874298809886,3.863224619747507
1906.0,-30.326686087947163,4.264052751146592,34.97028040286443,23.914935544040077,4.8145198834027285,-26.812616928427417,-40.33101091682909,1.300450723882972,-5.194778437281855,-5.194778437282271,39.94117633635674,42203.09242057804,25584.495120509004,25584.495120509004,67787.58754108704,77322.6276205228,77322.6276205228,25584.495120509004,102907.12274103181,102907.12274103181,102907.12274103181,127011.01455539011,91548.34218331268,56428.80698336792,39021.7057777164,24103.8918143583,0.0,63125.5975920747,20488.308042204553,1531.34975030771,0.0,0.886138446525192,2.9136611557849594,0.0014959135982669303,351971.47132061137,1551998.4850347384,4.40944397911449,1551998.4850347384,4.40944397911449,0.85,0.09857578283649784,4.027634451161993,1.2673735573654996,1.0,0.0,4.027634451162659,1.285673557696501,1.2859623900228465,3.132703808872116,19320.54455273751,1970.1472523988834,4632.441516551485,4632.441516551485,5.522896517764308,4.264052751146592,-2.3269637441663753,6.591016495312967,3.8624101598344627,3.8624101598344627,1.1035457599527037,0.0,0.0,0.00022464278625932617,0.9956757731225867,0.00022561841145819298,199.19264803185638,0.0,0.0,0.0,0.0017497770580202439,7.59524530528423e-05,0.00014869033320648388,0.0005988703085771905,0.09857578283577323,0.07169822913062772,0.026877553705145503,0.09857579206304215,0.07169822913115477,0.02687755370534308,0.37539276943334554,0.37539276943334554,0.14072372810477718,0.0,3.979039320256561e-13,4.87234934151121,3.979039320256561e-13,3.979039320256561e-13,4.8731705593048105,3.979039320256561e-13,24103.8918143583,20488.308042204553,0.85,1.073852606974728,0.6685575112223026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698476941428565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.955291452914,1531.34975030771,0.37539276943334554,0.14072372810477718,6.112874298809886,3.8624101598344627
1907.0,-30.326412486890675,4.265429819740091,34.970303131812585,23.915208340063714,4.8148248895297865,-26.812340186890562,-40.33072093790395,1.3007525895296692,-5.194453425662175,-5.194453425662552,39.941222837046816,42202.997504962295,25584.75176878014,25584.75176878014,67787.74927374243,77322.49725147152,77322.49725147152,25584.75176878014,102907.24902025166,102907.24902025166,102907.24902025166,127011.64429984053,91548.22452760747,56428.724781098135,39021.66638501037,24104.395279588865,0.0,63126.06166459924,20488.735987650536,1531.3207626075507,0.0,0.8861399407421481,2.9136112448338474,0.0014959135982669303,351975.9374436154,1552000.4875396169,4.40939371825166,1552000.4875396169,4.40939371825166,0.85,0.09857241364997603,4.027634451161993,1.267372865020298,1.0,0.0,4.027634451163741,1.285672143596972,1.2859609756056338,3.1327072545055947,19320.51972244304,1970.1447204134993,4632.441516551485,4632.441516551485,5.522951920141268,4.265429819740091,-2.3270401307624318,6.592469950502522,3.8615973432851014,3.8615973432851014,1.1033135266528862,0.0,0.0,0.00022464278625932617,0.9956473440987631,0.00022562485360985682,199.19242359188533,0.0,0.0,0.0,0.0017497770580202439,7.595495256304992e-05,0.00014868783369627623,0.0005988602414637673,0.09857241364923354,0.07169807252472082,0.02687434112451272,0.09857240371609834,0.07169807252526089,0.02687434112471514,0.37539235914733204,0.37539235914733204,0.14070706143811051,0.0,3.979039320256561e-13,4.8724188238327315,3.979039320256561e-13,3.979039320256561e-13,4.873315367402995,3.979039320256561e-13,24104.395279588865,20488.735987650536,0.85,1.0738472745838576,0.6685510927197524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698411334744135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.949864347991,1531.3207626075507,0.37539235914733204,0.14070706143811051,6.112874298809886,3.8615973432851014
1908.0,-30.326138524138717,4.266804655168822,34.97032584196671,23.915466817002766,4.815120563271061,-26.81206405313821,-40.3304310637526,1.301046092270577,-5.194133361597039,-5.194133361597436,39.94126774751979,42202.90442202876,25585.01974855229,25585.01974855229,67787.92417058106,77322.34676477588,77322.34676477588,25585.01974855229,102907.36651332818,102907.36651332818,102907.36651332818,127012.26163068991,91548.08282959259,56428.640486845376,39021.60260305246,24104.895117361742,0.0,63126.497720414205,20489.16084975748,1531.291812828084,0.0,0.8861414154047805,2.9135610196528936,0.0014959135982669303,351980.3356236372,1552002.4215652663,4.409344115248471,1552002.4215652663,4.409344115248471,0.85,0.09856904489070396,4.027634451161993,1.2673720842087643,1.0,0.0,4.027634451161308,1.2856707686767326,1.2859596003765124,3.132710604681016,19320.489818211638,1970.1416710305393,4632.441516551485,4632.441516551485,5.52300976863675,4.266804655168822,-2.327119458902244,6.593924114071066,3.8607861802293844,3.8607861802293844,1.1030817657798242,0.0,0.0,0.00022464278625932617,0.9956188783695613,0.0002256313044477463,199.19219885571565,0.0,0.0,0.0,0.0017497770580202439,7.595745124615888e-05,0.0001486853350131673,0.0005988501776815951,0.09856904488998242,0.07169791628563577,0.026871128604346643,0.09856900505619588,0.07169791628616062,0.026871128604543344,0.3753919500333431,0.3753919500333431,0.14069039477144385,0.0,3.979039320256561e-13,4.8724827716038135,3.979039320256561e-13,3.979039320256561e-13,4.873347757343652,3.979039320256561e-13,24104.895117361742,20489.16084975748,0.85,1.0738426273989126,0.6685450000559899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698345830235502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.944455952891,1531.291812828084,0.3753919500333431,0.14069039477144385,6.112874298809886,3.8607861802293844
1909.0,-30.325863931022333,4.268177586595935,34.970348652600336,23.9157528145239,4.8154418524104985,-26.811784790349837,-40.33014077050609,1.301362711737877,-5.1937991540552275,-5.193799154055653,39.94131609453463,42202.811990288734,25585.248228746383,25585.248228746383,67788.06021903512,77322.20381011064,77322.20381011064,25585.248228746383,102907.45203885702,102907.45203885702,102907.45203885702,127012.84184364152,91547.95877877357,56428.566958950956,39021.54646646957,24105.3898047845,0.0,63126.93627125407,20489.581334066825,1531.262555458462,0.0,0.8861429499320058,2.9135130049164983,0.0014959135982669303,351984.928203152,1552004.5035842734,4.409292498707549,1552004.5035842734,4.409292498707549,0.85,0.09856567388447186,4.027634451161993,1.2673713764781134,1.0,0.0,4.027634451160524,1.2856692854689618,1.2859581168355323,3.132714218721395,19320.46363827961,1970.1390014204248,4632.441516551485,4632.441516551485,5.523059090402233,4.268177586595935,-2.3271883495273133,6.595365936123248,3.8599766386166188,3.8599766386166188,1.1028504681761768,0.0,0.0,0.00022464278625932617,0.9955903480240401,0.00022563777029897624,199.1919736029565,0.0,0.0,0.0,0.0017497770580202439,7.595995361798656e-05,0.0001486828326413396,0.0005988400990426123,0.0985656738836836,0.07169775844077139,0.026867915442912216,0.09856566808869104,0.07169775844134477,0.026867915443127093,0.37539154156753257,0.37539154156753257,0.14067372810477718,0.0,3.979039320256561e-13,4.87254509345405,3.979039320256561e-13,3.979039320256561e-13,4.873430492746138,3.979039320256561e-13,24105.3898047845,20489.581334066825,0.85,1.0738373224347904,0.6685388913687311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698280432392366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.939063923794,1531.262555458462,0.37539154156753257,0.14067372810477718,6.112874298809886,3.8599766386166188
1910.0,-30.32558894148277,4.269548293067655,34.97037159115968,23.91601555226373,4.815743821468119,-26.81150710302328,-40.329850651882566,1.3016619830085023,-5.193479858575472,-5.193479858575818,39.94136544193808,42202.72211942135,25585.515223393577,25585.515223393577,67788.23734281493,77322.04500813918,77322.04500813918,25585.515223393577,102907.56023153276,102907.56023153276,102907.56023153276,127013.4609613973,91547.81089802916,56428.488009310866,39021.46987635366,24105.900729864537,0.0,63127.370606218195,20490.015620384856,1531.2343941023528,0.0,0.8861444044870943,2.913463049279817,0.0014959135982669303,351989.31590952957,1552006.628686259,4.409243572282646,1552006.628686259,4.409243572282646,0.85,0.09856231301901028,4.027634451161993,1.2673706374270846,1.0,0.0,4.0276344511626645,1.2856678835321764,1.2859567145837956,3.1327176347414714,19320.432429232642,1970.1358189833065,4632.441516551485,4632.441516551485,5.523116726239889,4.269548293067655,-2.3272670653006857,6.596815358368341,3.859168814022412,3.859168814022412,1.1026196611492607,0.0,0.0,0.00022464278625932617,0.9955617773737025,0.00022564424565588997,199.19174802551612,0.0,0.0,0.0,0.0017497770580202439,7.596245456069204e-05,0.00014868033169863413,0.0005988300261596113,0.09856231301831328,0.07169760799173606,0.02686470502657721,0.09856232716368003,0.0716976079922431,0.026864705026767174,0.37539113356425746,0.37539113356425746,0.14065706143811052,0.0,3.410605131648481e-13,4.87259303414811,3.410605131648481e-13,3.410605131648481e-13,4.8733925231260855,3.410605131648481e-13,24105.900729864537,20490.015620384856,0.85,1.0738327399325835,0.6685328679801575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269821512555517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.933693655086,1531.2343941023528,0.37539113356425746,0.14065706143811052,6.112874298809886,3.859168814022412
1911.0,-30.325313519350658,4.270916811237666,34.97039451955961,23.91627902342009,4.816041111145107,-26.81122949415475,-40.32956056818364,1.3019570859492096,-5.19315968490622,-5.193159684906643,39.94141102313147,42202.634046818814,25585.777819598632,25585.777819598632,67788.41186641745,77321.90812713427,77321.90812713427,25585.777819598632,102907.6859467329,102907.6859467329,102907.6859467329,127014.09062982496,91547.68286940736,56428.40878909181,39021.41564479506,24106.40468309206,0.0,63127.82032788712,20490.44398062825,1531.205527047206,0.0,0.8861458772176722,2.913412656697081,0.0014959135982669303,351993.7157269509,1552008.591601714,4.409194034604983,1552008.591601714,4.409194034604983,0.85,0.09855894543178094,4.027634451161993,1.2673699192563075,1.0,0.0,4.027634451162672,1.285666501124934,1.285955331865989,3.1327210031823096,19320.40540981719,1970.1330637697065,4632.441516551485,4632.441516551485,5.523173412590728,4.270916811237666,-2.3273446766953247,6.598261487932991,3.858362606452374,3.858362606452374,1.1023893161292497,0.0,0.0,0.00022464278625932617,0.9955331626646297,0.00022565073137096762,199.19152209372666,0.0,0.0,0.0,0.0017497770580202439,7.596495527845197e-05,0.0001486778309808742,0.0005988199541826088,0.09855894543106387,0.07169745262418646,0.026861492806877416,0.09855892810558181,0.07169745262470809,0.02686149280707285,0.3753907251001018,0.3753907251001018,0.14064039477144386,0.0,3.979039320256561e-13,4.872651574229394,3.979039320256561e-13,3.979039320256561e-13,4.873495129724347,3.979039320256561e-13,24106.40468309206,20490.44398062825,0.85,1.073827854570665,0.6685267102145697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698149924988877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.928340481161,1531.205527047206,0.3753907251001018,0.14064039477144386,6.112874298809886,3.858362606452374
1912.0,-30.32503767161921,4.272283121885044,34.97041739343935,23.916543123219185,4.8163343129289755,-26.81095191101924,-40.32927044956011,1.3022485523288923,-5.192841121057597,-5.192841121057982,39.94145529190098,42202.54771215455,25586.042722314673,25586.042722314673,67788.59043446922,77321.79039273533,77321.79039273533,25586.042722314673,102907.83311505,102907.83311505,102907.83311505,127014.74411601732,91547.57216030112,56428.32947971988,39021.380756201375,24106.911000967313,0.0,63128.291757168685,20490.874350822214,1531.1765388812069,0.0,0.886147346465917,2.913361568589435,0.0014959135982669303,351998.0934651068,1552010.4980005433,4.409144614172157,1552010.4980005433,4.409144614172157,0.8499999999999999,0.09855557667607634,4.027634451161993,1.2673692131740975,1.0,0.0,4.027634451161565,1.2856651357560491,1.285953966190368,3.132724330113766,19320.38204554681,1970.1306812771752,4632.441516551485,4632.441516551485,5.523230596845531,4.272283121885044,-2.327422915962854,6.599706037847898,3.8575580232554403,3.8575580232554403,1.1021594352158401,0.0,0.0,0.00022464278625932617,0.9955045046274827,0.00022565722728034,199.19129581332714,0.0,0.0,0.0,0.0017497770580202439,7.596745637341635e-05,0.00014867532988590982,0.0005988098806863646,0.09855557667535991,0.07169729641759957,0.026858280257760346,0.09855549738844809,0.07169729641812078,0.02685828025795556,0.3753903169422316,0.3753903169422316,0.1406237281047772,0.0,3.979039320256561e-13,4.872741026409244,3.979039320256561e-13,3.979039320256561e-13,4.873705164288424,3.979039320256561e-13,24106.911000967313,20490.874350822214,0.85,1.0738226640953155,0.6685203501861293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698084828947853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.923005139826,1531.1765388812069,0.3753903169422316,0.1406237281047772,6.112874298809886,3.8575580232554403
1913.0,-30.324761604190027,4.273647663679489,34.97044044003038,23.916832857672148,4.816665036829896,-26.81067037785618,-40.32897603521121,1.302573810495897,-5.192503408631069,-5.192503408631471,39.9415060702934,42202.4441939021,25586.2549846666,25586.2549846666,67788.6991785687,77321.62436321478,77321.62436321478,25586.2549846666,102907.87934788139,102907.87934788139,102907.87934788139,127015.28158217017,91547.4282572574,56428.24808794426,39021.311299236826,24107.402234288773,0.0,63128.7135335256,20491.291899145457,1531.1474523554346,0.0,0.8861488900120387,2.9133148810719875,0.0014959135982669303,352002.7343917145,1552012.6847332078,4.409092694734872,1552012.6847332078,4.409092694734872,0.85,0.09855220814992803,4.027634451161993,1.2673684125812725,1.0,0.0,4.027634451161893,1.2856636120935832,1.2859524421856043,3.1327280427602413,19320.351675961723,1970.1275844413458,4632.441516551485,4632.441516551485,5.523276417683456,4.273647663679489,-2.3274871817480807,6.60113484542757,3.856755054986129,3.856755054986129,1.1019300157103227,0.0,0.0,0.00022464278625932617,0.9954758246566481,0.00022566372853585696,199.19106935322228,0.0,0.0,0.0,0.0017497770580202439,7.596999457940423e-05,0.00014867279167992195,0.0005987996577204838,0.09855220814913385,0.07169714048533563,0.026855067663798228,0.09855221752095374,0.07169714048591339,0.026855067664014645,0.37538991094375057,0.37538991094375057,0.14060706143811053,0.0,3.979039320256561e-13,4.872795074090504,3.979039320256561e-13,3.979039320256561e-13,4.873654036593734,3.979039320256561e-13,24107.402234288773,20491.291899145457,0.85,1.0738172122352585,0.6685142438628938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698019838344266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9176875054,1531.1474523554346,0.37538991094375057,0.14060706143811053,6.112874298809886,3.856755054986129
1914.0,-30.32448481513055,4.275009842660642,34.97046362442528,23.91708668963986,4.816956577167586,-26.81039211388218,-40.328685846738495,1.3028638759193556,-5.192192830938552,-5.1921928309389065,39.94155617733207,42202.36125528937,25586.538522261522,25586.538522261522,67788.89977755089,77321.47177450535,77321.47177450535,25586.538522261522,102908.01029676688,102908.01029676688,102908.01029676688,127015.93615336787,91547.28163932095,56428.171120105544,39021.23391023934,24107.925856600996,0.0,63129.159766840334,20491.736978110846,1531.119940208545,0.0,0.8861502971216734,2.9132635711395984,0.0014959135982669303,352007.00246857817,1552014.8425568219,4.4090453646454435,1552014.8425568219,4.4090453646454435,0.85,0.0985488537767044,4.027634451161993,1.2673676872672517,1.0,0.0,4.027634451161038,1.2856622532935515,1.2859510830803123,3.1327313537005392,19320.320733420267,1970.1244291802266,4632.441516551485,4632.441516551485,5.523337624628844,4.275009842660642,-2.327569812382917,6.602579655043559,3.855953830297261,3.855953830297261,1.101701094370646,0.0,0.0,0.00022464278625932617,0.9954470706120984,0.00022567024695867936,199.19084230167581,0.0,0.0,0.0,0.0017497770580202439,7.59724964299841e-05,0.00014867028982934206,0.0005987895811808966,0.09854885377605058,0.07169699482608106,0.026851858949969516,0.09854886749621243,0.07169699482655673,0.026851858950147675,0.3753895045845427,0.3753895045845427,0.14059039477144386,0.0,3.410605131648481e-13,4.872843312492421,3.410605131648481e-13,3.410605131648481e-13,4.8736273893043744,3.410605131648481e-13,24107.925856600996,20491.736978110846,0.85,1.0738127994720779,0.6685082046261747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697954932310231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.91238346718,1531.119940208545,0.3753895045845427,0.14059039477144386,6.112874298809886,3.855953830297261
1915.0,-30.324207787190108,4.27637006644056,34.97048685877358,23.9173635019921,4.817269187164698,-26.810111527708308,-40.328391537163384,1.3031729276828705,-5.191864725870346,-5.191864725870677,39.941604001125675,42202.262199197634,25586.77314640988,25586.77314640988,67789.03534560751,77321.32678015699,77321.32678015699,25586.77314640988,102908.09992656687,102908.09992656687,102908.09992656687,127016.5239877322,91547.1510494745,56428.08646851505,39021.18286773272,24108.424061165333,0.0,63129.60692889805,20492.160451990534,1531.0909255058675,0.0,0.8861518022128445,2.9132148480484563,0.0014959135982669303,352011.5114574324,1552016.90205624,4.408994738923248,1552016.90205624,4.408994738923248,0.8500000000000001,0.09854548567867619,4.027634451161993,1.2673669668985532,1.0,0.0,4.027634451160628,1.2856608055559196,1.2859496350174395,3.1327348813596636,19320.293173478858,1970.1216188483181,4632.441516551485,4632.441516551485,5.523388272682904,4.27637006644056,-2.327639699262253,6.604009765702813,3.8551541670627087,3.8551541670627087,1.101472619160774,0.0,0.0,0.00022464278625932617,0.9954182926485551,0.00022567677118089604,199.1906150546923,0.0,0.0,0.0,0.0017497770580202439,7.597503388832447e-05,0.0001486677523710017,0.0005987793612262666,0.09854548567792368,0.07169683914532442,0.026848646532599267,0.09854551921528976,0.07169683914587191,0.026848646532804284,0.37538909762035544,0.37538909762035544,0.1405737281047772,0.0,3.410605131648481e-13,4.872887395561293,3.410605131648481e-13,3.410605131648481e-13,4.873688208103488,3.410605131648481e-13,24108.424061165333,20492.160451990534,0.85,1.0738073408560471,0.6685019003322707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697890139096182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.907103087862,1531.0909255058675,0.37538909762035544,0.1405737281047772,6.112874298809886,3.8551541670627087
