time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1916.0,-30.32393006557737,4.277728097650726,34.97051018327782,23.91763717113065,4.8175681634130765,-26.809831680732966,-40.32810110421849,1.303469778568508,-5.191547825656187,-5.191547825656597,39.941653095826574,42202.18207329151,25587.036254779978,25587.036254779978,67789.21832807148,77321.2244038646,77321.2244038646,25587.036254779978,102908.26065864458,102908.26065864458,102908.26065864458,127017.20914452014,91547.05727711158,56428.01494653789,39021.15814508188,24108.948485875564,0.0,63130.10663095744,20492.60621299423,1531.0628230584553,0.0,0.8861532453250351,2.9131634114781613,0.0014959135982669303,352015.8665064486,1552019.0162885734,4.408946198054802,1552019.0162885734,4.408946198054802,0.85,0.09854212584642892,4.027634451161993,1.2673662674101074,1.0,0.0,4.027634451161904,1.2856594149757639,1.2859482441248837,3.13273826975235,19320.273383572538,1970.1196008394854,4632.441516551485,4632.441516551485,5.523445069594244,4.277728097650726,-2.3277168455545074,6.605444943205233,3.854356184307418,3.854356184307418,1.1012446240878337,0.0,0.0,0.00022464278625932617,0.9953894435262967,0.00022568331191407843,199.19038723920747,0.0,0.0,0.0,0.0017497770580202439,7.59775380002157e-05,0.00014866524825911045,0.0005987692755789438,0.09854212584573846,0.07169668943703612,0.026845436408702333,0.09854213101973117,0.07169668943753849,0.026845436408890436,0.3753886899522535,0.3753886899522535,0.14055706143811053,0.0,3.979039320256561e-13,4.872980049521914,3.979039320256561e-13,3.979039320256561e-13,4.873953817674817,3.979039320256561e-13,24108.948485875564,20492.60621299423,0.85,1.0738017397047976,0.6684953396323998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697825439311647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.901836720432,1531.0628230584553,0.3753886899522535,0.14055706143811053,6.112874298809886,3.854356184307418
1917.0,-30.32365198336844,4.2790838708558185,34.97053344851166,23.917891701590293,4.817855460085231,-26.809552677120383,-40.32781081097198,1.3037561538373144,-5.191234648698753,-5.191234648699091,39.9416980184372,42202.10391866813,25587.3072153889,25587.3072153889,67789.41113405704,77321.09163064822,77321.09163064822,25587.3072153889,102908.39884603713,102908.39884603713,102908.39884603713,127017.85693122297,91546.9282339361,56427.94052195646,39021.09745775515,24109.45808518583,0.0,63130.55554294099,20493.039372407955,1531.0342417002598,0.0,0.88615468454153,2.9131120330333045,0.0014959135982669303,352020.1704295977,1552020.9508543783,4.408897788329361,1552020.9508543783,4.408897788329361,0.85,0.09853876177686294,4.027634451161993,1.267365555283614,1.0,0.0,4.02763445116139,1.2856580734708571,1.2859469023186019,3.1327415385715227,19320.246150043655,1970.1168237923914,4632.441516551485,4632.441516551485,5.523503561559645,4.2790838708558185,-2.327796118950721,6.60687998980654,3.8535598071665524,3.8535598071665524,1.1010170877618721,0.0,0.0,0.00022464278625932617,0.995360557849666,0.00022568986131481315,199.19015912844714,0.0,0.0,0.0,0.0017497770580202439,7.598004098388351e-05,0.00014866274527544266,0.0005987591944756926,0.09853876177617972,0.07169653676658247,0.026842225009597254,0.09853871358631963,0.07169653676707956,0.026842225009783373,0.3753882846970426,0.3753882846970426,0.14054039477144387,0.0,3.410605131648481e-13,4.873077830682746,3.410605131648481e-13,3.410605131648481e-13,4.874065019105444,3.410605131648481e-13,24109.45808518583,20493.039372407955,0.85,1.0737971581439218,0.6684893480774542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697760844245205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.896593483834,1531.0342417002598,0.3753882846970426,0.14054039477144387,6.112874298809886,3.8535598071665524
1918.0,-30.323373401682687,4.28043780655163,34.97055680859819,23.91817249534654,4.818175568096097,-26.809269942701654,-40.327512415219076,1.3040721091149063,-5.190903216315746,-5.190903216316061,39.94174731172024,42201.99417230791,25587.52771650277,25587.52771650277,67789.52188881068,77320.93264142118,77320.93264142118,25587.52771650277,102908.46035792395,102908.46035792395,102908.46035792395,127018.41297434775,91546.78605587447,56427.8475867605,39021.04274345997,24109.9526164238,0.0,63130.995359883775,20493.45972396023,1531.0052570027206,0.0,0.8861562012609179,2.9130643411672765,0.0014959135982669303,352024.7252780941,1552023.0736427163,4.408846771818775,1552023.0736427163,4.408846771818775,0.85,0.09853539497951307,4.027634451161993,1.2673647700762376,1.0,0.0,4.027634451161835,1.2856565934037174,1.2859454219189586,3.1327451450305355,19320.21614450223,1970.1137640786844,4632.441516551485,4632.441516551485,5.523551160889953,4.28043780655163,-2.327862077468927,6.608299884020557,3.852765012246173,3.852765012246173,1.1007900034989067,0.0,0.0,0.00022464278625932617,0.9953316211966535,0.00022569642265483914,199.1899306084899,0.0,0.0,0.0,0.0017497770580202439,7.598261390892469e-05,0.00014866017235040148,0.0005987488316741566,0.0985353949787462,0.07169638222626673,0.026839012752479463,0.09853540356497098,0.07169638222682474,0.026839012752688327,0.375387881744964,0.375387881744964,0.1405237281047772,0.0,3.410605131648481e-13,4.873144940050452,3.410605131648481e-13,3.410605131648481e-13,4.874044183494448,3.410605131648481e-13,24109.9526164238,20493.45972396023,0.85,1.073791431647332,0.668482952497925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269769635700718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.891366728567,1531.0052570027206,0.375387881744964,0.1405237281047772,6.112874298809886,3.852765012246173
1919.0,-30.323094503019743,4.281789262533865,34.97058016426219,23.91841326551514,4.818450140345198,-26.808991476873146,-40.32722596367819,1.304347114198598,-5.19060122526281,-5.190601225263218,39.94179390307069,42201.9353220333,25587.82528213193,25587.82528213193,67789.76060416523,77320.79563063744,77320.79563063744,25587.82528213193,102908.62091276937,102908.62091276937,102908.62091276937,127019.09943133943,91546.64729288229,56427.78698427827,39020.95589844891,24110.47851857006,0.0,63131.43441701897,20493.90674078455,1530.9776558938431,0.0,0.8861575771344612,2.9130114139793886,0.0014959135982669303,352028.87555704435,1552025.0800758183,4.408800492913887,1552025.0800758183,4.408800492913887,0.85,0.0985320404015464,4.027634451161993,1.2673641063040124,1.0,0.0,4.027634451163481,1.2856553051672481,1.2859441333930812,3.132748284065181,19320.186859683858,1970.1107778582757,4632.441516551485,4632.441516551485,5.523615396051495,4.281789262533865,-2.327948082433031,6.609737344966896,3.8519719226325027,3.8519719226325027,1.1005634064664294,0.0,0.0,0.00022464278625932617,0.9953026525277013,0.0002257029916365805,199.18970182904224,0.0,0.0,0.0,0.0017497770580202439,7.59850839204754e-05,0.00014865770233885077,0.0005987388833705402,0.09853204040093042,0.07169623657495548,0.026835803825974933,0.09853198989482738,0.07169623657540371,0.02683580382614268,0.3753874788398232,0.3753874788398232,0.14050706143811054,0.0,3.979039320256561e-13,4.873220924244492,3.979039320256561e-13,3.979039320256561e-13,4.8740996299225685,3.979039320256561e-13,24110.47851857006,20493.90674078455,0.85,1.0737877450459208,0.6684773712452905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697631957594777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.886159248894,1530.9776558938431,0.3753874788398232,0.14050706143811054,6.112874298809886,3.8519719226325027
1920.0,-30.322815035613043,4.2831390941557865,34.97060363984735,23.918712988402717,4.818783661790203,-26.808706603860706,-40.32692728852851,1.304675230038059,-5.190261526829033,-5.190261526829451,39.941844107389855,42201.827861381316,25588.02020536933,25588.02020536933,67789.84806675065,77320.65881559114,77320.65881559114,25588.02020536933,102908.67902096047,102908.67902096047,102908.67902096047,127019.64965531688,91546.53236090025,56427.70140669134,39020.92328245434,24110.97063435642,0.0,63131.89391681076,20494.32503920296,1530.9482943705507,0.0,0.8861591328024404,2.9129646228065504,0.0014959135982669303,352033.54409641586,1552027.2421017983,4.40874816655746,1552027.2421017983,4.40874816655746,0.85,0.09852867056367744,4.027634451161993,1.267363348021172,1.0,0.0,4.027634451161483,1.2856537681416196,1.2859425960221529,3.1327520293304456,19320.162604209356,1970.1083044882153,4632.441516551485,4632.441516551485,5.523657473914047,4.2831390941557865,-2.328007194603506,6.611146288759293,3.8511803415313963,3.8511803415313963,1.1003372404375418,0.0,0.0,0.00022464278625932617,0.995273625696595,0.0002257095741908141,199.18947258358352,0.0,0.0,0.0,0.0017497770580202439,7.598765941270036e-05,0.0001486551268466258,0.0005987285102293261,0.09852867056286344,0.07169607984714603,0.026832590715717405,0.09852869051816912,0.07169607984773835,0.026832590715939093,0.3753870765553784,0.3753870765553784,0.14049039477144387,0.0,3.979039320256561e-13,4.873289476493198,3.979039320256561e-13,3.979039320256561e-13,4.874210218755991,3.979039320256561e-13,24110.97063435642,20494.32503920296,0.85,1.073781314973343,0.6684708036320104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697567676552137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.880967405385,1530.9482943705507,0.3753870765553784,0.14049039477144387,6.112874298809886,3.8511803415313963
1921.0,-30.322535312718266,4.284486389782556,34.97062719513762,23.9189590321854,4.819057627965511,-26.808427456954075,-40.326636960357405,1.3049497722014334,-5.189963228448676,-5.189963228449096,39.94189338015515,42201.75625914522,25588.32452478757,25588.32452478757,67790.08078393279,77320.54587954986,77320.54587954986,25588.32452478757,102908.87040433743,102908.87040433743,102908.87040433743,127020.3838868523,91546.41709313433,56427.62747273026,39020.877356004516,24111.513482514867,0.0,63132.39083851938,20494.786460137635,1530.9213649309709,0.0,0.8861604799958527,2.9129106930855615,0.0014959135982669303,352037.64370715164,1552029.3640130511,4.408702852539635,1552029.3640130511,4.408702852539635,0.8499999999999999,0.09852532258799844,4.027634451161993,1.2673626919416714,1.0,0.0,4.027634451162023,1.285652482079309,1.2859413096709227,3.132755163081105,19320.138277870356,1970.1058238919873,4632.441516551485,4632.441516551485,5.523723167008532,4.284486389782556,-2.3280946657253523,6.612581055507908,3.8503905228415656,3.8503905228415656,1.100111577954733,0.0,0.0,0.00022464278625932617,0.9952445732435931,0.00022571616293992419,199.18924312907777,0.0,0.0,0.0,0.0017497770580202439,7.599016300583087e-05,0.0001486526232534953,0.0005987184266713821,0.09852532258740956,0.07169593902844668,0.02682938355896289,0.09852528308120144,0.07169593902887518,0.02682938355912326,0.37538667436727513,0.37538667436727513,0.1404737281047772,0.0,3.979039320256561e-13,4.873393097293217,3.979039320256561e-13,3.979039320256561e-13,4.874375317170291,3.979039320256561e-13,24111.513482514867,20494.786460137635,0.85,1.0737765493045701,0.6684644078677342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697503473193044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.87579625233,1530.9213649309709,0.37538667436727513,0.1404737281047772,6.112874298809886,3.8503905228415656
1922.0,-30.322255329192913,4.285831914763266,34.970650782831974,23.919240000564628,4.81937687448541,-26.808143546899664,-40.32634216183794,1.305265092192334,-5.189631384909831,-5.1896313849101885,39.94194143457735,42201.66714518933,25588.53700231468,25588.53700231468,67790.204147504,77320.39083166841,77320.39083166841,25588.53700231468,102908.92783398309,102908.92783398309,102908.92783398309,127020.93164529763,91546.27794069445,56427.55425421607,39020.804096087086,24112.003811314542,0.0,63132.80790740163,20495.20323961736,1530.8921141619755,0.0,0.8861620032531198,2.9128631046948787,0.0014959135982669303,352042.2043838389,1552031.433458976,4.408651616573688,1552031.433458976,4.408651616573688,0.85,0.09852195413448755,4.027634451161993,1.267361917174421,1.0,0.0,4.027634451162391,1.2856510050009633,1.2859398322607447,3.132758762288663,19320.108910862167,1970.1028292905496,4632.441516551485,4632.441516551485,5.523769034296084,4.285831914763266,-2.3281582065660005,6.613990121329266,3.8496021888459007,3.8496021888459007,1.0998863396702574,0.0,0.0,0.00022464278625932617,0.9952154946370774,0.00022572275800553736,199.18901346130826,0.0,0.0,0.0,0.0017497770580202439,7.599270522624936e-05,0.0001486500810330768,0.0005987081875368421,0.09852195413371273,0.07169578342037326,0.02682617071333946,0.09852196036433572,0.07169578342093712,0.02682617071355043,0.37538627442943867,0.37538627442943867,0.14045706143811054,0.0,3.410605131648481e-13,4.873464088795345,3.410605131648481e-13,3.410605131648481e-13,4.874379633384137,3.410605131648481e-13,24112.003811314542,20495.20323961736,0.85,1.0737714097388713,0.6684585803167111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697439390876508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.870639533137,1530.8921141619755,0.37538627442943867,0.14045706143811054,6.112874298809886,3.8496021888459007
1923.0,-30.321974699616245,4.287175054268067,34.97067442496438,23.9194901654497,4.819657932991478,-26.80786287466421,-40.32604785226283,1.3055461080394386,-5.189327665641599,-5.18932766564197,39.94199019560269,42201.58261207358,25588.823259423858,25588.823259423858,67790.40587149744,77320.26585010793,77320.26585010793,25588.823259423858,102909.08910953178,102909.08910953178,102909.08910953178,127021.62470388546,91546.15313182685,56427.46989379238,39020.75915337163,24112.53559435369,0.0,63133.29474772532,20495.655255200636,1530.864745550435,0.0,0.8861633800139846,2.9128103923114206,0.0014959135982669303,352046.37857652846,1552033.5333366331,4.408605308232845,1552033.5333366331,4.408605308232845,0.85,0.09851860268401366,4.027634451161993,1.2673612033994872,1.0,0.0,4.027634451162926,1.285649688619089,1.285938515583139,3.1327619699329285,19320.082570950057,1970.100143367007,4632.441516551485,4632.441516551485,5.523830828299993,4.287175054268067,-2.328240842672463,6.6154158969405294,3.848815566198053,3.848815566198053,1.0996615903423008,0.0,0.0,0.00022464278625932617,0.9951863498523509,0.00022572936846717694,199.18878326412053,0.0,0.0,0.0,0.0017497770580202439,7.599524330865371e-05,0.00014864754295067245,0.0005986979650687104,0.09851860268339456,0.0716956401754842,0.026822962507910362,0.09851856923018988,0.07169564017593474,0.02682296250807892,0.37538587438138554,0.37538587438138554,0.14044039477144385,0.0,3.979039320256561e-13,4.873553625174111,3.979039320256561e-13,3.979039320256561e-13,4.874489819969654,3.979039320256561e-13,24112.53559435369,20495.655255200636,0.85,1.073766324763843,0.6684520866637346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269737539319768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.865497359337,1530.864745550435,0.37538587438138554,0.14044039477144385,6.112874298809886,3.848815566198053
1924.0,-30.32169368099897,4.288516131028189,34.97069799543133,23.91975395092743,4.81995262962282,-26.807580488170004,-40.325757035147376,1.3058394367938824,-5.1890103073761225,-5.189010307376531,39.942035392436004,42201.51428618315,25589.07078878542,25589.07078878542,67790.58507496856,77320.14073377776,77320.14073377776,25589.07078878542,102909.21152256319,102909.21152256319,102909.21152256319,127022.25262243778,91546.03355295924,56427.40710536463,39020.6960528829,24113.04109987459,0.0,63133.73715275749,20496.084934893403,1530.8359118757867,0.0,0.886164839509576,2.912759805307224,0.0014959135982669303,352050.74025949073,1552035.4797254433,4.408556217156265,1552035.4797254433,4.408556217156265,0.8500000000000001,0.09851523793949768,4.027634451161993,1.2673605138016866,1.0,0.0,4.027634451161473,1.2856483145618907,1.2859371412172529,3.1327653181223876,19320.05733478757,1970.0975699946027,4632.441516551485,4632.441516551485,5.523884262188078,4.288516131028189,-2.3283134914843164,6.616829622512505,3.848030466473273,3.848030466473273,1.099437276135221,0.0,0.0,0.00022464278625932617,0.9951571655863132,0.00022573598827173614,199.1885527483405,0.0,0.0,0.0,0.0017497770580202439,7.599775134958893e-05,0.00014864503490973725,0.0005986878635966348,0.09851523793879564,0.07169548730763775,0.026819750631157893,0.09851516494849098,0.07169548730814866,0.026819750631349015,0.3753854754175425,0.3753854754175425,0.14042372810477718,0.0,3.979039320256561e-13,4.873650583641165,3.979039320256561e-13,3.979039320256561e-13,4.874642422942998,3.979039320256561e-13,24113.04109987459,20496.084934893403,0.85,1.0737616388990792,0.6684463202942187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269731150939797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.860377460884,1530.8359118757867,0.3753854754175425,0.14042372810477718,6.112874298809886,3.848030466473273
1925.0,-30.321412159037255,4.289855370240268,34.9707217453577,23.920034779608272,4.820272572971416,-26.8072951239793,-40.325458290148504,1.306155537913337,-5.188683302844481,-5.188683302844857,39.94208776055997,42201.41484139529,25589.291294550483,25589.291294550483,67790.70613594577,77319.9823069511,77319.9823069511,25589.291294550483,102909.27360150158,102909.27360150158,102909.27360150158,127022.82147777594,91545.89068030976,56427.323214753495,39020.63051728474,24113.547876274362,0.0,63134.17839355911,20496.515694833208,1530.8076892142901,0.0,0.8861663222651261,2.912711767337648,0.0014959135982669303,352055.2345623982,1552037.7349461557,4.408506343827911,1552037.7349461557,4.408506343827911,0.85,0.09851187971337616,4.027634451161993,1.2673598143132403,1.0,0.0,4.02763445116266,1.2856468338340463,1.2859356601567564,3.1327689262461074,19320.02718265893,1970.0944953331598,4632.441516551485,4632.441516551485,5.523931862522433,4.289855370240268,-2.328378785188662,6.6182341554289295,3.847246983053023,3.847246983053023,1.099213423729435,0.0,0.0,0.00022464278625932617,0.9951279299726867,0.00022574262011266426,199.18832182020876,0.0,0.0,0.0,0.0017497770580202439,7.60003278412086e-05,0.00014864245841811758,0.0005986774864302244,0.09851187971264276,0.07169533925050847,0.026816540462134286,0.0985118888374732,0.07169533925104224,0.02681654046233392,0.37538507783103187,0.37538507783103187,0.14040706143811052,0.0,3.979039320256561e-13,4.873714918325675,3.979039320256561e-13,3.979039320256561e-13,4.874594618538822,3.979039320256561e-13,24113.547876274362,20496.515694833208,0.85,1.073756051965376,0.6684400734309808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697247724125211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85527471053,1530.8076892142901,0.37538507783103187,0.14040706143811052,6.112874298809886,3.847246983053023
1926.0,-30.321130506263263,4.291192517188298,34.97074573449668,23.92031243015083,4.820579171091444,-26.807010976803223,-40.325163456704445,1.3064596416313885,-5.188368158610274,-5.188368158610679,39.94214222804258,42201.33233843293,25589.542366236317,25589.542366236317,67790.87470466924,77319.86518482637,77319.86518482637,25589.542366236317,102909.40755106269,102909.40755106269,102909.40755106269,127023.49114491406,91545.78365606563,56427.25080967221,39020.59205154824,24114.083593851374,0.0,63134.67564539962,20496.97105477367,1530.7805475200055,0.0,0.8861677366826388,2.912660958238405,0.0014959135982669303,352059.56590170955,1552040.0805778753,4.408458769193577,1552040.0805778753,4.408458769193577,0.8500000000000001,0.098508531450208,4.027634451161993,1.2673590857023376,1.0,0.0,4.027634451161359,1.2856454093094323,1.2859342353121164,3.1327723974259625,19320.004596049195,1970.0921921399454,4632.441516551485,4632.441516551485,5.523986061088122,4.291192517188298,-2.328451757692245,6.619644274880543,3.846465180433714,3.846465180433714,1.0989900515524897,0.0,0.0,0.00022464278625932617,0.9950986817014383,0.00022574925521479713,199.18809078530956,0.0,0.0,0.0,0.0017497770580202439,7.600287067726002e-05,0.00014863991558206616,0.00059866724481614,0.09850853144955084,0.0716951983976973,0.026813333051853544,0.09850858101866646,0.07169519839817558,0.026813333052032432,0.37538467943185,0.37538467943185,0.14039039477144385,0.0,3.979039320256561e-13,4.873799803136649,3.979039320256561e-13,3.979039320256561e-13,4.874739128959959,3.979039320256561e-13,24114.083593851374,20496.97105477367,0.85,1.0737502649957607,0.6684335019864472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269718402666659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.850191411128,1530.7805475200055,0.37538467943185,0.14039039477144385,6.112874298809886,3.846465180433714
1927.0,-30.320848214528617,4.292527325723954,34.970769705414064,23.92056294428187,4.820857921744683,-26.806729039254055,-40.32487274436278,1.306738746470108,-5.188064835759633,-5.188064835760028,39.94218967555815,42201.269437165545,25589.822975721207,25589.822975721207,67791.09241288675,77319.75091116277,77319.75091116277,25589.822975721207,102909.57388688398,102909.57388688398,102909.57388688398,127024.1872927103,91545.66794858231,56427.18647458498,39020.53497110814,24114.613405826316,0.0,63135.14837693446,20497.42139495237,1530.7529401494933,0.0,0.8861691161275816,2.912608052552492,0.0014959135982669303,352063.73480754194,1552042.1238982393,4.408412370977868,1552042.1238982393,4.408412370977868,0.85,0.09850517853747592,4.027634451161993,1.2673584026983007,1.0,0.0,4.027634451161063,1.2856441018907978,1.2859329275997646,3.1327755832570987,19319.98017691136,1970.0897020808695,4632.441516551485,4632.441516551485,5.524046635945653,4.292527325723954,-2.3285325282533735,6.621059853977328,3.845684978713437,3.845684978713437,1.0987671367752676,0.0,0.0,0.00022464278625932617,0.9950693680076086,0.00022575590554970083,199.1878592268197,0.0,0.0,0.0,0.0017497770580202439,7.60053780472558e-05,0.00014863740821207037,0.0005986571460463632,0.09850517853685511,0.07169505418985585,0.02681012434699926,0.09850516848846726,0.0716950541903077,0.026810124347168226,0.37538428167212856,0.37538428167212856,0.1403737281047772,0.0,3.979039320256561e-13,4.873906573396766,3.979039320256561e-13,3.979039320256561e-13,4.87491094070657,3.979039320256561e-13,24114.613405826316,20497.42139495237,0.85,1.0737456734583881,0.6684275007197604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697120429135178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.845120116399,1530.7529401494933,0.37538428167212856,0.1403737281047772,6.112874298809886,3.845684978713437
1928.0,-30.320565521698782,4.293860211307313,34.970793674108066,23.92082508830356,4.821162805988374,-26.80644412724268,-40.324573999363906,1.3070414115322895,-5.187743595532879,-5.187743595533296,39.94223755263258,42201.17500498146,25590.05372999689,25590.05372999689,67791.22873497834,77319.57788339045,77319.57788339045,25590.05372999689,102909.63161338733,102909.63161338733,102909.63161338733,127024.74141585309,91545.50390453836,56427.101026129356,39020.44764267667,24115.109802465762,0.0,63135.55744514243,20497.843332095897,1530.7242808248996,0.0,0.8861705856702836,2.9125594329703905,0.0014959135982669303,352068.1500142008,1552044.1857195555,4.408362942393265,1552044.1857195555,4.408362942393265,0.85,0.09850181658449535,4.027634451161993,1.267357650459744,1.0,0.0,4.027634451162811,1.285642684111352,1.2859315095018082,3.132779038015474,19319.94555672945,1970.0861718047906,4632.441516551485,4632.441516551485,5.5240964486146025,4.293860211307313,-2.3286002707210867,6.6224604820284,3.84490630015034,3.84490630015034,1.0985446571858115,0.0,0.0,0.00022464278625932617,0.9950400135967078,0.0002257625655146512,199.18762733985878,0.0,0.0,0.0,0.0017497770580202439,7.600795477793904e-05,0.00014863483148138713,0.000598646767917092,0.09850181658377977,0.07169490349611318,0.026806913087666587,0.09850184328818753,0.07169490349663402,0.02680691308786133,0.37538388580828264,0.37538388580828264,0.14035706143811053,0.0,3.979039320256561e-13,4.873961620327464,3.979039320256561e-13,3.979039320256561e-13,4.874793191629749,3.979039320256561e-13,24115.109802465762,20497.843332095897,0.85,1.0737408756370157,0.6684216741358378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697056943236227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.840071010609,1530.7242808248996,0.37538388580828264,0.14035706143811053,6.112874298809886,3.84490630015034
1929.0,-30.320282505913735,4.295190849553893,34.97081767401843,23.921085067000263,4.821448115586858,-26.806160882153783,-40.324279305618234,1.3073264918268948,-5.18743750853065,-5.187437508531029,39.942286399272085,42201.09856568575,25590.32341041042,25590.32341041042,67791.42197609617,77319.47536991579,77319.47536991579,25590.32341041042,102909.79878032621,102909.79878032621,102909.79878032621,127025.44151536332,91545.40231933567,56427.02551510541,39020.418671366955,24115.64273503711,0.0,63136.061406404064,20498.296324781542,1530.6967345959781,0.0,0.8861719741379344,2.912506810805166,0.0014959135982669303,352072.35699155595,1552046.2892972233,4.4083162408983085,1552046.2892972233,4.4083162408983085,0.85,0.09849846446884501,4.027634451161993,1.2673569592135028,1.0,0.0,4.02763445115979,1.285641348707412,1.285930173797864,3.132782292053215,19319.924117985855,1970.0839856613477,4632.441516551485,4632.441516551485,5.524154664225649,4.295190849553893,-2.3286780698924985,6.623868919446391,3.844129266177527,3.844129266177527,1.0983226474792933,0.0,0.0,0.00022464278625932617,0.9950106265862173,0.00022576923326945086,199.18739518852527,0.0,0.0,0.0,0.0017497770580202439,7.601049664494981e-05,0.00014863228961437637,0.0005986365302059492,0.09849846446820992,0.07169475987749553,0.0268037045907144,0.09849844538892549,0.0716947598779578,0.02680370459088721,0.3753834883944353,0.3753834883944353,0.14034039477144386,0.0,3.979039320256561e-13,4.874058181870623,3.979039320256561e-13,3.979039320256561e-13,4.87502697035859,3.979039320256561e-13,24115.64273503711,20498.296324781542,0.85,1.0737353655896549,0.6684151279890446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269699354920771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.835039349815,1530.6967345959781,0.3753834883944353,0.14034039477144386,6.112874298809886,3.844129266177527
1930.0,-30.31999910346169,4.296519334796872,34.970841601348226,23.92133973715829,4.821733720610343,-26.80587725940479,-40.32398834880439,1.3076118765533187,-5.187127981765514,-5.18712798176593,39.94233228500778,42201.03913568846,25590.581770842462,25590.581770842462,67791.62090653092,77319.3501524953,77319.3501524953,25590.581770842462,102909.93192333776,102909.93192333776,102909.93192333776,127026.08971051619,91545.27799372528,56426.9669769181,39020.345574230196,24116.157787178417,0.0,63136.50336140861,20498.734119101653,1530.668468783381,0.0,0.8861733909568047,2.912455235335121,0.0014959135982669303,352076.61128645955,1552048.2653657063,4.4082685859042074,1552048.2653657063,4.4082685859042074,0.85,0.09849510584201673,4.027634451161993,1.2673563097277656,1.0,0.0,4.0276344511622115,1.2856400118801983,1.2859288366703259,3.1327855495658814,19319.897880061308,1970.0813101376423,4632.441516551485,4632.441516551485,5.524210436204878,4.296519334796872,-2.3287530001082826,6.625272334905155,3.8433537757340903,3.8433537757340903,1.0981010787811687,0.0,0.0,0.00022464278625932617,0.9949812003641075,0.00022577591031581245,199.18716272056005,0.0,0.0,0.0,0.0017497770580202439,7.60130063563378e-05,0.00014862977990298838,0.0005986264220059005,0.09849510584135748,0.07169461158332732,0.02680049425803016,0.09849503978788676,0.0716946115838072,0.02680049425820953,0.37538309229583794,0.37538309229583794,0.1403237281047772,0.0,3.979039320256561e-13,4.8741601727206785,3.979039320256561e-13,3.979039320256561e-13,4.875157222996052,3.979039320256561e-13,24116.157787178417,20498.734119101653,0.85,1.073731000249971,0.6684095077948727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26969302624759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.830023581986,1530.668468783381,0.37538309229583794,0.1403237281047772,6.112874298809886,3.8433537757340903
1931.0,-30.31971518922963,4.2978461239540335,34.97086573143218,23.921629960555606,4.8220603662047345,-26.805589071976897,-40.32368537792934,1.307934248952169,-5.186798399336226,-5.1867983993366265,39.94238604537324,42200.931983215036,25590.78530114062,25590.78530114062,67791.71728435566,77319.20269441207,77319.20269441207,25590.78530114062,102909.98799555268,102909.98799555268,102909.98799555268,127026.65449708559,91545.14783446498,56426.87712326873,39020.300790218054,24116.6665015329,0.0,63136.96729175096,20499.166526302964,1530.6402782555672,0.0,0.8861748817354712,2.9124076241358057,0.0014959135982669303,352081.1412810727,1552050.5805574178,4.408218443368394,1552050.5805574178,4.408218443368394,0.8499999999999999,0.09849174901994989,4.027634451161993,1.2673555558407683,1.0,0.0,4.027634451160755,1.2856385017950342,1.2859273262459143,3.1327892292728703,19319.87041099166,1970.078509072075,4632.441516551485,4632.441516551485,5.524254372064064,4.2978461239540335,-2.328813290275429,6.626659414229462,3.842579853531646,3.842579853531646,1.0978799581518988,0.0,0.0,0.00022464278625932617,0.9949517219440885,0.00022578259960230512,199.1869298333385,0.0,0.0,0.0,0.0017497770580202439,7.601561977905609e-05,0.00014862716648027008,0.0005986158960945248,0.09849174901921456,0.0716944646733333,0.02679728434588126,0.09849178136795349,0.07169446467386857,0.026797284346081328,0.3753826976431928,0.3753826976431928,0.14030706143811053,0.0,3.979039320256561e-13,4.874235462852653,3.979039320256561e-13,3.979039320256561e-13,4.875163877043292,3.979039320256561e-13,24116.6665015329,20499.166526302964,0.85,1.0737246369641966,0.6684028991796177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696867078552139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.825024994245,1530.6402782555672,0.3753826976431928,0.14030706143811053,6.112874298809886,3.842579853531646
1932.0,-30.319431189739745,4.299170562838035,34.970890021679566,23.921885014884197,4.822343677244259,-26.805305141512214,-40.323390579409875,1.3082176290167036,-5.186498668707827,-5.186498668708146,39.94243897067331,42200.85910810345,25591.067333919847,25591.067333919847,67791.9264420233,77319.08819564924,77319.08819564924,25591.067333919847,102910.15552956908,102910.15552956908,102910.15552956908,127027.3704025476,91545.03305627388,56426.8039687282,39020.254541717426,24117.21487297853,0.0,63137.46941469595,20499.63264203175,1530.6138019384994,0.0,0.8861762228010103,2.9123545000025213,0.0014959135982669303,352085.2610128997,1552052.8597895603,4.408173336550706,1552052.8597895603,4.408173336550706,0.85,0.09848840760387098,4.027634451161993,1.2673548453627155,1.0,0.0,4.0276344511616236,1.2856371743641242,1.285925998516791,3.1327924639034026,19319.846187973504,1970.0760390116407,4632.441516551485,4632.441516551485,5.524315254166562,4.299170562838035,-2.3288938844321474,6.628064447270182,3.8418076338187177,3.8418076338187177,1.097659323948205,0.0,0.0,0.00022464278625932617,0.994922235614301,0.00022578929108024566,199.18669687672704,0.0,0.0,0.0,0.0017497770580202439,7.601816278689012e-05,0.00014862462347243604,0.0005986056537885628,0.09848840760328303,0.0716943289531311,0.026794078650151938,0.09848843022577394,0.0716943289535591,0.02679407865031188,0.3753823025954599,0.3753823025954599,0.14029039477144387,0.0,3.410605131648481e-13,4.874333661571029,3.410605131648481e-13,3.410605131648481e-13,4.8752968950374225,3.410605131648481e-13,24117.21487297853,20499.63264203175,0.85,1.073719410525566,0.6683964292411239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696803975703217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820046105911,1530.6138019384994,0.3753823025954599,0.14029039477144387,6.112874298809886,3.8418076338187177
1933.0,-30.319146634751732,4.300492732509912,34.97091415891988,23.92213112851607,4.822616782421285,-26.805021731488246,-40.32309962259603,1.3084918791579476,-5.1861962467311855,-5.186196246731602,39.94248309445959,42200.804471139425,25591.33963937481,25591.33963937481,67792.14411051423,77318.97895373394,77318.97895373394,25591.33963937481,102910.31859310875,102910.31859310875,102910.31859310875,127028.05461058146,91544.91917929507,56426.74469670125,39020.19386954869,24117.736017472707,0.0,63137.9298870214,20500.0756148518,1530.5856551972458,0.0,0.8861776096280645,2.9123014923078365,0.0014959135982669303,352089.41777506506,1552054.7599857645,4.408126690638872,1552054.7599857645,4.408126690638872,0.85,0.0984850505420944,4.027634451161993,1.2673541942285373,1.0,0.0,4.027634451162279,1.2856358897029199,1.2859247135669818,3.1327955943207875,19319.822155148988,1970.0735883455602,4632.441516551485,4632.441516551485,5.524374036442385,4.300492732509912,-2.328972199940368,6.629464932450279,3.8410369164219813,3.8410369164219813,1.0974391189777088,0.0,0.0,0.00022464278625932617,0.9948926925550629,0.00022579599582986504,199.186463465003,0.0,0.0,0.0,0.0017497770580202439,7.602067273230946e-05,0.00014862211352701673,0.0005985955446459214,0.09848505054146668,0.07169418189772227,0.026790868643744414,0.0984849806756003,0.07169418189817924,0.026790868643915167,0.37538190867163773,0.37538190867163773,0.1402737281047772,0.0,3.979039320256561e-13,4.874453188432597,3.979039320256561e-13,3.979039320256561e-13,4.875506855073297,3.979039320256561e-13,24117.736017472707,20500.0756148518,0.85,1.0737150272715792,0.6683906891887851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696740985040786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.815078389383,1530.5856551972458,0.37538190867163773,0.1402737281047772,6.112874298809886,3.8410369164219813
1934.0,-30.31886157222739,4.301813202033128,34.97093839956475,23.922411852423124,4.822936807515829,-26.804733172513316,-40.32279661679638,1.3088084078017737,-5.185868826248395,-5.185868826248764,39.94253438085571,42200.70173964666,25591.543657213937,25591.543657213937,67792.2453968606,77318.81989056224,77318.81989056224,25591.543657213937,102910.36354777619,102910.36354777619,102910.36354777619,127028.60026654988,91544.77427051455,56426.656119599065,39020.13127879498,24118.2367187737,0.0,63138.36799756868,20500.501210957646,1530.5571609115316,0.0,0.8861790982908357,2.9122538683887855,0.0014959135982669303,352093.91818281973,1552056.9686428395,4.408076619593742,1552056.9686428395,4.408076619593742,0.85,0.09848169149136195,4.027634451161993,1.267353446385823,1.0,0.0,4.027634451162799,1.285634407001064,1.2859232305320303,3.132799207324466,19319.791573311202,1970.070469865979,4632.441516551485,4632.441516551485,5.524418077546498,4.301813202033128,-2.329032454748467,6.630845656781595,3.8402677218777277,3.8402677218777277,1.0972193491079223,0.0,0.0,0.00022464278625932617,0.9948630977511315,0.000225802712722109,199.1862296375109,0.0,0.0,0.0,0.0017497770580202439,7.60232867000227e-05,0.00014861949955930346,0.0005985850165395052,0.09848169149062515,0.07169403350704441,0.02678765798358074,0.09848170219434636,0.07169403350758077,0.02678765798378117,0.3753815170063173,0.3753815170063173,0.14025706143811054,0.0,3.410605131648481e-13,4.874528977580212,3.410605131648481e-13,3.410605131648481e-13,4.875455266616996,3.410605131648481e-13,24118.2367187737,20500.501210957646,0.85,1.073709181071502,0.6683844242105168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696678102707413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.810131267986,1530.5571609115316,0.3753815170063173,0.14025706143811054,6.112874298809886,3.8402677218777277
1935.0,-30.318576407889097,4.3031314366201325,34.97096282280512,23.9226710977033,4.823226584011921,-26.80444754708822,-40.32250534566117,1.3090977232111847,-5.185565845203371,-5.185565845203745,39.942588180671656,42200.64822296057,25591.81184955951,25591.81184955951,67792.46007252007,77318.6962685877,77318.6962685877,25591.81184955951,102910.5081181472,102910.5081181472,102910.5081181472,127029.28907531769,91544.65251511903,56426.60446949258,39020.05338402939,24118.780957170482,0.0,63138.834341199865,20500.96381359491,1530.5306145392058,0.0,0.8861804527596318,2.9122016242055997,0.0014959135982669303,352098.08270973596,1552059.2855433044,4.408031062250337,1552059.2855433044,4.408031062250337,0.85,0.09847835017976107,4.027634451161993,1.2673527749208735,1.0,0.0,4.027634451163318,1.2856330517760126,1.2859218750025216,3.1328025097037573,19319.76587780992,1970.0678496540534,4632.441516551485,4632.441516551485,5.524475971929972,4.3031314366201325,-2.3291092083192293,6.632240644939362,3.8395002180714144,3.8395002180714144,1.0970000623061185,0.0,0.0,0.00022464278625932617,0.9948334933270766,0.00022580943219758403,199.18599572705347,0.0,0.0,0.0,0.0017497770580202439,7.602579951357536e-05,0.00014861698674575082,0.0005985748958450713,0.09847835017916032,0.0716938979863771,0.026784452192783224,0.09847837794517372,0.07169389798681444,0.02678445219294663,0.37538112457406153,0.37538112457406153,0.14024039477144384,0.0,3.979039320256561e-13,4.874615373022095,3.979039320256561e-13,3.979039320256561e-13,4.875537573075462,3.979039320256561e-13,24118.780957170482,20500.96381359491,0.85,1.0737046507094539,0.6683786399177069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269661530163662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.805203799398,1530.5306145392058,0.37538112457406153,0.14024039477144384,6.112874298809886,3.8395002180714144
1936.0,-30.318290886682362,4.304447621720013,34.97098728388872,23.92294012187051,4.823520914129637,-26.804161145028274,-40.32220639111472,1.3093911724755538,-5.185255270338587,-5.185255270339008,39.942638129416174,42200.56433076098,25592.057788014383,25592.057788014383,67792.62211877535,77318.59384041102,77318.59384041102,25592.057788014383,102910.6516284254,102910.6516284254,102910.6516284254,127029.96160332493,91544.55365282788,56426.52414317781,39020.032788500066,24119.309974899534,0.0,63139.3427633996,20501.413478664603,1530.502922617719,0.0,0.886181860068137,2.9121500253012917,0.0014959135982669303,352102.3516551485,1552061.4365989058,4.407983727751429,1552061.4365989058,4.407983727751429,0.85,0.098474998328038,4.027634451161993,1.267352083674632,1.0,0.0,4.027634451160182,1.2856316771898793,1.2859205001075813,3.132805859268773,19319.745013715004,1970.0657221084678,4632.441516551485,4632.441516551485,5.524529062390799,4.304447621720013,-2.3291801627974458,6.633627784517459,3.8387342408418825,3.8387342408418825,1.0967812116691094,0.0,0.0,0.00022464278625932617,0.9948038528065825,0.00022581616026672445,199.18576152441958,0.0,0.0,0.0,0.0017497770580202439,7.602837869223631e-05,0.00014861440756708987,0.0005985645078562408,0.09847499832738829,0.07169375479223883,0.02678124353514947,0.09847500773216324,0.07169375479271183,0.02678124353532617,0.3753807322222321,0.3753807322222321,0.14022372810477718,0.0,3.979039320256561e-13,4.874727948666646,3.979039320256561e-13,3.979039320256561e-13,4.875769320097504,3.979039320256561e-13,24119.309974899534,20501.413478664603,0.85,1.0736985713141307,0.6683719291931505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696552607260905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.800287872567,1530.502922617719,0.3753807322222321,0.14022372810477718,6.112874298809886,3.8387342408418825
1937.0,-30.318004959518074,4.305761668704196,34.9710117722278,23.923194442782574,4.823808506216206,-26.803875051386854,-40.32190750641746,1.3096785980851557,-5.184949320038811,-5.184949320039237,39.94268784546234,42200.48226860344,25592.31436189802,25592.31436189802,67792.79663050146,77318.45912093879,77318.45912093879,25592.31436189802,102910.77348283681,102910.77348283681,102910.77348283681,127030.60947786404,91544.41960729056,56426.44275495591,39019.97428037183,24119.83599502723,0.0,63139.81027539907,20501.860595773145,1530.4754782477896,0.0,0.8861832445471496,2.9120984857141416,0.0014959135982669303,352106.55707423924,1552063.577635527,4.407937161216469,1552063.577635527,4.407937161216469,0.85,0.09847164903641989,4.027634451161993,1.2673513545142487,1.0,0.0,4.027634451161129,1.2856303308228265,1.2859191534380612,3.1328091400770193,19319.716724477712,1970.0628374090759,4632.441516551485,4632.441516551485,5.524584448709811,4.305761668704196,-2.329253837005581,6.635015505709777,3.8379698424080466,3.8379698424080466,1.0965628121165847,0.0,0.0,0.00022464278625932617,0.9947741710974062,0.0002258228980870168,199.18552698934545,0.0,0.0,0.0,0.0017497770580202439,7.603095734915721e-05,0.00014861182891016896,0.0005985541219687883,0.09847164903579349,0.07169361354652068,0.026778035489272805,0.09847165296770158,0.07169361354697673,0.026778035489443165,0.37538034158060635,0.37538034158060635,0.14020706143811051,0.0,3.979039320256561e-13,4.874829011396002,3.979039320256561e-13,3.979039320256561e-13,4.875815527776865,3.979039320256561e-13,24119.83599502723,20501.860595773145,0.85,1.0736933851211667,0.6683656806147524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696490010758439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.79538860048,1530.4754782477896,0.37538034158060635,0.14020706143811051,6.112874298809886,3.8379698424080466
1938.0,-30.31771844939744,4.307073701568867,34.97103630786005,23.923463222477608,4.824104223008075,-26.803587620565068,-40.32161218402905,1.3099733941757121,-5.184638442233904,-5.184638442234282,39.94273819966606,42200.41742777063,25592.556056239442,25592.556056239442,67792.97348401007,77318.35011704327,77318.35011704327,25592.556056239442,102910.90617328271,102910.90617328271,102910.90617328271,127031.26997378655,91544.31433059383,56426.381641321175,39019.92521030295,24120.363800503834,0.0,63140.28901080678,20502.309230428258,1530.447828265967,0.0,0.8861846518990268,2.912047186957712,0.0014959135982669303,352110.83026439964,1552065.7461568734,4.407889825460435,1552065.7461568734,4.407889825460435,0.85,0.09846829815256353,4.027634451161993,1.2673506879946217,1.0,0.0,4.027634451161072,1.2856289499336908,1.2859177722387025,3.132812505015329,19319.694506673863,1970.0605718235956,4632.441516551485,4632.441516551485,5.524636622998587,4.307073701568867,-2.3293235414511386,6.6363972430200056,3.837206992617809,3.837206992617809,1.0963448550336596,0.0,0.0,0.00022464278625932617,0.994744429830468,0.00022582964983037054,199.1852919766486,0.0,0.0,0.0,0.0017497770580202439,7.603350535133609e-05,0.00014860928090799008,0.000598543859547431,0.09846829815191102,0.07169347117588562,0.026774826976025394,0.09846829571080169,0.07169347117636071,0.02677482697620281,0.3753799516837438,0.3753799516837438,0.14019039477144385,0.0,3.979039320256561e-13,4.874946334594142,3.979039320256561e-13,3.979039320256561e-13,4.876007268868307,3.979039320256561e-13,24120.363800503834,20502.309230428258,0.85,1.073688045241715,0.6683595860726551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269642751634239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790506978448,1530.447828265967,0.3753799516837438,0.14019039477144385,6.112874298809886,3.837206992617809
1939.0,-30.31743155927734,4.308383618157261,34.97106090156028,23.9237172639929,4.824393485209414,-26.80330049326336,-40.32131693148983,1.3102624191953092,-5.184332760747623,-5.184332760748035,39.94278896229736,42200.35430894022,25592.810009392713,25592.810009392713,67793.16431833294,77318.20749397947,77318.20749397947,25592.810009392713,102911.01750337219,102911.01750337219,102911.01750337219,127031.90827461392,91544.17266769333,56426.319482653395,39019.8368722666,24120.890771241728,0.0,63140.727643508326,20502.757155555468,1530.4205689871992,0.0,0.8861860311655382,2.911995903451363,0.0014959135982669303,352115.03206793015,1552067.9322696142,4.4078434344438575,1552067.9322696142,4.4078434344438575,0.85,0.0984649511844297,4.027634451161993,1.2673500209255146,1.0,0.0,4.027634451162602,1.2856275960803893,1.285916418081252,3.132815804079977,19319.664609853065,1970.0575231963073,4632.441516551485,4632.441516551485,5.524691443583448,4.308383618157261,-2.3293963531290487,6.637779971286309,3.8364457253131583,3.8364457253131583,1.0961273500894737,0.0,0.0,0.00022464278625932617,0.9947146500785592,0.00022583641071495693,199.18505665280924,0.0,0.0,0.0,0.0017497770580202439,7.603605282978865e-05,0.0001486067334295375,0.0005985335992354519,0.0984649511838088,0.07169333173768107,0.026771619446127725,0.098464961037736,0.07169333173813316,0.026771619446296538,0.37537956343653534,0.37537956343653534,0.14017372810477718,0.0,3.979039320256561e-13,4.8750411113810515,3.979039320256561e-13,3.979039320256561e-13,4.876001968358082,3.979039320256561e-13,24120.890771241728,20502.757155555468,0.85,1.0736836087967216,0.6683539433882175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269636511811374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.785646565882,1530.4205689871992,0.37537956343653534,0.14017372810477718,6.112874298809886,3.8364457253131583
1940.0,-30.31714432867005,4.30969153656487,34.97108557124505,23.923985834140353,4.824690424060875,-26.803012291834403,-40.3210177673958,1.3105583872251274,-5.18402239308034,-5.1840223930806815,39.942840362926496,42200.27624157301,25593.04979108695,25593.04979108695,67793.32603265996,77318.09270569854,77318.09270569854,25593.04979108695,102911.14249678548,102911.14249678548,102911.14249678548,127032.5627890238,91544.06180950889,56426.245345383,39019.79607125098,24121.42029223832,0.0,63141.2163634893,20503.20724840257,1530.3931158052992,0.0,0.8861874320704904,2.9119447680471473,0.0014959135982669303,352119.2983265272,1552070.1458603558,4.4077963157278885,1552070.1458603558,4.4077963157278885,0.85,0.09846160262336182,4.027634451161993,1.2673492890177296,1.0,0.0,4.027634451162865,1.2856262097075388,1.2859150313969465,3.132819182395341,19319.641214120926,1970.0551374955696,4632.441516551485,4632.441516551485,5.524743204991201,4.30969153656487,-2.329465355631749,6.639156892196619,3.8356860063199383,3.8356860063199383,1.0959102875199824,0.0,0.0,0.00022464278625932617,0.9946848359467264,0.00022584317981033105,199.1848210502396,0.0,0.0,0.0,0.0017497770580202439,7.603863413815076e-05,0.0001486041521211754,0.0005985232026689636,0.09846160262271818,0.0716931911369478,0.02676841148577037,0.09846162135231172,0.07169319113741647,0.02676841148594535,0.37537917521945,0.37537917521945,0.14015706143811052,0.0,3.410605131648481e-13,4.8751455713289715,3.410605131648481e-13,3.410605131648481e-13,4.87615407743499,3.410605131648481e-13,24121.42029223832,20503.20724840257,0.85,1.0736778595203098,0.6683475338618096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696302820929004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.780803316307,1530.3931158052992,0.37537917521945,0.14015706143811052,6.112874298809886,3.8356860063199383
