time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-30.316856789760845,4.310997160207454,34.971110209911515,23.924231982696824,4.8249631117622895,-26.802726238079337,-40.32072265455497,1.3108325600807809,-5.1837260544022,-5.183726054402587,39.94288879880869,42200.216399814766,25593.32516288993,25593.32516288993,67793.54156270469,77317.98520902712,77317.98520902712,25593.32516288993,102911.31037191705,102911.31037191705,102911.31037191705,127033.26957275235,91543.94830061094,56426.17949139837,39019.743121347296,24121.959200835303,0.0,63141.702322182595,20503.665320710006,1530.3660356758155,0.0,0.8861887719700795,2.9118911939330343,0.0014959135982669303,352123.3717830029,1552072.2317751443,4.407751248990122,1552072.2317751443,4.407751248990122,0.85,0.09845825727571092,4.027634451161993,1.267348638982512,1.0,0.0,4.027634451159674,1.285624925430267,1.285913746831156,3.1328223119305525,19319.617258976923,1970.0526947506971,4632.441516551485,4632.441516551485,5.524802649196162,4.310997160207454,-2.329543696167519,6.640540856374972,3.8349278677364955,3.8349278677364955,1.0956936764961416,0.0,0.0,0.00022464278625932617,0.9946549907789851,0.00022584995635862884,199.18458519534178,0.0,0.0,0.0,0.0017497770580202439,7.604118057005275e-05,0.00014860160568927342,0.0005985129465721076,0.09845825727512843,0.0716930529069187,0.02676520436820973,0.09845821648206056,0.07169305290734283,0.02676520436836808,0.3753787876770929,0.3753787876770929,0.14014039477144385,0.0,3.979039320256561e-13,4.8752702497487235,3.979039320256561e-13,3.979039320256561e-13,4.876332929484249,3.979039320256561e-13,24121.959200835303,20503.665320710006,0.85,1.0736730095870068,0.6683414423083937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696240619169898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.775976450832,1530.3660356758155,0.3753787876770929,0.14014039477144385,6.112874298809886,3.8349278677364955
1942.0,-30.3165689568975,4.312300863566469,34.97113484007019,23.92449538400399,4.825259630531938,-26.80243753656906,-40.320419578906126,1.3111282102033652,-5.183413605385795,-5.183413605386219,39.942937828333754,42200.124791515096,25593.555596918275,25593.555596918275,67793.68038843336,77317.85105792058,77317.85105792058,25593.555596918275,102911.40665483885,102911.40665483885,102911.40665483885,127033.88128103375,91543.81766597605,56426.09139956998,39019.6958515623,24122.474626194904,0.0,63142.1704777572,20504.103432265667,1530.338046097597,0.0,0.8861901921131263,2.9118408696654083,0.0014959135982669303,352127.66673143243,1552074.3432576125,4.407703483411256,1552074.3432576125,4.407703483411256,0.85,0.0984549041654493,4.027634451161993,1.2673479120200501,1.0,0.0,4.027634451161067,1.2856235405523089,1.285912361642079,3.132825686617177,19319.589689583278,1970.049883454929,4632.441516551485,4632.441516551485,5.524852392733673,4.312300863566469,-2.329610265286495,6.641911128852964,3.83417121676295,3.83417121676295,1.0954774905037,0.0,0.0,0.00022464278625932617,0.9946251160675698,0.00022585674002230312,199.1843490998864,0.0,0.0,0.0,0.0017497770580202439,7.604379579247841e-05,0.00014859899046684776,0.0005985024134121686,0.09845490416478461,0.07169290911540527,0.02676199504937935,0.09845487195396169,0.07169290911588927,0.026761995049560033,0.3753784019707455,0.3753784019707455,0.1401237281047772,0.0,3.979039320256561e-13,4.875375829339077,3.979039320256561e-13,3.979039320256561e-13,4.8763927712752775,3.979039320256561e-13,24122.474626194904,20504.103432265667,0.85,1.0736672476647715,0.6683350361923454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696178526939355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.771165336024,1530.338046097597,0.3753784019707455,0.1401237281047772,6.112874298809886,3.83417121676295
1943.0,-30.316280650190276,4.313602584352083,34.97115962812563,23.924763465207093,4.8255594140764915,-26.802148082148374,-40.32012397712094,1.3114268460345677,-5.183104418604728,-5.183104418605116,39.94299168777472,42200.06599170604,25593.793505726284,25593.793505726284,67793.85949743232,77317.72284785056,77317.72284785056,25593.793505726284,102911.51635357684,102911.51635357684,102911.51635357684,127034.52508710396,91543.6941020988,56426.03724595416,39019.6187290496,24123.008733527124,0.0,63142.627462576726,20504.557423498056,1530.311075655168,0.0,0.8861915779887152,2.9117900539789794,0.0014959135982669303,352131.9168773987,1552076.6627454697,4.407656870495651,1552076.6627454697,4.407656870495651,0.85,0.09845156084484484,4.027634451161993,1.2673472713259981,1.0,0.0,4.027634451163618,1.2856221416917875,1.285910962467297,3.1328290953840545,19319.56361241641,1970.0472243239444,4632.441516551485,4632.441516551485,5.524903749843559,4.313602584352083,-2.329678530952658,6.643281115304741,3.8334161625432652,3.8334161625432652,1.0952617607266473,0.0,0.0,0.00022464278625932617,0.9945951931452236,0.00022586353504176393,199.1841126163207,0.0,0.0,0.0,0.0017497770580202439,7.604634660347209e-05,0.00014859643965585407,0.000598492139677932,0.09845156084421405,0.07169277246875796,0.02675878837545609,0.09845157261985017,0.07169277246921729,0.02675878837562755,0.3753780166576626,0.3753780166576626,0.14010706143811053,0.0,3.979039320256561e-13,4.875473755558005,3.979039320256561e-13,3.979039320256561e-13,4.876453873432752,3.979039320256561e-13,24123.008733527124,20504.557423498056,0.85,1.073662313745374,0.6683292680007197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696116526426033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.766369694727,1530.311075655168,0.3753780166576626,0.14010706143811053,6.112874298809886,3.8334161625432652
1944.0,-30.315992004570134,4.314902204601676,34.97118453147023,23.92502260571348,4.825849464582247,-26.801859296127688,-40.31982470825312,1.3117167561397924,-5.18280111599978,-5.1828011160002045,39.943044621949966,42199.993295068496,25594.04557004877,25594.04557004877,67794.03886511727,77317.59769178019,77317.59769178019,25594.04557004877,102911.64326182895,102911.64326182895,102911.64326182895,127035.19072604508,91543.56951440018,56425.965117688495,39019.56044079076,24123.54746421612,0.0,63143.10790500688,20505.015344583702,1530.2843024223005,0.0,0.8861929371115321,2.9117382395320366,0.0014959135982669303,352136.08617737563,1552078.9423887774,4.407611157485787,1552078.9423887774,4.407611157485787,0.85,0.09844821932368066,4.027634451161993,1.2673465487593787,1.0,0.0,4.027634451162233,1.2856207837069482,1.2859096041773805,3.1328324045514773,19319.53731918024,1970.044543160023,4632.441516551485,4632.441516551485,5.52495816268862,4.314902204601676,-2.3297503818064835,6.64465258640816,3.8326626830862027,3.8326626830862027,1.0950464808817721,0.0,0.0,0.00022464278625932617,0.9945652360203131,0.0002258703382376599,199.18387585532426,0.0,0.0,0.0,0.0017497770580202439,7.604892913909676e-05,0.00014859385712022942,0.0005984817381684788,0.09844821932308027,0.07169263712434999,0.026755582198730286,0.0984482492817395,0.0716926371247872,0.026755582198893457,0.3753776312652731,0.3753776312652731,0.14009039477144386,0.0,3.979039320256561e-13,4.875568556808275,3.979039320256561e-13,3.979039320256561e-13,4.876524974560027,3.979039320256561e-13,24123.54746421612,20505.015344583702,0.85,1.0736569851314144,0.668323031526332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696054620590482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76159314053,1530.2843024223005,0.3753776312652731,0.14009039477144386,6.112874298809886,3.8326626830862027
1945.0,-30.315703005348045,4.3161997408948185,34.971209479610174,23.925282165315025,4.826136826022245,-26.801570460652382,-40.319525404460705,1.3120042813265775,-5.182497734981723,-5.182497734982058,39.94309573340431,42199.921999214115,25594.29564482293,25594.29564482293,67794.21764403704,77317.48512539615,77317.48512539615,25594.29564482293,102911.78077021908,102911.78077021908,102911.78077021908,127035.86435176317,91543.45628513383,56425.893158951585,39019.51458464693,24124.0835815441,0.0,63143.598166191034,20505.471044312482,1530.2572043235489,0.0,0.8861943032479188,2.911686129604347,0.0014959135982669303,352140.2565940085,1552081.1435378734,4.407565208675666,1552081.1435378734,4.407565208675666,0.85,0.09844487475661973,4.027634451161993,1.2673459064168853,1.0,0.0,4.027634451160576,1.285619436896278,1.2859082570641431,3.1328356864963434,19319.513423050248,1970.0421064329053,4632.441516551485,4632.441516551485,5.525012146052093,4.3161997408948185,-2.3298216755458454,6.646021416440664,3.8319107395020837,3.8319107395020837,1.0948316398577382,0.0,0.0,0.00022464278625932617,0.9945352431717858,0.00022587714995689066,199.18363880485037,0.0,0.0,0.0,0.0017497770580202439,7.605151205720548e-05,0.0001485912742021207,0.0005984713351185196,0.09844487475601216,0.07169249954803762,0.026752375207974535,0.09844489588375027,0.07169249954848009,0.026752375208139636,0.3753772456851411,0.3753772456851411,0.1400737281047772,0.0,3.410605131648481e-13,4.875674211778403,3.410605131648481e-13,3.410605131648481e-13,4.876674191849304,3.410605131648481e-13,24124.0835815441,20505.471044312482,0.85,1.0736514803227684,0.6683167134084737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695992815040789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.756832986115,1530.2572043235489,0.3753772456851411,0.1400737281047772,6.112874298809886,3.8319107395020837
1946.0,-30.315413952293063,4.317495240398363,34.97123448075934,23.925546544510894,4.8264269582151655,-26.801281299659124,-40.31922606574369,1.3122943055811,-5.182192861813405,-5.182192861813722,39.94314717370273,42199.8507229778,25594.54005957466,25594.54005957466,67794.39078255245,77317.38084760908,77317.38084760908,25594.54005957466,102911.92090718374,102911.92090718374,102911.92090718374,127036.5414859099,91543.35244430474,56425.82231967277,39019.47791625774,24124.62057872615,0.0,63144.09849498389,20505.927491917228,1530.230062520265,0.0,0.8861956758064795,2.9116341115941102,0.0014959135982669303,352144.44756148604,1552083.3588512419,4.407519043957781,1552083.3588512419,4.407519043957781,0.85,0.09844152999736655,4.027634451161993,1.2673451822018253,1.0,0.0,4.027634451161982,1.2856180783824618,1.2859068982451307,3.1328389969667194,19319.491508274765,1970.0398717477187,4632.441516551485,4632.441516551485,5.525064907592816,4.317495240398363,-2.329891405907245,6.647386646305607,3.8311603332915176,3.8311603332915176,1.0946172380832908,0.0,0.0,0.00022464278625932617,0.994505245712242,0.0002258839631342941,199.18340171078466,0.0,0.0,0.0,0.0017497770580202439,7.605409535782965e-05,0.0001485886909014965,0.0005984609305279279,0.0984415299967463,0.07169236185731073,0.02674916813943557,0.09844154354688743,0.07169236185776244,0.026749168139604117,0.37537686067647485,0.37537686067647485,0.14005706143811053,0.0,3.410605131648481e-13,4.875797158558669,3.410605131648481e-13,3.410605131648481e-13,4.876869144009504,3.410605131648481e-13,24124.62057872615,20505.927491917228,0.85,1.0736457150930419,0.668310289144917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695931108986565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.752089537045,1530.230062520265,0.37537686067647485,0.14005706143811053,6.112874298809886,3.8311603332915176
1947.0,-30.31512448374313,4.318788594108981,34.971259496971086,23.925796604622178,4.826707880371776,-26.8009926857895,-40.31892683180047,1.312576082417994,-5.181893546137076,-5.181893546137405,39.943197614731616,42199.7814603425,25594.79755472582,25594.79755472582,67794.57901506832,77317.25587437655,77317.25587437655,25594.79755472582,102912.05342910238,102912.05342910238,102912.05342910238,127037.20958973146,91543.22401114083,56425.74959710611,39019.416015594135,24125.156160629078,0.0,63144.57217622321,20506.382736534717,1530.2030960209186,0.0,0.8861970235537215,2.911581712383113,0.0014959135982669303,352148.56217046693,1552085.5311326706,4.407473713839394,1552085.5311326706,4.407473713839394,0.85,0.09843818704903949,4.027634451161993,1.2673444975493475,1.0,0.0,4.027634451162458,1.285616758503443,1.2859055780695954,3.1328422132972737,19319.464403483944,1970.0371078282537,4632.441516551485,4632.441516551485,5.525120492784826,4.318788594108981,-2.329964527659191,6.648753121768172,3.8304114752099117,3.8304114752099117,1.0944032786314033,0.0,0.0,0.00022464278625932617,0.9944752061113116,0.00022589078629495958,199.1831642764773,0.0,0.0,0.0,0.0017497770580202439,7.605667783534202e-05,0.00014858610842398415,0.0005984505292525298,0.09843818704845092,0.07169222556320962,0.026745961485241308,0.0984381868947763,0.07169222556363826,0.026745961485401232,0.3753764772444544,0.3753764772444544,0.14004039477144387,0.0,3.410605131648481e-13,4.875912584663922,3.410605131648481e-13,3.410605131648481e-13,4.876943909149816,3.410605131648481e-13,24125.156160629078,20506.382736534717,0.85,1.0736406420787508,0.6683041789018982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695869500182861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.747356799735,1530.2030960209186,0.3753764772444544,0.14004039477144387,6.112874298809886,3.8304114752099117
1948.0,-30.314834489841353,4.320079972765705,34.97128455536525,23.92606063457208,4.827000108728418,-26.80070246835841,-40.31862731846047,1.3128680872456218,-5.181587198023692,-5.181587198024113,39.943248875818696,42199.71335006663,25595.034561193217,25595.034561193217,67794.74791125985,77317.14169595955,77317.14169595955,25595.034561193217,102912.17625715277,102912.17625715277,102912.17625715277,127037.86440278306,91543.1107376178,56425.68239172558,39019.364828769125,24125.68814563029,0.0,63145.05297439941,20506.834923785747,1530.1758235472655,0.0,0.886198404278298,2.911530242619196,0.0014959135982669303,352152.7734914706,1552087.7387328874,4.407427274658338,1552087.7387328874,4.407427274658338,0.85,0.09843484164521779,4.027634451161993,1.26734382938128,1.0,0.0,4.0276344511621405,1.285615390718057,1.28590420997693,3.1328455463748233,19319.440498013933,1970.034670148719,4632.441516551485,4632.441516551485,5.525171655107447,4.320079972765705,-2.330032210198169,6.650112182963874,3.8296641289799456,3.8296641289799456,1.0941897511371272,0.0,0.0,0.00022464278625932617,0.9944451129733523,0.00022589762202928723,199.18292641182185,0.0,0.0,0.0,0.0017497770580202439,7.605926280532246e-05,0.0001485835234540037,0.0005984401179383813,0.09843484164459523,0.07169208752265614,0.026742754121939095,0.09843484569769431,0.07169208752310956,0.026742754122108237,0.37537609469946076,0.37537609469946076,0.1400237281047772,0.0,3.979039320256561e-13,4.876030658159777,3.979039320256561e-13,3.979039320256561e-13,4.877085953660696,3.979039320256561e-13,24125.68814563029,20506.834923785747,0.85,1.0736351419127883,0.6682980116775807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695807993811552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.742642021276,1530.1758235472655,0.37537609469946076,0.1400237281047772,6.112874298809886,3.8296641289799456
1949.0,-30.314544220475153,4.32136911988202,34.97130960335793,23.926301404740684,4.827273118156374,-26.800413925065968,-40.318331856373675,1.3131428227471833,-5.181293045770417,-5.181293045770842,39.94329868963616,42199.66304499597,25595.30234604217,25595.30234604217,67794.96539103813,77317.01120440224,77317.01120440224,25595.30234604217,102912.3135504444,102912.3135504444,102912.3135504444,127038.5397929902,91542.97325853995,56425.62509913355,39019.27573267378,24126.226242545796,0.0,63145.50197521957,20507.292306163927,1530.1490682612487,0.0,0.8861997278631064,2.911477219976001,0.0014959135982669303,352156.8171950386,1552089.8840075382,4.407382757403582,1552089.8840075382,4.407382757403582,0.85,0.09843150094516342,4.027634451161993,1.2673431700048972,1.0,0.0,4.027634451161414,1.2856141038269084,1.2859029227966756,3.132848682332333,19319.411484155404,1970.0317115585246,4632.441516551485,4632.441516551485,5.525229461525076,4.32136911988202,-2.3301079436211407,6.65147706350316,3.8289183425315727,3.8289183425315727,1.093976669294735,0.0,0.0,0.00022464278625932617,0.9944149922336046,0.00022590446444773014,199.18268832178836,0.0,0.0,0.0,0.0017497770580202439,7.606181289028083e-05,0.00014858097336904535,0.0005984298471283497,0.09843150094459527,0.07169195295310164,0.02673954799149362,0.0984314789749554,0.07169195295351545,0.026739547991647968,0.37537571310164775,0.37537571310164775,0.14000706143811054,0.0,3.979039320256561e-13,4.876136926019797,3.979039320256561e-13,3.979039320256561e-13,4.877121787438227,3.979039320256561e-13,24126.226242545796,20507.292306163927,0.85,1.0736309518553382,0.6682924630412558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695746581751146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.737947416317,1530.1490682612487,0.37537571310164775,0.14000706143811054,6.112874298809886,3.8289183425315727
1950.0,-30.314253632646448,4.32265637016613,34.97133468160134,23.9265754231252,4.827568339607551,-26.800122873760206,-40.31803223825989,1.3134375807214764,-5.180984511245526,-5.180984511245891,39.94334966674756,42199.59683143068,25595.529965906793,25595.529965906793,67795.12679733748,77316.92552350134,77316.92552350134,25595.529965906793,102912.45548940814,102912.45548940814,102912.45548940814,127039.21657183688,91542.88945389392,56425.56076182407,39019.254102299834,24126.761082428733,0.0,63146.01518472857,20507.746920064423,1530.1216048868462,0.0,0.8862011207738285,2.911425506104931,0.0014959135982669303,352161.0586504927,1552092.0793827595,4.407335908548468,1552092.0793827595,4.407335908548468,0.85,0.09842815405839878,4.027634451161993,1.2673425045842306,1.0,0.0,4.027634451162377,1.2856127231511711,1.2859015418107633,3.1328520468355667,19319.39379785592,1970.0299080578914,4632.441516551485,4632.441516551485,5.525278597572194,4.32265637016613,-2.33017309542917,6.6528294655953,3.8281740351996034,3.8281740351996034,1.0937640100570296,0.0,0.0,0.00022464278625932617,0.9943848394332211,0.0002259113145644577,199.18244997110983,0.0,0.0,0.0,0.0017497770580202439,7.606439892595479e-05,0.0001485783873333714,0.0005984194315219773,0.09842815405776276,0.07169181387954536,0.02673634017821739,0.09842811870144753,0.07169181388000863,0.02673634017839015,0.37537533162408626,0.37537533162408626,0.13999039477144387,0.0,3.410605131648481e-13,4.876276809719172,3.410605131648481e-13,3.410605131648481e-13,4.8774235036941604,3.410605131648481e-13,24126.761082428733,20507.746920064423,0.85,1.0736247821657203,0.668285983018551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695685276197064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.733267996291,1530.1216048868462,0.37537533162408626,0.13999039477144387,6.112874298809886,3.8281740351996034
1951.0,-30.313962644659252,4.323941581829706,34.97135989495528,23.92682918524372,4.827859078242981,-26.799831910755504,-40.3177326201461,1.3137283443393373,-5.180682845813635,-5.180682845814057,39.94340375865201,42199.53229076908,25595.774600370874,25595.774600370874,67795.30689113995,77316.7756814726,77316.7756814726,25595.774600370874,102912.55028184348,102912.55028184348,102912.55028184348,127039.84787184157,91542.73951073101,56425.49612002795,39019.159323003405,24127.29758999809,0.0,63146.45691300149,20508.202951498373,1530.0950955981393,0.0,0.8862024672063433,2.911374328780432,0.0014959135982669303,352165.20571459376,1552094.4089019161,4.4072906230259,1552094.4089019161,4.4072906230259,0.85,0.09842481654449428,4.027634451161993,1.2673418094916271,1.0,0.0,4.027634451163777,1.2856113611883035,1.2859001795419247,3.132855365745376,19319.362153552043,1970.0266812369202,4632.441516551485,4632.441516551485,5.525331406541979,4.323941581829706,-2.3302424945765114,6.654184076406217,3.827431304235114,3.827431304235114,1.0935518012100325,0.0,0.0,0.00022464278625932617,0.9943546460986555,0.00022591817430602933,199.18221129277845,0.0,0.0,0.0,0.0017497770580202439,7.606698504292151e-05,0.00014857580121640466,0.0005984090155881874,0.09842481654390446,0.07169168174338111,0.026733134800523344,0.09842483282911209,0.07169168174381073,0.026733134800683556,0.3753749523529322,0.3753749523529322,0.1399737281047772,0.0,3.979039320256561e-13,4.87637550001682,3.979039320256561e-13,3.979039320256561e-13,4.877344345533572,3.979039320256561e-13,24127.29758999809,20508.202951498373,0.85,1.073620123842313,0.6682802860801591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269562406123036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.728604631779,1530.0950955981393,0.3753749523529322,0.1399737281047772,6.112874298809886,3.827431304235114
1952.0,-30.313671379040674,4.3252246325582995,34.971385134785784,23.927079734299355,4.828136570241116,-26.79954202254988,-40.3174331766553,1.31400721375031,-5.180387358696862,-5.180387358697265,39.94345495654539,42199.46952602848,25596.03391256877,25596.03391256877,67795.50343859725,77316.66667130562,77316.66667130562,25596.03391256877,102912.7005838744,102912.7005838744,102912.7005838744,127040.54290264193,91542.62492449793,56425.4277792208,39019.1079391968,24127.84231876753,0.0,63146.95025796433,20508.6659709524,1530.0684716053884,0.0,0.8862037925428572,2.9113211705659556,0.0014959135982669303,352169.26788113813,1552096.6137901738,4.407246047131027,1552096.6137901738,4.407246047131027,0.85,0.09842147768104531,4.027634451161993,1.267341130333953,1.0,0.0,4.027634451162395,1.285610054941679,1.285898873001846,3.132858548889231,19319.337971045086,1970.024215307479,4632.441516551485,4632.441516551485,5.525387383977846,4.3252246325582995,-2.3303157352430977,6.655540367801397,3.8266901037039025,3.8266901037039025,1.0933400296296865,0.0,0.0,0.00022464278625932617,0.994324424946923,0.00022592504078466905,199.18197238729704,0.0,0.0,0.0,0.0017497770580202439,7.606956973387514e-05,0.00014857321652545104,0.0005983986053978569,0.09842147768047468,0.07169154858710981,0.026729929093364867,0.09842147031816052,0.07169154858752548,0.02672992909351983,0.3753745724410935,0.3753745724410935,0.13995706143811054,0.0,3.979039320256561e-13,4.876486114692,3.979039320256561e-13,3.979039320256561e-13,4.877490898447377,3.979039320256561e-13,24127.84231876753,20508.6659709524,0.85,1.0736148485658124,0.6682740710934987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695562943591974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.723958970031,1530.0684716053884,0.3753745724410935,0.13995706143811054,6.112874298809886,3.8266901037039025
1953.0,-30.313379581434212,4.326505800162721,34.971410456748984,23.927348234597616,4.8284336011016205,-26.79924970150937,-40.317129612062104,1.3143037211767876,-5.180079986865962,-5.1800799868662954,39.94350782851748,42199.39176279382,25596.259887469398,25596.259887469398,67795.65165026321,77316.55112521168,77316.55112521168,25596.259887469398,102912.81101268108,102912.81101268108,102912.81101268108,127041.18719831086,91542.51149737858,56425.3521349607,39019.065958242085,24128.376185629775,0.0,63147.44214387186,20509.11975778531,1530.0413794120338,0.0,0.8862051725704208,2.9112701362845907,0.0014959135982669303,352173.49347010395,1552098.8907767828,4.407199631872751,1552098.8907767828,4.407199631872751,0.85,0.09841813490114444,4.027634451161993,1.2673404775513335,1.0,0.0,4.027634451160925,1.2856086660800903,1.2858974838282433,3.1328619333615175,19319.314033159808,1970.0217743225066,4632.441516551485,4632.441516551485,5.525436164928414,4.326505800162721,-2.3303801216853173,6.656885921848039,3.8259503933100776,3.8259503933100776,1.0931286838028793,0.0,0.0,0.00022464278625932617,0.9942941495905776,0.00022593191999754574,199.1817330460367,0.0,0.0,0.0,0.0017497770580202439,7.607219007962263e-05,0.00014857059617970353,0.0005983880516030503,0.09841813490052417,0.07169141258836217,0.026726722312162006,0.09841815561806477,0.07169141258881401,0.026726722312330434,0.37537419280591283,0.37537419280591283,0.13994039477144388,0.0,3.410605131648481e-13,4.876595129132738,3.410605131648481e-13,3.410605131648481e-13,4.877616127152407,3.410605131648481e-13,24128.376185629775,20509.11975778531,0.85,1.0736088327346833,0.6682676341291689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695501929096626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.719328569769,1530.0413794120338,0.37537419280591283,0.13994039477144388,6.112874298809886,3.8259503933100776
1954.0,-30.313087907152973,4.327784832670573,34.971435877728226,23.927603393699997,4.828715084306814,-26.79895904637927,-40.31683383565394,1.3145862235331247,-5.179784494054559,-5.17978449405495,39.94356135651972,42199.34585957427,25596.51609905777,25596.51609905777,67795.86195863204,77316.44465294603,77316.44465294603,25596.51609905777,102912.9607520038,102912.9607520038,102912.9607520038,127041.88838880914,91542.40089936781,56425.30210599618,39018.99865930181,24128.927636805332,0.0,63147.92629610714,20509.588491284532,1530.0151347800322,0.0,0.8862064894347976,2.9112170553810466,0.0014959135982669303,352177.5557899705,1552101.1960185873,4.407155341109301,1552101.1960185873,4.407155341109301,0.85,0.09841479992885759,4.027634451161993,1.2673398280655968,1.0,0.0,4.027634451164313,1.2856073428220245,1.2858961602729018,3.1328651579734843,19319.29069233524,1970.0193942207827,4632.441516551485,4632.441516551485,5.525491473039149,4.327784832670573,-2.3304522955107103,6.658237128181283,3.825212253258342,3.825212253258342,1.0929177866452406,0.0,0.0,0.00022464278625932617,0.9942638880234538,0.00022593879649587258,199.1814938065063,0.0,0.0,0.0,0.0017497770580202439,7.607474327863976e-05,0.0001485680429806864,0.0005983777682507283,0.09841479992829548,0.07169128228342592,0.026723517644869563,0.0984148192845616,0.07169128228383538,0.026723517645022205,0.37537381336872083,0.37537381336872083,0.13992372810477718,0.0,3.979039320256561e-13,4.876716486405485,3.979039320256561e-13,3.979039320256561e-13,4.87776424798227,3.979039320256561e-13,24128.927636805332,20509.588491284532,0.85,1.0736039318334896,0.6682617836363649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695441004531411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.714718535852,1530.0151347800322,0.37537381336872083,0.13992372810477718,6.112874298809886,3.825212253258342
1955.0,-30.312795681565717,4.329061857201841,34.971461343669425,23.927863023150735,4.829001572653122,-26.798667394503326,-40.31653037583453,1.3148732855908614,-5.179483950567999,-5.179483950568388,39.94361350809759,42199.27023393007,25596.75705624779,25596.75705624779,67796.02729017785,77316.33595189014,77316.33595189014,25596.75705624779,102913.09300813793,102913.09300813793,102913.09300813793,127042.56148456444,91542.28987580359,56425.22415784408,39018.9619088439,24129.468476426508,0.0,63148.4303852704,20510.04820496253,1529.9883307936416,0.0,0.8862078371237323,2.911164832856427,0.0014959135982669303,352181.687582277,1552103.4419856654,4.407110013700135,1552103.4419856654,4.407110013700135,0.85,0.09841146005818634,4.027634451161993,1.2673391049494973,1.0,0.0,4.027634451162566,1.2856059982088328,1.2858948153576366,3.132868434631982,19319.26726170102,1970.0170049610235,4632.441516551485,4632.441516551485,5.525543488199871,4.329061857201841,-2.3305204334851886,6.65958229068703,3.8244756043984816,3.8244756043984816,1.0927073155424234,0.0,0.0,0.00022464278625932617,0.9942335702538829,0.00022594568618515106,199.1812541153553,0.0,0.0,0.0,0.0017497770580202439,7.607736288468887e-05,0.0001485654233746373,0.0005983672174351564,0.09841146005759449,0.07169114845713428,0.026720311600460206,0.09841147946401226,0.07169114845756545,0.02672031160062088,0.3753734349113945,0.3753734349113945,0.13990706143811052,0.0,3.979039320256561e-13,4.876841971709723,3.979039320256561e-13,3.979039320256561e-13,4.877915855377182,3.979039320256561e-13,24129.468476426508,20510.04820496253,0.85,1.0735979798160038,0.6682552515790352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695380181876823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.710115757905,1529.9883307936416,0.3753734349113945,0.13990706143811052,6.112874298809886,3.8244756043984816
1956.0,-30.3125033945617,4.3303368302628575,34.971486873578954,23.928123071696632,4.829285645946943,-26.798375928830918,-40.316230652946956,1.3151581802163081,-5.1791859604121555,-5.17918596041249,39.94366630320905,42199.21064350401,25597.00323267804,25597.00323267804,67796.21387618205,77316.23857588551,77316.23857588551,25597.00323267804,102913.24180856354,102913.24180856354,102913.24180856354,127043.25831656287,91542.18917487026,56425.16124248946,39018.91992486755,24130.016507999335,0.0,63148.93643286689,20510.514031799434,1529.9617906769722,0.0,0.8862091693977713,2.911111998599648,0.0014959135982669303,352185.7843096339,1552105.7156697505,4.407065204838517,1552105.7156697505,4.407065204838517,0.85,0.09840812289219059,4.027634451161993,1.2673384637059644,1.0,0.0,4.027634451159497,1.2856046637507843,1.2858934805997961,3.1328716865504105,19319.246009575396,1970.0148378473175,4632.441516551485,4632.441516551485,5.525596630032179,4.3303368302628575,-2.3305898411426464,6.6609266714055035,3.8237404815198657,3.8237404815198657,1.0924972804342474,0.0,0.0,0.00022464278625932617,0.9942032471099014,0.00022595257751606768,199.18101437440578,0.0,0.0,0.0,0.0017497770580202439,7.607995031367518e-05,0.000148562835945651,0.0005983567962170313,0.09840812289161403,0.0716910166551292,0.026717106236484836,0.09840813427606604,0.07169101665554921,0.02671710623664137,0.37537305756929956,0.37537305756929956,0.13989039477144385,0.0,3.410605131648481e-13,4.876984101947471,3.410605131648481e-13,3.410605131648481e-13,4.878119705005588,3.410605131648481e-13,24130.016507999335,20510.514031799434,0.85,1.0735923311749778,0.6682489528286141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269531945508597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70553374693,1529.9617906769722,0.37537305756929956,0.13989039477144385,6.112874298809886,3.8237404815198657
1957.0,-30.312210555204448,4.331609594043445,34.97151235735077,23.928364540357165,4.829553990833672,-26.79808553894722,-40.31593113960696,1.3154289745765615,-5.178895796433096,-5.178895796433448,39.94371601915188,42199.153941733544,25597.268346329496,25597.268346329496,67796.42228806304,77316.12978291995,77316.12978291995,25597.268346329496,102913.39812924944,102913.39812924944,102913.39812924944,127043.96014946539,91542.0704659045,56425.09462471845,39018.86204576228,24130.56202021595,0.0,63149.42406597824,20510.97771718356,1529.935217085602,0.0,0.886210472821842,2.9110581536247473,0.0014959135982669303,352189.77347974025,1552107.8567480897,4.40702136638665,1552107.8567480897,4.40702136638665,0.85,0.09840478550594332,4.027634451161993,1.2673378213634718,1.0,0.0,4.0276344511636015,1.2856033953415216,1.2858922119055796,3.132874777521919,19319.22095699872,1970.0122831954563,4632.441516551485,4632.441516551485,5.525653859821376,4.331609594043445,-2.3306642733474146,6.6622738673908595,3.823006868155275,3.823006868155275,1.092287676615793,0.0,0.0,0.00022464278625932617,0.9941728676627141,0.00022595948206417872,199.1807741809813,0.0,0.0,0.0,0.0017497770580202439,7.608253601497136e-05,0.0001485602502443548,0.0005983463819574103,0.09840478550539603,0.07169088479179135,0.026713900713604667,0.09840474961691688,0.07169088479219009,0.026713900713753236,0.37537268221283915,0.37537268221283915,0.1398737281047772,0.0,3.410605131648481e-13,4.877128749255121,3.410605131648481e-13,3.410605131648481e-13,4.878259525813576,3.410605131648481e-13,24130.56202021595,20510.97771718356,0.85,1.0735873413070187,0.6682428947830792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269525882622532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.700962707191,1529.935217085602,0.37537268221283915,0.1398737281047772,6.112874298809886,3.823006868155275
1958.0,-30.311917452114404,4.332880417802732,34.97153782750894,23.928624239657097,4.829840005027141,-26.797793144697767,-40.31563134687019,1.3157156976103492,-5.178594207946958,-5.178594207947287,39.94376659016809,42199.0970898502,25597.50114888551,25597.50114888551,67796.5982387357,77316.02324353337,77316.02324353337,25597.50114888551,102913.52439241888,102913.52439241888,102913.52439241888,127044.62134023171,91541.96105697844,56425.03490329459,39018.806837426506,24131.096947812828,0.0,63149.90378523934,20511.432405640902,1529.9080739901453,0.0,0.8862118315582217,2.9110061425958014,0.0014959135982669303,352193.9197513893,1552110.034653505,4.406975667692181,1552110.034653505,4.406975667692181,0.85,0.09840144342690854,4.027634451161993,1.267337150448002,1.0,0.0,4.027634451162573,1.2856020523245812,1.2858908685869246,3.1328780503106413,19319.197867120958,1970.0099286831853,4632.441516551485,4632.441516551485,5.52570411465032,4.332880417802732,-2.330730208720638,6.66361062652337,3.822274713279524,3.822274713279524,1.0920784895084354,0.0,0.0,0.00022464278625932617,0.9941424618582314,0.00022596639302522933,199.1805337718174,0.0,0.0,0.0,0.0017497770580202439,7.608512420966853e-05,0.00014855766204965764,0.0005983359576552818,0.09840144342630847,0.07169074960076557,0.02671069382554289,0.09840139651593101,0.07169074960120275,0.02671069382570579,0.3753723086923421,0.3753723086923421,0.13985706143811052,0.0,3.410605131648481e-13,4.87727368953324,3.410605131648481e-13,3.410605131648481e-13,4.878427377489459,3.410605131648481e-13,24131.096947812828,20511.432405640902,0.85,1.0735819720216657,0.6682369181964426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695198302797321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.69641247583,1529.9080739901453,0.3753723086923421,0.13985706143811052,6.112874298809886,3.822274713279524
1959.0,-30.311623968178534,4.334149293486198,34.971563430860634,23.92888303091752,4.830131733711995,-26.797499836266137,-40.31532764257861,1.3160076017996096,-5.178293470431413,-5.17829347043177,39.94382141006802,42199.025549735336,25597.734917984082,25597.734917984082,67796.76046771942,77315.88986927364,77315.88986927364,25597.734917984082,102913.62478725772,102913.62478725772,102913.62478725772,127045.26322734903,91541.82697223882,56424.96265270052,39018.73813282034,24131.638440091312,0.0,63150.37657291166,20511.892674077615,1529.8817012256682,0.0,0.8862131704794016,2.9109547800488507,0.0014959135982669303,352198.0543619528,1552112.3955451376,4.406930635539617,1552112.3955451376,4.406930635539617,0.85,0.09839810905418704,4.027634451161993,1.2673364372225482,1.0,0.0,4.0276344511601145,1.285600685041878,1.285889500997055,3.132881382239458,19319.169569610334,1970.0070431401482,4632.441516551485,4632.441516551485,5.525754578125733,4.334149293486198,-2.3307961771277497,6.664945470613947,3.821544094436981,3.821544094436981,1.091869741267709,0.0,0.0,0.00022464278625932617,0.9941120175507082,0.0002259733131612278,199.18029305085744,0.0,0.0,0.0,0.0017497770580202439,7.608774625692044e-05,0.00014855504000240572,0.0005983253970074373,0.09839810905360338,0.07169062010239576,0.02670748895120763,0.0983981127326266,0.07169062010282098,0.026707488951366057,0.37537193675482083,0.37537193675482083,0.13984039477144386,0.0,3.410605131648481e-13,4.8773893422067545,3.410605131648481e-13,3.410605131648481e-13,4.878424258088103,3.410605131648481e-13,24131.638440091312,20511.892674077615,0.85,1.0735765033711744,0.6682307824564359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695137871996116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.691877289226,1529.8817012256682,0.37537193675482083,0.13984039477144386,6.112874298809886,3.821544094436981
1960.0,-30.31133047366197,4.335416062128458,34.971589121874366,23.929138504341267,4.830411009486865,-26.797207763658687,-40.31502784984184,1.3162882994834517,-5.178000477862895,-5.178000477863271,39.94387517013161,42198.97047644509,25597.98776292875,25597.98776292875,67796.95823937384,77315.79362240719,77315.79362240719,25597.98776292875,102913.78138533594,102913.78138533594,102913.78138533594,127045.9757303236,91541.7249691761,56424.90182321352,39018.69238440286,24132.194344987656,0.0,63150.88672939051,20512.365193239508,1529.8556218694425,0.0,0.8862144736253516,2.9109013229553278,0.0014959135982669303,352202.0825297891,1552114.7107961476,4.406886806709527,1552114.7107961476,4.406886806709527,0.85,0.09839477724594733,4.027634451161993,1.2673358168592679,1.0,0.0,4.02763445116159,1.2855993702533228,1.2858881859131268,3.1328845862520622,19319.148042680725,1970.0048480042344,4632.441516551485,4632.441516551485,5.525809159482836,4.335416062128458,-2.3308670607701445,6.666283122898603,3.820815005964498,3.820815005964498,1.0916614302755707,0.0,0.0,0.00022464278625932617,0.9940815731512591,0.0002259802337419895,199.18005232180084,0.0,0.0,0.0,0.0017497770580202439,7.609033461549356e-05,0.0001485524516438326,0.0005983149720452763,0.09839477724540059,0.07169049244732535,0.026704284798075236,0.09839477309750486,0.0716904924477237,0.026704284798223635,0.3753715644035257,0.3753715644035257,0.1398237281047772,0.0,3.979039320256561e-13,4.877522789427928,3.979039320256561e-13,3.979039320256561e-13,4.878614143519769,3.979039320256561e-13,24132.194344987656,20512.365193239508,0.85,1.073570962350732,0.6682245121477546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695077534202988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.687359502339,1529.8556218694425,0.3753715644035257,0.1398237281047772,6.112874298809886,3.820815005964498
1961.0,-30.311036503659054,4.336680698616639,34.971614783746716,23.929379449132853,4.830682609841376,-26.79691603056078,-40.314728126954265,1.3165621367432494,-5.177709346904578,-5.177709346904956,39.94392570334051,42198.91753354362,25598.24362141843,25598.24362141843,67797.16115496206,77315.66947678073,77315.66947678073,25598.24362141843,102913.91309819916,102913.91309819916,102913.91309819916,127046.64961494901,91541.59176807181,56424.839824835166,39018.61327026294,24132.736516749854,0.0,63151.34978701279,20512.826039237374,1529.8291064581013,0.0,0.8862157789672684,2.9108481777848176,0.0014959135982669303,352206.085139353,1552116.887080606,4.406842904109675,1552116.887080606,4.406842904109675,0.85,0.09839144139329647,4.027634451161993,1.267335171769373,1.0,0.0,4.027634451162011,1.2855980876016,1.2858869029732505,3.132887711956628,19319.119931654262,1970.0019814772897,4632.441516551485,4632.441516551485,5.525864391370548,4.336680698616639,-2.3309387903525804,6.667619488969219,3.8200873966607234,3.8200873966607234,1.0914535419030638,0.0,0.0,0.00022464278625932617,0.9940510804373452,0.00022598716573044893,199.17981120332578,0.0,0.0,0.0,0.0017497770580202439,7.609292245238366e-05,0.00014854986380694252,0.0005983045491842637,0.09839144139274524,0.07169036188453283,0.02670107950821241,0.09839141625604264,0.07169036188493447,0.02670107950836201,0.37537119287784915,0.37537119287784915,0.13980706143811053,0.0,3.979039320256561e-13,4.877640194840808,3.979039320256561e-13,3.979039320256561e-13,4.878663837172212,3.979039320256561e-13,24132.736516749854,20512.826039237374,0.85,1.0735663035488228,0.668218774038333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695017296975282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.682851710215,1529.8291064581013,0.37537119287784915,0.13980706143811053,6.112874298809886,3.8200873966607234
1962.0,-30.310742228023788,4.337943378823229,34.97164046108661,23.929634189140074,4.8309666386867445,-26.796622779581927,-40.31442442266268,1.3168471902447654,-5.177410948157615,-5.177410948158002,39.94397747761651,42198.849231316,25598.47837520907,25598.47837520907,67797.32760652507,77315.55087669559,77315.55087669559,25598.47837520907,102914.02925190466,102914.02925190466,102914.02925190466,127047.30411896677,91541.46901995612,56424.76737457608,39018.5573837556,24133.274867062115,0.0,63151.832250817715,20513.283637002798,1529.8023443855798,0.0,0.8862171169555344,2.910796128382121,0.0014959135982669303,352210.18770705035,1552119.1168157768,4.406797903605067,1552119.1168157768,4.406797903605067,0.85,0.09838810342641913,4.027634451161993,1.2673344810726124,1.0,0.0,4.027634451161051,1.285596752415802,1.2858855674874972,3.13289096568854,19319.09402664734,1969.9993399017342,4632.441516551485,4632.441516551485,5.525915067410344,4.337943378823229,-2.3310049237587673,6.668948302581996,3.819361255438205,3.819361255438205,1.0912460729823443,0.0,0.0,0.00022464278625932617,0.9940205570314558,0.00022599410512213114,199.17956983475136,0.0,0.0,0.0,0.0017497770580202439,7.609554474811109e-05,0.00014854724151121507,0.0005982939875356508,0.09838810342583781,0.07169022976577599,0.026697873660061825,0.09838808426526784,0.07169022976619956,0.026697873660219563,0.37537082112842923,0.37537082112842923,0.13979039477144387,0.0,3.979039320256561e-13,4.877748947181374,3.979039320256561e-13,3.979039320256561e-13,4.878751805870536,3.979039320256561e-13,24133.274867062115,20513.283637002798,0.85,1.0735607375136325,0.6682125874624896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694957161505285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.678363226818,1529.8023443855798,0.37537082112842923,0.13979039477144387,6.112874298809886,3.819361255438205
1963.0,-30.310447570562058,4.339204189125858,34.9716663115957,23.929902724362933,4.8312629749111595,-26.796327954173123,-40.314120473898925,1.3171433585222405,-5.177109123533455,-5.177109123533804,39.94403387626629,42198.78151809639,25598.702763684585,25598.702763684585,67797.48428178097,77315.43838492429,77315.43838492429,25598.702763684585,102914.14114860888,102914.14114860888,102914.14114860888,127047.96470639965,91541.35720807053,56424.700341242504,39018.50762980892,24133.82355779077,0.0,63152.33118759969,20513.750024122153,1529.7761425702138,0.0,0.8862184556390373,2.910744634751149,0.0014959135982669303,352214.3374139514,1552121.5457091457,4.406752879809558,1552121.5457091457,4.406752879809558,0.85,0.09838477094376971,4.027634451161993,1.2673337925737722,1.0,0.0,4.027634451161987,1.2855953651715184,1.2858841799315628,3.1328943462896226,19319.070429644213,1969.9969336770675,4632.441516551485,4632.441516551485,5.525963505901085,4.339204189125858,-2.3310680806717468,6.6702722697976045,3.8186366317982214,3.8186366317982214,1.0910390376566348,0.0,0.0,0.00022464278625932617,0.9939899950339433,0.00022600105371448428,199.1793281535841,0.0,0.0,0.0,0.0017497770580202439,7.609816923835775e-05,0.0001485446170209684,0.0005982834170483166,0.09838477094318746,0.07169010160689217,0.026694669336295287,0.09838480722004461,0.07169010160731645,0.026694669336453265,0.37537044875333186,0.37537044875333186,0.1397737281047772,0.0,3.410605131648481e-13,4.877855698859321,3.410605131648481e-13,3.410605131648481e-13,4.878857072398148,3.410605131648481e-13,24133.82355779077,20513.750024122153,0.85,1.0735547367267004,0.6682062360095798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694897119428175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.673890665255,1529.7761425702138,0.37537044875333186,0.1397737281047772,6.112874298809886,3.8186366317982214
1964.0,-30.310152747451426,4.340462793214899,34.97169223941724,23.93015435608106,4.83153334967728,-26.79603557599105,-40.313820681162156,1.317416178216774,-5.176823036361441,-5.17682303636185,39.94408782918573,42198.731635092176,25598.96750931515,25598.96750931515,67797.69914440732,77315.3625087215,77315.3625087215,25598.96750931515,102914.33001803665,102914.33001803665,102914.33001803665,127048.72196991448,91541.27143426682,56424.6405606369,39018.47874847768,24134.391951877824,0.0,63152.8707003555,20514.23315909615,1529.750498902504,0.0,0.8862197227091265,2.910689751170836,0.0014959135982669303,352218.27078621095,1552123.8692761157,4.406710264664896,1552123.8692761157,4.406710264664896,0.8500000000000001,0.09838144324741396,4.027634451161993,1.2673331645177677,1.0,0.0,4.027634451162591,1.285594087294021,1.2858829017669844,3.1328974603792306,19319.052327769765,1969.9950877995816,4632.441516551485,4632.441516551485,5.526020656246022,4.340462793214899,-2.3311417725202253,6.671604565735124,3.8179135485375526,3.8179135485375526,1.0908324424393008,0.0,0.0,0.00022464278625932617,0.9939594168696231,0.0002260080064101776,199.1790863371369,0.0,0.0,0.0,0.0017497770580202439,7.610075792476058e-05,0.00014854202833456558,0.0005982729907657773,0.09838144324689777,0.07168997690367272,0.02669146634322505,0.09838144358934814,0.07168997690404885,0.026691466343365104,0.37537007582882054,0.37537007582882054,0.13975706143811054,0.0,3.979039320256561e-13,4.8780045189268435,3.979039320256561e-13,3.979039320256561e-13,4.879144217187616,3.979039320256561e-13,24134.391951877824,20514.23315909615,0.85,1.0735489676485233,0.668199737670114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694837166634891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.669435562138,1529.750498902504,0.37537007582882054,0.13975706143811054,6.112874298809886,3.8179135485375526
1965.0,-30.309857630116905,4.341719459677154,34.97171818710983,23.930409061163687,4.8318174464613035,-26.79574156062894,-40.31351683717219,1.317701376973513,-5.176525557114985,-5.176525557115304,39.94414026361643,42198.666274106676,25599.200024529357,25599.200024529357,67797.86629863603,77315.24352983678,77315.24352983678,25599.200024529357,102914.44355436614,102914.44355436614,102914.44355436614,127049.37591662181,91541.1479943574,56424.57073862811,39018.41917303254,24134.932362255666,0.0,63153.35153528821,20514.692507917316,1529.7238768597435,0.0,0.8862210535512539,2.910637690499972,0.0014959135982669303,352222.36082306446,1552126.12744951,4.40666550477528,1552126.12744951,4.40666550477528,0.85,0.09837810707816805,4.027634451161993,1.2673324716230856,1.0,0.0,4.027634451161191,1.2855927514361642,1.2858815656090212,3.1329007157691526,19319.026276765315,1969.9924313364213,4632.441516551485,4632.441516551485,5.5260708490468105,4.341719459677154,-2.3312069952853256,6.672926454962479,3.81719190108629,3.81719190108629,1.0906262574532257,0.0,0.0,0.00022464278625932617,0.99392880920543,0.00022601496624180848,199.1788442799528,0.0,0.0,0.0,0.0017497770580202439,7.610338167649018e-05,0.00014853940458283598,0.0005982624232529198,0.09837810707759231,0.07168984613573033,0.02668826094186199,0.09837811958276604,0.07168984613614988,0.026688260942018156,0.37536970508809486,0.37536970508809486,0.13974039477144387,0.0,3.410605131648481e-13,4.878135176599642,3.410605131648481e-13,3.410605131648481e-13,4.879223902273111,3.410605131648481e-13,24134.932362255666,20514.692507917316,0.85,1.0735434406953461,0.6681936151959776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694777319115498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.664993599436,1529.7238768597435,0.37536970508809486,0.13974039477144387,6.112874298809886,3.81719190108629
