time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1966.0,-30.309562420227135,4.342974090152018,34.97174421489658,23.930659156199567,4.832097525439463,-26.795447863775493,-40.31321683488784,1.3179829689878122,-5.176233059253548,-5.176233059253947,39.94419449193624,42198.61715482991,25599.444343016206,25599.444343016206,67798.06149784612,77315.12210200922,77315.12210200922,25599.444343016206,102914.56644502543,102914.56644502543,102914.56644502543,127050.04933794751,91541.02044143128,56424.51549425185,39018.33883019936,24135.482892922082,0.0,63153.821723121444,20515.16045898377,1529.6978668303184,0.0,0.8862223523801827,2.9105849833537314,0.0014959135982669303,352226.38240728993,1552128.4628822464,4.406621821665459,1552128.4628822464,4.406621821665459,0.85,0.0983747767836077,4.027634451161993,1.2673318364238368,1.0,0.0,4.027634451160597,1.2855914324748468,1.2858802463513932,3.132903929990056,19318.999357741624,1969.9896863599317,4632.441516551485,4632.441516551485,5.526123589806943,4.342974090152018,-2.3312751850669744,6.674249275218992,3.816471766791095,3.816471766791095,1.0904205047974558,0.0,0.0,0.00022464278625932617,0.993898192959088,0.00022602192845376588,199.17860214744286,0.0,0.0,0.0,0.0017497770580202439,7.610597233640644e-05,0.00014853681392291973,0.0005982519890217899,0.09837477678306256,0.0716897196836929,0.026685057099369643,0.0983748095817421,0.07168971968409019,0.026685057099517514,0.37536933509175907,0.37536933509175907,0.13972372810477718,0.0,3.979039320256561e-13,4.8782509652374415,3.979039320256561e-13,3.979039320256561e-13,4.879270733424903,3.979039320256561e-13,24135.482892922082,20515.16045898377,0.85,1.0735385388882073,0.6681878626417385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269471756409667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.660567358455,1529.6978668303184,0.37536933509175907,0.13972372810477718,6.112874298809886,3.816471766791095
1967.0,-30.309266676959002,4.344226649027118,34.97177027024474,23.93091005450117,4.832372393676508,-26.79515420801916,-40.31291686752809,1.3182599247366764,-5.175942817060388,-5.1759428170608075,39.944247350297395,42198.570219095694,25599.692934988027,25599.692934988027,67798.26315408372,77315.02508049992,77315.02508049992,25599.692934988027,102914.71801548795,102914.71801548795,102914.71801548795,127050.75566338225,91540.91496922116,56424.46010781682,39018.28317933816,24136.037647894307,0.0,63154.32082723247,20515.63200071016,1529.6717583284312,0.0,0.8862236446391987,2.910531346151867,0.0014959135982669303,352230.3730137177,1552130.7393179936,4.406578359605421,1552130.7393179936,4.406578359605421,0.85,0.09837144549144453,4.027634451161993,1.2673312297975645,1.0,0.0,4.0276344511623945,1.2855901352321784,1.2858789488172935,3.132907091290491,19318.977098676238,1969.9874165669457,4632.441516551485,4632.441516551485,5.526177253079523,4.344226649027118,-2.331344470466529,6.675571119493647,3.8157531127504742,3.8157531127504742,1.090215175071564,0.0,0.0,0.00022464278625932617,0.9938675224159959,0.00022602890344302758,199.17835957804382,0.0,0.0,0.0,0.0017497770580202439,7.610856277625714e-05,0.00014853422348306904,0.0005982415556770037,0.09837144549091181,0.0716895924896772,0.026681853001234622,0.09837146113481211,0.07168959249006542,0.02668185300137911,0.37536896487598553,0.37536896487598553,0.1397070614381105,0.0,3.979039320256561e-13,4.878380961682296,3.979039320256561e-13,3.979039320256561e-13,4.879453267309259,3.979039320256561e-13,24136.037647894307,20515.63200071016,0.85,1.073533247860513,0.668181838809348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694657906253755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65615280891,1529.6717583284312,0.37536896487598553,0.1397070614381105,6.112874298809886,3.8157531127504742
1968.0,-30.308970707948763,4.345477136747281,34.971796313539585,23.931161336973332,4.832644755120855,-26.794860599769553,-40.31261686524374,1.3185346469415056,-5.175653236309529,-5.175653236309913,39.94429910991008,42198.524225417634,25599.94147358049,25599.94147358049,67798.46569899813,77314.93980265585,77314.93980265585,25599.94147358049,102914.88127623634,102914.88127623634,102914.88127623634,127051.47387337036,91540.82013450626,56424.40455726746,39018.23953026533,24136.592597134026,0.0,63154.83212739936,20516.10370756392,1529.64550247873,0.0,0.8862249374960062,2.9104773419016743,0.0014959135982669303,352234.35456118954,1552132.9684366998,4.406534877525883,1552132.9684366998,4.406534877525883,0.85,0.09836811293262801,4.027634451161993,1.2673305709706622,1.0,0.0,4.027634451161963,1.2855888484538707,1.2858776617499053,3.132910227096227,19318.957084569036,1969.9853756959856,4632.441516551485,4632.441516551485,5.526230904829162,4.345477136747281,-2.33141374517153,6.676890881918811,3.8150359248280497,3.8150359248280497,1.0900102642365856,0.0,0.0,0.00022464278625932617,0.9938368294839623,0.0002260358839548834,199.17811682408208,0.0,0.0,0.0,0.0017497770580202439,7.611115359924327e-05,0.00014853163266008288,0.0005982311207890877,0.09836811293209166,0.07168946440845439,0.02667864852363728,0.09836809092485346,0.07168946440884526,0.02667864852378275,0.3753685954237945,0.3753685954237945,0.13969039477144385,0.0,3.979039320256561e-13,4.87853518985969,3.979039320256561e-13,3.979039320256561e-13,4.879703162786484,3.979039320256561e-13,24136.592597134026,20516.10370756392,0.85,1.0735277636750167,0.6681757009549559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694598347278327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65175878504,1529.64550247873,0.3753685954237945,0.13969039477144385,6.112874298809886,3.8150359248280497
1969.0,-30.308674497019762,4.346725635847898,34.97182237674235,23.93140640286731,4.832923163318492,-26.794566169034287,-40.31231295140458,1.3188148353330174,-5.175360572345426,-5.17536057234585,39.944351776366965,42198.46303668679,25600.18010792589,25600.18010792589,67798.64314461268,77314.80485072832,77314.80485072832,25600.18010792589,102914.98495865421,102914.98495865421,102914.98495865421,127052.11964062152,91540.67797596756,56424.33616192603,39018.157571157244,24137.1346819673,0.0,63155.29225312454,20516.564479672204,1529.6192068820862,0.0,0.8862262428108243,2.910425060645354,0.0014959135982669303,352238.3785367354,1552135.2366127323,4.406490976538657,1552135.2366127323,4.406490976538657,0.8499999999999999,0.09836478053049719,4.027634451161993,1.267329870383255,1.0,0.0,4.0276344511605595,1.2855875360750062,1.2858763490762088,3.1329134252955337,19318.927083147766,1969.9823164024174,4632.441516551485,4632.441516551485,5.526282418559999,4.346725635847898,-2.3314803600081198,6.678205995856018,3.814320199705344,3.814320199705344,1.089805771344384,0.0,0.0,0.00022464278625932617,0.9938061124878088,0.00022604287037133905,199.17787387229083,0.0,0.0,0.0,0.0017497770580202439,7.611377828560488e-05,0.0001485290079737213,0.0005982205495118743,0.09836478052994523,0.07168933654999045,0.026675443979954774,0.09836477782675783,0.07168933655039272,0.026675443980104466,0.37536822813919224,0.37536822813919224,0.13967372810477718,0.0,3.979039320256561e-13,4.878653069676659,3.979039320256561e-13,3.979039320256561e-13,4.879681514167544,3.979039320256561e-13,24137.1346819673,20516.564479672204,0.85,1.0735227520265083,0.668169864016409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269453888714742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.647379141648,1529.6192068820862,0.37536822813919224,0.13967372810477718,6.112874298809886,3.814320199705344
1970.0,-30.308377955285437,4.3479721847710335,34.97184853634094,23.93166641648861,4.833206918209692,-26.794270905921053,-40.312008967716224,1.3190998688453168,-5.175066725924182,-5.175066725924513,39.944406710532554,42198.40268101702,25600.414129223773,25600.414129223773,67798.8168102408,77314.708664467,77314.708664467,25600.414129223773,102915.12279369078,102915.12279369078,102915.12279369078,127052.81347551143,91540.57661357039,56424.27063012061,39018.11775938864,24137.690681820644,0.0,63155.80844120929,20517.037079547546,1529.5932150240626,0.0,0.8862275459151263,2.910372155464429,0.0014959135982669303,352242.4188067468,1552137.602454404,4.406447149983841,1552137.602454404,4.406447149983841,0.85,0.09836145108756626,4.027634451161993,1.2673292681528259,1.0,0.0,4.02763445116164,1.2855862010047523,1.2858750137060255,3.1329166787992806,19318.905691425494,1969.980135053815,4632.441516551485,4632.441516551485,5.526332936477396,4.3479721847710335,-2.3315456153910206,6.6795178001620545,3.813605958828609,3.813605958828609,1.0896017025224596,0.0,0.0,0.00022464278625932617,0.9937753622129561,0.00022604986478945075,199.17763064976717,0.0,0.0,0.0,0.0017497770580202439,7.611640365891937e-05,0.0001485263826004068,0.0005982099754678656,0.09836145108701738,0.07168921082553151,0.02667224026148588,0.09836146297929635,0.07168921082593156,0.026672240261634703,0.3753678604863459,0.3753678604863459,0.13965706143811052,0.0,3.410605131648481e-13,4.878783072325007,3.410605131648481e-13,3.410605131648481e-13,4.879862256902527,3.410605131648481e-13,24137.690681820644,20517.037079547546,0.85,1.0735167276554398,0.6681634472354008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269447952193473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.643014210327,1529.5932150240626,0.3753678604863459,0.13965706143811052,6.112874298809886,3.813605958828609
1971.0,-30.308081163069005,4.349216597397212,34.971874728864634,23.931913019064837,4.833475549906865,-26.7939769298079,-40.311705123726256,1.3193713166458712,-5.17478189556806,-5.174781895568418,39.94445998874697,42198.344120198046,25600.670484858565,25600.670484858565,67799.01460505661,77314.61953413641,77314.61953413641,25600.670484858565,102915.29001899497,102915.29001899497,102915.29001899497,127053.54394204289,91540.47608304252,56424.200669104386,39018.083793264595,24138.253923047912,0.0,63156.33771631251,20517.515834590726,1529.567500090424,0.0,0.8862288089154584,2.9103176477934993,0.0014959135982669303,352246.3351442088,1552139.8969820705,4.4064046723058965,1552139.8969820705,4.4064046723058965,0.85,0.09835812413242166,4.027634451161993,1.2673285741591829,1.0,0.0,4.027634451162655,1.2855849295712771,1.285873741986917,3.1329197772294575,19318.884475262577,1969.9779716072846,4632.441516551485,4632.441516551485,5.5263882756832725,4.349216597397212,-2.3316167118119577,6.68083330920917,3.812893210480168,3.812893210480168,1.0893980601371909,0.0,0.0,0.00022464278625932617,0.9937445869916061,0.00022605686531525598,199.17738722239372,0.0,0.0,0.0,0.0017497770580202439,7.611902790938962e-05,0.00014852375834993655,0.0005981994059462631,0.09835812413191164,0.07168908693767657,0.026669037194235058,0.09835810738067778,0.07168908693804832,0.026669037194373347,0.3753674933529426,0.3753674933529426,0.13964039477144385,0.0,3.410605131648481e-13,4.87893240171752,3.410605131648481e-13,3.410605131648481e-13,4.880071735168201,3.410605131648481e-13,24138.253923047912,20517.515834590726,0.85,1.073510862988893,0.6681569205254714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269442024981065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.638665779838,1529.567500090424,0.3753674933529426,0.13964039477144385,6.112874298809886,3.812893210480168
1972.0,-30.307784334283845,4.350459124356966,34.97190097806798,23.93216754952448,4.833760431942316,-26.793681295568877,-40.311404842045135,1.3196573932272093,-5.174486403459014,-5.1744864034594205,39.9445140247243,42198.300374222476,25600.896764829376,25600.896764829376,67799.19713905186,77314.4967492733,77314.4967492733,25600.896764829376,102915.39351410267,102915.39351410267,102915.39351410267,127054.19222724294,91540.34846239831,56424.15208734679,39017.99597227947,24138.79871314026,0.0,63156.79468541972,20517.97890616922,1529.5412399249567,0.0,0.8862301236736152,2.9102656835471836,0.0014959135982669303,352250.39811390045,1552142.2241468565,4.406360453977316,1552142.2241468565,4.406360453977316,0.8500000000000001,0.09835479272611224,4.027634451161993,1.267327954894863,1.0,0.0,4.027634451160243,1.2855835896208245,1.2858724017354386,3.132923042639274,19318.857541947527,1969.9752251734822,4632.441516551485,4632.441516551485,5.526437122489002,4.350459124356966,-2.331679823651243,6.682138948008209,3.8121818952636835,3.8121818952636835,1.0891948272181953,0.0,0.0,0.00022464278625932617,0.9937138090064913,0.00022606386690341215,199.17714376562193,0.0,0.0,0.0,0.0017497770580202439,7.612162147497302e-05,0.00014852116478435314,0.0005981889600121681,0.098354792725552,0.07168895988864979,0.02666583283690221,0.09835480847502094,0.07168895988905813,0.02666583283705411,0.37536712789425136,0.37536712789425136,0.1396237281047772,0.0,3.979039320256561e-13,4.87905603897957,3.979039320256561e-13,3.979039320256561e-13,4.880112890581756,3.979039320256561e-13,24138.79871314026,20517.97890616922,0.85,1.0735059858049427,0.6681513934392923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694361079623189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.634332252064,1529.5412399249567,0.37536712789425136,0.1396237281047772,6.112874298809886,3.8121818952636835
1973.0,-30.307487258805867,4.351699489633922,34.971927260068576,23.93241460612046,4.83402631532409,-26.793387339347273,-40.311101032979764,1.3199263958653775,-5.174203948247168,-5.174203948247592,39.9445674784267,42198.242970868814,25601.15616676528,25601.15616676528,67799.39913763409,77314.42049152267,77314.42049152267,25601.15616676528,102915.57665828796,102915.57665828796,102915.57665828796,127054.94444025987,91540.25957722083,56424.08205656652,39017.975022949235,24139.367781971916,0.0,63157.34280492115,20518.46261467613,1529.5156930801397,0.0,0.8862313738624836,2.9102105825481366,0.0014959135982669303,352254.28186270647,1552144.5262374312,4.406318407344131,1552144.5262374312,4.406318407344131,0.85,0.09835146769933611,4.027634451161993,1.2673273004638035,1.0,0.0,4.027634451162542,1.2855823296453446,1.2858711414768995,3.1329261131592423,19318.83878344256,1969.9733123383173,4632.441516551485,4632.441516551485,5.526493119296512,4.351699489633922,-2.331751591998451,6.683451081632373,3.811472085225538,3.811472085225538,1.0889920243501536,0.0,0.0,0.00022464278625932617,0.9936830064714179,0.00022607087451061058,199.1769001071104,0.0,0.0,0.0,0.0017497770580202439,7.612424559010846e-05,0.00014851854066921772,0.0005981783910356448,0.09835146769883989,0.07168883747992337,0.026662630218916513,0.09835144231446061,0.07168883748028507,0.026662630219051044,0.37536676231622673,0.37536676231622673,0.13960706143811052,0.0,3.979039320256561e-13,4.879214383361102,3.979039320256561e-13,3.979039320256561e-13,4.8803852543821336,3.979039320256561e-13,24139.367781971916,20518.46261467613,0.85,1.0734998675775707,0.6681446859031057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694301999453448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.630009349958,1529.5156930801397,0.37536676231622673,0.13960706143811052,6.112874298809886,3.811472085225538
1974.0,-30.307189920119892,4.352938014305463,34.97195360753218,23.932674095872812,4.834313316708849,-26.793091034252356,-40.310796874668426,1.320214430841296,-5.173907651971433,-5.173907651971804,39.94462194919427,42198.185206062386,25601.377039415187,25601.377039415187,67799.56224547757,77314.30901853152,77314.30901853152,25601.377039415187,102915.6860579467,102915.6860579467,102915.6860579467,127055.60108381734,91540.14392002836,56424.0201075591,39017.91534718806,24139.915025870632,0.0,63157.83037305869,20518.92777199004,1529.4894453743716,0.0,0.886232691124837,2.9101585744975513,0.0014959135982669303,352258.3559617541,1552146.8721326063,4.406274104967231,1552146.8721326063,4.406274104967231,0.8500000000000001,0.09834813693190174,4.027634451161993,1.2673266498791058,1.0,0.0,4.027634451164366,1.285580980527459,1.2858697920559286,3.1329294009230764,19318.814374918205,1969.9708233615156,4632.441516551485,4632.441516551485,5.526540798829888,4.352938014305463,-2.331813140635577,6.68475115494104,3.8107636939580143,3.8107636939580143,1.088789626845147,0.0,0.0,0.00022464278625932617,0.9936521776766123,0.00022607788852694184,199.17665623331513,0.0,0.0,0.0,0.0017497770580202439,7.612687280559738e-05,0.00014851591345372878,0.000598167809572031,0.09834813693133838,0.07168871099152888,0.026659425939809512,0.0983481431088478,0.07168871099193952,0.02665942593996222,0.3753663988307255,0.3753663988307255,0.13959039477144386,0.0,3.979039320256561e-13,4.879355776153375,3.979039320256561e-13,3.979039320256561e-13,4.880485177660944,3.979039320256561e-13,24139.915025870632,20518.92777199004,0.85,1.07349416287737,0.6681386133248636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26942430224238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.625701284223,1529.4894453743716,0.3753663988307255,0.13959039477144386,6.112874298809886,3.8107636939580143
1975.0,-30.3068920384214,4.3541744236680975,34.971980037252784,23.93291521528738,4.834583357725222,-26.79279593664984,-40.3104966628365,1.3204872559536578,-5.173624276989301,-5.17362427698968,39.9446770400517,42198.146046419024,25601.6308764838,25601.6308764838,67799.77692290282,77314.1919085136,77314.1919085136,25601.6308764838,102915.8227849974,102915.8227849974,102915.8227849974,127056.30036472887,91540.01553938581,56423.96967729112,39017.82873566077,24140.477579731465,0.0,63158.306315392234,20519.405942771744,1529.4641061668083,0.0,0.8862339400395565,2.9101047019805346,0.0014959135982669303,352262.2524265136,1552149.2447359494,4.406232101351103,1552149.2447359494,4.406232101351103,0.85,0.09834481460208007,4.027634451161993,1.2673260212736208,1.0,0.0,4.027634451162346,1.2855797026531819,1.2858685138945714,3.132932515074525,19318.787281211593,1969.9680605723254,4632.441516551485,4632.441516551485,5.526595594355684,4.3541744236680975,-2.331883243554726,6.686057667222824,3.8100568147166527,3.8100568147166527,1.088587661347615,0.0,0.0,0.00022464278625932617,0.9936212936154173,0.00022608491555362593,199.176411914746,0.0,0.0,0.0,0.0017497770580202439,7.612946601495533e-05,0.00014851332024437084,0.0005981573650726818,0.09834481460157954,0.07168859068906012,0.02665622391251941,0.09834483177720534,0.07168859068942499,0.02665622391265508,0.37536603609640945,0.37536603609640945,0.1395737281047772,0.0,3.979039320256561e-13,4.879481855858671,3.979039320256561e-13,3.979039320256561e-13,4.8805254150046835,3.979039320256561e-13,24140.477579731465,20519.405942771744,0.85,1.0734894723796515,0.6681329584060579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694184133265893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62140839394,1529.4641061668083,0.37536603609640945,0.1395737281047772,6.112874298809886,3.8100568147166527
1976.0,-30.30659416507039,4.355408870303339,34.97200649894393,23.933176276646577,4.834860098285187,-26.792500176566687,-40.31019638115538,1.3207661097813879,-5.173334692640651,-5.173334692641055,39.94473083070701,42198.106450059,25601.866403770946,25601.866403770946,67799.97285382994,77314.12853250006,77314.12853250006,25601.866403770946,102915.99493627102,102915.99493627102,102915.99493627102,127057.03646623663,91539.94360840548,56423.92152596418,39017.80231382366,24141.041529965612,0.0,63158.84384378928,20519.88530047077,1529.4381485536244,0.0,0.8862352254220585,2.9100505591877015,0.0014959135982669303,352266.23430629954,1552151.5613460017,4.406188871330734,1552151.5613460017,4.406188871330734,0.85,0.09834148661564851,4.027634451161993,1.2673254311317579,1.0,0.0,4.0276344511614885,1.285578396543879,1.2858672074918451,3.132935698040507,19318.77210075417,1969.9665125964698,4632.441516551485,4632.441516551485,5.526646437369311,4.355408870303339,-2.33194850794477,6.687357378248109,3.8093513615648895,3.8093513615648895,1.0883861033042541,0.0,0.0,0.00022464278625932617,0.9935904114550014,0.0002260919425846331,199.17616760362273,0.0,0.0,0.0,0.0017497770580202439,7.613205990936852e-05,0.00014851072634995764,0.0005981469178141806,0.09834148661511882,0.07168846624762085,0.02665302036749797,0.09834147564627997,0.07168846624800697,0.02665302036764155,0.3753656731283095,0.3753656731283095,0.13955706143811053,0.0,3.979039320256561e-13,4.879650699666399,3.979039320256561e-13,3.979039320256561e-13,4.880877130688702,3.979039320256561e-13,24141.041529965612,20519.88530047077,0.85,1.0734834383846474,0.6681266451682926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269412534503956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.617136293295,1529.4381485536244,0.3753656731283095,0.13955706143811053,6.112874298809886,3.8093513615648895
1977.0,-30.3062958049215,4.3566412804856975,34.97203300798719,23.933417011890583,4.835132356383596,-26.79220442658951,-40.309892292693235,1.321040978051709,-5.173049025541559,-5.173049025541974,39.944785133332566,42198.05315546985,25602.110778116927,25602.110778116927,67800.16393358677,77314.0009876387,77314.0009876387,25602.110778116927,102916.11176575563,102916.11176575563,102916.11176575563,127057.70798476193,91539.80549700194,56423.85766483344,39017.719813520554,24141.596219006304,0.0,63159.316032526855,20520.356786155357,1529.4125204200864,0.0,0.8862364888975465,2.909997355777412,0.0014959135982669303,352270.1623572339,1552153.9000078058,4.406146378170346,1552153.9000078058,4.406146378170346,0.85,0.09833816214922803,4.027634451161993,1.2673247695574537,1.0,0.0,4.027634451162905,1.285577109104924,1.285865919763661,3.132938835513501,19318.74295344837,1969.963540398441,4632.441516551485,4632.441516551485,5.52669919018769,4.3566412804856975,-2.3320160224856554,6.688657302971353,3.8086473770059683,3.8086473770059683,1.0881849648588482,0.0,0.0,0.00022464278625932617,0.9935594798634081,0.00022609898130125986,199.17592289383617,0.0,0.0,0.0,0.0017497770580202439,7.613468677080785e-05,0.00014850809948851833,0.0005981363377765492,0.0983381621487159,0.07168834449770366,0.026649817651012236,0.09833817006611138,0.071688344498077,0.026649817651151035,0.3753653126515911,0.3753653126515911,0.13954039477144387,0.0,3.979039320256561e-13,4.879785126311106,3.979039320256561e-13,3.979039320256561e-13,4.880866432459072,3.979039320256561e-13,24141.596219006304,20520.356786155357,0.85,1.0734784382191518,0.6681208063389726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694066650488167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.612873954811,1529.4125204200864,0.3753653126515911,0.13954039477144387,6.112874298809886,3.8086473770059683
1978.0,-30.305997276148023,4.357871642232243,34.97205952280376,23.933663579542213,4.835401331742578,-26.791908853107422,-40.30958823915569,1.3213129087020052,-5.17276455945597,-5.172764559456364,39.94483831957754,42198.000650019494,25602.35659041462,25602.35659041462,67800.35724043411,77313.9101211472,77313.9101211472,25602.35659041462,102916.26671156182,102916.26671156182,102916.26671156182,127058.42425096058,91539.70266684979,56423.7931957222,39017.67719014176,24142.15753939876,0.0,63159.83472954052,20520.833908488945,1529.3867734898859,0.0,0.8862377502762339,2.909943111871592,0.0014959135982669303,352274.07392785576,1552156.1905928103,4.406103955611236,1552156.1905928103,4.406103955611236,0.85,0.09833483654922962,4.027634451161993,1.2673241557879376,1.0,0.0,4.0276344511618145,1.285575835427848,1.285864645800448,3.132941939455147,19318.721251968163,1969.9613274633198,4632.441516551485,4632.441516551485,5.526752253415108,4.357871642232243,-2.3320839065779286,6.689955548810172,3.8079448355281516,3.8079448355281516,1.087984238722329,0.0,0.0,0.00022464278625932617,0.9935285318296744,0.00022610602419804266,199.17567804634848,0.0,0.0,0.0,0.0017497770580202439,7.613731341433899e-05,0.00014850547284498718,0.0005981257586165721,0.09833483654872505,0.07168822191889455,0.02664661462983049,0.09833482150430851,0.07168822191926238,0.026646614629967237,0.375364952192566,0.375364952192566,0.1395237281047772,0.0,3.979039320256561e-13,4.879931592187688,3.979039320256561e-13,3.979039320256561e-13,4.881058768712876,3.979039320256561e-13,24142.15753939876,20520.833908488945,0.85,1.0734726829283987,0.6681144881191883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694008053115438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.608631297626,1529.3867734898859,0.375364952192566,0.1395237281047772,6.112874298809886,3.8079448355281516
1979.0,-30.305698425379212,4.359100147064395,34.97208613214199,23.933918110001855,4.835685866618636,-26.791611433843496,-40.30928390622137,1.3215988750829164,-5.172472018019562,-5.1724720180199855,39.94489410238242,42197.94832659358,25602.57942014166,25602.57942014166,67800.52774673524,77313.78882038673,77313.78882038673,25602.57942014166,102916.36824052839,102916.36824052839,102916.36824052839,127059.0776604919,91539.57557104692,56423.73507725391,39017.600548658906,24142.709419963507,0.0,63160.309968622416,20521.30300696898,1529.36095502241,0.0,0.8862390434986286,2.9098909693710917,0.0014959135982669303,352278.09657470504,1552158.593007237,4.406060462172624,1552158.593007237,4.406060462172624,0.85,0.09833151078845606,4.027634451161993,1.267323450255208,1.0,0.0,4.027634451162825,1.285574496012511,1.2858633060842053,3.1329452036070857,19318.694429416675,1969.958592324257,4632.441516551485,4632.441516551485,5.526800355420551,4.359100147064395,-2.3321455962981763,6.691245743362572,3.807243730122502,3.807243730122502,1.0877839228921435,0.0,0.0,0.00022464278625932617,0.9934975514566172,0.0002261130748938092,199.17543293536946,0.0,0.0,0.0,0.0017497770580202439,7.613994255541077e-05,0.0001485028437039154,0.0005981151693974145,0.0983315107879151,0.0716880992625555,0.026643411525359605,0.09833154293897886,0.07168809926294988,0.02664341152550619,0.3753645925676933,0.3753645925676933,0.13950706143811054,0.0,3.979039320256561e-13,4.880051335097107,3.979039320256561e-13,3.979039320256561e-13,4.881086984376111,3.979039320256561e-13,24142.709419963507,20521.30300696898,0.85,1.0734673053444173,0.6681086325820316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693949553489356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.604401963892,1529.36095502241,0.3753645925676933,0.13950706143811054,6.112874298809886,3.807243730122502
1980.0,-30.305399510980887,4.360326514024774,34.97211280203644,23.93416006760674,4.835950710027156,-26.791315926631732,-40.30897985268382,1.321867125677976,-5.172192721471106,-5.172192721471491,39.94494908489977,42197.897421150315,25602.835964754588,25602.835964754588,67800.7333859049,77313.69601940858,77313.69601940858,25602.835964754588,102916.53198416317,102916.53198416317,102916.53198416317,127059.8129912698,91539.46897703838,56423.67037878001,39017.55399806486,24143.281007106634,0.0,63160.835005171495,20521.78885604064,1529.33582216559,0.0,0.8862402718856619,2.909836068271187,0.0014959135982669303,352281.93712883757,1552160.9609581963,4.406019149345529,1552160.9609581963,4.406019149345529,0.85,0.09832819102757728,4.027634451161993,1.2673228079127155,1.0,0.0,4.027634451160613,1.2855732395772812,1.2858620493667117,3.1329482655428866,19318.671933604717,1969.9562983898393,4632.441516551485,4632.441516551485,5.526855735420926,4.360326514024774,-2.332216091747649,6.692542605772422,3.8065441151505888,3.8065441151505888,1.0875840329001683,0.0,0.0,0.00022464278625932617,0.993466565529698,0.00022612012729341402,199.1751877728063,0.0,0.0,0.0,0.0017497770580202439,7.614256936659152e-05,0.00014850021689273465,0.0005981045895622063,0.09832819102709811,0.07168798093285159,0.026640210094246525,0.09832820809319119,0.07168798093320093,0.02664021009437635,0.37536423208659303,0.37536423208659303,0.13949039477144387,0.0,3.979039320256561e-13,4.880184724467654,3.979039320256561e-13,3.979039320256561e-13,4.881249754678208,3.979039320256561e-13,24143.281007106634,20521.78885604064,0.85,1.0734616377436033,0.6681022728356145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693891142502043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.600189031753,1529.33582216559,0.37536423208659303,0.13949039477144387,6.112874298809886,3.8065441151505888
1981.0,-30.305100176472358,4.361550948342814,34.972139490983054,23.934410826209955,4.836225920776928,-26.79101900433288,-40.30867562452329,1.322144748637451,-5.171904848711279,-5.171904848711607,39.945002979625144,42197.8473564536,25603.067881835133,25603.067881835133,67800.91523828874,77313.59713468389,77313.59713468389,25603.067881835133,102916.66501651902,102916.66501651902,102916.66501651902,127060.50283580112,91539.3603271653,56423.61054893501,39017.49975358921,24143.837819282096,0.0,63161.33757287131,20522.26214638978,1529.3099605041589,0.0,0.8862415480702364,2.9097826784758785,0.0014959135982669303,352285.8956472277,1552163.2820634968,4.405976229084695,1552163.2820634968,4.405976229084695,0.85,0.09832486471012052,4.027634451161993,1.2673221902968361,1.0,0.0,4.027634451161867,1.2855719392462484,1.2858607487435536,3.132951434459172,19318.649003919003,1969.9539602126113,4632.441516551485,4632.441516551485,5.52690579910327,4.361550948342814,-2.3322800909467563,6.69383103928957,3.805845902762077,3.805845902762077,1.0873845436463077,0.0,0.0,0.00022464278625932617,0.993435537098088,0.00022612718980793398,199.1749422662835,0.0,0.0,0.0,0.0017497770580202439,7.614519777025618e-05,0.00014849758848906999,0.0005980940033130549,0.09832486470960122,0.07168785783107151,0.026637006878529705,0.09832488281294216,0.07168785783145012,0.02663700687867039,0.3753638718282247,0.3753638718282247,0.1394737281047772,0.0,3.410605131648481e-13,4.880318470091481,3.410605131648481e-13,3.410605131648481e-13,4.88140124353248,3.410605131648481e-13,24143.837819282096,20522.26214638978,0.85,1.0734559755018582,0.6680961641727198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693832833510288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.59598733602,1529.3099605041589,0.3753638718282247,0.1394737281047772,6.112874298809886,3.805845902762077
1982.0,-30.304800607097214,4.36277336070117,34.97216623651864,23.934662318229698,4.836496687397588,-26.79072231521527,-40.308375168219186,1.3224183955156374,-5.171621575891379,-5.171621575891718,39.94505800580823,42197.814057912095,25603.31051699728,25603.31051699728,67801.12457490938,77313.51908123614,77313.51908123614,25603.31051699728,102916.82959823342,102916.82959823342,102916.82959823342,127061.2375184087,91539.27061381008,56423.56559048592,39017.45002591573,24144.40792017528,0.0,63161.85794609101,20522.746732148986,1529.2845746943224,0.0,0.886242796606232,2.909728139623338,0.0014959135982669303,352289.79094624234,1552165.651900436,4.405934238773581,1552165.651900436,4.405934238773581,0.85,0.09832154288439894,4.027634451161993,1.2673215957591313,1.0,0.0,4.02763445116197,1.2855706575409687,1.2858594667503331,3.132954557990633,19318.630070633757,1969.9520295548182,4632.441516551485,4632.441516551485,5.526958176485967,4.36277336070117,-2.332346817163226,6.695120177864396,3.805149151304727,3.805149151304727,1.0871854718013505,0.0,0.0,0.00022464278625932617,0.9934044853671661,0.00022613425806739472,199.174696567735,0.0,0.0,0.0,0.0017497770580202439,7.614779366899866e-05,0.00014849499259032752,0.0005980835479818481,0.09832154288389733,0.07168773801577574,0.02663380486812159,0.09832154628267573,0.07168773801614148,0.02663380486825746,0.3753635118585809,0.3753635118585809,0.13945706143811054,0.0,3.410605131648481e-13,4.880477218123019,3.410605131648481e-13,3.410605131648481e-13,4.8816512472031945,3.410605131648481e-13,24144.40792017528,20522.746732148986,0.85,1.0734504458810887,0.6680901327178842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693774616754492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.591804020309,1529.2845746943224,0.3753635118585809,0.13945706143811054,6.112874298809886,3.805149151304727
1983.0,-30.304500636726754,4.363993831989242,34.97219305098288,23.934912972059124,4.836772628320592,-26.790424747754106,-40.30807080036027,1.322696739347795,-5.171335251274684,-5.171335251275081,39.94511350459013,42197.76617424097,25603.543445431424,25603.543445431424,67801.3096196724,77313.4167256267,77313.4167256267,25603.543445431424,102916.96017105812,102916.96017105812,102916.96017105812,127061.92997651502,91539.15853070289,56423.50797931646,39017.38950154047,24144.969805456905,0.0,63162.35930699737,20523.22433463837,1529.2590712896817,0.0,0.8862440590170257,2.909674709022233,0.0014959135982669303,352293.72824502445,1552168.042093769,4.405891781911649,1552168.042093769,4.405891781911649,0.85,0.09831822046264603,4.027634451161993,1.2673209666041658,1.0,0.0,4.027634451161393,1.2855693538387511,1.285858162755233,3.1329577351352906,19318.60641639148,1969.949617493383,4632.441516551485,4632.441516551485,5.527008458488084,4.363993831989242,-2.332410899557332,6.696404731546574,3.804453830613402,3.804453830613402,1.0869868087466863,0.0,0.0,0.00022464278625932617,0.9933733931202283,0.00022614133599221294,199.17445054090857,0.0,0.0,0.0,0.0017497770580202439,7.615042344643412e-05,0.00014849236281289205,0.00059807295619965,0.09831822046213856,0.07168761785761833,0.026630602604520232,0.09831824123065351,0.07168761785798834,0.02663060260465769,0.3753631537258932,0.3753631537258932,0.13944039477144385,0.0,3.979039320256561e-13,4.880626881320268,3.979039320256561e-13,3.979039320256561e-13,4.881770376832378,3.979039320256561e-13,24144.969805456905,20523.22433463837,0.85,1.0734448548719917,0.6680840715455374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693716496479626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.587635387576,1529.2590712896817,0.3753631537258932,0.13944039477144385,6.112874298809886,3.804453830613402
1984.0,-30.304200705536548,4.365212172865048,34.972219868210175,23.935155593231343,4.837032938177821,-26.79012877869286,-40.307766711898125,1.3229610113341286,-5.171058113503648,-5.171058113504063,39.94516721399473,42197.719101896255,25603.799094903305,25603.799094903305,67801.51819679956,77313.34511973128,77313.34511973128,25603.799094903305,102917.14421463458,102917.14421463458,102917.14421463458,127062.68857118969,91539.07088524886,56423.444867413964,39017.36224203878,24145.544356555114,0.0,63162.906598593894,20523.712703071847,1529.2338361773398,0.0,0.8862452809418254,2.909619095799701,0.0014959135982669303,352297.5392468156,1552170.3552257572,4.405850686735352,1552170.3552257572,4.405850686735352,0.85,0.0983149005034212,4.027634451161993,1.2673203418450432,1.0,0.0,4.027634451160478,1.2855681160484587,1.2858569246868654,3.1329607516574205,19318.58791952022,1969.9477313374316,4632.441516551485,4632.441516551485,5.527063645255358,4.365212172865048,-2.3324809692477633,6.697693142112811,3.803759961719806,3.803759961719806,1.0867885604913732,0.0,0.0,0.00022464278625932617,0.9933423059837913,0.00022614841319664055,199.17420454682434,0.0,0.0,0.0,0.0017497770580202439,7.615305089370108e-05,0.00014848973536562508,0.0005980623738025189,0.09831490050294717,0.07168749954472632,0.026627400958220845,0.09831487523644064,0.07168749954507196,0.026627400958349246,0.3753627966174557,0.3753627966174557,0.13942372810477718,0.0,3.979039320256561e-13,4.880805442951612,3.979039320256561e-13,3.979039320256561e-13,4.882047050224628,3.979039320256561e-13,24145.544356555114,20523.712703071847,0.85,1.073438855936198,0.6680775375026146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693658468838063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58348477376,1529.2338361773398,0.3753627966174557,0.13942372810477718,6.112874298809886,3.803759961719806
1985.0,-30.303900411323323,4.366428851050891,34.972246835762476,23.935424058605008,4.837329142522921,-26.78982889329604,-40.307458222936816,1.3232576244957648,-5.170760398875984,-5.17076039887631,39.94522522702942,42197.65544589569,25603.998617698904,25603.998617698904,67801.65406359459,77313.23284401465,77313.23284401465,25603.998617698904,102917.23146171356,102917.23146171356,102917.23146171356,127063.3286221037,91538.95695455455,56423.3795564359,39017.30822013183,24146.09716039015,0.0,63163.40538052198,20524.182586331626,1529.2080336690017,0.0,0.8862465924300447,2.9095678584099907,0.0014959135982669303,352301.6332429766,1552172.8537074374,4.4058065794913,1552172.8537074374,4.4058065794913,0.85,0.0983115764693019,4.027634451161993,1.2673196462029597,1.0,0.0,4.027634451162357,1.285566726782245,1.285855535108547,3.1329641373366157,19318.563875359476,1969.9452795153775,4632.441516551485,4632.441516551485,5.527106716019423,4.366428851050891,-2.3325360359434186,6.698964886994309,3.8030674842706564,3.8030674842706564,1.086590709791616,0.0,0.0,0.00022464278625932617,0.9933111822721522,0.00022615549917143432,199.17395825560885,0.0,0.0,0.0,0.0017497770580202439,7.615571644870661e-05,0.00014848706981061957,0.0005980516379213473,0.09831157646874646,0.0716873783953929,0.026624198073353565,0.09831163060785361,0.07168737839579793,0.026624198073503972,0.37536244218136555,0.37536244218136555,0.13940706143811052,0.0,3.410605131648481e-13,4.880954533261786,3.410605131648481e-13,3.410605131648481e-13,4.882117408605211,3.410605131648481e-13,24146.09716039015,20524.182586331626,0.85,1.073432530357252,0.6680712541016415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693600542830394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.579343374047,1529.2080336690017,0.37536244218136555,0.13940706143811052,6.112874298809886,3.8030674842706564
1986.0,-30.30359995253253,4.3676432112284225,34.9722738671959,23.93564722677695,4.8375796128846815,-26.78953343347689,-40.30715801110489,1.3235130938289295,-5.170492790143101,-5.170492790143492,39.945281022817525,42197.62649175488,25604.276778696207,25604.276778696207,67801.90327045109,77313.1221969986,77313.1221969986,25604.276778696207,102917.39897569481,102917.39897569481,102917.39897569481,127064.07802201285,91538.82607061716,56423.330365372974,39017.21745027131,24146.679046318033,0.0,63163.89649658934,20524.677189370326,1529.1837327633664,0.0,0.88624775801964,2.909511783242856,0.0014959135982669303,352305.3132724766,1552175.256700516,4.40576737910293,1552175.256700516,4.40576737910293,0.8499999999999999,0.09830826587996234,4.027634451161993,1.2673190280376003,1.0,0.0,4.027634451162868,1.2855655302264435,1.2858543382839338,3.1329670533812095,19318.53625335253,1969.9424628545457,4632.441516551485,4632.441516551485,5.527166762324661,4.3676432112284225,-2.3326117680363923,6.700254979264814,3.8023765358114936,3.8023765358114936,1.086393295946141,0.0,0.0,0.00022464278625932617,0.9932800425557143,0.00022616258923447127,199.17371183002192,0.0,0.0,0.0,0.0017497770580202439,7.615831056649407e-05,0.0001484844756928321,0.0005980411897631761,0.09830826587953563,0.07168726707108643,0.026620998808449207,0.09830830291728196,0.0716872670713976,0.02662099880856475,0.3753620882142676,0.3753620882142676,0.13939039477144385,0.0,3.979039320256561e-13,4.88109157730463,3.979039320256561e-13,3.979039320256561e-13,4.882148978373152,3.979039320256561e-13,24146.679046318033,20524.677189370326,0.85,1.073428129534602,0.6680656012732437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693542696217142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.575219244602,1529.1837327633664,0.3753620882142676,0.13939039477144385,6.112874298809886,3.8023765358114936
1987.0,-30.303299468544708,4.368855829434771,34.97230092150438,23.93591230446475,4.837863972121729,-26.789234561835347,-40.30684969676656,1.3237990654123517,-5.170199912088549,-5.170199912088968,39.94533575197157,42197.564218241285,25604.48581523822,25604.48581523822,67802.0500334795,77313.04418458228,77313.04418458228,25604.48581523822,102917.5299998205,102917.5299998205,102917.5299998205,127064.76574772081,91538.7415310729,56423.26156473179,39017.19996260123,24147.235747900308,0.0,63164.43571050154,20525.15038571526,1529.1576581584777,0.0,0.8862490566861719,2.9094589599405363,0.0014959135982669303,352309.34082839044,1552177.6137589111,4.405723703235491,1552177.6137589111,4.405723703235491,0.85,0.09830493927392024,4.027634451161993,1.2673184109712023,1.0,0.0,4.027634451163096,1.285564190808213,1.2858529985647968,3.1329703175925316,19318.518411958656,1969.9406435386861,4632.441516551485,4632.441516551485,5.527211886810585,4.368855829434771,-2.3326692770190025,6.701525106453773,3.8016869158834674,3.8016869158834674,1.0861962616809906,0.0,0.0,0.00022464278625932617,0.9932489012809196,0.00022616968009692333,199.1734653843792,0.0,0.0,0.0,0.0017497770580202439,7.616097478273561e-05,0.00014848181147659057,0.0005980304592740563,0.09830493927337612,0.07168714405064384,0.026617795222732273,0.09830498588757546,0.07168714405104062,0.026617795222879614,0.37536173399094996,0.37536173399094996,0.1393737281047772,0.0,3.979039320256561e-13,4.8812443785394635,3.979039320256561e-13,3.979039320256561e-13,4.8824128915786105,3.979039320256561e-13,24147.235747900308,20525.15038571526,0.85,1.0734212895407365,0.6680589123228032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693484960153538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.571108421998,1529.1576581584777,0.37536173399094996,0.1393737281047772,6.112874298809886,3.8016869158834674
1988.0,-30.302998510778643,4.370066335111019,34.97232806686571,23.936149128153943,4.838127572967705,-26.78893733974972,-40.30654913568867,1.3240664019386421,-5.169924241807678,-5.1699242418080775,39.94539251272245,42197.53621264646,25604.739318850112,25604.739318850112,67802.27553149658,77312.93577625156,77312.93577625156,25604.739318850112,102917.67509510167,102917.67509510167,102917.67509510167,127065.4861157003,91538.6179998976,56423.21843629189,39017.11062622856,24147.811020598627,0.0,63164.92164682719,20525.639367508833,1529.1330022995423,0.0,0.8862502599656912,2.9094042103709117,0.0014959135982669303,352313.13178207417,1552180.0583163514,4.405683235436321,1552180.0583163514,4.405683235436321,0.85,0.09830162583154675,4.027634451161993,1.2673177829151978,1.0,0.0,4.027634451161165,1.2855629386743788,1.2858517461496652,3.1329733690947323,19318.492341693272,1969.9379851114575,4632.441516551485,4632.441516551485,5.527266610353448,4.370066335111019,-2.332738357603644,6.702804692714663,3.80099879439443,3.80099879439443,1.0859996555412657,0.0,0.0,0.00022464278625932617,0.9932177119607307,0.00022617678234498496,199.1732185507727,0.0,0.0,0.0,0.0017497770580202439,7.616357208419135e-05,0.00014847921417513482,0.0005980199982932331,0.0983016258310911,0.07168703067002967,0.026614595161061436,0.09830168444992927,0.07168703067036197,0.026614595161184786,0.37536138060995566,0.37536138060995566,0.13935706143811052,0.0,3.979039320256561e-13,4.881383941838692,3.979039320256561e-13,3.979039320256561e-13,4.882466757530835,3.979039320256561e-13,24147.811020598627,20525.639367508833,0.85,1.0734166015529654,0.6680533294822201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693427307250507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.56700811947,1529.1330022995423,0.37536138060995566,0.13935706143811052,6.112874298809886,3.80099879439443
1989.0,-30.302697632040275,4.371274817624066,34.97235518397148,23.93639126038181,4.838390697745625,-26.788640236397132,-40.30624487260354,1.324333302102328,-5.169645267100066,-5.169645267100459,39.94544598042764,42197.49228408436,25604.98209843445,25604.98209843445,67802.4743825188,77312.85089739932,77312.85089739932,25604.98209843445,102917.83299583377,102917.83299583377,102917.83299583377,127066.21139255824,91538.5178374644,56423.15922414876,39017.065125906265,24148.378396724467,0.0,63165.44352263073,20526.121637215798,1529.1075746829297,0.0,0.8862514920990581,2.909349383567877,0.0014959135982669303,352316.9682100622,1552182.3610524079,4.405641797323112,1552182.3610524079,4.405641797323112,0.85,0.09829830516726067,4.027634451161993,1.267317203762941,1.0,0.0,4.0276344511608375,1.2855616885867855,1.2858504957812342,3.132976415616088,19318.47120321379,1969.9358295864329,4632.441516551485,4632.441516551485,5.527319018912407,4.371274817624066,-2.3328046758412957,6.704079493465361,3.8003120566558226,3.8003120566558226,1.0858034447588065,0.0,0.0,0.00022464278625932617,0.9931865318864114,0.00022618388293350124,199.17297178259318,0.0,0.0,0.0,0.0017497770580202439,7.616620145999262e-05,0.00014847658479933356,0.000598009408128671,0.09829830516677639,0.07168691201817523,0.02661139314860116,0.09829833404117047,0.0716869120185284,0.02661139314873226,0.37536102720158604,0.37536102720158604,0.13934039477144386,0.0,3.979039320256561e-13,4.881535343849578,3.979039320256561e-13,3.979039320256561e-13,4.882671801251888,3.979039320256561e-13,24148.378396724467,20526.121637215798,0.85,1.073410881033816,0.6680471145423995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693369755124322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.562927324432,1529.1075746829297,0.37536102720158604,0.13934039477144386,6.112874298809886,3.8003120566558226
1990.0,-30.30239630601678,4.372481321164594,34.9723822999449,23.936632903665327,4.8386571113281525,-26.78834240150327,-40.30594046982003,1.3246032068146312,-5.169364932370684,-5.169364932371012,39.945500181658346,42197.44972134977,25605.219575136693,25605.219575136693,67802.66929648646,77312.75055832921,77312.75055832921,25605.219575136693,102917.9701334659,102917.9701334659,102917.9701334659,127066.9125993463,91538.40336554323,56423.1025285639,39017.00092997703,24148.942465880395,0.0,63165.94339585742,20526.601095998336,1529.082186495768,0.0,0.8862527285077804,2.909295195066575,0.0014959135982669303,352320.8233739434,1552184.6953824265,4.405600215502964,1552184.6953824265,4.405600215502964,0.85,0.09829498508450471,4.027634451161993,1.267316534495913,1.0,0.0,4.02763445116319,1.285560424429178,1.2858492313396281,3.1329794964327458,19318.44704483145,1969.9333661170176,4632.441516551485,4632.441516551485,5.5273702827441005,4.372481321164594,-2.332869561850621,6.705350883015216,3.799626726105777,3.799626726105777,1.085607636030222,0.0,0.0,0.00022464278625932617,0.9931553065180518,0.0002261909942835743,199.17272464818188,0.0,0.0,0.0,0.0017497770580202439,7.616883212702277e-05,0.0001484739541323034,0.0005979988127635108,0.09829498508401607,0.0716867938279711,0.026608191256044973,0.09829500825918114,0.07168679382832745,0.02660819125617726,0.37536067458257355,0.37536067458257355,0.1393237281047772,0.0,3.410605131648481e-13,4.881679729126972,3.410605131648481e-13,3.410605131648481e-13,4.882790706135438,3.410605131648481e-13,24148.942465880395,20526.601095998336,0.85,1.0734054721793822,0.6680411540266361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693312299524386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.558854978133,1529.082186495768,0.37536067458257355,0.1393237281047772,6.112874298809886,3.799626726105777
