time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1991.0,-30.302094751673646,4.373685889719255,34.972409472179265,23.93688429091128,4.838928310415943,-26.788043882610527,-40.30563599718732,1.3248774413529727,-5.169083188125057,-5.169083188125375,39.94555605234209,42197.407666892344,25605.45177344076,25605.45177344076,67802.85944033311,77312.67033434122,77312.67033434122,25605.45177344076,102918.12210778198,102918.12210778198,102918.12210778198,127067.63627349856,91538.31085339286,56423.04818594446,39016.95851938711,24149.51416571658,0.0,63166.47268510369,20527.087040859093,1529.0569890638085,0.0,0.886253966042956,2.909240842193634,0.0014959135982669303,352324.69795485504,1552187.10161496,4.405558595877513,1552187.10161496,4.405558595877513,0.85,0.09829166698600475,4.027634451161993,1.2673159718280664,1.0,0.0,4.027634451162177,1.2855591399944322,1.2858479466163282,3.132982626672031,19318.4275208829,1969.9313752283297,4632.441516551485,4632.441516551485,5.52742040713385,4.373685889719255,-2.3329329572174835,6.706618846936738,3.7989428127032094,3.7989428127032094,1.085412232200917,0.0,0.0,0.00022464278625932617,0.9931240585498092,0.00022619811122827552,199.17247732712676,0.0,0.0,0.0,0.0017497770580202439,7.617146348172967e-05,0.0001484713227775965,0.00059798821462864,0.0982916669855186,0.07168667709753072,0.02660498988798787,0.09829168936202586,0.07168667709788529,0.026604989888119462,0.37536032227029964,0.37536032227029964,0.13930706143811053,0.0,3.410605131648481e-13,4.88183918660161,3.410605131648481e-13,3.410605131648481e-13,4.883013133584086,3.410605131648481e-13,24149.51416571658,20527.087040859093,0.85,1.0733994880217967,0.6680348905542671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693254938348033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.554801621734,1529.0569890638085,0.37536032227029964,0.13930706143811053,6.112874298809886,3.7989428127032094
1992.0,-30.30179305296186,4.374888291975338,34.97243660692999,23.937117726914607,4.83917994807569,-26.787747190028945,-40.30533180395139,1.325134085142654,-5.168812564086295,-5.168812564086718,39.945609305005185,42197.367305202075,25605.711729270024,25605.711729270024,67803.0790344721,77312.59670386396,77312.59670386396,25605.711729270024,102918.30843313399,102918.30843313399,102918.30843313399,127068.4012477545,91538.21695701503,56422.98755835278,39016.92155406916,24150.09281462051,0.0,63167.01436868967,20527.578892427435,1529.0320433185236,0.0,0.8862551562223121,2.9091845451539995,0.0014959135982669303,352328.4196408277,1552189.3950974876,4.405518568952876,1552189.3950974876,4.405518568952876,0.85,0.09828835113466663,4.027634451161993,1.2673153355298568,1.0,0.0,4.027634451162168,1.2855579379519568,1.2858467443038086,3.1329855561224123,19318.40770480422,1969.9293545506591,4632.441516551485,4632.441516551485,5.527476523509707,4.374888291975338,-2.333003726749696,6.707892018725033,3.79826032641914,3.79826032641914,1.0852172361197543,0.0,0.0,0.00022464278625932617,0.9930927966828604,0.00022620523178667744,199.17222988828183,0.0,0.0,0.0,0.0017497770580202439,7.617409250572814e-05,0.00014846869375359804,0.0005979776258810108,0.09828835113422149,0.07168656206783035,0.02660178906639114,0.0982883157579359,0.071686562068155,0.02660178906651163,0.3753599712140534,0.3753599712140534,0.13929039477144387,0.0,3.979039320256561e-13,4.8820207023752005,3.979039320256561e-13,3.979039320256561e-13,4.883261721989015,3.979039320256561e-13,24150.09281462051,20527.578892427435,0.85,1.073393759577157,0.6680285229076501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693197669502334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55076288354,1529.0320433185236,0.3753599712140534,0.13929039477144387,6.112874298809886,3.79826032641914
1993.0,-30.30149105060231,4.376088955133457,34.97246379697581,23.937377880234294,4.839462178981741,-26.787447164658236,-40.30502708684651,1.3254182930376703,-5.168523267852265,-5.1685232678526525,39.945665185112816,42197.32614830197,25605.920421025563,25605.920421025563,67803.24656932753,77312.507276839,77312.507276839,25605.920421025563,102918.42769786456,102918.42769786456,102918.42769786456,127069.08076534209,91538.11952670984,56422.9383981727,39016.867920596815,24150.653067477524,0.0,63167.520988074335,20528.055107355896,1529.006371035597,0.0,0.8862564323121119,2.90913169645842,0.0014959135982669303,352332.3981453831,1552191.8017413963,4.405475652854707,1552191.8017413963,4.405475652854707,0.8500000000000001,0.09828502951190687,4.027634451161993,1.2673147052759308,1.0,0.0,4.027634451161228,1.2855566068101092,1.285845412862914,3.132988800202183,19318.387142918476,1969.9272578218329,4632.441516551485,4632.441516551485,5.527521573566959,4.376088955133457,-2.333060868706317,6.709149823839773,3.7975791942492565,3.7975791942492565,1.085022626928359,0.0,0.0,0.00022464278625932617,0.9930615044151127,0.0002262123597184798,199.17198220101517,0.0,0.0,0.0,0.0017497770580202439,7.617672614143622e-05,0.00014846606011788995,0.0005979670185591011,0.0982850295113866,0.07168644295203519,0.02659858655935141,0.09828502153416914,0.07168644295241466,0.026598586559492206,0.37535962260713773,0.37535962260713773,0.1392737281047772,0.0,3.979039320256561e-13,4.8821953581424395,3.979039320256561e-13,3.979039320256561e-13,4.883444466809976,3.979039320256561e-13,24150.653067477524,20528.055107355896,0.85,1.073387802920561,0.6680225135994902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693140503982876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.546737089344,1529.006371035597,0.37535962260713773,0.1392737281047772,6.112874298809886,3.7975791942492565
1994.0,-30.301188890254004,4.377287595674362,34.97249113256404,23.93762448281052,4.839730260478806,-26.787148412222567,-40.304722579289205,1.3256897824473954,-5.168247215991869,-5.168247215992241,39.945723804476856,42197.286403278,25606.16313509142,25606.16313509142,67803.44953836942,77312.42034411286,77312.42034411286,25606.16313509142,102918.58347920429,102918.58347920429,102918.58347920429,127069.8203998798,91538.01879801361,56422.884857178855,39016.81548981639,24151.236920675503,0.0,63168.052410491895,20528.551382574176,1528.9819852005016,0.0,0.8862576307136975,2.909076802910025,0.0014959135982669303,352336.19454148563,1552194.3263626026,4.405435349560263,1552194.3263626026,4.405435349560263,0.85,0.0982817201265714,4.027634451161993,1.2673140986496585,1.0,0.0,4.0276344511619975,1.2855553352402858,1.2858441410074266,3.1329918991073065,19318.36588493371,1969.925090110661,4632.441516551485,4632.441516551485,5.527573967982513,4.377287595674362,-2.3331267859721074,6.710414381646469,3.7968995414552484,3.7968995414552484,1.0848284404157853,0.0,0.0,0.00022464278625932617,0.9930301968415685,0.00022621949158628302,199.1717343847906,0.0,0.0,0.0,0.0017497770580202439,7.617935805014889e-05,0.00014846342820917728,0.0005979564181928977,0.09828172012611447,0.0716863328449087,0.02659538728120576,0.09828173235275683,0.071686332845242,0.02659538728132939,0.3753592756645233,0.3753592756645233,0.13925706143811054,0.0,3.979039320256561e-13,4.882371123759128,3.979039320256561e-13,3.979039320256561e-13,4.883599468883688,3.979039320256561e-13,24151.236920675503,20528.551382574176,0.85,1.0733819858455476,0.668016264441125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693083421477729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.54272743485,1528.9819852005016,0.3753592756645233,0.13925706143811054,6.112874298809886,3.7968995414552484
1995.0,-30.300886425240428,4.378483991639695,34.97251836449714,23.937843704503052,4.839972191324421,-26.786852000613628,-40.30441838605327,1.3259377666977679,-5.167981985975814,-5.167981985976158,39.94577545643702,42197.24931236734,25606.43248416012,25606.43248416012,67803.68179652747,77312.32832367075,77312.32832367075,25606.43248416012,102918.76080783087,102918.76080783087,102918.76080783087,127070.57305061664,91537.90227207528,56422.823260772566,39016.75445700302,24151.812242785774,0.0,63168.5666997888,20529.04040636791,1528.957092962713,0.0,0.8862587990954258,2.909020170636743,0.0014959135982669303,352339.84214069706,1552196.5509139395,4.405396055930891,1552196.5509139395,4.405396055930891,0.85,0.09827840579360643,4.027634451161993,1.2673134667472916,1.0,0.0,4.027634451160929,1.2855541737633318,1.2858429792695416,3.132994729713719,19318.3412930675,1969.9225824381926,4632.441516551485,4632.441516551485,5.527632112066519,4.378483991639695,-2.333199922709795,6.711683914349489,3.796221279610311,3.796221279610311,1.0846346513172318,0.0,0.0,0.00022464278625932617,0.9929988587671181,0.000226226630852564,199.17148631931298,0.0,0.0,0.0,0.0017497770580202439,7.618198732607582e-05,0.00014846079893325034,0.0005979458284305927,0.09827840579318184,0.07168621920434139,0.026592186588840445,0.09827834860062916,0.0716862192046511,0.02659218658895533,0.37535893023711797,0.37535893023711797,0.13924039477144387,0.0,3.410605131648481e-13,4.882543806643298,3.410605131648481e-13,3.410605131648481e-13,4.883739227664535,3.410605131648481e-13,24151.812242785774,20529.04040636791,0.85,1.0733769236646962,0.6680102385876745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693026435464518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.53873101214,1528.957092962713,0.37535893023711797,0.13924039477144387,6.112874298809886,3.796221279610311
1996.0,-30.300584147493748,4.37967869146094,34.97254560449853,23.93810403244572,4.840253117123857,-26.786551857898797,-40.30411366894839,1.3262208275288578,-5.167692647700562,-5.167692647700983,39.94583015531803,42197.209197046715,25606.636021450548,25606.636021450548,67803.84521849727,77312.24499945315,77312.24499945315,25606.636021450548,102918.8810209037,102918.8810209037,102918.8810209037,127071.25086293663,91537.81030478624,56422.77450237967,39016.70644711841,24152.369842032924,0.0,63169.07628915134,20529.514365727984,1528.9312084612764,0.0,0.8862600796549582,2.9089672832898206,0.0014959135982669303,352343.82132467267,1552198.9066929724,4.405352989751095,1552198.9066929724,4.405352989751095,0.85,0.09827508306072631,4.027634451161993,1.2673128963867204,1.0,0.0,4.027634451161196,1.2855528480017349,1.2858416532101065,3.132997960700374,19318.32188410757,1969.9206032750806,4632.441516551485,4632.441516551485,5.5276760494351205,4.37967869146094,-2.3332556206629658,6.712934312123906,3.7955443383859766,3.7955443383859766,1.0844412395388505,0.0,0.0,0.00022464278625932617,0.9929675411608996,0.00022623376590607532,199.1712384080389,0.0,0.0,0.0,0.0017497770580202439,7.618462121415294e-05,0.00014845816504517324,0.0005979352200922329,0.09827508306019803,0.071686099492374,0.026588983567824027,0.09827504007767389,0.07168609949275935,0.026588983567966965,0.37535858595203786,0.37535858595203786,0.13922372810477718,0.0,3.979039320256561e-13,4.882716215622963,3.979039320256561e-13,3.979039320256561e-13,4.883956413951694,3.979039320256561e-13,24152.369842032924,20529.514365727984,0.85,1.073370851714384,0.6680042146554812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269296955649385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534750764904,1528.9312084612764,0.37535858595203786,0.13922372810477718,6.112874298809886,3.7955443383859766
1997.0,-30.300281418605366,4.380871341447088,34.97257297336758,23.938340821210318,4.8405167520404095,-26.786253038437238,-40.30380916139109,1.3264883718724043,-5.167419714416553,-5.167419714416868,39.94588838890408,42197.17171090379,25606.882001662238,25606.882001662238,67804.05371256603,77312.13630473451,77312.13630473451,25606.882001662238,102919.01830639674,102919.01830639674,102919.01830639674,127071.9688134995,91537.68578385872,56422.7211900287,39016.62732647779,24152.950507102745,0.0,63169.57783358054,20530.007931037333,1528.906946185948,0.0,0.8862612634775324,2.9089125208611804,0.0014959135982669303,352347.5749279724,1552201.414708143,4.405313176982833,1552201.414708143,4.405313176982833,0.85,0.09827177551395153,4.027634451161993,1.267312265033834,1.0,0.0,4.027634451163884,1.2855515949166534,1.2858403998435137,3.1330010145746954,19318.295604962903,1969.9179235480929,4632.441516551485,4632.441516551485,5.5277291489099465,4.380871341447088,-2.3333223205557077,6.7141936620027955,3.794868879484785,3.794868879484785,1.0842482512813671,0.0,0.0,0.00022464278625932617,0.992936177881708,0.00022624091181627654,199.17099012738228,0.0,0.0,0.0,0.0017497770580202439,7.61872533750683e-05,0.00014845553288425785,0.000597924618710249,0.09827177551351009,0.07168599090714084,0.02658578460636925,0.0982717618028448,0.07168599090746286,0.026585784606488673,0.37535824267932294,0.37535824267932294,0.1392070614381105,0.0,3.410605131648481e-13,4.882866044063235,3.410605131648481e-13,3.410605131648481e-13,4.8839847027319365,3.410605131648481e-13,24152.950507102745,20530.007931037333,0.85,1.0733656300695085,0.6679983175140368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692912758490593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530776848254,1528.906946185948,0.37535824267932294,0.1392070614381105,6.112874298809886,3.794868879484785
1998.0,-30.299978336650305,4.382061903716422,34.972600304515986,23.938579286355548,4.840769738427253,-26.785954965980626,-40.303508495539404,1.32674636775771,-5.167149228134633,-5.167149228135103,39.945942027928496,42197.15178157971,25607.132527679936,25607.132527679936,67804.28430925964,77312.07753891,77312.07753891,25607.132527679936,102919.21006658993,102919.21006658993,102919.21006658993,127072.74263401088,91537.60673849727,56422.68098116757,39016.58417481078,24153.532567420953,0.0,63170.11674223173,20530.502682307808,1528.8820508608412,0.0,0.8862624514763958,2.9088561150435917,0.0014959135982669303,352351.29490904725,1552203.724846566,4.405273223835428,1552203.724846566,4.405273223835428,0.85,0.09826846178910814,4.027634451161993,1.2673116952227432,1.0,0.0,4.0276344511640225,1.2855503865555582,1.2858391912109548,3.133003959458519,19318.27892307232,1969.9162224686638,4632.441516551485,4632.441516551485,5.527783229682861,4.382061903716422,-2.333390318932733,6.715452222649155,3.7941947933830416,3.7941947933830416,1.0840556552522975,0.0,0.0,0.00022464278625932617,0.9929047790944989,0.00022624806626894678,199.17074155778087,0.0,0.0,0.0,0.0017497770580202439,7.618985241080919e-05,0.000148452933848517,0.0005979141507443594,0.09826846178866583,0.07168587778924485,0.02658258399942098,0.09826838783383907,0.07168587778956752,0.02658258399954063,0.37535789896155347,0.37535789896155347,0.13919039477144385,0.0,4.547473508864641e-13,4.883050663674112,4.547473508864641e-13,4.547473508864641e-13,4.884303830585566,4.547473508864641e-13,24153.532567420953,20530.502682307808,0.85,1.073360123520712,0.6679923032874379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692856058268236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.526822045402,1528.8820508608412,0.37535789896155347,0.13919039477144385,6.112874298809886,3.7941947933830416
1999.0,-30.29967529121827,4.383250676834459,34.97262768961893,23.93882997510957,4.84104520212106,-26.785654678562576,-40.3031999716535,1.327024589465516,-5.166865849945339,-5.166865849945742,39.94599826178472,42197.09900956856,25607.347225835543,25607.347225835543,67804.4462354041,77311.97720247255,77311.97720247255,25607.347225835543,102919.3244283081,102919.3244283081,102919.3244283081,127073.42127625963,91537.49523702072,56422.61704411741,39016.531325448115,24154.09684795153,0.0,63170.628173399644,20530.982320758798,1528.8567858137433,0.0,0.8862636959459139,2.908802838598497,0.0014959135982669303,352355.192224793,1552206.1467426233,4.405231371622184,1552206.1467426233,4.405231371622184,0.85,0.0982651453821076,4.027634451161993,1.2673110265051948,1.0,0.0,4.027634451161051,1.2855490834664398,1.2858378878290917,3.133007135209192,19318.255391578532,1969.9138229240907,4632.441516551485,4632.441516551485,5.527829576335018,4.383250676834459,-2.333448751880664,6.716699428715123,3.7935220652367025,3.7935220652367025,1.0838634472104864,0.0,0.0,0.00022464278625932617,0.9928733851617777,0.00022625522006788722,199.17049301875386,0.0,0.0,0.0,0.0017497770580202439,7.61925194587092e-05,0.00014845026680061698,0.0005979034088503544,0.0982651453816131,0.07168576280738827,0.02657938257422483,0.09826510213175883,0.071685762807749,0.026579382574358584,0.37535755709829033,0.37535755709829033,0.13917372810477718,0.0,3.979039320256561e-13,4.883213964151707,3.979039320256561e-13,3.979039320256561e-13,4.884406384022611,3.979039320256561e-13,24154.09684795153,20530.982320758798,0.85,1.073353996881033,0.6679860598146977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692799457626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.522884406615,1528.8567858137433,0.37535755709829033,0.13917372810477718,6.112874298809886,3.7935220652367025
2000.0,-30.299372012758994,4.384437438077994,34.97265518720211,23.939066763874166,4.841308804558272,-26.78535536773414,-40.302895394247,1.327292159533411,-5.166593022394068,-5.16659302239447,39.94605630824721,42197.06344784169,25607.588650775942,25607.588650775942,67804.65209861763,77311.86862086017,77311.86862086017,25607.588650775942,102919.45727163611,102919.45727163611,102919.45727163611,127074.13374318968,91537.37059357834,56422.565420559746,39016.450192242875,24154.67647155356,0.0,63171.126663796436,20531.475000820526,1528.8324810730778,0.0,0.8862648798724093,2.9087481655331873,0.0014959135982669303,352358.94446900464,1552208.646707528,4.405191555578827,1552208.646707528,4.405191555578827,0.85,0.09826183792814999,4.027634451161993,1.2673104363633323,1.0,0.0,4.027634451163184,1.2855478302682142,1.2858366343493295,3.133010189377143,19318.22908657809,1969.9111405605472,4632.441516551485,4632.441516551485,5.527881692468496,4.384437438077994,-2.3335140921008617,6.717951530178855,3.792850781633504,3.792850781633504,1.083671651895287,0.0,0.0,0.00022464278625932617,0.9928419681605166,0.0002262623795764114,199.1702442892333,0.0,0.0,0.0,0.0017497770580202439,7.61951524757708e-05,0.00014844763378355538,0.0005978928040201266,0.09826183792771029,0.07168565437017574,0.026576183557534553,0.09826182430841783,0.07168565437049652,0.02657618355765347,0.3753572155483512,0.3753572155483512,0.13915706143811052,0.0,3.979039320256561e-13,4.883354165291678,3.979039320256561e-13,3.979039320256561e-13,4.884434110232803,3.979039320256561e-13,24154.67647155356,20531.475000820526,0.85,1.0733487857432291,0.6679802257195605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692742942368156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.518956138882,1528.8324810730778,0.3753572155483512,0.13915706143811052,6.112874298809886,3.792850781633504
2001.0,-30.299068741845222,4.385622382989349,34.972682813406635,23.939327790308766,4.841585190185603,-26.78505478522139,-40.30259057236833,1.327571233561774,-5.166311914723167,-5.1663119147234955,39.94611504981595,42197.027082696644,25607.80661063727,25607.80661063727,67804.83369333392,77311.80652438136,77311.80652438136,25607.80661063727,102919.61313501863,102919.61313501863,102919.61313501863,127074.87220731395,91537.29761386853,56422.518172183925,39016.421601871785,24155.259072295325,0.0,63171.68067416711,20531.970211451026,1528.8077604604682,0.0,0.8862661035943604,2.908693764224958,0.0014959135982669303,352362.8106239305,1552211.1766126058,4.405150401269925,1552211.1766126058,4.405150401269925,0.85,0.098258526745746,4.027634451161993,1.2673098423751075,1.0,0.0,4.027634451160028,1.2855465231923389,1.2858353269798137,3.133013374856596,19318.21368479471,1969.9095700157252,4632.441516551485,4632.441516551485,5.527928743221438,4.385622382989349,-2.33357309978047,6.71919548276982,3.792180872403361,3.792180872403361,1.0834802492581033,0.0,0.0,0.00022464278625932617,0.9928105530131307,0.0002262695391155407,199.16999556652237,0.0,0.0,0.0,0.0017497770580202439,7.619778769047962e-05,0.00014844499856884655,0.0005978821903385791,0.09825852674527039,0.0716855431561825,0.02657298358908788,0.09825853339830892,0.0716855431565295,0.0265729835892165,0.37535687295657855,0.37535687295657855,0.13914039477144385,0.0,3.410605131648481e-13,4.883522094598902,3.410605131648481e-13,3.410605131648481e-13,4.8847287071334335,3.410605131648481e-13,24155.259072295325,20531.970211451026,0.85,1.0733422471861105,0.6679737919328833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692686523081556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.515042640975,1528.8077604604682,0.37535687295657855,0.13914039477144385,6.112874298809886,3.792180872403361
2002.0,-30.298765093924814,4.386805097376553,34.97271043089739,23.939552006218605,4.841828601119516,-26.784757161064153,-40.30228623943401,1.327820668258938,-5.1660501633413105,-5.166050163341643,39.94617004840726,42196.99403950183,25608.074273535636,25608.074273535636,67805.06831303747,77311.72876655209,77311.72876655209,25608.074273535636,102919.80304008772,102919.80304008772,102919.80304008772,127075.6528708452,91537.19547053854,56422.460743488606,39016.37191894437,24155.849830757477,0.0,63172.22174970185,20532.472356143855,1528.7836125944916,0.0,0.8862672419461649,2.9086366001959876,0.0014959135982669303,352366.41059616144,1552213.5453164794,4.405112118065741,1552213.5453164794,4.405112118065741,0.85,0.0982552205582774,4.027634451161993,1.2673092341003942,1.0,0.0,4.027634451162218,1.2855453549379898,1.285834158463011,3.133016222019076,19318.19212826282,1969.907371861219,4632.441516551485,4632.441516551485,5.527986523313732,4.386805097376553,-2.3336452866872417,6.720450384063795,3.7915123931817503,3.7915123931817503,1.0832892551947857,0.0,0.0,0.00022464278625932617,0.9927790998866508,0.000226276707764068,199.16974653523792,0.0,0.0,0.0,0.0017497770580202439,7.620041876228018e-05,0.000148442367497046,0.0005978715933431517,0.09825522055787445,0.07168543563220717,0.02656978492566727,0.09825517655817262,0.07168543563250117,0.026569784925776226,0.3753565313069819,0.3753565313069819,0.1391237281047772,0.0,3.410605131648481e-13,4.8837017288065,3.410605131648481e-13,3.410605131648481e-13,4.884918328968865,3.410605131648481e-13,24155.849830757477,20532.472356143855,0.85,1.073336767886551,0.6679675476144067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269263019046843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.511139101189,1528.7836125944916,0.3753565313069819,0.1391237281047772,6.112874298809886,3.7915123931817503
2003.0,-30.298461097533487,4.387985912213613,34.972737963593765,23.939789353776746,4.842088511140575,-26.784457573179377,-40.301977820321895,1.328084986786479,-5.165774237264827,-5.165774237265184,39.94622281354682,42196.94553925476,25608.302219552796,25608.302219552796,67805.24775880756,77311.63745551357,77311.63745551357,25608.302219552796,102919.93967506636,102919.93967506636,102919.93967506636,127076.35391498572,91537.08631290887,56422.39439665032,39016.32435139838,24156.414239919373,0.0,63172.73859131776,20532.952103931468,1528.758199832097,0.0,0.8862684608734512,2.908581986421955,0.0014959135982669303,352370.2055499349,1552215.8178316208,4.405071125151227,1552215.8178316208,4.405071125151227,0.85,0.09825190305997526,4.027634451161993,1.267308608242311,1.0,0.0,4.0276344511622,1.2855441169759305,1.285832920222838,3.133019239072449,19318.16909141915,1969.90502275692,4632.441516551485,4632.441516551485,5.528035729767034,4.387985912213613,-2.3337070821071912,6.721692994320804,3.7908452159935386,3.7908452159935386,1.083098633141011,0.0,0.0,0.00022464278625932617,0.9927476117407186,0.00022628388484907016,199.1694972187852,0.0,0.0,0.0,0.0017497770580202439,7.620308524631049e-05,0.0001484397010130157,0.0005978608537202078,0.09825190305950968,0.07168531993431937,0.026566583125190304,0.0982518335566367,0.07168531993465907,0.026566583125316196,0.37535619123317626,0.37535619123317626,0.13910706143811052,0.0,3.410605131648481e-13,4.8838705959422555,3.410605131648481e-13,3.410605131648481e-13,4.885071098350124,3.410605131648481e-13,24156.414239919373,20532.952103931468,0.85,1.0733308270432727,0.6679613149627514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692573964217913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.507253223133,1528.758199832097,0.37535619123317626,0.13910706143811052,6.112874298809886,3.7908452159935386
2004.0,-30.29815732428839,4.389164911284309,34.97276560508382,23.940035083238058,4.842362020983536,-26.784156826184514,-40.30167299844322,1.3283615228797714,-5.165494996293546,-5.165494996293919,39.94628104782513,42196.91110577482,25608.520111516398,25608.520111516398,67805.43121729122,77311.52494235845,77311.52494235845,25608.520111516398,102920.04505387484,102920.04505387484,102920.04505387484,127077.03015677321,91536.96154883588,56422.3477122526,39016.237596203646,24156.985102898372,0.0,63173.222699102014,20533.437337463616,1528.7335047909705,0.0,0.8862696768591429,2.9085285785796793,0.0014959135982669303,352374.04612782696,1552218.3258972599,4.4050302312395,1552218.3258972599,4.4050302312395,0.85,0.09824859273221855,4.027634451161993,1.2673080082098025,1.0,0.0,4.027634451162176,1.2855428217942417,1.2858316247501809,3.1330223955827416,19318.14276096058,1969.9023377973704,4632.441516551485,4632.441516551485,5.528082765862973,4.389164911284309,-2.333766011275466,6.722930922559776,3.790179436965013,3.790179436965013,1.0829084105614322,0.0,0.0,0.00022464278625932617,0.992716147784458,0.0002262910568753047,199.16924808596488,0.0,0.0,0.0,0.0017497770580202439,7.620572071468305e-05,0.00014843706554464313,0.0005978502390169956,0.09824859273174642,0.07168520950260875,0.026563383229137674,0.09824857714297885,0.07168520950295322,0.026563383229265325,0.3753558518865572,0.3753558518865572,0.13909039477144386,0.0,3.979039320256561e-13,4.884007497033906,3.979039320256561e-13,3.979039320256561e-13,4.885086441006024,3.979039320256561e-13,24156.985102898372,20533.437337463616,0.85,1.0733255059703493,0.6679556511903997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692517828593788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.503384447708,1528.7335047909705,0.3753558518865572,0.13909039477144386,6.112874298809886,3.790179436965013
2005.0,-30.29785308362465,4.390342011899527,34.97279342033789,23.940286400634818,4.842633049289919,-26.783855906697767,-40.30136817656455,1.3286358723630407,-5.165219947125308,-5.165219947125703,39.94634139209765,42196.878459099906,25608.74792617393,25608.74792617393,67805.62638527383,77311.44532761518,77311.44532761518,25608.74792617393,102920.19325378911,102920.19325378911,102920.19325378911,127077.7676532277,91536.86848924775,56422.30162073259,39016.18540946128,24157.57439943859,0.0,63173.759808899864,20533.9382395228,1528.7094145226854,0.0,0.8862708637336988,2.908473818861324,0.0014959135982669303,352377.82908531727,1552220.9248405092,4.404990316415984,1552220.9248405092,4.404990316415984,0.85,0.09824528796152728,4.027634451161993,1.2673074021330106,1.0,0.0,4.027634451161487,1.2855415368563163,1.2858303395235884,3.133025527134062,19318.12312147967,1969.9003351276606,4632.441516551485,4632.441516551485,5.528131943959819,4.390342011899527,-2.3338273591703067,6.724169371069834,3.789515078205029,3.789515078205029,1.0827185937728654,0.0,0.0,0.00022464278625932617,0.9926846364924162,0.0002262982401471289,199.16899857042625,0.0,0.0,0.0,0.0017497770580202439,7.620835626732879e-05,0.00014843442999199738,0.0005978396239743616,0.09824528796108563,0.07168510305845117,0.02656018490263445,0.09824531075310287,0.07168510305877343,0.026560184902753848,0.3753555112949921,0.3753555112949921,0.1390737281047772,0.0,3.979039320256561e-13,4.884154043812032,3.979039320256561e-13,3.979039320256561e-13,4.885263593324055,3.979039320256561e-13,24157.57439943859,20533.9382395228,0.85,1.0733194698302797,0.6679494553869382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692461779611468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.499521335134,1528.7094145226854,0.3753555112949921,0.1390737281047772,6.112874298809886,3.789515078205029
2006.0,-30.29754853004083,4.391517052931695,34.97282129187705,23.940524516534083,4.842888160434113,-26.783556297374357,-40.30106352930886,1.32889592776763,-5.164952796828345,-5.164952796828733,39.94639866203539,42196.847874103005,25608.99507613988,25608.99507613988,67805.84295024289,77311.37648900943,77311.37648900943,25608.99507613988,102920.37156514931,102920.37156514931,102920.37156514931,127078.53809622143,91536.7796352029,56422.251020296564,39016.14290545148,24158.166531072107,0.0,63174.30943652359,20534.44155141129,1528.6852852214495,0.0,0.8862720213872117,2.908417504254654,0.0014959135982669303,352381.5034342235,1552223.3913795082,4.404951384371542,1552223.3913795082,4.404951384371542,0.85,0.09824198258028305,4.027634451161993,1.2673067988036202,1.0,0.0,4.027634451160426,1.2855403188682326,1.2858291212618782,3.1330284955261867,19318.104369544995,1969.8984229624791,4632.441516551485,4632.441516551485,5.528185295948196,4.391517052931695,-2.3338938073821196,6.725410860313815,3.7888521117427603,3.7888521117427603,1.0825291747836459,0.0,0.0,0.00022464278625932617,0.9926530938706517,0.000226305431017574,199.1687487988801,0.0,0.0,0.0,0.0017497770580202439,7.621099039435124e-05,0.00014843179586497492,0.0005978290146736173,0.09824198257986472,0.07168499614962379,0.026556986430240927,0.09824198614303352,0.07168499614992903,0.026556986430354024,0.37535517038390925,0.37535517038390925,0.13905706143811053,0.0,3.979039320256561e-13,4.884321566928691,3.979039320256561e-13,3.979039320256561e-13,4.885499991269967,3.979039320256561e-13,24158.166531072107,20534.44155141129,0.85,1.073313559816162,0.6679431599723562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269240582120042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.495677712288,1528.6852852214495,0.37535517038390925,0.13905706143811053,6.112874298809886,3.7888521117427603
2007.0,-30.297244101961578,4.3926903176855125,34.97284925531659,23.940775414835684,4.84316231773384,-26.783254896232812,-40.300754830799974,1.3291731120051975,-5.164673422329486,-5.16467342232988,39.946457081932415,42196.80001764845,25609.208229541844,25609.208229541844,67806.0082471903,77311.28218229818,77311.28218229818,25609.208229541844,102920.49041184003,102920.49041184003,102920.49041184003,127079.23169669589,91536.67307479052,56422.19091014124,39016.091294054764,24158.741284855856,0.0,63174.83257891062,20534.930092127477,1528.6605759250915,0.0,0.8862732373449216,2.9083637908029925,0.0014959135982669303,352385.34594531,1552225.9074487563,4.40491049162317,1552225.9074487563,4.40491049162317,0.85,0.09823867240173756,4.027634451161993,1.267306147119962,1.0,0.0,4.027634451161074,1.2855390206585757,1.2858278227605728,3.1330316594346974,19318.081880823236,1969.8961297510605,4632.441516551485,4632.441516551485,5.5282313091361015,4.3926903176855125,-2.333951156349173,6.726641474034686,3.788190485807297,3.788190485807297,1.0823401388020848,0.0,0.0,0.00022464278625932617,0.9926215653277906,0.0002263126191351112,199.16849913088922,0.0,0.0,0.0,0.0017497770580202439,7.62136596363305e-05,0.00014842912662299567,0.0005978182639426632,0.09823867240126774,0.07168488579499631,0.026553786606271435,0.09823871863541853,0.07168488579533912,0.026553786606398434,0.3753548305874746,0.3753548305874746,0.13904039477144386,0.0,3.979039320256561e-13,4.884473801516208,3.979039320256561e-13,3.979039320256561e-13,4.885614330414342,3.979039320256561e-13,24158.741284855856,20534.930092127477,0.85,1.07330728834928,0.667936871299835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692349961018894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.49185049963,1528.6605759250915,0.3753548305874746,0.13904039477144386,6.112874298809886,3.788190485807297
2008.0,-30.29693939129384,4.393861416821707,34.97287724139264,23.941004450339847,4.843408178453147,-26.78295607060675,-40.30045032324267,1.3294248577660541,-5.1644122331756535,-5.164412233175974,39.94651366814908,42196.770543109684,25609.46810365659,25609.46810365659,67806.23864676627,77311.21414672039,77311.21414672039,25609.46810365659,102920.68225037698,102920.68225037698,102920.68225037698,127080.0204521088,91536.58121528736,56422.13761167665,39016.04844845634,24159.33820173182,0.0,63175.386650188164,20535.437471472047,1528.6366893987993,0.0,0.8862743669850821,2.9083065680875833,0.0014959135982669303,352388.9383652832,1552228.3445467066,4.404872501808445,1552228.3445467066,4.404872501808445,0.85,0.09823536949780472,4.027634451161993,1.2673055893974383,1.0,0.0,4.027634451163273,1.2855378415938825,1.2858266434309973,3.133034532976722,19318.06249461065,1969.8941529075323,4632.441516551485,4632.441516551485,5.528287407872333,4.393861416821707,-2.3340208479869355,6.727882264808643,3.7875302824295844,3.7875302824295844,1.0821515092655956,0.0,0.0,0.00022464278625932617,0.9925900085998637,0.00022631981413575255,199.1682492317683,0.0,0.0,0.0,0.0017497770580202439,7.621629272484175e-05,0.00014842649353448442,0.0005978076588246623,0.09823536949740962,0.07168478074991963,0.026550588747489987,0.09823537594944734,0.07168478075020795,0.026550588747596762,0.37535449086693645,0.37535449086693645,0.1390237281047772,0.0,3.410605131648481e-13,4.884648778490146,3.410605131648481e-13,3.410605131648481e-13,4.885845673636084,3.410605131648481e-13,24159.33820173182,20535.437471472047,0.85,1.0733015220345203,0.6679305466978729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692294185597317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.488030924482,1528.6366893987993,0.37535449086693645,0.1390237281047772,6.112874298809886,3.7875302824295844
2009.0,-30.296634776694876,4.395030650441744,34.97290519369737,23.941246792115294,4.843669681885539,-26.782655766954814,-40.30014557121319,1.329690672145484,-5.164138198959904,-5.164138198960295,39.946568656628095,42196.739781493954,25609.691965595568,25609.691965595568,67806.43174708952,77311.13660710143,77311.13660710143,25609.691965595568,102920.828572697,102920.828572697,102920.828572697,127080.7416162912,91536.48622401932,56422.08939841182,39015.99647289722,24159.913043594195,0.0,63175.90951649142,20535.926087055064,1528.6117256450057,0.0,0.8862755680885801,2.908251604173128,0.0014959135982669303,352392.70748833445,1552230.7128348548,4.404832108752533,1552230.7128348548,4.404832108752533,0.85,0.09823205706062527,4.027634451161993,1.2673050278285518,1.0,0.0,4.027634451160259,1.2855365966404118,1.2858253981978423,3.1330375671044366,19318.042447464166,1969.892108667503,4632.441516551485,4632.441516551485,5.52833573270022,4.395030650441744,-2.334081061484676,6.72911171192642,3.7868713811984787,3.7868713811984787,1.0819632517709938,0.0,0.0,0.00022464278625932617,0.9925584629026852,0.00022632700707862598,199.16799941206202,0.0,0.0,0.0,0.0017497770580202439,7.621892801152355e-05,0.00014842385824780262,0.0005977970448532339,0.09823205706016999,0.07168466882487318,0.026547388235296808,0.0982320483063396,0.07168466882520541,0.026547388235419862,0.37535415268831007,0.37535415268831007,0.13900706143811054,0.0,3.979039320256561e-13,4.8848260322739065,3.979039320256561e-13,3.979039320256561e-13,4.886056475175678,3.979039320256561e-13,24159.913043594195,20535.926087055064,0.85,1.073295695559228,0.6679245317470093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692238513442737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.484227158127,1528.6117256450057,0.37535415268831007,0.13900706143811054,6.112874298809886,3.7868713811984787
2010.0,-30.29632967259259,4.396198089667321,34.97293328931491,23.94149248665201,4.843943326003366,-26.78235380875505,-40.29983680285511,1.3299674621658422,-5.163861393515049,-5.163861393515422,39.94662873557375,42196.6943214317,25609.90729293081,25609.90729293081,67806.6016143625,77311.02336896962,77311.02336896962,25609.90729293081,102920.93066190043,102920.93066190043,102920.93066190043,127081.42105122731,91536.36025059127,56422.031203053455,39015.92116393091,24160.490389326882,0.0,63176.411553257785,20536.41683092785,1528.5874457116092,0.0,0.8862767648475636,2.9081980896958934,0.0014959135982669303,352396.5147595663,1552233.3003664487,4.404791861876129,1552233.3003664487,4.404791861876129,0.85,0.0982287516280161,4.027634451161993,1.2673043821891774,1.0,0.0,4.0276344511609725,1.285535300284601,1.2858241015507994,3.1330407265131703,19318.015861780892,1969.889397682276,4632.441516551485,4632.441516551485,5.528382215172685,4.396198089667321,-2.3341387851827737,6.730336874850094,3.786213869035226,3.786213869035226,1.0817753911529218,0.0,0.0,0.00022464278625932617,0.992526867596823,0.00022633421179141212,199.1677491915338,0.0,0.0,0.0,0.0017497770580202439,7.622159811458264e-05,0.00014842118814474353,0.000597786290654165,0.09822875162756463,0.07168456208537388,0.026544189542190746,0.09822881313299478,0.07168456208570337,0.02654418954231273,0.37535381599799084,0.37535381599799084,0.13899039477144387,0.0,3.979039320256561e-13,4.884965666560959,3.979039320256561e-13,3.979039320256561e-13,4.886050902605177,3.979039320256561e-13,24160.490389326882,20536.41683092785,0.85,1.0732898552998924,0.667918504454148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269218293028718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.480431624215,1528.5874457116092,0.37535381599799084,0.13899039477144387,6.112874298809886,3.786213869035226
2011.0,-30.296024735091798,4.39736331134481,34.9729613798069,23.941717261355393,4.844182920811167,-26.782055405578728,-40.299532330222405,1.3302135912980784,-5.163604357856514,-5.163604357856843,39.94668477750584,42196.666019684955,25610.1733987013,25610.1733987013,67806.83941838625,77310.96342111345,77310.96342111345,25610.1733987013,102921.13681981475,102921.13681981475,102921.13681981475,127082.22875219444,91536.27385037176,56421.97644894326,39015.88600158722,24161.09193237968,0.0,63176.977933966904,20536.928142522727,1528.563712215434,0.0,0.8862778751991383,2.908140120173213,0.0014959135982669303,352400.0501397004,1552235.7140314132,4.404754520937404,1552235.7140314132,4.404754520937404,0.85,0.09822545057830667,4.027634451161993,1.267303780508228,1.0,0.0,4.027634451163088,1.2855341475323359,1.2858229485395631,3.1330435359444104,19317.997627706412,1969.8875383241386,4632.441516551485,4632.441516551485,5.528439659129514,4.39736331134481,-2.3342099963223952,6.731573307667205,3.785557764285678,3.785557764285678,1.0815879326530509,0.0,0.0,0.00022464278625932617,0.9924952906274326,0.0002263414127812256,199.1674991082662,0.0,0.0,0.0,0.0017497770580202439,7.622423115464552e-05,0.00014841855510468063,0.0005977756857312964,0.09822545057792884,0.07168445849158224,0.026540992086346596,0.09822545307180655,0.07168445849185799,0.026540992086448684,0.37535347833423705,0.37535347833423705,0.1389737281047772,0.0,3.410605131648481e-13,4.8851384562328235,3.410605131648481e-13,3.410605131648481e-13,4.886318696080025,3.410605131648481e-13,24161.09193237968,20536.928142522727,0.85,1.0732839973646495,0.6679120685986161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692127432748148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47665605051,1528.563712215434,0.37535347833423705,0.1389737281047772,6.112874298809886,3.785557764285678
2012.0,-30.295719403531635,4.398526638226167,34.97298937522551,23.94195010364058,4.844437924363442,-26.781755106705475,-40.29923138497395,1.3304736275372948,-5.163333514479973,-5.163333514480293,39.9467381892467,42196.6538361045,25610.400774237176,25610.400774237176,67807.05461034167,77310.87374123673,77310.87374123673,25610.400774237176,102921.27451547391,102921.27451547391,102921.27451547391,127082.93710947158,91536.16379708613,56421.94389195389,39015.799894591386,24161.66259399767,0.0,63177.46248858905,20537.413204898017,1528.5386699901485,0.0,0.8862790656857243,2.9080850075523035,0.0014959135982669303,352403.77546730894,1552238.01441955,4.404714485141902,1552238.01441955,4.404714485141902,0.85,0.09822213773405239,4.027634451161993,1.2673032238846647,1.0,0.0,4.027634451161188,1.2855329296480154,1.2858217303816395,3.1330465041177726,19317.974401841722,1969.8851699450602,4632.441516551485,4632.441516551485,5.528488742433655,4.398526638226167,-2.334271077815325,6.7327977160414925,3.784902936307833,3.784902936307833,1.081400838945095,0.0,0.0,0.00022464278625932617,0.9924636739379864,0.00022634862328811328,199.16724870245457,0.0,0.0,0.0,0.0017497770580202439,7.622683377298567e-05,0.0001484159524863405,0.0005977652033360064,0.09822213773360738,0.07168434635570171,0.026537791377905663,0.09822211433972355,0.07168434635602651,0.026537791378025886,0.3753531419962518,0.3753531419962518,0.13895706143811054,0.0,3.410605131648481e-13,4.885300314003075,3.410605131648481e-13,3.410605131648481e-13,4.8864630980116885,3.410605131648481e-13,24161.66259399767,20537.413204898017,0.85,1.0732791717076133,0.6679067530407058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269207204093983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.472887309357,1528.5386699901485,0.3753531419962518,0.13895706143811054,6.112874298809886,3.784902936307833
2013.0,-30.295413884513074,4.399688169001896,34.973017469305496,23.942196426820033,4.844707420589011,-26.781453189812737,-40.29892261661587,1.3307467258886454,-5.163058683223198,-5.1630586832235865,39.946797053842545,42196.6100787743,25610.616306912467,25610.616306912467,67807.22638568676,77310.77993196857,77310.77993196857,25610.616306912467,102921.39623888105,102921.39623888105,102921.39623888105,127083.63915070157,91536.05540563106,56421.8855524367,39015.74428132707,24162.24291182052,0.0,63177.98719314759,20537.90647504744,1528.5143007820982,0.0,0.8862802567306993,2.908030807014775,0.0014959135982669303,352407.5556779939,1552240.549659462,4.404674430640737,1552240.549659462,4.404674430640737,0.85,0.0982188316117067,4.027634451161993,1.2673025914328178,1.0,0.0,4.027634451161517,1.2855316505895462,1.2858204510358242,3.1330496213880967,19317.951526693065,1969.8828373290642,4632.441516551485,4632.441516551485,5.52853526923265,4.399688169001896,-2.3343288265354074,6.734016995537304,3.7842494787692837,3.7842494787692837,1.081214136791224,0.0,0.0,0.00022464278625932617,0.9924320389248087,0.00022635583843373498,199.16699814353652,0.0,0.0,0.0,0.0017497770580202439,7.622950413211132e-05,0.00014841328212721484,0.000597754448105595,0.0982188316112622,0.07168423914916852,0.02653459246209368,0.09821884977338365,0.07168423914949294,0.026534592462213763,0.3753528061708725,0.3753528061708725,0.13894039477144385,0.0,3.979039320256561e-13,4.885448598979735,3.979039320256561e-13,3.979039320256561e-13,4.886564678436798,3.979039320256561e-13,24162.24291182052,20537.90647504744,0.85,1.073272976842182,0.667900513350812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692016739517706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.469136627109,1528.5143007820982,0.3753528061708725,0.13894039477144385,6.112874298809886,3.7842494787692837
2014.0,-30.295108206474286,4.400847650231315,34.973045634281284,23.942429792974167,4.844959199189881,-26.78115290168638,-40.29861786458639,1.3310038944019689,-5.162795860922245,-5.162795860922644,39.946855307009216,42196.58362828976,25610.86225246976,25610.86225246976,67807.44588075952,77310.7053560732,77310.7053560732,25610.86225246976,102921.56760854296,102921.56760854296,102921.56760854296,127084.40755476808,91535.95901020031,56421.837282416986,39015.69080864814,24162.839946225133,0.0,63178.530754873274,20538.41395429136,1528.4905711690294,0.0,0.8862813885956785,2.9079742702344316,0.0014959135982669303,352411.1707393387,1552243.0585688073,4.404636366413384,1552243.0585688073,4.404636366413384,0.85,0.09821553120024813,4.027634451161993,1.267302034259774,1.0,0.0,4.027634451160392,1.285530446140937,1.28581924631663,3.133052556827915,19317.931183209283,1969.88076287104,4632.441516551485,4632.441516551485,5.528588361226671,4.400847650231315,-2.3343945571420535,6.735242207373368,3.783597418283672,3.783597418283672,1.081027833795335,0.0,0.0,0.00022464278625932617,0.9924003885343493,0.00022636305754685903,199.1667474548354,0.0,0.0,0.0,0.0017497770580202439,7.623213984114367e-05,0.00014841064641818251,0.0005977438324330931,0.0982155311998481,0.07168413609231962,0.026531395107528482,0.09821554089074055,0.0716841360926116,0.026531395107636538,0.375352470040067,0.375352470040067,0.13892372810477718,0.0,3.979039320256561e-13,4.885609094735571,3.979039320256561e-13,3.979039320256561e-13,4.886751166329759,3.979039320256561e-13,24162.839946225133,20538.41395429136,0.85,1.0732672170526725,0.6678943483508427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691961523788797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.465399877996,1528.4905711690294,0.375352470040067,0.13892372810477718,6.112874298809886,3.783597418283672
2015.0,-30.294802370231835,4.402005249612087,34.97307382240251,23.942672414146386,4.8452188221419865,-26.780851686680787,-40.2983092010021,1.3312681385910634,-5.162526105961831,-5.162526105962208,39.9469123111237,42196.54158000162,25611.088074307372,25611.088074307372,67807.62965430898,77310.63655077675,77310.63655077675,25611.088074307372,102921.72462508411,102921.72462508411,102921.72462508411,127085.15105767189,91535.87149713385,56421.77652635907,39015.661078638645,24163.42643258777,0.0,63179.08751122642,20538.912467699603,1528.4661888017731,0.0,0.8862825604287181,2.9079187007062037,0.0014959135982669303,352414.8811881159,1552245.5136856101,4.404596958143307,1552245.5136856101,4.404596958143307,0.85,0.09821222497145295,4.027634451161993,1.2673014100501314,1.0,0.0,4.027634451160196,1.2855292085557548,1.285818008453419,3.133055573032754,19317.912714277358,1969.8788795641078,4632.441516551485,4632.441516551485,5.528637109135695,4.402005249612087,-2.3344549525304576,6.7364602021425455,3.7829466754028833,3.7829466754028833,1.0808419072579667,0.0,0.0,0.00022464278625932617,0.9923687228527986,0.00022637028060853968,199.1664966370219,0.0,0.0,0.0,0.0017497770580202439,7.623480946593036e-05,0.00014840797679339582,0.0005977330801603306,0.09821222497102479,0.071684028817616,0.026528196153408793,0.09821222721268012,0.0716840288179285,0.026528196153524447,0.3753521345045644,0.3753521345045644,0.13890706143811052,0.0,3.979039320256561e-13,4.885782249754072,3.979039320256561e-13,3.979039320256561e-13,4.886988148920977,3.979039320256561e-13,24163.42643258777,20538.912467699603,0.85,1.073260667816073,0.6678877970895611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691906405799365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.461676498555,1528.4661888017731,0.3753521345045644,0.13890706143811052,6.112874298809886,3.7829466754028833
