time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2016.0,-30.29449620023716,4.403160926080272,34.973102077788475,23.94291520994159,4.845477353745176,-26.78055028048076,-40.29800430927423,1.3315314339886604,-5.162258753776769,-5.162258753777117,39.946970646613764,42196.516440791944,25611.318823817823,25611.318823817823,67807.83526460976,77310.5728413058,77310.5728413058,25611.318823817823,102921.89166512362,102921.89166512362,102921.89166512362,127085.91216372931,91535.78850278922,56421.732102274895,39015.618222793695,24164.0204986057,0.0,63179.638721399395,20539.417423814844,1528.4421779025556,0.0,0.886283715129246,2.9078627078099744,0.0014959135982669303,352418.55861724686,1552248.0261466207,4.404558126101637,1552248.0261466207,4.404558126101637,0.85,0.0982089225205906,4.027634451161993,1.2673008479317653,1.0,0.0,4.027634451162657,1.2855279754165982,1.2858167750372322,3.1330585784076512,19317.89519898549,1969.8770935013988,4632.441516551485,4632.441516551485,5.528686920775976,4.403160926080272,-2.3345165551095266,6.737677481189799,3.782297297299802,3.782297297299802,1.0806563706570862,0.0,0.0,0.00022464278625932617,0.9923370237068183,0.00022637751176529306,199.16624554612932,0.0,0.0,0.0,0.0017497770580202439,7.623744655287143e-05,0.00014840533970645475,0.000597722458938116,0.0982089225201714,0.07168392436741867,0.026524998152752718,0.09820892125669829,0.07168392436772465,0.02652499815286595,0.37535180032029664,0.37535180032029664,0.13889039477144385,0.0,3.410605131648481e-13,4.8859720595713725,3.410605131648481e-13,3.410605131648481e-13,4.887240005577723,3.410605131648481e-13,24164.0204986057,20539.417423814844,0.85,1.0732545585393283,0.6678815722081627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691851377576016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45796647773,1528.4421779025556,0.37535180032029664,0.13889039477144385,6.112874298809886,3.782297297299802
2017.0,-30.294190324193625,4.404314696899988,34.97313040262004,23.943152627348923,4.845736638068659,-26.780249063570658,-40.29769941754637,1.3317953774456655,-5.161991190565118,-5.161991190565502,39.94702918015399,42196.490225882735,25611.547501634086,25611.547501634086,67808.03772751681,77310.48433117395,77310.48433117395,25611.547501634086,102922.03183280805,102922.03183280805,102922.03183280805,127086.64054192757,91535.68113147395,56421.687026182466,39015.549005879424,24164.608709119515,0.0,63180.15771499894,20539.917402751587,1528.4181808008489,0.0,0.8862848701776763,2.90780737655401,0.0014959135982669303,352422.2389792016,1552250.5471405778,4.4045192824286685,1552250.5471405778,4.4045192824286685,0.85,0.09820562069693095,4.027634451161993,1.2673002281179655,1.0,0.0,4.027634451161775,1.2855267392446423,1.2858155385875647,3.1330615911797954,19317.87253912917,1969.8747828391113,4632.441516551485,4632.441516551485,5.528736285201938,4.404314696899988,-2.334577531923825,6.738892228823813,3.781649268450391,3.781649268450391,1.0804712195572546,0.0,0.0,0.00022464278625932617,0.9923053560854973,0.00022638473619200226,199.16599469693918,0.0,0.0,0.0,0.0017497770580202439,7.624008372415389e-05,0.0001484027025351723,0.0005977118373762052,0.09820562069651652,0.0716838204862413,0.026521800210275212,0.09820563862190264,0.07168382048654381,0.026521800210387136,0.3753514683428445,0.3753514683428445,0.1388737281047772,0.0,3.979039320256561e-13,4.8861465732674105,3.979039320256561e-13,3.979039320256561e-13,4.887353735141517,3.979039320256561e-13,24164.608709119515,20539.917402751587,0.85,1.073248946819568,0.6678756709698005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691796441069252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.454273337617,1528.4181808008489,0.3753514683428445,0.1388737281047772,6.112874298809886,3.781649268450391
2018.0,-30.293884085680453,4.4054663588213865,34.97315868495882,23.94337198873984,4.845977213620911,-26.77994939133837,-40.29739854214711,1.332042519278716,-5.161733499781235,-5.1617334997816595,39.94708459210667,42196.482090423175,25611.800569432246,25611.800569432246,67808.28265985542,77310.39839906905,77310.39839906905,25611.800569432246,102922.1989685013,102922.1989685013,102922.1989685013,127087.3990584272,91535.56861763925,56421.652308992896,39015.46256516261,24165.200089925904,0.0,63180.66265508851,20540.420076437018,1528.3942714266923,0.0,0.8862859860924257,2.907750379007651,0.0014959135982669303,352425.78357332485,1552252.9336930409,4.404481754865937,1552252.9336930409,4.404481754865937,0.85,0.0982023195424918,4.027634451161993,1.2672996978694573,1.0,0.0,4.027634451163474,1.2855255817647873,1.2858143808476765,3.133064412170469,19317.8487939853,1969.872361508293,4632.441516551485,4632.441516551485,5.528790914666176,4.4054663588213865,-2.334645043818589,6.740111402639975,3.7810025908578058,3.7810025908578058,1.0802864545308017,0.0,0.0,0.00022464278625932617,0.9922736520293229,0.00022639196939262042,199.1657435511203,0.0,0.0,0.0,0.0017497770580202439,7.62426862387511e-05,0.00014840010002057508,0.0005977013553987538,0.09820231954211464,0.07168371714070329,0.026518602401411344,0.09820230106250653,0.07168371714097861,0.026518602401513183,0.37535113732942005,0.37535113732942005,0.13885706143811052,0.0,3.979039320256561e-13,4.886314601423294,3.979039320256561e-13,3.979039320256561e-13,4.8874770353910435,3.979039320256561e-13,24165.200089925904,20540.420076437018,0.85,1.0732442461078588,0.6678702045399442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269174159545686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.450584514347,1528.3942714266923,0.37535113732942005,0.13885706143811052,6.112874298809886,3.7810025908578058
2019.0,-30.293577632911642,4.406616312052148,34.97318700965727,23.943623585533373,4.8462463287840425,-26.77964667211819,-40.29708589715881,1.3323153679906057,-5.161458308881208,-5.161458308881604,39.947142390615845,42196.42594707347,25612.00561230852,25612.00561230852,67808.43155938199,77310.32760128276,77310.32760128276,25612.00561230852,102922.33321359128,102922.33321359128,102922.33321359128,127088.11429930909,91535.48270563743,56421.58105142813,39015.44628245478,24165.78108571782,0.0,63181.2273681726,20540.913922860145,1528.3696671629202,0.0,0.8862871827812031,2.9076959012396553,0.0014959135982669303,352429.56891634007,1552255.423035713,4.404441510990777,1552255.423035713,4.404441510990777,0.85,0.09819901251395675,4.027634451161993,1.2672990698134527,1.0,0.0,4.027634451162848,1.285524303890114,1.2858131026859232,3.133067526591293,19317.830662945253,1969.8705126567436,4632.441516551485,4632.441516551485,5.528835177043917,4.406616312052148,-2.334699746281431,6.741316058333579,3.780357200032261,3.780357200032261,1.0801020571520745,0.0,0.0,0.00022464278625932617,0.9922419268855517,0.00022639920786701162,199.16549223022474,0.0,0.0,0.0,0.0017497770580202439,7.6245390645062e-05,0.00014839739561426415,0.000597690463038726,0.0981990125135006,0.07168360952998774,0.02651540298351286,0.09819901295526072,0.07168360953032073,0.026515402983636027,0.37535080681010413,0.37535080681010413,0.13884039477144386,0.0,3.979039320256561e-13,4.886487775183582,3.979039320256561e-13,3.979039320256561e-13,4.887704089043211,3.979039320256561e-13,24165.78108571782,20540.913922860145,0.85,1.0732370101683135,0.6678633465156427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26916868503989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.44691314842,1528.3696671629202,0.37535080681010413,0.13884039477144386,6.112874298809886,3.780357200032261
2020.0,-30.293270983636607,4.407764056668986,34.97321532284227,23.943843924812995,4.846480736527475,-26.779347247038253,-40.29678505668414,1.3325569999290192,-5.161206322183375,-5.161206322183756,39.94719870465245,42196.41962322665,25612.27064597945,25612.27064597945,67808.6902692061,77310.27057402689,77310.27057402689,25612.27064597945,102922.54122000633,102922.54122000633,102922.54122000633,127088.9294748011,91535.39643327253,56421.54548247173,39015.389945334224,24166.38825479477,0.0,63181.77820012899,20541.430016575552,1528.346264286953,0.0,0.8862882662385005,2.9076374277150596,0.0014959135982669303,352433.03510576993,1552257.848446057,4.40440507508101,1552257.848446057,4.40440507508101,0.85,0.09819571629277765,4.027634451161993,1.267298540663906,1.0,0.0,4.027634451162947,1.2855231722199167,1.285811970761491,3.1330702846894916,19317.81245585346,1969.8686560500742,4632.441516551485,4632.441516551485,5.528892389567808,4.407764056668986,-2.334770357049948,6.742534413718934,3.779713213188243,3.779713213188243,1.0799180609109267,0.0,0.0,0.00022464278625932617,0.9922101824938256,0.00022640645119636644,199.16524074880996,0.0,0.0,0.0,0.0017497770580202439,7.624799302503746e-05,0.0001483947932342887,0.0005976799816034818,0.09819571629242207,0.0716835098482344,0.02651220644418767,0.0981956545982025,0.07168350984849398,0.02651220644428368,0.3753504771102605,0.3753504771102605,0.1388237281047772,0.0,3.979039320256561e-13,4.886687875470614,3.979039320256561e-13,3.979039320256561e-13,4.887967743690979,3.979039320256561e-13,24166.38825479477,20541.430016575552,0.85,1.0732317481540534,0.6678574238535835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269163218686969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.4432562827,1528.346264286953,0.3753504771102605,0.1388237281047772,6.112874298809886,3.779713213188243
2021.0,-30.292964268679913,4.408910223777054,34.97324371033022,23.94409943316134,4.846758436984904,-26.779043433285004,-40.296476043853886,1.3328376015898713,-5.160926390847067,-5.16092639084749,39.94725749527779,42196.37955006545,25612.45994703178,25612.45994703178,67808.83949709723,77310.18077298542,77310.18077298542,25612.45994703178,102922.6407200172,102922.6407200172,102922.6407200172,127089.60225069917,91535.29488752988,56421.49366460945,39015.3346921338,24166.961530681972,0.0,63182.29622281577,20541.917301079677,1528.3215252048076,0.0,0.886289483530996,2.9075842561905474,0.0014959135982669303,352436.88571753964,1552260.3805245832,4.404364138459223,1552260.3805245832,4.404364138459223,0.85,0.09819240882986661,4.027634451161993,1.267297921949066,1.0,0.0,4.0276344511638325,1.2855218580396193,1.285810656285957,3.133073487606045,19317.79102543759,1969.8664707558228,4632.441516551485,4632.441516551485,5.528933253775516,4.408910223777054,-2.3348207890506814,6.743731012827736,3.779070476667743,3.779070476667743,1.0797344219050695,0.0,0.0,0.00022464278625932617,0.9921784323984976,0.00022641369629077047,199.16498921416527,0.0,0.0,0.0,0.0017497770580202439,7.625066618437487e-05,0.0001483921200749513,0.000597669215094841,0.09819240882939431,0.0716834020811334,0.026509006748260906,0.09819240432617463,0.0716834020814782,0.026509006748388405,0.37535014981498643,0.37535014981498643,0.13880706143811053,0.0,3.979039320256561e-13,4.886862149238652,3.979039320256561e-13,3.979039320256561e-13,4.888091881380319,3.979039320256561e-13,24166.961530681972,20541.917301079677,0.85,1.0732253107415677,0.6678513139386015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269157762863173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.439613568746,1528.3215252048076,0.37535014981498643,0.13880706143811053,6.112874298809886,3.779070476667743
2022.0,-30.29265746105327,4.4100542777619705,34.97327221898247,23.9443285035901,4.847004076862876,-26.77874274252818,-40.296171221975214,1.333089358337758,-5.160671126875968,-5.160671126876385,39.94731779945449,42196.35742257195,25612.713521810037,25612.713521810037,67809.070944382,77310.11362357205,77310.11362357205,25612.713521810037,102922.82714538209,102922.82714538209,102922.82714538209,127090.40040218634,91535.20297569978,56421.44677469944,39015.284667778156,24167.573256804248,0.0,63182.85792458241,20542.43726828361,1528.2985795424347,0.0,0.8862905692201485,2.907526724632129,0.0014959135982669303,352440.3970447178,1552262.9777941448,4.404327627622076,1552262.9777941448,4.404327627622076,0.85,0.09818911780772367,4.027634451161993,1.2672973642265424,1.0,0.0,4.027634451163382,1.2855206789549511,1.2858094769364024,3.133076361273481,19317.77162818182,1969.8644927862035,4632.441516551485,4632.441516551485,5.5289879926809835,4.4100542777619705,-2.3348881020883927,6.744942379850363,3.778429177173125,3.778429177173125,1.0795511934780357,0.0,0.0,0.00022464278625932617,0.9921466738066231,0.00022642094378790483,199.1647376041583,0.0,0.0,0.0,0.0017497770580202439,7.62533031741852e-05,0.00014838948308514097,0.0005976585942638336,0.0981891178073663,0.07168330633920228,0.026505811468164032,0.09818910750446175,0.07168330633946317,0.0265058114682605,0.37534982300995945,0.37534982300995945,0.13879039477144386,0.0,3.979039320256561e-13,4.887049260416688,3.979039320256561e-13,3.979039320256561e-13,4.888283406154073,3.979039320256561e-13,24167.573256804248,20542.43726828361,0.85,1.0732194327980797,0.6678450264617535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691523145683814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.435982392257,1528.2985795424347,0.37534982300995945,0.13879039477144386,6.112874298809886,3.778429177173125
2023.0,-30.29235050319872,4.41119649297059,34.973300742228304,23.94456616546961,4.847261620929118,-26.778440725925478,-40.29586622547356,1.3333518436559215,-5.160404141341644,-5.160404141342056,39.94737524182522,42196.335097472154,25612.934174965634,25612.934174965634,67809.26927243778,77310.03320006075,77310.03320006075,25612.934174965634,102922.96737502638,102922.96737502638,102922.96737502638,127091.12702339784,91535.10254892838,56421.40444633991,39015.22011398718,24168.159648371464,0.0,63183.37976235864,20542.935701115744,1528.2744060435232,0.0,0.8862917252147615,2.907471321858969,0.0014959135982669303,352444.06963924033,1552265.451810264,4.404288752536406,1552265.451810264,4.404288752536406,0.85,0.09818581578448521,4.027634451161993,1.2672967680403961,1.0,0.0,4.027634451161039,1.2855194496260969,1.2858082473313737,3.133079357401758,19317.750433915877,1969.8623315725429,4632.441516551485,4632.441516551485,5.529035624832366,4.41119649297059,-2.3349467210825026,6.746143214053093,3.777789150498203,3.777789150498203,1.0793683287137723,0.0,0.0,0.00022464278625932617,0.99211490076149,0.00022642819504767377,199.164485871587,0.0,0.0,0.0,0.0017497770580202439,7.625594175903543e-05,0.00014838684450029074,0.0005976479670085885,0.09818581578406761,0.07168320262970473,0.026502613154362874,0.09818581152703161,0.0716832026300096,0.0265026131544756,0.37534949749211544,0.37534949749211544,0.1387737281047772,0.0,3.979039320256561e-13,4.8872254760510145,3.979039320256561e-13,3.979039320256561e-13,4.888438341618041,3.979039320256561e-13,24168.159648371464,20542.935701115744,0.85,1.0732137079003647,0.6678391573255239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691468763484848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.432363296088,1528.2744060435232,0.37534949749211544,0.1387737281047772,6.112874298809886,3.777789150498203
2024.0,-30.292043653063608,4.412336805794385,34.97332934516628,23.94480410674589,4.847517644671974,-26.77813895831905,-40.2955612638965,1.3336129499274418,-5.160140551517884,-5.160140551518273,39.94743460954392,42196.312486834744,25613.162461144573,25613.162461144573,67809.47494797932,77309.95991632728,77309.95991632728,25613.162461144573,102923.12237747185,102923.12237747185,102923.12237747185,127091.87937092557,91535.00869001586,56421.361260523314,39015.163810547274,24168.75699345372,0.0,63183.920804001,20543.443444435663,1528.2507659441571,0.0,0.8862928568445139,2.9074153022698703,0.0014959135982669303,352447.69555257936,1552268.008753353,4.404250696886115,1552268.008753353,4.404250696886115,0.85,0.09818251889869054,4.027634451161993,1.2672961943829435,1.0,0.0,4.0276344511614655,1.2855182267582292,1.2858070241887833,3.133082337788961,19317.730625743956,1969.860311701137,4632.441516551485,4632.441516551485,5.529084904716013,4.412336805794385,-2.3350072449426342,6.747344050737019,3.7771504758824066,3.7771504758824066,1.079185850252116,0.0,0.0,0.00022464278625932617,0.9920831399632528,0.000226435443976648,199.16423422799127,0.0,0.0,0.0,0.0017497770580202439,7.625858012614848e-05,0.0001483842061331777,0.0005976373406303092,0.09818251889829502,0.07168310269388012,0.026499416204414906,0.09818252633934071,0.07168310269416887,0.02649941620452166,0.37534917246776234,0.37534917246776234,0.13875706143811053,0.0,3.979039320256561e-13,4.887403137741899,3.979039320256561e-13,3.979039320256561e-13,4.888615325602871,3.979039320256561e-13,24168.75699345372,20543.443444435663,0.85,1.0732077731979783,0.6678330807885342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691414468992277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.428757436404,1528.2507659441571,0.37534917246776234,0.13875706143811053,6.112874298809886,3.7771504758824066
2025.0,-30.291736426168434,4.413475134650516,34.97335796800249,23.945027554314606,4.8477652199742955,-26.777837696576654,-40.29525260031221,1.3338664903825184,-5.159881271680263,-5.159881271680653,39.947492394999585,42196.27603306899,25613.40053726436,25613.40053726436,67809.67657033335,77309.86236711367,77309.86236711367,25613.40053726436,102923.26290437803,102923.26290437803,102923.26290437803,127092.61184455676,91534.88699256939,56421.30065852458,39015.09592671645,24169.34894017873,0.0,63184.44486689518,20543.94659915192,1528.2271219260208,0.0,0.8862939721825921,2.907359161691489,0.0014959135982669303,352451.26220677595,1552270.4975520861,4.404213189173943,1552270.4975520861,4.404213189173943,0.85,0.09817922198386626,4.027634451161993,1.2672956075379624,1.0,0.0,4.027634451163509,1.2855170393264128,1.285805836490205,3.1330852318164517,19317.70494247236,1969.8576927362922,4632.441516551485,4632.441516551485,5.529136297943308,4.413475134650516,-2.3350703620275475,6.748545496678063,3.7765131310725355,3.7765131310725355,1.0790037517350102,0.0,0.0,0.00022464278625932617,0.9920513412668454,0.00022644270202029895,199.16398227605677,0.0,0.0,0.0,0.0017497770580202439,7.626125060702319e-05,0.00014838153565230298,0.000597626584909537,0.09817922198348064,0.07168300276533796,0.026496219218142686,0.09817923505928634,0.07168300276561951,0.026496219218246752,0.37534884804340646,0.37534884804340646,0.13874039477144387,0.0,3.979039320256561e-13,4.887555664911986,3.979039320256561e-13,3.979039320256561e-13,4.888659112539813,3.979039320256561e-13,24169.34894017873,20543.94659915192,0.85,1.073202062836537,0.6678269647214592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26913602652282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.425159650673,1528.2271219260208,0.37534884804340646,0.13874039477144387,6.112874298809886,3.7765131310725355
2026.0,-30.291429102188694,4.414611499636152,34.973386555503524,23.945261898357444,4.848010821822938,-26.777536544735632,-40.29494774350894,1.3341182643698775,-5.159621754455884,-5.159621754456295,39.947548611447594,42196.25571323129,25613.63620172369,25613.63620172369,67809.89191495498,77309.81664985376,77309.81664985376,25613.63620172369,102923.45285157746,102923.45285157746,102923.45285157746,127093.40122535183,91534.8162891524,56421.255352529945,39015.06770735828,24169.948373774376,0.0,63185.01608113265,20544.456117708218,1528.2031949869968,0.0,0.8862950944250527,2.907301838554437,0.0014959135982669303,352454.8321548336,1552272.9187771187,4.404175449338724,1552272.9187771187,4.404175449338724,0.85,0.0981759222108423,4.027634451161993,1.2672950498154392,1.0,0.0,4.02763445116059,1.2855158601698449,1.2858046570687343,3.1330881056806676,19317.690021082355,1969.8561711779614,4632.441516551485,4632.441516551485,5.529187170568142,4.414611499636152,-2.335132885556728,6.74974438519288,3.775877088287126,3.775877088287126,1.0788220252248932,0.0,0.0,0.00022464278625932617,0.9920195336218266,0.00022644996257197041,199.16373024514252,0.0,0.0,0.0,0.0017497770580202439,7.626388823744265e-05,0.00014837889802188353,0.0005976159614983903,0.09817592221045458,0.07168290069969341,0.02649302151076118,0.09817588648499705,0.0716829006999765,0.0264930215108658,0.37534852269266195,0.37534852269266195,0.1387237281047772,0.0,3.979039320256561e-13,4.887744693477202,3.979039320256561e-13,3.979039320256561e-13,4.888994598342265,3.979039320256561e-13,24169.948373774376,20544.456117708218,0.85,1.0731957688810867,0.667820605743761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691306156069049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.421579641037,1528.2031949869968,0.37534852269266195,0.1387237281047772,6.112874298809886,3.775877088287126
2027.0,-30.29112157427463,4.415746251052289,34.97341530224745,23.94551761625337,4.8482870800505085,-26.77723214352127,-40.2946385909803,1.3343976492971368,-5.1593468315750215,-5.1593468315754,39.947610424789495,42196.21857030727,25613.82983006364,25613.82983006364,67810.04840037091,77309.7335564953,77309.7335564953,25613.82983006364,102923.56338655893,102923.56338655893,102923.56338655893,127094.09979248933,91534.720538235,56421.20555204695,39015.016651320046,24170.536405930394,0.0,63185.553057250436,20544.955945040834,1528.1792436880141,0.0,0.8862962750642089,2.907248016188961,0.0014959135982669303,352458.6140557889,1552275.5810619364,4.404135745753782,1552275.5810619364,4.404135745753782,0.85,0.09817262316730546,4.027634451161993,1.267294450881891,1.0,0.0,4.027634451163124,1.2855145517029223,1.2858033483078588,3.1330912947088634,19317.669813617955,1969.8541105900542,4632.441516551485,4632.441516551485,5.529228968902616,4.415746251052289,-2.3351840141144393,6.750930265166728,3.7752423502822103,3.7752423502822103,1.078640671509203,0.0,0.0,0.00022464278625932617,0.9919877059709582,0.00022645722815631638,199.1634780476239,0.0,0.0,0.0,0.0017497770580202439,7.62665631207475e-05,0.00014837622313857866,0.0005976051880462387,0.09817262316686591,0.07168279924525328,0.026489823921612633,0.09817266108095479,0.07168279924557422,0.02648982392173124,0.3753481989169092,0.3753481989169092,0.13870706143811054,0.0,3.979039320256561e-13,4.88791641527223,3.979039320256561e-13,3.979039320256561e-13,4.8891264044880245,3.979039320256561e-13,24170.536405930394,20544.955945040834,0.85,1.0731891250351226,0.667814342498112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691252140557956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.418011817226,1528.1792436880141,0.3753481989169092,0.13870706143811054,6.112874298809886,3.7752423502822103
2028.0,-30.29081401618859,4.416878750743394,34.97344408617179,23.945728106796764,4.848516962519969,-26.776932353119896,-40.29433771558104,1.3346352994512523,-5.159101353327344,-5.159101353327763,39.947669001237585,42196.21569843042,25614.10003706729,25614.10003706729,67810.3157354977,77309.6551120465,77309.6551120465,25614.10003706729,102923.75514911379,102923.75514911379,102923.75514911379,127094.90593300789,91534.61064851313,56421.17123489694,39014.93268179577,24171.150783894107,0.0,63186.08346568988,20545.47816630999,1528.1565800349063,0.0,0.8862973169510874,2.9071893720225566,0.0014959135982669303,352461.99093666737,1552278.103937751,4.404100708313465,1552278.103937751,4.404100708313465,0.85,0.09816933550039517,4.027634451161993,1.2672938975552102,1.0,0.0,4.027634451161867,1.2855134386980689,1.2858022350529639,3.1330940073571427,19317.646622272085,1969.8517457309158,4632.441516551485,4632.441516551485,5.529287298188088,4.416878750743394,-2.335255462935712,6.752134213679106,3.774609019458805,3.774609019458805,1.078459719845373,0.0,0.0,0.00022464278625932617,0.9919558762990299,0.00022646449466831578,199.16322582600063,0.0,0.0,0.0,0.0017497770580202439,7.626916647105918e-05,0.00014837361978826697,0.0005975947027028348,0.09816933550007215,0.07168270611285156,0.02648662938722058,0.09816934025370336,0.07168270611308741,0.026486629387307746,0.37534787547722487,0.37534787547722487,0.13869039477144388,0.0,3.979039320256561e-13,4.888088199607353,3.979039320256561e-13,3.979039320256561e-13,4.889242413347233,3.979039320256561e-13,24171.150783894107,20545.47816630999,0.85,1.0731843471880764,0.66780869115496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691198202042442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.414458323032,1528.1565800349063,0.37534787547722487,0.13869039477144388,6.112874298809886,3.774609019458805
2029.0,-30.290506344259207,4.418009531162993,34.9734728365339,23.945965454354905,4.848776580375562,-26.776629486395517,-40.29402880752457,1.3348997225117278,-5.158832513861967,-5.158832513862361,39.94772559150223,42196.180068955284,25614.306349648148,25614.306349648148,67810.48641860342,77309.56490907968,77309.56490907968,25614.306349648148,102923.87125872783,102923.87125872783,102923.87125872783,127095.60030678078,91534.50099303399,56421.116152909126,39014.87204458318,24171.72904805294,0.0,63186.60109263612,20545.969690845,1528.1321124364665,0.0,0.8862984854528918,2.9071346845119126,0.0014959135982669303,352465.6892114039,1552280.5412719848,4.40406141302721,1552280.5412719848,4.40406141302721,0.85,0.09816603153494155,4.027634451161993,1.2672932700486852,1.0,0.0,4.027634451161939,1.2855122003079127,1.2858009963845978,3.133097025603703,19317.623480361268,1969.84938591275,4632.441516551485,4632.441516551485,5.529331834655551,4.418009531162993,-2.335310020297514,6.753319551460507,3.773976900617376,3.773976900617376,1.0782791144621073,0.0,0.0,0.00022464278625932617,0.9919240359474712,0.00022647176408498932,199.16297351165605,0.0,0.0,0.0,0.0017497770580202439,7.627183941011294e-05,0.00014837094684921323,0.0005975839370814162,0.09816603153451312,0.07168260109672492,0.0264834304377882,0.09816605122252951,0.07168260109703775,0.026483430437903792,0.3753475524246706,0.3753475524246706,0.1386737281047772,0.0,3.979039320256561e-13,4.888238102916318,3.979039320256561e-13,3.979039320256561e-13,4.8893492409354735,3.979039320256561e-13,24171.72904805294,20545.969690845,0.85,1.073178256877409,0.6678026565646827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691144370854632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.410915684211,1528.1321124364665,0.3753475524246706,0.1386737281047772,6.112874298809886,3.773976900617376
2030.0,-30.290198641187178,4.4191382769192264,34.97350162083886,23.946189775038533,4.849018653140202,-26.77632834636046,-40.2937239507213,1.3351483583136041,-5.15857846911382,-5.1585784691142065,39.947784080896824,42196.16128826584,25614.550509252025,25614.550509252025,67810.71179751787,77309.49313917386,77309.49313917386,25614.550509252025,102924.0436484259,102924.0436484259,102924.0436484259,127096.37805982458,91534.40265452919,56421.070803621704,39014.813167674976,24172.334411398675,0.0,63187.14757907365,20546.484249688874,1528.1088919463295,0.0,0.886299571422592,2.907077307374835,0.0014959135982669303,352469.1839914479,1552283.0604045053,4.404024893257531,1552283.0604045053,4.404024893257531,0.85,0.09816273881153245,4.027634451161993,1.2672927161725238,1.0,0.0,4.027634451163427,1.2855110358574546,1.2857998316725407,3.133099863647224,19317.602726807265,1969.8472696392005,4632.441516551485,4632.441516551485,5.529384541117788,4.4191382769192264,-2.335374539333726,6.754512816252952,3.773346150628527,3.773346150628527,1.078098900179579,0.0,0.0,0.00022464278625932617,0.9918921934755557,0.00022647903445251007,199.16272117241164,0.0,0.0,0.0,0.0017497770580202439,7.627447737914248e-05,0.0001483683088801837,0.0005975733123064717,0.09816273881117302,0.07168250424081192,0.026480234570361097,0.0981627423923402,0.07168250424107439,0.026480234570458058,0.37534722846889434,0.37534722846889434,0.13865706143811055,0.0,3.979039320256561e-13,4.888397653362063,3.979039320256561e-13,3.979039320256561e-13,4.889519229105247,3.979039320256561e-13,24172.334411398675,20546.484249688874,0.85,1.0731725421322145,0.6677965837191926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691090621683823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.407385577992,1528.1088919463295,0.37534722846889434,0.13865706143811055,6.112874298809886,3.773346150628527
2031.0,-30.289890993261654,4.420265259118702,34.97353045500553,23.94643243113535,4.84927813617175,-26.776025514804836,-40.29341504266483,1.3354126577149035,-5.158312753089888,-5.158312753090285,39.94784310184846,42196.125581614906,25614.76213606291,25614.76213606291,67810.88771767782,77309.42486086318,77309.42486086318,25614.76213606291,102924.18699692609,102924.18699692609,102924.18699692609,127097.11517836052,91534.31487850845,56421.01559926017,39014.77697694253,24172.92818143443,0.0,63187.70515837696,20546.988954219265,1528.0850234465017,0.0,0.8863007151055873,2.907021743621723,0.0014959135982669303,352472.8393571165,1552285.6024342645,4.403986432729156,1552285.6024342645,4.403986432729156,0.85,0.09815944037923668,4.027634451161993,1.2672921375697483,1.0,0.0,4.027634451161119,1.2855097980510668,1.285798593588074,3.1331028804822814,19317.58420238095,1969.8453806734155,4632.441516551485,4632.441516551485,5.529430224762174,4.420265259118702,-2.335430364983805,6.755695624102508,3.772716671483596,3.772716671483596,1.077919048995313,0.0,0.0,0.00022464278625932617,0.9918603578127083,0.00022648630373202713,199.16246887903065,0.0,0.0,0.0,0.0017497770580202439,7.627715049028458e-05,0.0001483656357690416,0.000597562545991944,0.09815944037883272,0.07168240321163748,0.026477037167195235,0.09815945960969269,0.07168240321193248,0.026477037167304204,0.37534690447573565,0.37534690447573565,0.13864039477144388,0.0,3.979039320256561e-13,4.888562650445408,3.979039320256561e-13,3.979039320256561e-13,4.88972821898318,3.979039320256561e-13,24172.92818143443,20546.988954219265,0.85,1.0731658563594464,0.6677901258773734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691036969519978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.403866351393,1528.0850234465017,0.37534690447573565,0.13864039477144388,6.112874298809886,3.772716671483596
2032.0,-30.28958302774997,4.4213901538679075,34.973559295410034,23.946657659858488,4.84951448283986,-26.775724711115892,-40.293114027567185,1.3356561662058735,-5.158062289631744,-5.1580622896321495,39.94790095187083,42196.12374115416,25615.012630095353,25615.012630095353,67811.13637124951,77309.37993434463,77309.37993434463,25615.012630095353,102924.39256443999,102924.39256443999,102924.39256443999,127097.93454856015,91534.24095937701,56420.984766186884,39014.72910354459,24173.54198412017,0.0,63188.27108766476,20547.510686502144,1528.0619090202463,0.0,0.8863017850735601,2.9069632264106517,0.0014959135982669303,352476.28492562607,1552288.094035209,4.403950451199144,1552288.094035209,4.403950451199144,0.85,0.09815614870717929,4.027634451161993,1.2672915781987832,1.0,0.0,4.027634451160362,1.2855086576178822,1.2857974528986862,3.1331056600003144,19317.56860234016,1969.843789911964,4632.441516551485,4632.441516551485,5.52948429863047,4.4213901538679075,-2.335496508625344,6.756886662493251,3.772088541575303,3.772088541575303,1.0777395833072294,0.0,0.0,0.00022464278625932617,0.9918284903896043,0.00022649358073096215,199.16221632584637,0.0,0.0,0.0,0.0017497770580202439,7.62797553836639e-05,0.00014836303087566226,0.0005975520544336277,0.09815614870682908,0.07168230713789642,0.02647384156893266,0.09815611742550122,0.07168230713815217,0.026473841569027108,0.3753465808894673,0.3753465808894673,0.13862372810477722,0.0,3.979039320256561e-13,4.888762864210548,3.979039320256561e-13,3.979039320256561e-13,4.890040278437709,3.979039320256561e-13,24173.54198412017,20547.510686502144,0.85,1.0731601799512946,0.667784115862468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269098340147523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.400356276794,1528.0619090202463,0.3753465808894673,0.13862372810477722,6.112874298809886,3.772088541575303
2033.0,-30.28927491999057,4.422513246726962,34.97358812043336,23.94689609007912,4.849767224277779,-26.775422139833598,-40.29280896121634,1.335914444120682,-5.157799567242307,-5.157799567242702,39.94795818466515,42196.10572763285,25615.2288569135,25615.2288569135,67811.33458454635,77309.3219586471,77309.3219586471,25615.2288569135,102924.5508155606,102924.5508155606,102924.5508155606,127098.6870738802,91534.16057081941,56420.944339804584,39014.68470112758,24174.13625831961,0.0,63188.82095944719,20548.01581957167,1528.0379216609351,0.0,0.8863029199318694,2.9069069853109584,0.0014959135982669303,352479.8991658587,1552290.5590551079,4.4039122875619094,1552290.5590551079,4.4039122875619094,0.85,0.09815284962742235,4.027634451161993,1.2672910501481964,1.0,0.0,4.02763445116218,1.2855074480166673,1.2857962430257288,3.1331086081033526,19317.551636978784,1969.8420599265585,4632.441516551485,4632.441516551485,5.5295309752733095,4.422513246726962,-2.3355535728209538,6.758066819547915,3.771461660256511,3.771461660256511,1.0775604743590033,0.0,0.0,0.00022464278625932617,0.9917966093522115,0.00022650086130668548,199.16196365665002,0.0,0.0,0.0,0.0017497770580202439,7.628239541927692e-05,0.00014836039084004923,0.0005975414213352405,0.09815284962702531,0.07168220578441048,0.026470643842614827,0.09815280326029983,0.07168220578470046,0.0264706438427219,0.37534625987518805,0.37534625987518805,0.13860706143811055,0.0,3.979039320256561e-13,4.888971366581757,3.979039320256561e-13,3.979039320256561e-13,4.8903052599847,3.979039320256561e-13,24174.13625831961,20548.01581957167,0.85,1.0731539781073896,0.6677780197024585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690929932943469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.396862819436,1528.0379216609351,0.37534625987518805,0.13860706143811055,6.112874298809886,3.771461660256511
2034.0,-30.288966702110145,4.4236345381162625,34.9736170709177,23.947133542411052,4.850026013648194,-26.77511886474951,-40.29250001823527,1.3361781762875757,-5.157537276307664,-5.157537276308068,39.94801948907082,42196.072056934696,25615.44503328398,25615.44503328398,67811.51709021868,77309.23560313658,77309.23560313658,25615.44503328398,102924.68063642055,102924.68063642055,102924.68063642055,127099.41618082392,91534.05420579591,56420.890659594275,39014.62616244626,24174.735544403364,0.0,63189.361706849624,20548.525212742858,1528.0146462571804,0.0,0.8863040377798407,2.906851492854165,0.0014959135982669303,352483.50749963586,1552293.1994428362,4.403874696022309,1552293.1994428362,4.403874696022309,0.85,0.09814955792325195,4.027634451161993,1.2672904341807594,1.0,0.0,4.027634451161749,1.2855062128737282,1.2857950076053093,3.133111618463735,19317.52918949228,1969.8397709199658,4632.441516551485,4632.441516551485,5.529577641026068,4.4236345381162625,-2.335610431282389,6.759244969398651,3.7708361101921057,3.7708361101921057,1.077381745769173,0.0,0.0,0.00022464278625932617,0.9917647180261251,0.0002265081447003125,199.16171089778845,0.0,0.0,0.0,0.0017497770580202439,7.628506908923625e-05,0.00014835771717008992,0.0005975306527700013,0.0981495579228687,0.0716821099537777,0.026467447969091,0.0981495582713436,0.0716821099540576,0.026467447969194344,0.375345941554818,0.375345941554818,0.1385903947714439,0.0,3.979039320256561e-13,4.889155540624131,3.979039320256561e-13,3.979039320256561e-13,4.890391298529721,3.979039320256561e-13,24174.735544403364,20548.525212742858,0.85,1.073147682750972,0.6677717722912322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690876550349908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39338247729,1528.0146462571804,0.375345941554818,0.1385903947714439,6.112874298809886,3.7708361101921057
2035.0,-30.28865846675247,4.424753800796874,34.97364606248602,23.94735817741605,4.850266118630194,-26.77481744240665,-40.29219509158281,1.3364250942844533,-5.1572858651510955,-5.157285865151436,39.94807858670322,42196.055256292806,25615.68847832666,25615.68847832666,67811.74373461946,77309.17302642671,77309.17302642671,25615.68847832666,102924.86150475337,102924.86150475337,102924.86150475337,127100.20831362641,91533.96404852357,56420.84627838991,39014.57530014851,24175.34680887304,0.0,63189.92210902156,20549.044787542083,1527.9916702794742,0.0,0.8863051080285367,2.9067937009263236,0.0014959135982669303,352486.9661876287,1552295.7447878018,4.403838705234608,1552295.7447878018,4.403838705234608,0.85,0.09814626891362646,4.027634451161993,1.267289907778613,1.0,0.0,4.027634451161657,1.2855050564791308,1.2857938509509228,3.133114436899439,19317.51016252188,1969.8378307089456,4632.441516551485,4632.441516551485,5.529630193236778,4.424753800796874,-2.3356745241527372,6.760428324949611,3.7702118885057563,3.7702118885057563,1.0772033967159305,0.0,0.0,0.00022464278625932617,0.9917328259978422,0.00022651542872275052,199.161458125236,0.0,0.0,0.0,0.0017497770580202439,7.62877080858427e-05,0.00014835507817348347,0.0005975200238563527,0.09814626891327516,0.07168201613102052,0.02646425278225464,0.09814624965245838,0.07168201613127709,0.026464252782349377,0.3753456240526582,0.3753456240526582,0.13857372810477722,0.0,3.410605131648481e-13,4.889347953879394,3.410605131648481e-13,3.410605131648481e-13,4.890595967239278,3.410605131648481e-13,24175.34680887304,20549.044787542083,0.85,1.0731417522183977,0.667765584257122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269082325367316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.389914611496,1527.9916702794742,0.3753456240526582,0.13857372810477722,6.112874298809886,3.7702118885057563
2036.0,-30.288350191602934,4.425871417984453,34.973675167104076,23.947599541302793,4.850533330361627,-26.77451327339427,-40.291885973978765,1.3366964121528293,-5.157017635911814,-5.157017635912237,39.94813986268699,42196.02127325135,25615.885937490537,25615.885937490537,67811.90721074189,77309.06844673032,77309.06844673032,25615.885937490537,102924.95438422085,102924.95438422085,102924.95438422085,127100.88853144349,91533.84284629353,56420.79567281421,39014.496859421466,24175.93414722264,0.0,63190.43100664411,20549.544025139243,1527.9680002828943,0.0,0.8863062563099611,2.906739646598644,0.0014959135982669303,352490.6562730066,1552298.3839580591,4.403800090393865,1552298.3839580591,4.403800090393865,0.85,0.09814297422643113,4.027634451161993,1.2672893038997426,1.0,0.0,4.027634451162019,1.2855037858146643,1.2857925800009957,3.13311753384651,19317.484583761743,1969.8352224013036,4632.441516551485,4632.441516551485,5.529672818526955,4.425871417984453,-2.3357262615452106,6.761597679529664,3.7695889236446014,3.7695889236446014,1.0770254067556004,0.0,0.0,0.00022464278625932617,0.9917009309588065,0.00022652271390139234,199.16120532069343,0.0,0.0,0.0,0.0017497770580202439,7.629038343931767e-05,0.0001483524028200085,0.0005975092485105279,0.09814297422602379,0.07168191822502691,0.026461056000996883,0.09814303134338874,0.07168191822532442,0.02646105600110671,0.37534530782769493,0.37534530782769493,0.13855706143811053,0.0,3.979039320256561e-13,4.889494704350511,3.979039320256561e-13,3.979039320256561e-13,4.890592064406576,3.979039320256561e-13,24175.93414722264,20549.544025139243,0.85,1.0731356968211192,0.6677596686880436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690770053712743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.386457369757,1527.9680002828943,0.37534530782769493,0.13855706143811053,6.112874298809886,3.7695889236446014
2037.0,-30.288041731452722,4.426986884259171,34.97370431300878,23.94781506098809,4.850764832763174,-26.774212509060025,-40.29158118702469,1.3369356103705656,-5.156772844219233,-5.156772844219593,39.94819927449054,42196.00578084334,25616.144047033853,25616.144047033853,67812.14982787719,77309.00362903964,77309.00362903964,25616.144047033853,102925.1476760735,102925.1476760735,102925.1476760735,127101.70082955291,91533.74687426884,56420.74902607302,39014.442053550905,24176.553153479417,0.0,63190.995207030326,20550.070180457504,1527.9454739366765,0.0,0.8863072915653473,2.9066809309957415,0.0014959135982669303,352494.0239496483,1552300.942840896,4.403765276493406,1552300.942840896,4.403765276493406,0.85,0.09813968939032901,4.027634451161993,1.2672887258464471,1.0,0.0,4.0276344511608055,1.2855026655784176,1.285791459513083,3.133120264165101,19317.464329634422,1969.8331570551027,4632.441516551485,4632.441516551485,5.529728536347115,4.426986884259171,-2.33579409187144,6.762780976130611,3.768967327830849,3.768967327830849,1.0768478079516712,0.0,0.0,0.00022464278625932617,0.9916690178864778,0.0002265300036680609,199.16095236508136,0.0,0.0,0.0,0.0017497770580202439,7.629302139678111e-05,0.00014834976486254506,0.0005974986237821674,0.098139689390004,0.07168182742860028,0.02645786196140372,0.09813971664260805,0.07168182742883768,0.02645786196149133,0.3753449899825555,0.3753449899825555,0.13854039477144386,0.0,3.410605131648481e-13,4.8896567124851344,3.410605131648481e-13,3.410605131648481e-13,4.8907705082179405,3.410605131648481e-13,24176.553153479417,20550.070180457504,0.85,1.0731299547618571,0.6677534614322519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26907169322525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.383011199694,1527.9454739366765,0.3753449899825555,0.13854039477144386,6.112874298809886,3.768967327830849
2038.0,-30.287733167130305,4.428100448480477,34.97373335133045,23.94804503945636,4.8510044413185325,-26.773910840190663,-40.29127626037223,1.337182114378997,-5.1565175718075125,-5.156517571807937,39.94825443267859,42195.99016021895,25616.372293443303,25616.372293443303,67812.36245366225,77308.96464824026,77308.96464824026,25616.372293443303,102925.33694168356,102925.33694168356,102925.33694168356,127102.49074752883,91533.67997917908,56420.70549115822,39014.41609780095,24177.153805845275,0.0,63191.56990364623,20550.580734968484,1527.9215706622413,0.0,0.8863083958330952,2.906623192669863,0.0014959135982669303,352497.5358397506,1552303.3185221895,4.403728141883762,1552303.3185221895,4.403728141883762,0.85,0.09813639169653975,4.027634451161993,1.2672882065875455,1.0,0.0,4.027634451163715,1.2855015111290278,1.2857903048043409,3.13312307787535,19317.450211961386,1969.8317174530944,4632.441516551485,4632.441516551485,5.529777807645766,4.428100448480477,-2.3358541505547517,6.7639545990352286,3.768346945853696,3.768346945853696,1.0766705559581988,0.0,0.0,0.00022464278625932617,0.9916370951448197,0.00022653729611286788,199.1606993246847,0.0,0.0,0.0,0.0017497770580202439,7.629566064773992e-05,0.00014834712561158624,0.0005974879938440804,0.09813639169616915,0.07168172722446849,0.02645466447170067,0.09813635419124926,0.07168172722473917,0.02645466447180057,0.37534467186474035,0.37534467186474035,0.1385237281047772,0.0,3.979039320256561e-13,4.889854575959532,3.979039320256561e-13,3.979039320256561e-13,4.89113173472964,3.979039320256561e-13,24177.153805845275,20550.580734968484,0.85,1.0731235599473434,0.6677471413443107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690663913314066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379579011651,1527.9215706622413,0.37534467186474035,0.1385237281047772,6.112874298809886,3.768346945853696
2039.0,-30.287424309406735,4.429212117487586,34.973762361095325,23.9482692553662,4.851247215740338,-26.77360859069543,-40.290975000802405,1.3374314970290198,-5.156262585847571,-5.156262585847985,39.94831167754208,42195.99104908884,25616.599719146998,25616.599719146998,67812.59076823584,77308.88950433228,77308.88950433228,25616.599719146998,102925.48922347928,102925.48922347928,102925.48922347928,127103.24117259431,91533.57808372924,56420.67962848569,39014.33161693728,24177.751949115038,0.0,63192.083566052315,20551.08915674778,1527.898044880304,0.0,0.8863094910448933,2.9065663572254414,0.0014959135982669303,352501.043816432,1552305.7840801848,4.403691311871864,1552305.7840801848,4.403691311871864,0.85,0.09813309795084066,4.027634451161993,1.2672876867791638,1.0,0.0,4.027634451161764,1.2855003432002388,1.2857891366131715,3.13312592444374,19317.428707742616,1969.8295246330415,4632.441516551485,4632.441516551485,5.529826901779581,4.429212117487586,-2.335913966341978,6.765126083829564,3.7677278492008894,3.7677278492008894,1.0764936712002542,0.0,0.0,0.00022464278625932617,0.9916051431591295,0.00022654459570837083,199.16044604432628,0.0,0.0,0.0,0.0017497770580202439,7.629826824166522e-05,0.00014834451801766095,0.0005974774914089523,0.09813309795047276,0.07168163000803,0.02645146794244276,0.09813304551847019,0.07168163000829873,0.02645146794254193,0.37534435581201403,0.37534435581201403,0.13850706143811053,0.0,3.979039320256561e-13,4.890043153338013,3.979039320256561e-13,3.979039320256561e-13,4.891282621864548,3.979039320256561e-13,24177.751949115038,20551.08915674778,0.85,1.0731184499930895,0.6677417275691339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690610985067392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.376159192529,1527.898044880304,0.37534435581201403,0.13850706143811053,6.112874298809886,3.7677278492008894
2040.0,-30.28711571946415,4.430322127160477,34.9737915122835,23.948510933574312,4.851512308069865,-26.773304350363947,-40.29066211134193,1.3377009389696761,-5.155997364709037,-5.155997364709383,39.94837381637277,42195.94261940005,25616.798839253017,25616.798839253017,67812.74145865306,77308.7948445809,77308.7948445809,25616.798839253017,102925.59368383393,102925.59368383393,102925.59368383393,127103.94068936139,91533.4658158079,56420.61359062715,39014.28025020083,24178.34700552746,0.0,63192.62725572829,20551.59495469834,1527.8746996828966,0.0,0.8863106207752041,2.9065117652807935,0.0014959135982669303,352504.6926329509,1552308.4604265585,4.403653321128736,1552308.4604265585,4.403653321128736,0.85,0.09812980663279615,4.027634451161993,1.2672870252048596,1.0,0.0,4.027634451163166,1.2854990813305593,1.2857878744600073,3.133128999978109,19317.40501449679,1969.827108594351,4632.441516551485,4632.441516551485,5.529869885615493,4.430322127160477,-2.335966043371509,6.766288170531986,3.7671100367655006,3.7671100367655006,1.0763171533615716,0.0,0.0,0.00022464278625932617,0.9915732199849733,0.00022655188919153192,199.16019298420642,0.0,0.0,0.0,0.0017497770580202439,7.630097658695154e-05,0.00014834180967237463,0.0005974665831841715,0.09812980663239992,0.07168153462536797,0.026448272007031953,0.09812982806155114,0.07168153462565742,0.026448272007138732,0.3753440409799112,0.3753440409799112,0.13849039477144387,0.0,3.410605131648481e-13,4.890197800417866,3.410605131648481e-13,3.410605131648481e-13,4.891321020469377,3.410605131648481e-13,24178.34700552746,20551.59495469834,0.85,1.0731116018365257,0.6677352161454099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269055814718593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.372755536686,1527.8746996828966,0.3753440409799112,0.13849039477144387,6.112874298809886,3.7671100367655006
