time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2041.0,-30.286807018395844,4.431430164805564,34.97382080543934,23.948740038927667,4.851757401348081,-26.773002010024214,-40.29035707991568,1.3379523929765216,-5.155746768496158,-5.15574676849649,39.94843625389546,42195.92714260943,25617.035482589723,25617.035482589723,67812.96262519914,77308.73012419762,77308.73012419762,25617.035482589723,102925.76560678735,102925.76560678735,102925.76560678735,127104.73266674452,91533.37534581486,56420.57236422702,39014.2255350976,24178.96705995717,0.0,63193.19259505477,20552.122000963594,1527.8523061112041,0.0,0.886311674664723,2.906454193773529,0.0014959135982669303,352508.14027226815,1552311.149641236,4.4036178808304145,1552311.149641236,4.4036178808304145,0.85,0.09812652384729113,4.027634451161993,1.2672864724276587,1.0,0.0,4.027634451162863,1.285497903705487,1.2857866965703761,3.133131870189919,19317.38592152919,1969.8251616534892,4632.441516551485,4632.441516551485,5.5299209695494955,4.431430164805564,-2.3360279568781075,6.767458121683671,3.766493576545969,3.766493576545969,1.0761410218702767,0.0,0.0,0.00022464278625932617,0.9915412864241314,0.00022655918551760164,199.15993983360102,0.0,0.0,0.0,0.0017497770580202439,7.630361699931017e-05,0.000148339169260016,0.0005974559485683905,0.09812652384695703,0.07168144542430785,0.026445078422649176,0.0981265627794,0.07168144542455193,0.026445078422739205,0.3753437251915874,0.3753437251915874,0.1384737281047772,0.0,3.410605131648481e-13,4.890361619379576,3.410605131648481e-13,3.410605131648481e-13,4.89149369973552,3.410605131648481e-13,24178.96705995717,20552.122000963594,0.85,1.0731055014065851,0.6677289975362236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690505388456883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.369356811556,1527.8523061112041,0.3753437251915874,0.1384737281047772,6.112874298809886,3.766493576545969
2042.0,-30.286498237415337,4.432536332141188,34.973850132202784,23.94897424327212,4.852003526986611,-26.772699494463723,-40.29005578542126,1.3382047840349731,-5.155492205555447,-5.155492205555855,39.948495819102114,42195.92755726772,25617.259919724995,25617.259919724995,67813.18747699272,77308.68184569245,77308.68184569245,25617.259919724995,102925.94176541745,102925.94176541745,102925.94176541745,127105.51975858818,91533.30170353015,56420.5474151054,39014.17143158305,24179.57799317074,0.0,63193.74942475378,20552.641294195128,1527.8291670426324,0.0,0.8863127592538714,2.9063968203084642,0.0014959135982669303,352511.64251192036,1552313.7151471372,4.40358140822156,1552313.7151471372,4.40358140822156,0.85,0.09812323414581345,4.027634451161993,1.2672859927313405,1.0,0.0,4.027634451163075,1.2854967216941258,1.2857855142934709,3.133134751097668,19317.370379914682,1969.8235768498605,4632.441516551485,4632.441516551485,5.529969418544367,4.432536332141188,-2.3360866426896196,6.768622974830808,3.7658783714475046,3.7658783714475046,1.0759652489850013,0.0,0.0,0.00022464278625932617,0.991509345706469,0.0002265664839490383,199.15968661810734,0.0,0.0,0.0,0.0017497770580202439,7.63062251469821e-05,0.00014833656111234409,0.0005974454439029735,0.09812323414545644,0.07168135116361521,0.026441882981841237,0.09812325975228746,0.07168135116387601,0.02644188298193743,0.37534340929781224,0.37534340929781224,0.1384570614381105,0.0,3.979039320256561e-13,4.890548068788064,3.979039320256561e-13,3.979039320256561e-13,4.891778218111654,3.979039320256561e-13,24179.57799317074,20552.641294195128,0.85,1.0730996039052787,0.6677231204252465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269045272374116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.365970598976,1527.8291670426324,0.37534340929781224,0.1384570614381105,6.112874298809886,3.7658783714475046
2043.0,-30.28618914072548,4.4336404787581865,34.973879414771666,23.949189588334434,4.852235877048851,-26.77239807243042,-40.28974712183697,1.33844480875393,-5.155245114243428,-5.1552451142438,39.94855318535216,42195.898563323,25617.502405960182,25617.502405960182,67813.40096928318,77308.61300604224,77308.61300604224,25617.502405960182,102926.11541200243,102926.11541200243,102926.11541200243,127106.3018275791,91533.20179520398,56420.48735248542,39014.12715857617,24180.186415576674,0.0,63194.313574152846,20553.158453240172,1527.8061239630595,0.0,0.8863138136374243,2.9063387289163916,0.0014959135982669303,352515.04198412,1552316.1859458103,4.403545951425638,1552316.1859458103,4.403545951425638,0.85,0.09811994534456575,4.027634451161993,1.267285401490517,1.0,0.0,4.027634451160997,1.2854955975994866,1.2857843899462988,3.133137490850324,19317.349295062453,1969.8214267932938,4632.441516551485,4632.441516551485,5.530021763778369,4.4336404787581865,-2.3361501936856905,6.769790672443877,3.765264448868427,3.765264448868427,1.0757898425338364,0.0,0.0,0.00022464278625932617,0.9914773734429102,0.00022657379005962884,199.15943314436137,0.0,0.0,0.0,0.0017497770580202439,7.630889717045668e-05,0.00014833388908886948,0.0005974346819691727,0.09811994534423066,0.07168125763035711,0.026438687713873553,0.09811993535852426,0.07168125763060192,0.026438687713963842,0.3753430948018025,0.3753430948018025,0.13844039477144385,0.0,3.979039320256561e-13,4.890733587432123,3.979039320256561e-13,3.979039320256561e-13,4.891945796986477,3.979039320256561e-13,24180.186415576674,20553.158453240172,0.85,1.073093402457964,0.6677167007093116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690400148202636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.362596277339,1527.8061239630595,0.3753430948018025,0.13844039477144385,6.112874298809886,3.765264448868427
2044.0,-30.285880009371606,4.434742822372312,34.973908671737846,23.949418519064807,4.8524820840236345,-26.772095233341613,-40.28944198563693,1.3386973079937614,-5.1549888009166125,-5.154988800917029,39.94861100475131,42195.88452357007,25617.718766304813,25617.718766304813,67813.60328987488,77308.54303046833,77308.54303046833,25617.718766304813,102926.26179677313,102926.26179677313,102926.26179677313,127107.04662582146,91533.10634717572,56420.44784027791,39014.065007664234,24180.784829048327,0.0,63194.84983671256,20553.667104691078,1527.7825814937821,0.0,0.8863149134957273,2.9062821769038574,0.0014959135982669303,352518.56835961255,1552318.676264891,4.403508965466278,1552318.676264891,4.403508965466278,0.85,0.09811665232018185,4.027634451161993,1.2672848316794258,1.0,0.0,4.027634451160377,1.285494415085728,1.285783207166883,3.133140372992904,19317.329151520382,1969.81937272365,4632.441516551485,4632.441516551485,5.530068469245424,4.434742822372312,-2.3362068037904598,6.770949626162772,3.7646517603181233,3.7646517603181233,1.0756147886623209,0.0,0.0,0.00022464278625932617,0.9914453987059912,0.00022658109720668842,199.1591796428347,0.0,0.0,0.0,0.0017497770580202439,7.631153874327992e-05,0.00014833124751604626,0.0005974240426794647,0.09811665231981236,0.07168116107062844,0.026435491249183915,0.09811663594802542,0.07168116107089838,0.026435491249283474,0.3753427814918383,0.3753427814918383,0.13842372810477718,0.0,3.979039320256561e-13,4.890913624566679,3.979039320256561e-13,3.979039320256561e-13,4.892121453761774,3.979039320256561e-13,24180.784829048327,20553.667104691078,0.85,1.0730874978751686,0.6677108123937134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690347668988682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359238573112,1527.7825814937821,0.3753427814918383,0.13842372810477718,6.112874298809886,3.7646517603181233
2045.0,-30.285570813609183,4.4358433238715635,34.973938000172936,23.949652478937082,4.852729679801588,-26.771792197502595,-40.289136849436886,1.3389510636950017,-5.154734760743565,-5.154734760743978,39.948671600391926,42195.8706244187,25617.939820089847,25617.939820089847,67813.81044450855,77308.48782563071,77308.48782563071,25617.939820089847,102926.42764572056,102926.42764572056,102926.42764572056,127107.82479449589,91533.02620563195,56420.409004419824,39014.019112457914,24181.397148775337,0.0,63195.41626123325,20554.187576459037,1527.7596480136674,0.0,0.8863159916398957,2.90622503219246,0.0014959135982669303,352522.06348822743,1552321.2861617394,4.4034727097686455,1552321.2861617394,4.4034727097686455,0.85,0.09811336522758862,4.027634451161993,1.267284330003895,1.0,0.0,4.027634451165447,1.2854932266898544,1.2857820185040312,3.1331432694773143,19317.312238289294,1969.8176480540546,4632.441516551485,4632.441516551485,5.530116187880239,4.4358433238715635,-2.3362645416979593,6.772107865569523,3.764040368106315,3.764040368106315,1.0754401051732327,0.0,0.0,0.00022464278625932617,0.991413418419622,0.0002265884060934151,199.15892608913563,0.0,0.0,0.0,0.0017497770580202439,7.631418040064962e-05,0.00014832860585867655,0.0005974134030492343,0.09811336522723638,0.07168106888037519,0.026432296346861194,0.09811335328435929,0.07168106888063253,0.02643229634695609,0.37534246892184475,0.37534246892184475,0.13840706143811052,0.0,3.979039320256561e-13,4.891105893887243,3.979039320256561e-13,3.979039320256561e-13,4.8923583263865,3.979039320256561e-13,24181.397148775337,20554.187576459037,0.85,1.073081157724859,0.6677046077201557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690295275749968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.355891866542,1527.7596480136674,0.37534246892184475,0.13840706143811052,6.112874298809886,3.764040368106315
2046.0,-30.28526144238399,4.436942038455422,34.973967445003375,23.94989087423312,4.852982537889525,-26.771488477471912,-40.28882783660663,1.339209572977327,-5.154478718564803,-5.154478718565205,39.948733647556914,42195.84134439984,25618.154249936913,25618.154249936913,67813.99559433675,77308.42921242162,77308.42921242162,25618.154249936913,102926.58346235853,102926.58346235853,102926.58346235853,127108.5935894895,91532.94471516159,56420.35684713922,39013.98652002485,24182.010127130976,0.0,63195.99664715583,20554.70860806133,1527.7368251069638,0.0,0.8863170747319238,2.9061683600919115,0.0014959135982669303,352525.5861883041,1552323.9585801975,4.403436287745118,1552323.9585801975,4.403436287745118,0.85,0.0981100796461459,4.027634451161993,1.2672837101900951,1.0,0.0,4.027634451162456,1.2854920160341352,1.2857808075763326,3.133146220221287,19317.295040378052,1969.8158943551625,4632.441516551485,4632.441516551485,5.53016247661293,4.436942038455422,-2.336320385070535,6.773262423525957,3.7634302574292096,3.7634302574292096,1.075265787836917,0.0,0.0,0.00022464278625932617,0.9913814210986356,0.00022659571934521432,199.15867239219574,0.0,0.0,0.0,0.0017497770580202439,7.631685570535826e-05,0.0001483259305539679,0.0005974026278998224,0.09811007964578713,0.07168097786689005,0.02642910177889709,0.09811009427396603,0.07168097786715218,0.026429101778993734,0.3753421578059384,0.3753421578059384,0.13839039477144385,0.0,3.979039320256561e-13,4.891301596675078,3.979039320256561e-13,3.979039320256561e-13,4.892571571666963,3.979039320256561e-13,24182.010127130976,20554.70860806133,0.85,1.0730742324227394,0.6676980122648147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269024297034405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35255675467,1527.7368251069638,0.3753421578059384,0.13839039477144385,6.112874298809886,3.7634302574292096
2047.0,-30.284952102388438,4.438038655335771,34.97399686594668,23.95009664995598,4.85320866720559,-26.771187458557364,-40.28852297980336,1.339444023374556,-5.154237410324754,-5.15423741032517,39.94879184143931,42195.82925253782,25618.405974358022,25618.405974358022,67814.23522689583,77308.34695691254,77308.34695691254,25618.405974358022,102926.75293127057,102926.75293127057,102926.75293127057,127109.37661064298,91532.82877411015,56420.31106973556,39013.90856041622,24182.623679372406,0.0,63196.53223978862,20555.230127466544,1527.7142688833455,0.0,0.8863180965158112,2.9061098479901717,0.0014959135982669303,352528.9062000116,1552326.4650380102,4.403401927435927,1552326.4650380102,4.403401927435927,0.85,0.09810679638236233,4.027634451161993,1.2672831618087366,1.0,0.0,4.027634451162089,1.2854909180534284,1.2857797093489596,3.133148896346068,19317.270571947534,1969.8133992696319,4632.441516551485,4632.441516551485,5.530216816083855,4.438038655335771,-2.336386230903037,6.774424886238808,3.76282144186846,3.76282144186846,1.0750918405338457,0.0,0.0,0.00022464278625932617,0.9913494281213507,0.0002266030320762214,199.15841872151168,0.0,0.0,0.0,0.0017497770580202439,7.631949511388447e-05,0.0001483232911454417,0.0005973919973271116,0.09810679638205133,0.07168088862193421,0.026425907760117124,0.09810678353589676,0.07168088862216145,0.026425907760200894,0.37534184818977834,0.37534184818977834,0.1383737281047772,0.0,3.979039320256561e-13,4.891478500503979,3.979039320256561e-13,3.979039320256561e-13,4.892645244911648,3.979039320256561e-13,24182.623679372406,20555.230127466544,0.85,1.073068929946759,0.6676921621653675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690190750145978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.349235464428,1527.7142688833455,0.37534184818977834,0.1383737281047772,6.112874298809886,3.76282144186846
2048.0,-30.28464256542395,4.4391337111690286,34.97402636108038,23.950343776401155,4.853472725355838,-26.770882469176335,-40.28821756420655,1.3397126291081,-5.153972342057955,-5.153972342058376,39.948852844304014,42195.815546387304,25618.59330000906,25618.59330000906,67814.40884639637,77308.27837164032,77308.27837164032,25618.59330000906,102926.87167164938,102926.87167164938,102926.87167164938,127110.09192094594,91532.74177923393,56420.27895398023,39013.847583615214,24183.220249296563,0.0,63197.06783291178,20555.737211902077,1527.690693759812,0.0,0.886319229510349,2.9060548829346136,0.0014959135982669303,352532.5531396029,1552329.0924842616,4.403363827423731,1552329.0924842616,4.403363827423731,0.85,0.09810350435412216,4.027634451161993,1.2672826018882914,1.0,0.0,4.027634451163552,1.285489660118376,1.2857784511313066,3.133151962335584,19317.25221237551,1969.8115271143065,4632.441516551485,4632.441516551485,5.530257253863884,4.4391337111690286,-2.336434823678899,6.7755685348479275,3.762213824691457,3.762213824691457,1.0749182356261306,0.0,0.0,0.00022464278625932617,0.9913174158875463,0.00022661034968118562,199.15816488995236,0.0,0.0,0.0,0.0017497770580202439,7.632213944499928e-05,0.0001483206468143269,0.0005973813469280132,0.09810350435372485,0.07168079298082064,0.026422711372904212,0.09810353946959988,0.07168079298111094,0.026422711373011217,0.3753415387634137,0.3753415387634137,0.13835706143811052,0.0,3.979039320256561e-13,4.891646944291267,3.979039320256561e-13,3.979039320256561e-13,4.89282505486193,3.979039320256561e-13,24183.220249296563,20555.737211902077,0.85,1.0730625829934466,0.6676862866161737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690138629925543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.345923860927,1527.690693759812,0.3753415387634137,0.13835706143811052,6.112874298809886,3.762213824691457
2049.0,-30.284333012518378,4.440226617915146,34.9740559009773,23.950555035285674,4.85369773079767,-26.770581371120368,-40.28791267247868,1.3399460893995572,-5.153734438656443,-5.153734438656854,39.94891313840524,42195.804267043786,25618.851190465924,25618.851190465924,67814.65545750971,77308.22266365896,77308.22266365896,25618.851190465924,102927.07385412489,102927.07385412489,102927.07385412489,127110.92363870103,91532.65184418614,56420.23344757075,39013.79821846155,24183.84978457615,0.0,63197.6480030377,20556.272316889725,1527.6686944692342,0.0,0.8863202262450861,2.905995335010143,0.0014959135982669303,352535.82635683165,1552331.689406756,4.403330309571171,1552331.689406756,4.403330309571171,0.85,0.0981002264100498,4.027634451161993,1.2672820699913427,1.0,0.0,4.027634451159712,1.2854885667785467,1.2857773575458535,3.133154627158843,19317.233232303824,1969.8095916856241,4632.441516551485,4632.441516551485,5.530312924390093,4.440226617915146,-2.3365021565968838,6.77672877451203,3.7616075642933833,3.7616075642933833,1.0747450183695382,0.0,0.0,0.00022464278625932617,0.991285403120206,0.0002266176678807459,199.1579110459678,0.0,0.0,0.0,0.0017497770580202439,7.632477932487686e-05,0.0001483180069344493,0.0005973707144568714,0.09810022640975687,0.07168070761610837,0.0264195187936485,0.09810022685573011,0.07168070761632242,0.02641951879372738,0.37534122909357875,0.37534122909357875,0.13834039477144386,0.0,3.979039320256561e-13,4.891832263894514,3.979039320256561e-13,3.979039320256561e-13,4.893026191982528,3.979039320256561e-13,24183.84978457615,20556.272316889725,0.85,1.073056634231864,0.6676799786127416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269008658417504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.342626514703,1527.6686944692342,0.37534122909357875,0.13834039477144386,6.112874298809886,3.7616075642933833
2050.0,-30.284023434477763,4.441317737500483,34.974085375101964,23.950784594658785,4.853939850538424,-26.770278538736783,-40.28760757120324,1.340194954797539,-5.153480874483137,-5.153480874483509,39.94897030241835,42195.79203564702,25619.06564975961,25619.06564975961,67814.85768540663,77308.17183008007,77308.17183008007,25619.06564975961,102927.23747983968,102927.23747983968,102927.23747983968,127111.69044335972,91532.57370272311,56420.193908290414,39013.75532714744,24184.452963520045,0.0,63198.208290667484,20556.78501899204,1527.6451830715291,0.0,0.8863213143760733,2.9059381057802045,0.0014959135982669303,352539.31507058226,1552334.1515165025,4.403293718335239,1552334.1515165025,4.403293718335239,0.85,0.09809693475531717,4.027634451161993,1.2672815589746462,1.0,0.0,4.027634451161924,1.2854874012956639,1.2857761918011397,3.1331574678230796,19317.21674117376,1969.8079100583545,4632.441516551485,4632.441516551485,5.530359219479395,4.441317737500483,-2.3365580396751215,6.777875777175604,3.7610024806804097,3.7610024806804097,1.0745721373372599,0.0,0.0,0.00022464278625932617,0.9912533888686788,0.00022662498689231402,199.1576571820189,0.0,0.0,0.0,0.0017497770580202439,7.632742110361444e-05,0.00014831536515571173,0.0005973600743378156,0.09809693475495285,0.07168061227944218,0.026416322475510668,0.09809690558171062,0.07168061227970839,0.026416322475608774,0.37534092036506295,0.37534092036506295,0.1383237281047772,0.0,3.979039320256561e-13,4.892029114591367,3.979039320256561e-13,3.979039320256561e-13,4.8932989638335584,3.979039320256561e-13,24184.452963520045,20556.78501899204,0.85,1.0730503208810256,0.6676738657142927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690034640841388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33933980573,1527.6451830715291,0.37534092036506295,0.1383237281047772,6.112874298809886,3.7610024806804097
2051.0,-30.28371393013398,4.442407251744718,34.97411503939857,23.951036820095055,4.854204847426271,-26.769973484967732,-40.2872983488254,1.3404644022600207,-5.15321942517312,-5.153219425173519,39.949034789894796,42195.76248124807,25619.25829069185,25619.25829069185,67815.02077193992,77308.12013378863,77308.12013378863,25619.25829069185,102927.37842448048,102927.37842448048,102927.37842448048,127112.44556561483,91532.5039895397,56420.14633699915,39013.73072504506,24185.067141134354,0.0,63198.79786617942,20557.3070699642,1527.622410050168,0.0,0.8863224161859209,2.90588237762767,0.0014959135982669303,352542.9123019493,1552336.9290584952,4.403256667173995,1552336.9290584952,4.403256667173995,0.85,0.09809365086216613,4.027634451161993,1.2672809858666731,1.0,0.0,4.02763445116356,1.2854861394255328,1.2857749296475238,3.133160543420477,19317.202028764626,1969.8064098101418,4632.441516551485,4632.441516551485,5.530400804663266,4.442407251744718,-2.336607812141194,6.779015063885912,3.760398679451845,3.760398679451845,1.074399622700527,0.0,0.0,0.00022464278625932617,0.9912213833531432,0.0002266323043792655,199.1574033791507,0.0,0.0,0.0,0.0017497770580202439,7.633009865198209e-05,0.00014831268760734408,0.0005973492901517654,0.0980936508617936,0.0716805226931916,0.026413128168602,0.09809368395794668,0.07168052269346382,0.026413128168702314,0.37534061321270185,0.37534061321270185,0.13830706143811053,0.0,3.979039320256561e-13,4.892232528775992,3.979039320256561e-13,3.979039320256561e-13,4.893543634223192,3.979039320256561e-13,24185.067141134354,20557.3070699642,0.85,1.0730428910299077,0.6676671694071726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689982782721567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.336063918727,1527.622410050168,0.37534061321270185,0.13830706143811053,6.112874298809886,3.760398679451845
2052.0,-30.28340438269252,4.443494627526526,34.97414476648978,23.951248044054978,4.854429908073461,-26.769672386245745,-40.28699729880316,1.3406979116265763,-5.152982691357522,-5.152982691357868,39.94909594752281,42195.766852483444,25619.51490618305,25619.51490618305,67815.28175866649,77308.06416726497,77308.06416726497,25619.51490618305,102927.57907344801,102927.57907344801,102927.57907344801,127113.27879803162,91532.41382076654,56420.11650598443,39013.66368309123,24185.699724583614,0.0,63199.36340767484,20557.844765896072,1527.6006110028875,0.0,0.8863234037796353,2.905822791425326,0.0014959135982669303,352546.1695023796,1552339.5631839589,4.403223456874011,1552339.5631839589,4.403223456874011,0.85,0.09809037580603096,4.027634451161993,1.267280452870764,1.0,0.0,4.027634451163042,1.2854850458618656,1.2857738358381827,3.1331632088039014,19317.182999367065,1969.8044693516201,4632.441516551485,4632.441516551485,5.530456199964054,4.443494627526526,-2.3366746136719327,6.780169241198459,3.7597962124780233,3.7597962124780233,1.0742274892794352,0.0,0.0,0.00022464278625932617,0.9911893744957737,0.00022663962310290485,199.15714954158813,0.0,0.0,0.0,0.0017497770580202439,7.633270551956954e-05,0.00014831008073975664,0.0005973387906420606,0.0980903758057497,0.07168043965480649,0.026409936150943215,0.0980903820482648,0.07168043965501203,0.026409936151018925,0.37534030785068323,0.37534030785068323,0.13829039477144386,0.0,3.410605131648481e-13,4.892442322738475,3.410605131648481e-13,3.410605131648481e-13,4.893731922026973,3.410605131648481e-13,24185.699724583614,20557.844765896072,0.85,1.0730374184501847,0.6676612639322764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268993100117286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.332796874598,1527.6006110028875,0.37534030785068323,0.13829039477144386,6.112874298809886,3.7597962124780233
2053.0,-30.28309455659287,4.444580140895458,34.97417438695163,23.95146310972052,4.854663915602432,-26.76937014183931,-40.28669226737691,1.3409395008488765,-5.152734231354827,-5.152734231355202,39.94915229586027,42195.755980326845,25619.73839572808,25619.73839572808,67815.49437605492,77307.98750016229,77307.98750016229,25619.73839572808,102927.72589589037,102927.72589589037,102927.72589589037,127114.02557583968,91532.30646132382,56420.07494148836,39013.59057759496,24186.299679949312,0.0,63199.89025754427,20558.354727956914,1527.5772645194581,0.0,0.8863244687613655,2.9057654589974256,0.0014959135982669303,352549.5880678231,1552341.9901710453,4.403187644265259,1552341.9901710453,4.403187644265259,0.85,0.09808708671984519,4.027634451161993,1.2672799242706971,1.0,0.0,4.027634451162384,1.285483914460833,1.2857727041829756,3.1331659664145177,19317.160342016352,1969.8021589448338,4632.441516551485,4632.441516551485,5.5305044444036735,4.444580140895458,-2.3367327674672103,6.781312908362668,3.7591949162584437,3.7591949162584437,1.0740556903595553,0.0,0.0,0.00022464278625932617,0.9911573379400634,0.0002266469486330036,199.15689547616594,0.0,0.0,0.0,0.0017497770580202439,7.633534694708969e-05,0.00014830743931223647,0.0005973281519375801,0.09808708671950057,0.07168034646230614,0.02640674025719443,0.09808706546900779,0.07168034646255798,0.026406740257287207,0.3753400044435879,0.3753400044435879,0.1382737281047772,0.0,3.979039320256561e-13,4.892629763434456,3.979039320256561e-13,3.979039320256561e-13,4.893852259493144,3.979039320256561e-13,24186.299679949312,20558.354727956914,0.85,1.0730318375506938,0.667655526115251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268987932153161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.329541010671,1527.5772645194581,0.3753400044435879,0.1382737281047772,6.112874298809886,3.7591949162584437
2054.0,-30.282784577304366,4.4456640825109215,34.97420415458141,23.95171030601489,4.854927489856222,-26.769064802831842,-40.28638297514988,1.3412077153836612,-5.152472993383924,-5.152472993384349,39.94921582341662,42195.728173376454,25619.927006144433,25619.927006144433,67815.6551795209,77307.92115327697,77307.92115327697,25619.927006144433,102927.84815942141,102927.84815942141,102927.84815942141,127114.75536392473,91532.22132957393,56420.02834967342,39013.54775544502,24186.907204503324,0.0,63200.45495994834,20558.871123827827,1527.554327912973,0.0,0.8863255729493312,2.905710131821866,0.0014959135982669303,352553.182473611,1552344.7263787086,4.403150513312706,1552344.7263787086,4.403150513312706,0.85,0.09808380217380437,4.027634451161993,1.2672793242381886,1.0,0.0,4.027634451160836,1.2854826583715286,1.2857714478114852,3.1331690279387114,19317.142375642223,1969.8003268845348,4632.441516551485,4632.441516551485,5.530545159524561,4.4456640825109215,-2.336781368789546,6.782445451300467,3.758594870503949,3.758594870503949,1.0738842487154139,0.0,0.0,0.00022464278625932617,0.9911252866620616,0.00022665427800342395,199.15664128577367,0.0,0.0,0.0,0.0017497770580202439,7.63380253574126e-05,0.00014830476090191356,0.0005973173642798892,0.09808380217342758,0.07168025660339762,0.02640354557002995,0.09808384728581365,0.07168025660367298,0.026403545570131384,0.37533970138419565,0.37533970138419565,0.13825706143811053,0.0,3.979039320256561e-13,4.892807800067203,3.979039320256561e-13,3.979039320256561e-13,4.8940169909322435,3.979039320256561e-13,24186.907204503324,20558.871123827827,0.85,1.073024794243923,0.6676491205659343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689827730676517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.326301047442,1527.554327912973,0.37533970138419565,0.13825706143811053,6.112874298809886,3.758594870503949
2055.0,-30.28247488730821,4.446745786337388,34.97423392121131,23.951907490287,4.855141578743749,-26.768764673075637,-40.28607829296959,1.3414313645112659,-5.152242545573017,-5.152242545573403,39.94927532954324,42195.71803298762,25620.195540823937,25620.195540823937,67815.91357381156,77307.8527753318,77307.8527753318,25620.195540823937,102928.04831615573,102928.04831615573,102928.04831615573,127115.58733771884,91532.11424970246,56419.97950735862,39013.48304704871,24187.539021563112,0.0,63201.02206861182,20559.408168328646,1527.532632547537,0.0,0.8863265343940698,2.9056499095587234,0.0014959135982669303,352556.35325762944,1552347.2893818985,4.403118182492447,1552347.2893818985,4.403118182492447,0.85,0.0980805283837895,4.027634451161993,1.267278815419413,1.0,0.0,4.027634451161513,1.2854816109906553,1.2857704001953132,3.133171580772828,19317.11977729278,1969.7980224942037,4632.441516551485,4632.441516551485,5.530603127807279,4.446745786337388,-2.336851321655026,6.7835971079924136,3.757996159792773,3.757996159792773,1.0737131885122209,0.0,0.0,0.00022464278625932617,0.9910932664127026,0.00022666160075169187,199.15638733325596,0.0,0.0,0.0,0.0017497770580202439,7.634066393058845e-05,0.00014830212232873772,0.0005973067370716643,0.09808052838352722,0.0716801745947543,0.026400353788772927,0.09808052781856767,0.07168017459494598,0.026400353788843516,0.37533939815741324,0.37533939815741324,0.13824039477144387,0.0,3.979039320256561e-13,4.892984835945015,3.979039320256561e-13,3.979039320256561e-13,4.894131440430215,3.979039320256561e-13,24187.539021563112,20559.408168328646,0.85,1.0730192543435415,0.6676429692415325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689776214792203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.323074480637,1527.532632547537,0.37533939815741324,0.13824039477144387,6.112874298809886,3.757996159792773
2056.0,-30.282164781515828,4.4478260638220855,34.97426375650364,23.952159226778917,4.85540972947334,-26.76845876247642,-40.28576893089337,1.3417037104339502,-5.1519759046306035,-5.151975904630983,39.94933686276451,42195.690389703785,25620.3667018363,25620.3667018363,67816.05709154009,77307.78624096994,77307.78624096994,25620.3667018363,102928.15294280625,102928.15294280625,102928.15294280625,127116.28703484143,91532.03073228862,56419.934881022346,39013.439834740304,24188.13409203518,0.0,63201.57392677548,20559.913978229903,1527.5090053427589,0.0,0.8863276734180285,2.905595451023723,0.0014959135982669303,352560.02205913526,1552349.939697952,4.403079880218452,1552349.939697952,4.403079880218452,0.85,0.09807723751802738,4.027634451161993,1.2672782417619604,1.0,0.0,4.0276344511612345,1.285480335558026,1.2857691244761522,3.1331746894545844,19317.102151611347,1969.7962251748913,4632.441516551485,4632.441516551485,5.530640076144728,4.4478260638220855,-2.336895238466661,6.784721302288746,3.7573985805846086,3.7573985805846086,1.0735424515956025,0.0,0.0,0.00022464278625932617,0.9910612042903406,0.00022666893355005648,199.1561330404253,0.0,0.0,0.0,0.0017497770580202439,7.63433431183291e-05,0.00014829944314099705,0.0005972959462828189,0.0980772375176216,0.07168008010059812,0.02639715741702347,0.09807729856626855,0.07168008010089472,0.026397157417132663,0.37533909485469724,0.37533909485469724,0.1382237281047772,0.0,3.979039320256561e-13,4.893149596628348,3.979039320256561e-13,3.979039320256561e-13,4.89431596190434,3.979039320256561e-13,24188.13409203518,20559.913978229903,0.85,1.073012155838253,0.6676367021902201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689724805531528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.319852450983,1527.5090053427589,0.37533909485469724,0.1382237281047772,6.112874298809886,3.7573985805846086
2057.0,-30.28185472666637,4.448904066844154,34.97429361219354,23.95236206883567,4.855621426962059,-26.76815854346902,-40.28547179242594,1.3419252437646112,-5.15174823168968,-5.151748231690008,39.94939712747412,42195.71302109698,25620.639637351727,25620.639637351727,67816.35265844871,77307.75034595116,77307.75034595116,25620.639637351727,102928.38998330288,102928.38998330288,102928.38998330288,127117.16881167382,91531.95501964698,56419.917694792464,39013.374805393905,24188.778828370934,0.0,63202.15363376484,20560.462004115292,1527.4876002007147,0.0,0.88632861790997,2.9055341148914837,0.0014959135982669303,352563.1547106515,1552352.5353808678,4.403048119576996,1552352.5353808678,4.403048119576996,0.8499999999999999,0.09807396637760574,4.027634451161993,1.267277767560445,1.0,0.0,4.0276344511620055,1.285479298089474,1.2857680867745283,3.13317721813802,19317.086173064592,1969.7945958165728,4632.441516551485,4632.441516551485,5.5306989944310025,4.448904066844154,-2.3369662640983178,6.785870330942472,3.756802373936388,3.756802373936388,1.073372106838968,0.0,0.0,0.00022464278625932617,0.9910291485534944,0.0002266762653623404,199.15587879001802,0.0,0.0,0.0,0.0017497770580202439,7.63459165270365e-05,0.00014829686973228968,0.0005972855815332521,0.09807396637734898,0.07167999998576409,0.026393966391584898,0.09807395835933803,0.07167999998595175,0.026393966391653985,0.37533879086456323,0.37533879086456323,0.13820706143811054,0.0,3.410605131648481e-13,4.8933528377066295,3.410605131648481e-13,3.410605131648481e-13,4.8945989828078496,3.410605131648481e-13,24188.778828370934,20560.462004115292,0.85,1.0730069904171557,0.6676309365280003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689673464328113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.316649074113,1527.4876002007147,0.37533879086456323,0.13820706143811054,6.112874298809886,3.756802373936388
2058.0,-30.2815445731142,4.449980482203227,34.974323425042726,23.95260063875469,4.855872979488557,-26.767854249761154,-40.285162639897294,1.3421826561355252,-5.1514901454497135,-5.151490145450111,39.94945559101183,42195.68655164416,25620.8301569113,25620.8301569113,67816.51670855546,77307.69780156204,77307.69780156204,25620.8301569113,102928.52795847334,102928.52795847334,102928.52795847334,127117.90628790014,91531.8787533358,56419.86750341815,39013.34583324183,24189.378329426814,0.0,63202.724162668645,20560.971580012792,1527.4639839729214,0.0,0.8863297243510837,2.905477969579236,0.0014959135982669303,352566.70585846185,1552355.0534879977,4.403010913092831,1552355.0534879977,4.403010913092831,0.85,0.09807067557294158,4.027634451161993,1.2672772070905194,1.0,0.0,4.027634451160155,1.2854780925969505,1.2857668810111853,3.133180156361342,19317.070077670312,1969.7929545431227,4632.441516551485,4632.441516551485,5.530740121676514,4.449980482203227,-2.3370153965779816,6.786995878781209,3.756207281621082,3.756207281621082,1.0732020804631663,0.0,0.0,0.00022464278625932617,0.9909970837309203,0.00022668359972724411,199.15562445932224,0.0,0.0,0.0,0.0017497770580202439,7.634859407031175e-05,0.00014829419218901442,0.0005972747973677122,0.09807067557256549,0.07167990559406122,0.026390769978504265,0.09807066936961398,0.07167990559433611,0.026390769978605462,0.37533848876881254,0.37533848876881254,0.13819039477144385,0.0,3.979039320256561e-13,4.8935555102763715,3.979039320256561e-13,3.979039320256561e-13,4.89485724637359,3.979039320256561e-13,24189.378329426814,20560.971580012792,0.85,1.0729999000361443,0.6676244910431802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268962223148832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.313455013547,1527.4639839729214,0.37533848876881254,0.13819039477144385,6.112874298809886,3.756207281621082
2059.0,-30.281234294848726,4.451054789972654,34.97435322563829,23.95280225845056,4.856092323343197,-26.767553064943392,-40.28485781801862,1.342411093437962,-5.151256172875321,-5.1512561728757165,39.949514859796,42195.67814936817,25621.083067668784,25621.083067668784,67816.76121703695,77307.62602025743,77307.62602025743,25621.083067668784,102928.70908792623,102928.70908792623,102928.70908792623,127118.71293146143,91531.7701597812,56419.82228889241,39013.27541209866,24190.003843535196,0.0,63203.27925563385,20561.503267004915,1527.442017847201,0.0,0.8863307046358488,2.9054185278925866,0.0014959135982669303,352569.9252376012,1552357.6062813823,4.402977948942269,1552357.6062813823,4.402977948942269,0.85,0.09806739994654137,4.027634451161993,1.2672766675008464,1.0,0.0,4.027634451163103,1.2854770227999872,1.2857658109738874,3.133182763849891,19317.047159870166,1969.790617577885,4632.441516551485,4632.441516551485,5.530794717240557,4.451054789972654,-2.3370811417380657,6.78813593171072,3.755613507032476,3.755613507032476,1.0730324305807073,0.0,0.0,0.00022464278625932617,0.9909650071347167,0.00022669093726009553,199.15537002700967,0.0,0.0,0.0,0.0017497770580202439,7.635123419120891e-05,0.00014829155206811726,0.0005972641639258316,0.09806739994625999,0.07167982237737365,0.02638757756888633,0.09806736115081033,0.07167982237757933,0.02638757756896204,0.375338188289573,0.375338188289573,0.13817372810477718,0.0,3.979039320256561e-13,4.893746999774692,3.979039320256561e-13,3.979039320256561e-13,4.894958123322112,3.979039320256561e-13,24190.003843535196,20561.503267004915,0.85,1.0729943448463057,0.6676184945832048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689571074370065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.310273265486,1527.442017847201,0.375338188289573,0.13817372810477718,6.112874298809886,3.755613507032476
2060.0,-30.280924037725523,4.452127513206779,34.97438305787606,23.95304044419902,4.856346182777516,-26.76724844734389,-40.284552437346406,1.3426705923958673,-5.150999084608372,-5.150999084608776,39.94957538264474,42195.667576341555,25621.273211904867,25621.273211904867,67816.94078824643,77307.5626463653,77307.5626463653,25621.273211904867,102928.83585827018,102928.83585827018,102928.83585827018,127119.44329290508,91531.68395587399,56419.78888585,39013.216744471094,24190.607434634898,0.0,63203.82417910599,20562.016319439663,1527.4188121176853,0.0,0.8863317984767332,2.905362613531188,0.0014959135982669303,352573.4627070272,1552360.2130924393,4.402941166285057,1552360.2130924393,4.402941166285057,0.85,0.0980641135025319,4.027634451161993,1.2672761196689684,1.0,0.0,4.0276344511627356,1.2854758075400423,1.285764595440929,3.133185725890476,19317.028967225822,1969.7887624444456,4632.441516551485,4632.441516551485,5.530835763465404,4.452127513206779,-2.337130105632707,6.789257618839486,3.755020890679925,3.755020890679925,1.0728631116228358,0.0,0.0,0.00022464278625932617,0.9909329338439649,0.00022669827451178353,199.15511561268403,0.0,0.0,0.0,0.0017497770580202439,7.635387923656567e-05,0.0001482889070227605,0.0005972535106500279,0.09806411350216636,0.07167973129031423,0.026384382211852127,0.09806410501756165,0.07167973129058143,0.026384382211950465,0.37533788856021777,0.37533788856021777,0.13815706143811052,0.0,3.979039320256561e-13,4.893928259213737,3.979039320256561e-13,3.979039320256561e-13,4.895142442392796,3.979039320256561e-13,24190.607434634898,20562.016319439663,0.85,1.0729879349715907,0.6676125713021437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689520017681717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.3071043543,1527.4188121176853,0.37533788856021777,0.13815706143811052,6.112874298809886,3.755020890679925
2061.0,-30.280613805942775,4.453198284440964,34.97441299524625,23.953266092017316,4.856579735352838,-26.766945883464135,-40.28424733607096,1.3429118128741109,-5.150759103537098,-5.150759103537482,39.94963810935742,42195.65814715137,25621.507451897894,25621.507451897894,67817.16559904927,77307.53066547717,77307.53066547717,25621.507451897894,102929.03811737506,102929.03811737506,102929.03811737506,127120.28296282496,91531.62093365072,56419.748415324466,39013.19168702917,24191.2448454499,0.0,63204.43653247907,20562.558118632413,1527.3970434245641,0.0,0.8863327968850125,2.905303354226801,0.0014959135982669303,352576.76481091307,1552362.9148307552,4.4029075927997905,1552362.9148307552,4.4029075927997905,0.85,0.09806084027838516,4.027634451161993,1.2672755976626648,1.0,0.0,4.027634451164397,1.2854746778821324,1.2857634655292365,3.1331884792920786,19317.015666890245,1969.7874061876632,4632.441516551485,4632.441516551485,5.530886328592279,4.453198284440964,-2.3371906883445255,6.79038897278549,3.7544295868388406,3.7544295868388406,1.0726941676682402,0.0,0.0,0.00022464278625932617,0.9909008642923584,0.0002267056113829838,199.15486121978782,0.0,0.0,0.0,0.0017497770580202439,7.635652194654164e-05,0.00014828626431278452,0.0005972428667802842,0.09806084027808826,0.07167964987001721,0.026381190408071048,0.09806081773495243,0.07167964987023423,0.026381190408150932,0.37533758893780605,0.37533758893780605,0.13814039477144385,0.0,3.979039320256561e-13,4.894141956890735,3.979039320256561e-13,3.979039320256561e-13,4.895453344602174,3.979039320256561e-13,24191.2448454499,20562.558118632413,0.85,1.0729810962589603,0.6676059539818562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689469036563625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.303945362175,1527.3970434245641,0.37533758893780605,0.13814039477144385,6.112874298809886,3.7544295868388406
2062.0,-30.280303436908294,4.45426720207609,34.974442925553824,23.953481122758262,4.85681382710374,-26.766643142052597,-40.28394223479552,1.343153532247945,-5.150515319521048,-5.15051531952142,39.94969777837544,42195.64916511747,25621.729883784905,25621.729883784905,67817.37904890238,77307.4535644467,77307.4535644467,25621.729883784905,102929.1834482316,102929.1834482316,102929.1834482316,127121.04143922843,91531.51295434726,56419.708555017576,39013.1159992552,24191.857990996825,0.0,63204.97399025202,20563.0792923473,1527.3745143576555,0.0,0.8863338258254984,2.9052457101796536,0.0014959135982669303,352580.11926760775,1552365.484872645,4.402872992661285,1552365.484872645,4.402872992661285,0.85,0.09805756036850727,4.027634451161993,1.2672750668646766,1.0,0.0,4.02763445116161,1.2854735458898394,1.2857623332826362,3.133191238388306,19316.992878722882,1969.7850824412906,4632.441516551485,4632.441516551485,5.530934344716436,4.45426720207609,-2.3372481818304363,6.7915153839065265,3.7538394820164975,3.7538394820164975,1.0725255662904278,0.0,0.0,0.00022464278625932617,0.990868781672851,0.00022671295171906535,199.15460671499423,0.0,0.0,0.0,0.0017497770580202439,7.635916474108616e-05,0.00014828362151824,0.0005972322225699293,0.09805756036819718,0.07167956367256613,0.02637799669563105,0.09805753958153283,0.07167956367279281,0.026377996695714466,0.37533729148970857,0.37533729148970857,0.1381237281047772,0.0,3.979039320256561e-13,4.894328571830727,3.979039320256561e-13,3.979039320256561e-13,4.89553886310523,3.979039320256561e-13,24191.857990996825,20563.0792923473,0.85,1.0729753493666767,0.6676001349454748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268941814847822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.300796204298,1527.3745143576555,0.37533729148970857,0.1381237281047772,6.112874298809886,3.7538394820164975
2063.0,-30.279993238881676,4.455334526312335,34.97447301082897,23.953718749713175,4.857071440753786,-26.76633820224999,-40.28363304734228,1.3434164041221064,-5.150260157616856,-5.150260157617268,39.949762152801334,42195.62247999212,25621.92109165064,25621.92109165064,67817.54357164276,77307.37258309285,77307.37258309285,25621.92109165064,102929.29367474349,102929.29367474349,102929.29367474349,127121.76354141487,91531.41068656105,56419.66058346031,39013.055670111935,24192.469866671378,0.0,63205.525536783316,20563.59938667067,1527.352058878159,0.0,0.8863348958021784,2.9051901117167307,0.0014959135982669303,352583.630310343,1552368.2575877304,4.402837012658077,1552368.2575877304,4.402837012658077,0.85,0.09805428174717581,4.027634451161993,1.2672744646342475,1.0,0.0,4.0276344511618625,1.28547231484086,1.285761101957096,3.1331942389289105,19316.971295925505,1969.78288160845,4632.441516551485,4632.441516551485,5.530975620545836,4.455334526312335,-2.337297127288151,6.792631653600486,3.753250602643829,3.753250602643829,1.072357315041094,0.0,0.0,0.00022464278625932617,0.9908367178497746,0.00022672028822955402,199.15435235107824,0.0,0.0,0.0,0.0017497770580202439,7.636184301647867e-05,0.0001482809432428475,0.0005972214354556888,0.09805428174682822,0.07167947842742445,0.026374803319403773,0.09805433978305785,0.07167947842767854,0.02637480331949727,0.3753369942805082,0.3753369942805082,0.13810706143811052,0.0,3.979039320256561e-13,4.8944860253167235,3.979039320256561e-13,3.979039320256561e-13,4.895601317299338,3.979039320256561e-13,24192.469866671378,20563.59938667067,0.85,1.072968589307519,0.6675938871109584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689367348747609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.297660137092,1527.352058878159,0.3753369942805082,0.13810706143811052,6.112874298809886,3.753250602643829
2064.0,-30.279682998697353,4.456399777259136,34.974503161993816,23.953930322919064,4.857294238770382,-26.76603670630016,-40.283331892546244,1.34364794637322,-5.150027296156566,-5.150027296156967,39.94982424254089,42195.62940651345,25622.169886383814,25622.169886383814,67817.79929289727,77307.32718147885,77307.32718147885,25622.169886383814,102929.49706786266,102929.49706786266,102929.49706786266,127122.60708125346,91531.32988638818,56419.632111422805,39012.9975277393,24193.110013390808,0.0,63206.10754113011,20564.143511382186,1527.3306015221062,0.0,0.8863358601185701,2.9051301218204255,0.0014959135982669303,352586.8345216143,1552370.9319010687,4.402804585733632,1552370.9319010687,4.402804585733632,0.85,0.0980510116797419,4.027634451161993,1.2672739635081962,1.0,0.0,4.0276344511609965,1.2854712305128408,1.2857600173854777,3.133196881858773,19316.95424369602,1969.7811427649624,4632.441516551485,4632.441516551485,5.531029327588285,4.456399777259136,-2.337361410585602,6.793761187844739,3.752663024125223,3.752663024125223,1.0721894354643493,0.0,0.0,0.00022464278625932617,0.9908046507883946,0.00022672762595590899,199.15409795324263,0.0,0.0,0.0,0.0017497770580202439,7.636445179405974e-05,0.00014827833446526642,0.0005972109282532277,0.09805101167947058,0.07167939935912374,0.026371612320346842,0.09805104420507169,0.07167939935932208,0.026371612320419815,0.37533669561770727,0.37533669561770727,0.13809039477144386,0.0,3.979039320256561e-13,4.894665704546696,3.979039320256561e-13,3.979039320256561e-13,4.8958274699718345,3.979039320256561e-13,24193.110013390808,20564.143511382186,0.85,1.0729627552015633,0.6675878494662163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689316625004636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29453098966,1527.3306015221062,0.37533669561770727,0.13809039477144386,6.112874298809886,3.752663024125223
2065.0,-30.27937258888035,4.457463187158216,34.97453322655663,23.95415132576602,4.857524019374905,-26.765734359312503,-40.28302686111999,1.3438857898069743,-5.149784649666856,-5.149784649667203,39.94988202236989,42195.62082708685,25622.390812110487,25622.390812110487,67818.01163919734,77307.29159236005,77307.29159236005,25622.390812110487,102929.68240447054,102929.68240447054,102929.68240447054,127123.4110120681,91531.2616571869,56419.59089191321,39012.96751697076,24193.728607597564,0.0,63206.69612456833,20564.66931645793,1527.3078010513855,0.0,0.886336890082942,2.905071370149347,0.0014959135982669303,352590.1734007861,1552373.4205821713,4.402769951327039,1552373.4205821713,4.402769951327039,0.85,0.09804772917116254,4.027634451161993,1.2672734491946174,1.0,0.0,4.0276344511621085,1.285470116677862,1.285758903300271,3.1331995967132356,19316.939844469427,1969.7796744524815,4632.441516551485,4632.441516551485,5.5310770185792855,4.457463187158216,-2.337418409206899,6.794881596365115,3.7520765990380287,3.7520765990380287,1.0720218854394368,0.0,0.0,0.00022464278625932617,0.9907725673137514,0.00022673496791336548,199.15384341695818,0.0,0.0,0.0,0.0017497770580202439,7.63670942372621e-05,0.00014827569202206407,0.0005972002854579508,0.09804772917084525,0.07167931120893795,0.026368417961907316,0.09804771150626922,0.07167931120916989,0.026368417961992657,0.3753363972453567,0.3753363972453567,0.1380737281047772,0.0,3.410605131648481e-13,4.89486971946036,3.410605131648481e-13,3.410605131648481e-13,4.896147444929909,3.410605131648481e-13,24193.728607597564,20564.66931645793,0.85,1.0729561232806883,0.6675814971237753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268926600005436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.291413026724,1527.3078010513855,0.3753363972453567,0.1380737281047772,6.112874298809886,3.7520765990380287
