time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2066.0,-30.279062286529516,4.458524880903418,34.97456334307912,23.954375401977472,4.857767418268028,-26.76543074710648,-40.28272165507076,1.3441358788448803,-5.149536836006064,-5.149536836006485,39.949943664953864,42195.61104366645,25622.59675057572,25622.59675057572,67818.20779424217,77307.21341581922,77307.21341581922,25622.59675057572,102929.81016639495,102929.81016639495,102929.81016639495,127124.15177927514,91531.15639748807,56419.5540253348,39012.891524614744,24194.34161288019,0.0,63207.233137494935,20565.190370948163,1527.2853309465386,0.0,0.886337932408668,2.905014575155518,0.0014959135982669303,352593.5834071968,1552376.075642401,4.402734901303128,1552376.075642401,4.402734901303128,0.85,0.09804445037866279,4.027634451161993,1.2672729183966296,1.0,0.0,4.027634451163047,1.2854689454980706,1.2857577318573687,3.1332024513446624,19316.917630252843,1969.7774092328007,4632.441516551485,4632.441516551485,5.53112147428682,4.458524880903418,-2.3374712889719036,6.7959961698753215,3.75149139398635,3.75149139398635,1.0718546839961,0.0,0.0,0.00022464278625932617,0.9907404960666293,0.00022674230754792776,199.1535889694464,0.0,0.0,0.0,0.0017497770580202439,7.636973827781037e-05,0.0001482730479815158,0.0005971896362291483,0.09804445037833207,0.07167922586745361,0.02636522451087845,0.09804446747195623,0.0716792258676954,0.026365224510967386,0.3753361007015174,0.3753361007015174,0.13805706143811053,0.0,3.979039320256561e-13,4.895046270193234,3.979039320256561e-13,3.979039320256561e-13,4.8962239689267335,3.979039320256561e-13,24194.34161288019,20565.190370948163,0.85,1.072950110736804,0.667575670522995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268921546285829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.288308803434,1527.2853309465386,0.3753361007015174,0.13805706143811053,6.112874298809886,3.75149139398635
2067.0,-30.27875196278945,4.4595846889868005,34.97459352671318,23.95460115456956,4.8580003110616286,-26.76512816639908,-40.28241658871991,1.3443765146712685,-5.149297226810745,-5.149297226811165,39.95000585278468,42195.601972528486,25622.82302999411,25622.82302999411,67818.42500252259,77307.18452354085,77307.18452354085,25622.82302999411,102930.00755353496,102930.00755353496,102930.00755353496,127124.98510650588,91531.09615973246,56419.51360872021,39012.869501124726,24194.977552970915,0.0,63207.84705409564,20565.73092002528,1527.2634596618786,0.0,0.8863389308224937,2.9049553798680874,0.0014959135982669303,352596.8805417826,1552378.7541908976,4.402701327945927,1552378.7541908976,4.402701327945927,0.85,0.09804117707273277,4.027634451161993,1.2672724057314917,1.0,0.0,4.027634451161581,1.2854678185901682,1.2857566046963016,3.1332051980727806,19316.904917556876,1969.776112898582,4632.441516551485,4632.441516551485,5.531170320973298,4.4595846889868005,-2.3375295245756025,6.797114213562403,3.7509074435780825,3.7509074435780825,1.0716878410223092,0.0,0.0,0.00022464278625932617,0.9907084237286958,0.00022674964790734867,199.1533345050457,0.0,0.0,0.0,0.0017497770580202439,7.63723811927151e-05,0.00014827040506661107,0.0005971789915340265,0.09804117707244657,0.07167914453200229,0.02636203254044428,0.09804117606056591,0.07167914453221154,0.026362032540521226,0.37533580409033673,0.37533580409033673,0.13804039477144386,0.0,3.979039320256561e-13,4.895255905955878,3.979039320256561e-13,3.979039320256561e-13,4.896550335124175,3.979039320256561e-13,24194.977552970915,20565.73092002528,0.85,1.0729431259457556,0.6675690430717551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689165007479688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.285212774232,1527.2634596618786,0.37533580409033673,0.13804039477144386,6.112874298809886,3.7509074435780825
2068.0,-30.278441264571573,4.460642507055535,34.97462362863064,23.954808117728703,4.858219058281044,-26.76482666321264,-40.28211543392388,1.3446044569220792,-5.149063062347409,-5.149063062347782,39.95006383985227,42195.61074626082,25623.061831751835,25623.061831751835,67818.67257801266,77307.1368017237,77307.1368017237,25623.061831751835,102930.19863347553,102930.19863347553,102930.19863347553,127125.8019438289,91531.01121443299,56419.48515896987,39012.80672829236,24195.603310353363,0.0,63208.41003864572,20566.262813800357,1527.241219887192,0.0,0.8863399166674786,2.9048956966873782,0.0014959135982669303,352600.10277769057,1552381.2518076564,4.402668177287546,1552381.2518076564,4.402668177287546,0.85,0.09803790040637744,4.027634451161993,1.2672718743840234,1.0,0.0,4.027634451162703,1.2854667511286477,1.285755536994971,3.1332077999105814,19316.886990531613,1969.7742848507507,4632.441516551485,4632.441516551485,5.531221870843248,4.460642507055535,-2.337591244335924,6.798233751391459,3.7503246938180754,3.7503246938180754,1.0715213410908786,0.0,0.0,0.00022464278625932617,0.990676313809924,0.0002267569973439652,199.15307973422597,0.0,0.0,0.0,0.0017497770580202439,7.63749903031609e-05,0.00014826779595616529,0.0005971684829909081,0.09803790040609235,0.07167906084433426,0.026358839561758093,0.09803784318809791,0.07167906084454269,0.026358839561834758,0.3753355095501419,0.3753355095501419,0.1380237281047772,0.0,3.979039320256561e-13,4.895472110388994,3.979039320256561e-13,3.979039320256561e-13,4.8967824548659,3.979039320256561e-13,24195.603310353363,20566.262813800357,0.85,1.0729374862703904,0.66756323597544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268911464197283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.28212751694,1527.241219887192,0.3753355095501419,0.1380237281047772,6.112874298809886,3.7503246938180754
2069.0,-30.27813062357168,4.461698685568403,34.97465374399623,23.955032019317173,4.858463658360252,-26.764522626096703,-40.28180638616902,1.3448556608851523,-5.148813565043611,-5.148813565043987,39.95012443540207,42195.586398487016,25623.258578455847,25623.258578455847,67818.84497694287,77307.05296602818,77307.05296602818,25623.258578455847,102930.31154448402,102930.31154448402,102930.31154448402,127126.52098700205,91530.90064478233,56419.43407724072,39012.74063060179,24196.209442518022,0.0,63208.950073119806,20566.778026140317,1527.218462900031,0.0,0.8863409713727628,2.904839393432119,0.0014959135982669303,352603.5360276166,1552383.8617801084,4.4026327111436645,1552383.8617801084,4.4026327111436645,0.8499999999999999,0.09803461977464183,4.027634451161993,1.2672713254531849,1.0,0.0,4.027634451162116,1.2854655747337695,1.2857543603358104,3.1332106672682767,19316.86365569222,1969.771905359345,4632.441516551485,4632.441516551485,5.53126434233551,4.461698685568403,-2.3376416776400695,6.799340363208472,3.7497431100837884,3.7497431100837884,1.0713551743096539,0.0,0.0,0.00022464278625932617,0.9906442109267147,0.00022676434564653671,199.15282501097627,0.0,0.0,0.0,0.0017497770580202439,7.637766788140023e-05,0.00014826511837792594,0.0005971576986845457,0.098034619774305,0.0716789743682272,0.0263556454060778,0.09803459885047514,0.07167897436847348,0.02635564540616835,0.3753352172049923,0.3753352172049923,0.13800706143811053,0.0,3.979039320256561e-13,4.8956491492970144,3.979039320256561e-13,3.979039320256561e-13,4.896832002762153,3.979039320256561e-13,24196.209442518022,20566.778026140317,0.85,1.0729310469243731,0.6675571473608621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268906437129547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.279060105813,1527.218462900031,0.3753352172049923,0.13800706143811053,6.112874298809886,3.7497431100837884
2070.0,-30.277819931853863,4.462753141082128,34.97468404252896,23.955271357577317,4.858710473050442,-26.76421832195992,-40.281501040421404,1.345108863156513,-5.1485682148976935,-5.148568214898056,39.950190001324465,42195.57776848381,25623.465338352988,25623.465338352988,67819.04310683679,77307.02260908695,77307.02260908695,25623.465338352988,102930.48794743995,102930.48794743995,102930.48794743995,127127.33519113096,91530.84442952642,56419.399588923145,39012.71648955919,24196.84724369101,0.0,63209.5637332502,20567.320157137357,1527.196794382835,0.0,0.8863419868230307,2.90478134700187,0.0014959135982669303,352606.9122354621,1552386.6858402595,4.402598565066173,1552386.6858402595,4.402598565066173,0.85,0.09803134945234736,4.027634451161993,1.2672708331188187,1.0,0.0,4.027634451162193,1.2854643889829394,1.285753174318596,3.1332135574355826,19316.851791912595,1969.770695590502,4632.441516551485,4632.441516551485,5.531308975364635,4.462753141082128,-2.337694534007643,6.800447675089771,3.7491627947802626,3.7491627947802626,1.071189369937218,0.0,0.0,0.00022464278625932617,0.990612103924462,0.0002267716953683175,199.15257024679002,0.0,0.0,0.0,0.0017497770580202439,7.6380313470825e-05,0.00014826247278850116,0.0005971470432174349,0.0980313494520448,0.07167889540386847,0.026352454048176325,0.09803136125999792,0.07167889540408971,0.026352454048257642,0.37533492438397326,0.37533492438397326,0.13799039477144387,0.0,3.410605131648481e-13,4.8958540079322574,3.410605131648481e-13,3.410605131648481e-13,4.897140249971187,3.410605131648481e-13,24196.84724369101,20567.320157137357,0.85,1.0729237650340222,0.6675505299570296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689014178791433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.276001905024,1527.196794382835,0.37533492438397326,0.13799039477144387,6.112874298809886,3.7491627947802626
2071.0,-30.277509204933956,4.4638055857304755,34.974714368872995,23.955477901641302,4.858931562268979,-26.763916558818995,-40.28119611376894,1.345338916153925,-5.148336536400393,-5.1483365364008025,39.95025140845092,42195.570823296075,25623.706642198376,25623.706642198376,67819.27746549445,77306.96389845024,77306.96389845024,25623.706642198376,102930.67054064861,102930.67054064861,102930.67054064861,127128.15287236257,91530.74943156746,56419.35635641281,39012.65897239405,24197.482331713953,0.0,63210.141304108,20567.85998195686,1527.175269297787,0.0,0.886342947516736,2.9047217288344194,0.0014959135982669303,352610.10033413453,1552389.3307759725,4.4025662603111,1552389.3307759725,4.4025662603111,0.85,0.09802808033949159,4.027634451161993,1.2672702677035703,1.0,0.0,4.027634451161915,1.2854633116424752,1.2857520967361025,3.1332161833664185,19316.831743354043,1969.7686512064818,4632.441516551485,4632.441516551485,5.531361065357466,4.4638055857304755,-2.337756662586033,6.801562248316508,3.7485837200028507,3.7485837200028507,1.0710239200008145,0.0,0.0,0.00022464278625932617,0.990579994407,0.00022677904614236245,199.15231545439036,0.0,0.0,0.0,0.0017497770580202439,7.638295551366021e-05,0.00014825983074566598,0.0005971364020346903,0.09802808033922335,0.07167881739552462,0.026349262943698725,0.09802807382550761,0.07167881739572075,0.02634926294377084,0.3753346329880148,0.3753346329880148,0.1379737281047772,0.0,3.979039320256561e-13,4.896052435369938,3.979039320256561e-13,3.979039320256561e-13,4.897286940253082,3.979039320256561e-13,24197.482331713953,20567.85998195686,0.85,1.0729176690052251,0.667544320464188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688964068424933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.272955074986,1527.175269297787,0.3753346329880148,0.1379737281047772,6.112874298809886,3.7485837200028507
2072.0,-30.277198459840545,4.464856337710806,34.974744698593014,23.95569736780601,4.859171078150749,-26.763612936479802,-40.28089087279511,1.3455855547900277,-5.148091041797443,-5.148091041797826,39.9503121594712,42195.56282204723,25623.90976236028,25623.90976236028,67819.47258440751,77306.88261560112,77306.88261560112,25623.90976236028,102930.79237796139,102930.79237796139,102930.79237796139,127128.88596217275,91530.6393142629,56419.319520709236,39012.577548392954,24198.093584211358,0.0,63210.671132604315,20568.379546579654,1527.1527643248107,0.0,0.8863439811786441,2.9046648392397594,0.0014959135982669303,352613.47857918876,1552391.9474551463,4.402531501944601,1552391.9474551463,4.402531501944601,0.85,0.09802480256563992,4.027634451161993,1.2672697456972677,1.0,0.0,4.027634451162344,1.285462156633307,1.2857509414674564,3.1332189986133696,19316.80850397867,1969.766281449697,4632.441516551485,4632.441516551485,5.531404912680996,4.464856337710806,-2.3378086024491083,6.802664940159914,3.7480057960402386,3.7480057960402386,1.0708587988686395,0.0,0.0,0.00022464278625932617,0.9905478841342665,0.00022678639756589127,199.15206064774065,0.0,0.0,0.0,0.0017497770580202439,7.638560036456685e-05,0.00014825718589475933,0.0005971257495420606,0.09802480256531818,0.07167873309798885,0.026346069467329324,0.09802482369548982,0.07167873309822413,0.026346069467415786,0.3753343424785178,0.3753343424785178,0.13795706143811054,0.0,3.979039320256561e-13,4.896216492155531,3.979039320256561e-13,3.979039320256561e-13,4.8973397997614825,3.979039320256561e-13,24198.093584211358,20568.379546579654,0.85,1.0729117626695466,0.6675385985623967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688914053874725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.269919306553,1527.1527643248107,0.3753343424785178,0.13795706143811054,6.112874298809886,3.7480057960402386
2073.0,-30.276887692030517,4.465905266009372,34.97477511172602,23.95592814954,4.8594054395635,-26.76330980918413,-40.2805894735269,1.3458275567172098,-5.1478519649103305,-5.147851964910713,39.950375248518725,42195.570888012,25624.12860417206,25624.12860417206,67819.69949218407,77306.86809262112,77306.86809262112,25624.12860417206,102930.99669679318,102930.99669679318,102930.99669679318,127129.73173707891,91530.59386082247,56419.2966562138,39012.552449565184,24198.735040285723,0.0,63211.2874898509,20568.924784242863,1527.131049644115,0.0,0.886344973547755,2.9046054667707923,0.0014959135982669303,352616.76853463275,1552394.664841792,4.402498132159366,1552394.664841792,4.402498132159366,0.85,0.09802153195789662,4.027634451161993,1.2672692577587443,1.0,0.0,4.0276344511614415,1.2854610233398724,1.2857498079194223,3.1332217609347905,19316.798911394035,1969.7653032782894,4632.441516551485,4632.441516551485,5.531452153819604,4.465905266009372,-2.3378646229578477,6.80376988896722,3.747429115530523,3.747429115530523,1.070694033008721,0.0,0.0,0.00022464278625932617,0.990515772636971,0.00022679374974643527,199.1518058231157,0.0,0.0,0.0,0.0017497770580202439,7.638821201095794e-05,0.0001482545742483682,0.0005971152307850814,0.09802153195760659,0.07167865397507192,0.02634287798253467,0.09802153598452028,0.071678653975284,0.026342877982612624,0.37533405072532217,0.37533405072532217,0.13794039477144387,0.0,3.979039320256561e-13,4.896428904487038,3.979039320256561e-13,3.979039320256561e-13,4.8977334244819986,3.979039320256561e-13,24198.735040285723,20568.924784242863,0.85,1.0729048906506307,0.6675322171659113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688864120017997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.26689425976,1527.131049644115,0.37533405072532217,0.13794039477144387,6.112874298809886,3.747429115530523
2074.0,-30.27657693609276,4.466952234090581,34.97480548440066,23.956134973000758,4.859624892547987,-26.76300818348369,-40.28028454687444,1.3460561399390274,-5.1476197441640466,-5.147619744164451,39.95043489633045,42195.564141765935,25624.36383025494,25624.36383025494,67819.92797202087,77306.8170558098,77306.8170558098,25624.36383025494,102931.18088606474,102931.18088606474,102931.18088606474,127130.54672994025,91530.50586282897,56419.25294878569,39012.50323782587,24199.365843875505,0.0,63211.86908170137,20569.460967294177,1527.1091808649724,0.0,0.8863459433784464,2.904545815005206,0.0014959135982669303,352619.96416526113,1552397.2340100035,4.402465520308564,1552397.2340100035,4.402465520308564,0.8499999999999999,0.0980182600120038,4.027634451161993,1.267268757731654,1.0,0.0,4.027634451162242,1.2854599528879818,1.2857487372270497,3.1332243700889304,19316.780340122143,1969.763409535585,4632.441516551485,4632.441516551485,5.531502931812599,4.466952234090581,-2.337925113460052,6.804877347550633,3.746853636130108,3.746853636130108,1.070529610322888,0.0,0.0,0.00022464278625932617,0.990483663489192,0.00022680110186570223,199.15155100887796,0.0,0.0,0.0,0.0017497770580202439,7.63908543064011e-05,0.00014825193195292506,0.0005971045885849245,0.09801826001173206,0.07167857397717557,0.026339686034556487,0.0980182265143064,0.07167857397737429,0.026339686034629505,0.37533376102010857,0.37533376102010857,0.1379237281047772,0.0,3.979039320256561e-13,4.896640747660854,3.979039320256561e-13,3.979039320256561e-13,4.8979299461855135,3.979039320256561e-13,24199.365843875505,20569.460967294177,0.85,1.0728986337101278,0.6675259686947106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688814273079505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263880026227,1527.1091808649724,0.37533376102010857,0.1379237281047772,6.112874298809886,3.746853636130108
2075.0,-30.276265937523185,4.467997605000674,34.97483591149192,23.95635863011705,4.859871113077893,-26.762703662532164,-40.27997920112682,1.3463088380869594,-5.147371576691171,-5.147371576691581,39.95049722669987,42195.5566189897,25624.555490788818,25624.555490788818,67820.11210977852,77306.72559274567,77306.72559274567,25624.555490788818,102931.28108353449,102931.28108353449,102931.28108353449,127131.25648984738,91530.38817696142,56419.219203205816,39012.409970839566,24199.9754063129,0.0,63212.38537715247,20569.979095365965,1527.0867645160292,0.0,0.8863469849336791,2.9044897376301573,0.0014959135982669303,352623.37926673103,1552399.9187255725,4.402430496678178,1552399.9187255725,4.402430496678178,0.85,0.09801498379032038,4.027634451161993,1.2672681846236808,1.0,0.0,4.027634451161052,1.2854587695083193,1.2857475535815357,3.1332272545019397,19316.75550346216,1969.7608769010988,4632.441516551485,4632.441516551485,5.531544305358967,4.467997605000674,-2.337973868469106,6.80597147346978,3.7462793136112884,3.7462793136112884,1.0703655181746539,0.0,0.0,0.00022464278625932617,0.9904515303952632,0.00022680845994521017,199.1512959963393,0.0,0.0,0.0,0.0017497770580202439,7.639350031812836e-05,0.0001482492859411978,0.0005970939314169336,0.09801498378999539,0.07167849094031033,0.026336492849685065,0.09801501050194596,0.071678490940548,0.026336492849772377,0.37533347306035986,0.37533347306035986,0.13790706143811055,0.0,3.979039320256561e-13,4.896802511405269,3.979039320256561e-13,3.979039320256561e-13,4.897921730840324,3.979039320256561e-13,24199.9754063129,20569.979095365965,0.85,1.072892783671022,0.6675203975808338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688764519546283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.26087591378,1527.0867645160292,0.37533347306035986,0.13790706143811055,6.112874298809886,3.7462793136112884
2076.0,-30.27595535295901,4.469041074927571,34.97486643860563,23.956574533972912,4.860099784287916,-26.762401269249178,-40.27967416970057,1.3465457005780825,-5.14713765706324,-5.147137657063627,39.95056099427834,42195.54871155375,25624.78360877239,25624.78360877239,67820.33232032614,77306.67390495533,77306.67390495533,25624.78360877239,102931.45751372771,102931.45751372771,102931.45751372771,127132.07288246596,91530.30332908758,56419.178135686,39012.36132600175,24200.615368738254,0.0,63212.976694740006,20570.523063427514,1527.0654735845762,0.0,0.8863479484628274,2.9044305443541294,0.0014959135982669303,352626.59832341946,1552402.6653487443,4.402398096824571,1552402.6653487443,4.402398096824571,0.85,0.09801171762445322,4.027634451161993,1.2672676444845279,1.0,0.0,4.027634451160885,1.2854576602886547,1.28574644411268,3.133229958159471,19316.73759699779,1969.7590509498955,4632.441516551485,4632.441516551485,5.531593548934467,4.469041074927571,-2.3380322491992285,6.807073324126799,3.745706254225984,3.745706254225984,1.0702017869217098,0.0,0.0,0.00022464278625932617,0.990419441199495,0.00022681580844905643,199.15104132392852,0.0,0.0,0.0,0.0017497770580202439,7.639614369067312e-05,0.00014824664256865306,0.0005970832848786052,0.098011717624187,0.07167841517879381,0.026333302445393204,0.09801175299411896,0.07167841517898849,0.026333302445464734,0.37533318360005985,0.37533318360005985,0.13789039477144388,0.0,3.979039320256561e-13,4.896972390027713,3.979039320256561e-13,3.979039320256561e-13,4.898096960545729,3.979039320256561e-13,24200.615368738254,20570.523063427514,0.85,1.0728862310635265,0.667514028255924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688714842164521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.257887020585,1527.0654735845762,0.37533318360005985,0.13789039477144388,6.112874298809886,3.745706254225984
2077.0,-30.27564470280658,4.470082833328734,34.97489703101833,23.956799343600892,4.860338450147894,-26.762097817373004,-40.27936892872674,1.346791564714301,-5.146895701857375,-5.146895701857787,39.95062395049282,42195.54042615532,25624.98899186037,25624.98899186037,67820.52941801569,77306.61790699266,77306.61790699266,25624.98899186037,102931.60689885303,102931.60689885303,102931.60689885303,127132.84918377991,91530.21819094052,56419.14071010317,39012.308312041496,24201.24228492687,0.0,63213.550596968365,20571.05594218784,1527.0435314961521,0.0,0.8863489559870285,2.9043727260521384,0.0014959135982669303,352629.9279850092,1552405.3770281156,4.402364217634161,1552405.3770281156,4.402364217634161,0.85,0.09800844551184454,4.027634451161993,1.2672671351162719,1.0,0.0,4.027634451162314,1.2854565089165912,1.2857452924819557,3.1332327645659244,19316.71962927359,1969.7572187519277,4632.441516551485,4632.441516551485,5.531637884753331,4.470082833328734,-2.3380845135711685,6.808167346899902,3.7451343636622654,3.7451343636622654,1.07003838961779,0.0,0.0,0.00022464278625932617,0.9903873463489699,0.0002268231587241743,199.15078659838832,0.0,0.0,0.0,0.0017497770580202439,7.639878896379094e-05,0.00014824399729553521,0.000597072630685463,0.09800844551154092,0.07167833503594602,0.026330110475594908,0.09800850500571451,0.07167833503616806,0.026330110475676474,0.37533289353946386,0.37533289353946386,0.13787372810477722,0.0,3.979039320256561e-13,4.897139656166416,3.979039320256561e-13,3.979039320256561e-13,4.898269064548572,3.979039320256561e-13,24201.24228492687,20571.05594218784,0.85,1.0728796085260282,0.6675078369696728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268866525537049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.254900200103,1527.0435314961521,0.37533289353946386,0.13787372810477722,6.112874298809886,3.7451343636622654
2078.0,-30.275334059040638,4.471122641563911,34.974927632120284,23.957011300977342,4.8605588361738095,-26.76179619933797,-40.2790678088553,1.3470209764711332,-5.146665159197028,-5.146665159197424,39.95068538841009,42195.54890316425,25625.223011778726,25625.223011778726,67820.77191494298,77306.58379164682,77306.58379164682,25625.223011778726,102931.80680342554,102931.80680342554,102931.80680342554,127133.69037289951,91530.14753747733,56419.11264899463,39012.26098720299,24201.883569473965,0.0,63214.144556676954,20571.60103405287,1527.0220422305842,0.0,0.8863499107087942,2.90431258483628,0.0014959135982669303,352633.1006160467,1552408.0233141372,4.402332114036076,1552408.0233141372,4.402332114036076,0.85,0.09800517725117328,4.027634451161993,1.2672666686074812,1.0,0.0,4.0276344511622195,1.2854554345922324,1.285744217916245,3.1332353831773445,19316.704718425935,1969.7556982686174,4632.441516551485,4632.441516551485,5.531688402372932,4.471122641563911,-2.3381444482077094,6.80926708977162,3.7445636959048287,3.7445636959048287,1.0698753416870939,0.0,0.0,0.00022464278625932617,0.9903552532800298,0.0002268305090676455,199.15053187873653,0.0,0.0,0.0,0.0017497770580202439,7.64013986056738e-05,0.00014824138765365236,0.0005970621200019104,0.09800517725091504,0.07167825768180411,0.026326919569110922,0.09800520190368753,0.07167825768199297,0.02632691956918031,0.3753326029533928,0.3753326029533928,0.13785706143811055,0.0,3.979039320256561e-13,4.897333292796361,3.979039320256561e-13,3.979039320256561e-13,4.8985464697613565,3.979039320256561e-13,24201.883569473965,20571.60103405287,0.85,1.072873363874058,0.6675016991700692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688615750159669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.251925046392,1527.0220422305842,0.3753326029533928,0.13785706143811055,6.112874298809886,3.7445636959048287
2079.0,-30.275023298695295,4.472160516470643,34.97495810192197,23.957218962628417,4.860773036756419,-26.761495094843944,-40.27876291712744,1.3472448329049658,-5.146434600497685,-5.146434600498107,39.95074276617056,42195.54248793569,25625.45501119206,25625.45501119206,67820.99749912776,77306.55739447408,77306.55739447408,25625.45501119206,102932.01240566614,102932.01240566614,102932.01240566614,127134.52750703266,91530.08205132339,56419.06714478442,39012.2387850433,24202.515101366513,0.0,63214.75388640982,20572.137836161535,1526.999870746326,0.0,0.886350880253017,2.904252200603683,0.0014959135982669303,352636.2734902122,1552410.4947220453,4.402299512064047,1552410.4947220453,4.402299512064047,0.85,0.09800190264134055,4.027634451161993,1.2672661570413037,1.0,0.0,4.027634451162884,1.2854543862849184,1.285743169373424,3.1332379383777496,19316.690898097524,1969.7542889873223,4632.441516551485,4632.441516551485,5.531738483828361,4.472160516470643,-2.3382040262832806,6.8103645427539234,3.743994176111322,3.743994176111322,1.069712621746092,0.0,0.0,0.00022464278625932617,0.9903231492894553,0.0002268378623891652,199.1502770641447,0.0,0.0,0.0,0.0017497770580202439,7.640404102015416e-05,0.000148238745239172,0.0005970514773223151,0.09800190264106261,0.07167817574867415,0.026323726892388457,0.0980018485055523,0.07167817574887744,0.026323726892463113,0.3753323136582623,0.3753323136582623,0.13784039477144389,0.0,3.979039320256561e-13,4.897555896116671,3.979039320256561e-13,3.979039320256561e-13,4.898884970778681,3.979039320256561e-13,24202.515101366513,20572.137836161535,0.85,1.0728665909384836,0.667495163609378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688566337871108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.248960119745,1526.999870746326,0.3753323136582623,0.13784039477144389,6.112874298809886,3.743994176111322
2080.0,-30.274712373103974,4.473196894720197,34.974988654994675,23.957452363707148,4.861024122134181,-26.761190153001543,-40.27845753645522,1.3475019020316334,-5.146184673479013,-5.146184673479398,39.95080613125511,42195.53441083002,25625.634610053465,25625.634610053465,67821.16902088348,77306.48569589724,77306.48569589724,25625.634610053465,102932.1203059507,102932.1203059507,102932.1203059507,127135.24979195831,91529.98612923219,56419.03484416462,39012.16809451952,24203.12948600762,0.0,63215.29758052714,20572.660063106476,1526.9774994444651,0.0,0.8863519269958998,2.904196138563125,0.0014959135982669303,352639.7129302264,1552413.224022876,4.402264314257872,1552413.224022876,4.402264314257872,0.85,0.09799862741948406,4.027634451161993,1.2672656482225286,1.0,0.0,4.027634451161858,1.2854531824465076,1.2857419652645656,3.133240872683123,19316.670654508263,1969.7522247157046,4632.441516551485,4632.441516551485,5.5317772536349015,4.473196894720197,-2.3382494144271955,6.811446309147392,3.7434258061107926,3.7434258061107926,1.0695502303173694,0.0,0.0,0.00022464278625932617,0.9902910293510742,0.00022684521984060775,199.1500221147084,0.0,0.0,0.0,0.0017497770580202439,7.64066877568842e-05,0.00014823609850244198,0.000597040817234278,0.09799862741915386,0.0716780935158799,0.02632053390327395,0.09799863671770742,0.07167809351612142,0.026320533903362635,0.3753320272822879,0.3753320272822879,0.13782372810477722,0.0,3.979039320256561e-13,4.897745782360914,3.979039320256561e-13,3.979039320256561e-13,4.898980837552131,3.979039320256561e-13,24203.12948600762,20572.660063106476,0.85,1.0728600768585976,0.6674892949302187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688517017703274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.246007883361,1526.9774994444651,0.3753320272822879,0.13782372810477722,6.112874298809886,3.7434258061107926
2081.0,-30.274401435305336,4.4742312734841585,34.975019302143146,23.957659222092502,4.861243435702967,-26.76088837764975,-40.27815634673459,1.3477303780474805,-5.14595803612616,-5.14595803612653,39.950869977582975,42195.54398066044,25625.874548324653,25625.874548324653,67821.41852898509,77306.43530005777,77306.43530005777,25625.874548324653,102932.30984838243,102932.30984838243,102932.30984838243,127136.08760741598,91529.89864181893,56419.00732242182,39012.101465996784,24203.777759033546,0.0,63215.87922503033,20573.211095178514,1526.956659331161,0.0,0.8863528529927693,2.9041359484714406,0.0014959135982669303,352642.8318858062,1552415.9740557896,4.402233176707523,1552415.9740557896,4.402233176707523,0.85,0.09799536616450434,4.027634451161993,1.2672651086328552,1.0,0.0,4.027634451159702,1.2854521125097136,1.2857408950874054,3.1332434806135634,19316.65219099024,1969.750341960837,4632.441516551485,4632.441516551485,5.531829048842746,4.4742312734841585,-2.3383108449182437,6.812542118402402,3.742858714410193,3.742858714410193,1.069388204117198,0.0,0.0,0.00022464278625932617,0.990258909275364,0.00022685257780080133,199.14976715591536,0.0,0.0,0.0,0.0017497770580202439,7.640929825363691e-05,0.00014823348800568925,0.000597030303107622,0.09799536616426216,0.0716780215229708,0.026317344641291353,0.09799537060041379,0.07167802152314795,0.026317344641356395,0.37533174140520453,0.37533174140520453,0.13780706143811056,0.0,3.979039320256561e-13,4.897939302980831,3.979039320256561e-13,3.979039320256561e-13,4.899144584616067,3.979039320256561e-13,24203.777759033546,20573.211095178514,0.85,1.0728541524758417,0.667483304795247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688467768904161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.243069316082,1526.956659331161,0.37533174140520453,0.13780706143811056,6.112874298809886,3.742858714410193
2082.0,-30.274090489741127,4.475263975573227,34.97504996866689,23.957884485740237,4.861479315678454,-26.760584938481767,-40.27784736882893,1.347973764418983,-5.145717367274528,-5.145717367274881,39.95093183622648,42195.521220162824,25626.0757493118,25626.0757493118,67821.59696947463,77306.3923500534,77306.3923500534,25626.0757493118,102932.4680993652,102932.4680993652,102932.4680993652,127136.87346382195,91529.82530429431,56418.954174403276,39012.07903321226,24204.40536445674,0.0,63216.484397669,20573.74455978823,1526.9345970818463,0.0,0.8863538578897622,2.904077780983509,0.0014959135982669303,352646.1439648637,1552418.6384773087,4.402199386113196,1552418.6384773087,4.402199386113196,0.85,0.09799209394227978,4.027634451161993,1.267264551459812,1.0,0.0,4.027634451162761,1.2854509727507522,1.2857397550723921,3.13324625873767,19316.63671369291,1969.7487637157349,4632.441516551485,4632.441516551485,5.531872481876155,4.475263975573227,-2.338361937777723,6.81362591335095,3.742292746828521,3.742292746828521,1.0692264990938631,0.0,0.0,0.00022464278625932617,0.990226789521231,0.00022685993616466352,199.14951219140764,0.0,0.0,0.0,0.0017497770580202439,7.641197633848747e-05,0.00014823080992083868,0.0005970195167608149,0.09799209394198174,0.07167794154492675,0.026314152397055,0.09799210307163578,0.07167794154514476,0.026314152397135023,0.3753314562743104,0.3753314562743104,0.1377903947714439,0.0,3.410605131648481e-13,4.898136919817546,3.410605131648481e-13,3.410605131648481e-13,4.8993852821859605,3.410605131648481e-13,24204.40536445674,20573.74455978823,0.85,1.0728467047113337,0.6674765549239987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688418615366976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.240141357546,1526.9345970818463,0.3753314562743104,0.1377903947714439,6.112874298809886,3.742292746828521
2083.0,-30.27377955076244,4.4762947972862674,34.975080674896404,23.958095989096932,4.861702649427103,-26.760282759922674,-40.2775461441837,1.3482058585873322,-5.1454864693068885,-5.145486469307305,39.95099432580093,42195.53054861739,25626.301394435137,25626.301394435137,67821.83194305253,77306.34438539515,77306.34438539515,25626.301394435137,102932.64577983029,102932.64577983029,102932.64577983029,127137.69072481609,91529.74187555602,56418.92803877815,39012.01537419764,24205.0449449858,0.0,63217.06031918344,20574.288203237928,1526.9132499065722,0.0,0.8863548105670273,2.904018242167306,0.0014959135982669303,352649.3216001934,1552421.3300782652,4.402167351503602,1552421.3300782652,4.402167351503602,0.85,0.09798882842231038,4.027634451161993,1.267264041542076,1.0,0.0,4.027634451161465,1.2854498858741605,1.2857386679516287,3.1332489079673693,19316.619106725746,1969.746968304747,4632.441516551485,4632.441516551485,5.531921191638065,4.4762947972862674,-2.33841952060807,6.814714317894337,3.74172799741453,3.74172799741453,1.0690651421184372,0.0,0.0,0.00022464278625932617,0.9901946715710485,0.00022686729459259425,199.1492572329526,0.0,0.0,0.0,0.0017497770580202439,7.641458730502584e-05,0.00014822819895430033,0.0005970090007420342,0.09798882842204867,0.07167786651790492,0.02631096190414375,0.09798882943635728,0.07167786651809636,0.026310961904214024,0.3753311721178852,0.3753311721178852,0.1377737281047772,0.0,3.979039320256561e-13,4.8983367649967136,3.979039320256561e-13,3.979039320256561e-13,4.899575450445354,3.979039320256561e-13,24205.0449449858,20574.288203237928,0.85,1.0728406477716548,0.6674706216260582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688369541750477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.237223919172,1526.9132499065722,0.3753311721178852,0.1377737281047772,6.112874298809886,3.74172799741453
2084.0,-30.273468850873993,4.477323792883682,34.97511134977146,23.958302253764145,4.861925535118061,-26.75998084130525,-40.27724114768205,1.348437525549331,-5.145253746396236,-5.145253746396614,39.95105482498178,42195.52339096453,25626.52052831027,25626.52052831027,67822.0439192748,77306.27724924608,77306.27724924608,25626.52052831027,102932.79777755635,102932.79777755635,102932.79777755635,127138.46970017161,91529.63919091609,56418.88533263453,39011.94873142396,24205.671922615256,0.0,63217.620654039216,20574.821134222966,1526.8914505119465,0.0,0.8863557797898614,2.903959424052626,0.0014959135982669303,352652.52437326865,1552423.935950755,4.402134760582562,1552423.935950755,4.402134760582562,0.85,0.09798555884868987,4.027634451161993,1.2672635382181037,1.0,0.0,4.027634451162893,1.285448800999971,1.2857375828337174,3.1332515523207403,19316.597435954725,1969.7447585010912,4632.441516551485,4632.441516551485,5.531968495824065,4.477323792883682,-2.3384754241169667,6.815799217000649,3.74116440192392,3.74116440192392,1.0689041148354057,0.0,0.0,0.00022464278625932617,0.9901625794396562,0.00022687464758207077,199.14900247119482,0.0,0.0,0.0,0.0017497770580202439,7.641723104944838e-05,0.00014822555520987779,0.0005969983527059178,0.09798555884841931,0.07167778857786591,0.02630777027055339,0.09798555297666235,0.07167778857806384,0.026307770270626033,0.37533088900796574,0.37533088900796574,0.13775706143811053,0.0,3.979039320256561e-13,4.8985155783615255,3.979039320256561e-13,3.979039320256561e-13,4.899673607765465,3.979039320256561e-13,24205.671922615256,20574.821134222966,0.85,1.0728344916749313,0.667464592219962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688320557733181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.23431671372,1526.8914505119465,0.37533088900796574,0.13775706143811053,6.112874298809886,3.74116440192392
2085.0,-30.273157863957014,4.478351165795755,34.97514211462675,23.958537296298914,4.862166396147258,-26.75967686680301,-40.27693587178362,1.3486853989932446,-5.145012254426717,-5.145012254427098,39.951118795629206,42195.51614619951,25626.71525055128,25626.71525055128,67822.23139675078,77306.25351036624,77306.25351036624,25626.71525055128,102932.96876091752,102932.96876091752,102932.96876091752,127139.27746070473,91529.58706425951,56418.8497000929,39011.930404629566,24206.308699787223,0.0,63218.23910441679,20575.362394819138,1526.8696827251667,0.0,0.8863567811957058,2.903901100345339,0.0014959135982669303,352655.84785179025,1552426.69135282,4.402101087531815,1552426.69135282,4.402101087531815,0.85,0.09798228992184155,4.027634451161993,1.267263043685816,1.0,0.0,4.027634451162156,1.2854476402344075,1.2857364218073828,3.133254381662356,19316.586435041256,1969.743636720109,4632.441516551485,4632.441516551485,5.532010530297747,4.478351165795755,-2.3385246565457636,6.816875822341519,3.740601973591284,3.740601973591284,1.068743421026081,0.0,0.0,0.00022464278625932617,0.9901304587845778,0.00022688200758421632,199.14874747473752,0.0,0.0,0.0,0.0017497770580202439,7.641987730039841e-05,0.00014822290895892776,0.0005969876945744251,0.09798228992154748,0.07167771109375047,0.026304578827797014,0.09798229883434706,0.07167771109396559,0.02630457882787595,0.375330605592551,0.375330605592551,0.13774039477144387,0.0,3.979039320256561e-13,4.898722164820356,3.979039320256561e-13,3.979039320256561e-13,4.9000079706623865,3.979039320256561e-13,24206.308699787223,20575.362394819138,0.85,1.0728269619267572,0.667457947958748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688271660735349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231415083126,1526.8696827251667,0.375330605592551,0.13774039477144387,6.112874298809886,3.740601973591284
2086.0,-30.27284693114665,4.479376547498571,34.97517290114771,23.958734480571025,4.862380271149642,-26.759375639774586,-40.27663478683678,1.3489089797776639,-5.144788060106748,-5.144788060107069,39.95118095640009,42195.52602552455,25626.954195662012,25626.954195662012,67822.48022118656,77306.1860470985,77306.1860470985,25626.954195662012,102933.1402427605,102933.1402427605,102933.1402427605,127140.09029037834,91529.48030987986,56418.82028830638,39011.84446841498,24206.950047617844,0.0,63218.79451603282,20575.907540475167,1526.8486874765892,0.0,0.8863577007954564,2.9038410576056353,0.0014959135982669303,352658.9332973344,1552429.368801773,4.402070165320004,1552429.368801773,4.402070165320004,0.85,0.09797902807846677,4.027634451161993,1.2672625359660015,1.0,0.0,4.027634451162809,1.2854465932306405,1.2857353745684017,3.133256933716372,19316.563905384253,1969.7413393344573,4632.441516551485,4632.441516551485,5.5320621111131505,4.479376547498571,-2.338585735317076,6.817962282815647,3.7400407707412318,3.7400407707412318,1.0685830773546376,0.0,0.0,0.00022464278625932617,0.9900983448415707,0.00022688936652577891,199.14849252329827,0.0,0.0,0.0,0.0017497770580202439,7.642248730552893e-05,0.00014822029895379722,0.0005969771824278436,0.09797902807822556,0.07167763887013362,0.026301389208091948,0.09797902726979912,0.07167763887031008,0.02630138920815669,0.37533032373684994,0.37533032373684994,0.1377237281047772,0.0,3.410605131648481e-13,4.898908027989421,3.410605131648481e-13,3.410605131648481e-13,4.90007802962657,3.410605131648481e-13,24206.950047617844,20575.907540475167,0.85,1.0728214724813552,0.6674522402483237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688222841088908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.228529559334,1526.8486874765892,0.37533032373684994,0.1377237281047772,6.112874298809886,3.7400407707412318
2087.0,-30.272535930323883,4.480400442448922,34.97520378507949,23.958968195971124,4.862629178952574,-26.759070848008523,-40.27632937123997,1.3491640966373117,-5.144541461111828,-5.1445414611122,39.95124536677018,42195.51833946175,25627.13260595783,25627.13260595783,67822.65094541958,77306.12455849927,77306.12455849927,25627.13260595783,102933.2571644571,102933.2571644571,102933.2571644571,127140.82961370159,91529.39368567179,56418.78746663464,39011.784687819054,24207.572449244486,0.0,63219.35713706354,20576.43658185781,1526.8266603147179,0.0,0.8863587266786863,2.9037845019359945,0.0014959135982669303,352662.32710880914,1552432.143151325,4.402035669300008,1552432.143151325,4.402035669300008,0.85,0.09797575731984637,4.027634451161993,1.267262012311258,1.0,0.0,4.027634451162484,1.2854453985490495,1.28573417961842,3.1332598457376704,19316.54562403878,1969.7394751560196,4632.441516551485,4632.441516551485,5.532100624345359,4.480400442448922,-2.3386304924060943,6.819030934855016,3.7394806794979076,3.7394806794979076,1.0684230512851165,0.0,0.0,0.00022464278625932617,0.9900662249979092,0.00022689672729700537,199.14823751674484,0.0,0.0,0.0,0.0017497770580202439,7.642513493582526e-05,0.0001482176513235009,0.0005969665187408482,0.09797575731953237,0.07167756012955584,0.026298197189976526,0.09797581894120702,0.07167756012978554,0.02629819719006082,0.37533004200943126,0.37533004200943126,0.1377070614381105,0.0,3.979039320256561e-13,4.899075105837312,3.979039320256561e-13,3.979039320256561e-13,4.900212591904335,3.979039320256561e-13,24207.572449244486,20576.43658185781,0.85,1.0728146254061997,0.6674461786756106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688174116304431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.225653317837,1526.8266603147179,0.37533004200943126,0.1377070614381105,6.112874298809886,3.7394806794979076
2088.0,-30.272225185754717,4.481422349803917,34.975234762493876,23.959175508376234,4.86284578040432,-26.758769517746614,-40.27602825136853,1.3493901123962353,-5.144318074379328,-5.144318074379752,39.951309857538135,42195.52739275602,25627.37111740072,25627.37111740072,67822.89851015674,77306.08689948442,77306.08689948442,25627.37111740072,102933.45801688514,102933.45801688514,102933.45801688514,127141.68622312759,91529.31791549828,56418.75840877,39011.73278525364,24208.22820624245,0.0,63219.96099149609,20576.993975306083,1526.8060897777136,0.0,0.8863596336742867,2.9037237548829182,0.0014959135982669303,352665.4014843285,1552434.92096761,4.4020051710022825,1552434.92096761,4.4020051710022825,0.85,0.09797249956198753,4.027634451161993,1.267261512284167,1.0,0.0,4.027634451162568,1.2854443401462705,1.2857331209778662,3.1332624255856065,19316.529633350383,1969.7378445595982,4632.441516551485,4632.441516551485,5.532152111545366,4.481422349803917,-2.3386912525530055,6.820113602356923,3.7389218487204277,3.7389218487204277,1.0682633853486936,0.0,0.0,0.00022464278625932617,0.9900341327423723,0.00022690408222297416,199.14798272095993,0.0,0.0,0.0,0.0017497770580202439,7.642774540975122e-05,0.00014821504084957496,0.0005969560047061302,0.09797249956175716,0.07167749085214521,0.02629500870961195,0.09797254956958103,0.07167749085231376,0.02629500870967378,0.3753297593689044,0.3753297593689044,0.13769039477144385,0.0,3.979039320256561e-13,4.899261592275195,3.979039320256561e-13,3.979039320256561e-13,4.900432549493473,3.979039320256561e-13,24208.22820624245,20576.993975306083,0.85,1.0728082941917634,0.6674399466717778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688125462409556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.222788803281,1526.8060897777136,0.3753297593689044,0.13769039477144385,6.112874298809886,3.7389218487204277
2089.0,-30.271914196089618,4.482442496954413,34.97526569772835,23.959392110724025,4.863069992362779,-26.758467205683484,-40.27572321994228,1.349623001956788,-5.144085045180759,-5.144085045181176,39.95137058376743,42195.52116595862,25627.582341940466,25627.582341940466,67823.10350789908,77306.05610193886,77306.05610193886,25627.582341940466,102933.63844387932,102933.63844387932,102933.63844387932,127142.50181010665,91529.25198913639,56418.71705315673,39011.705484421844,24208.86336622733,0.0,63220.56885064917,20577.533861293232,1526.7842751203177,0.0,0.8863606035974263,2.9036643036922145,0.0014959135982669303,352668.60858737817,1552437.5366370368,4.401972556773225,1552437.5366370368,4.401972556773225,0.85,0.09796923038702415,4.027634451161993,1.267260989728384,1.0,0.0,4.0276344511632445,1.2854432495561843,1.285732030142774,3.1332650838942797,19316.515720119605,1969.7364258048983,4632.441516551485,4632.441516551485,5.532197708351931,4.482442496954413,-2.338744814045737,6.82118731100015,3.738364124843266,3.738364124843266,1.0681040356695046,0.0,0.0,0.00022464278625932617,0.9900020162978396,0.00022691144316997326,199.14772772486077,0.0,0.0,0.0,0.0017497770580202439,7.643038987785531e-05,0.00014821239638147086,0.0005969453537552892,0.09796923038675269,0.07167741324915357,0.026291817137599125,0.09796925109237736,0.07167741324935216,0.026291817137671987,0.37532947728673066,0.37532947728673066,0.13767372810477718,0.0,3.979039320256561e-13,4.899465989677765,3.979039320256561e-13,3.979039320256561e-13,4.900726936336525,3.979039320256561e-13,24208.86336622733,20577.533861293232,0.85,1.0728012218321357,0.6674334308133221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688076903202328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.219929521807,1526.7842751203177,0.37532947728673066,0.13767372810477718,6.112874298809886,3.738364124843266
2090.0,-30.271603457191418,4.483460808209858,34.97529661414877,23.959598899260186,4.863289772244268,-26.75816556259737,-40.27542210007084,1.3498518776502606,-5.143856025360776,-5.143856025361159,39.9514319062335,42195.53000503535,25627.802649346722,25627.802649346722,67823.33265438207,77306.00353283834,77306.00353283834,25627.802649346722,102933.80618218506,102933.80618218506,102933.80618218506,127143.30573349519,91529.16259821494,56418.68907041221,39011.637253114146,24209.49955131014,0.0,63221.136804424284,20578.074618613617,1526.76281470807,0.0,0.8863615508641592,2.9036047862465346,0.0014959135982669303,352671.7605329928,1552440.1779916363,4.40194070442565,1552440.1779916363,4.40194070442565,0.85,0.09796596474985542,4.027634451161993,1.267260531461798,1.0,0.0,4.027634451161717,1.2854421777642937,1.2857309581101006,3.1332676963868256,19316.49685488142,1969.7345020859746,4632.441516551485,4632.441516551485,5.5322452658667896,4.483460808209858,-2.3388008102871094,6.8222616184969676,3.737807573150006,3.737807573150006,1.0679450209000017,0.0,0.0,0.00022464278625932617,0.9899699268728228,0.0002269187984012216,199.14747293503024,0.0,0.0,0.0,0.0017497770580202439,7.643300051773737e-05,0.0001482097857415888,0.0005969348390521606,0.09796596474959689,0.0716773383180619,0.026288626431534987,0.09796597065594101,0.07167733831825104,0.026288626431604366,0.3753291968621623,0.3753291968621623,0.13765706143811052,0.0,3.979039320256561e-13,4.899663667757011,3.979039320256561e-13,3.979039320256561e-13,4.9008901084919785,3.979039320256561e-13,24209.49955131014,20578.074618613617,0.85,1.0727952087320853,0.6674275746664913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26880284278762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.217085508571,1526.76281470807,0.3753291968621623,0.13765706143811052,6.112874298809886,3.737807573150006
