time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2091.0,-30.271292571208072,4.484477348629185,34.97532751707336,23.959810367692285,4.863513237075049,-26.75786341855732,-40.27511706864459,1.3500840844243147,-5.143624636601658,-5.143624636602035,39.95149334597646,42195.52345921855,25628.015149680767,25628.015149680767,67823.53860889931,77305.95495708667,77305.95495708667,25628.015149680767,102933.97010676743,102933.97010676743,102933.97010676743,127144.10419308733,91529.07863317966,56418.647135311774,39011.590553186536,24210.1340863199,0.0,63221.724639506436,20578.613973371914,1526.7412258527172,0.0,0.8863625097994283,2.9035455914501993,0.0014959135982669303,352674.94510421075,1552442.824401133,4.401908459764293,1552442.824401133,4.401908459764293,0.85,0.09796269817444914,4.027634451161993,1.267260019895621,1.0,0.0,4.0276344511604325,1.2854410903752596,1.2857298704767797,3.133270346901859,19316.479134733065,1969.732695133717,4632.441516551485,4632.441516551485,5.53229113807765,4.484477348629185,-2.33885472565677,6.823332074285956,3.737252167873655,3.737252167873655,1.0677863336781872,0.0,0.0,0.00022464278625932617,0.9899378233812977,0.00022692615733382253,199.1472180252499,0.0,0.0,0.0,0.0017497770580202439,7.643564515395753e-05,0.00014820714110536863,0.0005969241874242094,0.0979626981741868,0.07167726275313376,0.026285435421053053,0.09796269420272,0.0716772627533257,0.026285435421123444,0.37532891749230424,0.37532891749230424,0.13764039477144385,0.0,3.979039320256561e-13,4.899858457811888,3.979039320256561e-13,3.979039320256561e-13,4.901077853100617,3.979039320256561e-13,24210.1340863199,20578.613973371914,0.85,1.0727884915451558,0.6674212653928633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687980040026567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.214246837964,1526.7412258527172,0.37532891749230424,0.13764039477144385,6.112874298809886,3.737252167873655
2092.0,-30.270981575629587,4.4854923249504415,34.97535856354418,23.960044956207298,4.863756663708236,-26.757559179676363,-40.27481175782157,1.3503342677551402,-5.143384261394317,-5.143384261394668,39.95155933296315,42195.516084345196,25628.20284144925,25628.20284144925,67823.71892579444,77305.91918192207,77305.91918192207,25628.20284144925,102934.12202337132,102934.12202337132,102934.12202337132,127144.89574598696,91529.01550543669,56418.61240786039,39011.558997307,24210.77372261563,0.0,63222.33271992263,20579.157664223287,1526.7198340541875,0.0,0.8863634981191545,2.9034876707576545,0.0014959135982669303,352678.25337856467,1552445.666678998,4.401875227085815,1552445.666678998,4.401875227085815,0.85,0.09795943407919255,4.027634451161993,1.2672594879986718,1.0,0.0,4.027634451161626,1.2854399188068006,1.2857286986451226,3.133273202609588,19316.465812128405,1969.7313366061198,4632.441516551485,4632.441516551485,5.532331654891044,4.4854923249504415,-2.3389017932238416,6.824394118174283,3.736697925580502,3.736697925580502,1.0676279787372862,0.0,0.0,0.00022464278625932617,0.9899057096959984,0.00022693351908063478,199.1469630262604,0.0,0.0,0.0,0.0017497770580202439,7.643829229728096e-05,0.0001482044939620452,0.0005969135256985628,0.0979594340789015,0.07167718904249269,0.026282245036408806,0.09795947667642628,0.07167718904270565,0.026282245036486903,0.37532863892279295,0.37532863892279295,0.1376237281047772,0.0,3.410605131648481e-13,4.900061083526396,3.410605131648481e-13,3.410605131648481e-13,4.901328918599006,3.410605131648481e-13,24210.77372261563,20579.157664223287,0.85,1.072781025436947,0.6674147294006527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687931736560705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.211421471924,1526.7198340541875,0.37532863892279295,0.1376237281047772,6.112874298809886,3.736697925580502
2093.0,-30.270670655052047,4.486505289607587,34.97538965290756,23.960248042736225,4.863966667401583,-26.757258350817946,-40.27451447965575,1.3505543631675694,-5.143164770253804,-5.1431647702541206,39.951622675247236,42195.541826868146,25628.44424114253,25628.44424114253,67823.98606801068,77305.89117099042,77305.89117099042,25628.44424114253,102934.33541213295,102934.33541213295,102934.33541213295,127145.76770541922,91528.9466410363,56418.597296914355,39011.4992712466,24211.432293286267,0.0,63222.93156453286,20579.717449293326,1526.6992948225611,0.0,0.8863643893481332,2.90342623921928,0.0014959135982669303,352681.2742476173,1552448.3950444707,4.401845259168758,1552448.3950444707,4.401845259168758,0.85,0.09795617766710155,4.027634451161993,1.26725903687533,1.0,0.0,4.027634451162369,1.2854388881370094,1.2857276677437868,3.133275714879963,19316.451278848126,1969.7298546239672,4632.441516551485,4632.441516551485,5.532383765574453,4.486505289607587,-2.3389632580982935,6.8254685477058805,3.7361449056851295,3.7361449056851295,1.067469973052894,0.0,0.0,0.00022464278625932617,0.9898736048786242,0.00022694087927202717,199.14670808942026,0.0,0.0,0.0,0.0017497770580202439,7.644086987632183e-05,0.00014820191638300435,0.0005969031441524173,0.09795617766688389,0.07167712101638697,0.02627905665049691,0.09795618472065952,0.07167712101654625,0.026279056650555306,0.37532836159878247,0.37532836159878247,0.13760706143811052,0.0,3.410605131648481e-13,4.900284089740808,3.410605131648481e-13,3.410605131648481e-13,4.901593713679574,3.410605131648481e-13,24211.432293286267,20579.717449293326,0.85,1.0727750895065888,0.6674088148506424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687883507653754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.208608664305,1526.6992948225611,0.37532836159878247,0.13760706143811052,6.112874298809886,3.7361449056851295
2094.0,-30.270359751268778,4.487516500842813,34.97542065994608,23.96045479634779,4.864186637425735,-26.75695654022285,-40.27420955300329,1.3507834263798035,-5.142934256366573,-5.142934256366978,39.951682456057405,42195.53555360917,25628.65465177291,25628.65465177291,67824.19020538208,77305.8376981894,77305.8376981894,25628.65465177291,102934.49234996231,102934.49234996231,102934.49234996231,127146.55368819526,91528.85635703665,56418.55421245632,39011.446827311476,24212.06133823295,0.0,63223.50816554442,20580.252137498006,1526.6774653408286,0.0,0.8863653498162617,2.9033670906640756,0.0014959135982669303,352684.4468452236,1552450.970008595,4.401812963104358,1552450.970008595,4.401812963104358,0.85,0.09795290973897806,4.027634451161993,1.2672585291555154,1.0,0.0,4.027634451160787,1.2854378154742756,1.2857265948400745,3.1332783295129336,19316.432225132943,1969.7279116857383,4632.441516551485,4632.441516551485,5.532429186683306,4.487516500842813,-2.3390165578110746,6.8265330586538875,3.7355929705649524,3.7355929705649524,1.067312277304272,0.0,0.0,0.00022464278625932617,0.9898415029183848,0.00022694823928578857,199.1464531670031,0.0,0.0,0.0,0.0017497770580202439,7.644351385579559e-05,0.00014819927240353057,0.0005968924951696005,0.0979529097387104,0.07167704468366402,0.026275865055046387,0.09795289470463302,0.07167704468385988,0.02627586505511818,0.3753280866426734,0.3753280866426734,0.13759039477144386,0.0,3.979039320256561e-13,4.900490860735204,3.979039320256561e-13,3.979039320256561e-13,4.901756514726117,3.979039320256561e-13,24212.06133823295,20580.252137498006,0.85,1.072768534574058,0.6674026288311048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687835374571574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.205804720687,1526.6774653408286,0.3753280866426734,0.13759039477144386,6.112874298809886,3.7355929705649524
2095.0,-30.27004907708432,4.488525947823795,34.975451667745396,23.96066120071339,4.864408991271552,-26.756654697948907,-40.27390836328266,1.3510146121360374,-5.142704765971246,-5.142704765971594,39.95174449229941,42195.544006504,25628.866362282224,25628.866362282224,67824.41036878622,77305.77305883412,77305.77305883412,25628.866362282224,102934.63942111634,102934.63942111634,102934.63942111634,127147.33457926722,91528.7559641912,56418.5269118607,39011.365613700546,24212.695158150873,0.0,63224.06077185142,20580.790884428243,1526.656083394556,0.0,0.8863662968561463,2.9033081411343677,0.0014959135982669303,352687.60537860804,1552453.6421253006,4.401781118615583,1552453.6421253006,4.401781118615583,0.8500000000000001,0.09794964624701347,4.027634451161993,1.2672580335242678,1.0,0.0,4.02763445116241,1.2854367328738563,1.2857255119964441,3.1332809683736,19316.411038026792,1969.7257512021733,4632.441516551485,4632.441516551485,5.532474888395581,4.488525947823795,-2.339070163450795,6.827596111274589,3.7350421947702586,3.7350421947702586,1.0671549127915025,0.0,0.0,0.00022464278625932617,0.9898094257867416,0.00022695559408395283,199.14619843349507,0.0,0.0,0.0,0.0017497770580202439,7.644612551582284e-05,0.00014819666074350333,0.0005968819763577002,0.09794964624675526,0.0716769716499073,0.026272674596847963,0.09794963868266571,0.07167697165009625,0.026272674596917216,0.3753278127446197,0.3753278127446197,0.1375737281047772,0.0,3.410605131648481e-13,4.900674155451384,3.410605131648481e-13,3.410605131648481e-13,4.901843956164726,3.410605131648481e-13,24212.695158150873,20580.790884428243,0.85,1.0727626403741368,0.6673969291338255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268778732504194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.203010804646,1526.656083394556,0.3753278127446197,0.1375737281047772,6.112874298809886,3.7350421947702586
2096.0,-30.269738411680258,4.489533764181279,34.975482778823725,23.96088660405951,4.864644092431598,-26.756351588797845,-40.27360322708262,1.3512572695492935,-5.142469656917797,-5.142469656918217,39.951809516153354,42195.535978386295,25629.062037101827,25629.062037101827,67824.59801548813,77305.73378240509,77305.73378240509,25629.062037101827,102934.79581950692,102934.79581950692,102934.79581950692,127148.1325872093,91528.6860984094,56418.488294391056,39011.33089335371,24213.336767702374,0.0,63224.66766105608,20581.33625254702,1526.6348462131157,0.0,0.8863672617400344,2.903249594329525,0.0014959135982669303,352690.84126600367,1552456.442932572,4.4017486741644385,1552456.442932572,4.4017486741644385,0.85,0.09794638436059908,4.027634451161993,1.2672575345961379,1.0,0.0,4.027634451160404,1.2854355965557365,1.2857243754230454,3.1332837381770413,19316.39629341299,1969.7242476699985,4632.441516551485,4632.441516551485,5.532517128501343,4.489533764181279,-2.3391193321504082,6.828653096331687,3.734492572110926,3.734492572110926,1.066997877745979,0.0,0.0,0.00022464278625932617,0.9897773506828581,0.00022696294889385242,199.1459437078381,0.0,0.0,0.0,0.0017497770580202439,7.644877148047402e-05,0.00014819401477885214,0.0005968713193793145,0.09794638436032954,0.07167689976720058,0.026269484593128962,0.09794640755557577,0.07167689976739781,0.026269484593201255,0.37532753840662997,0.37532753840662997,0.13755706143811053,0.0,3.979039320256561e-13,4.900863034830934,3.979039320256561e-13,3.979039320256561e-13,4.902065863738926,3.979039320256561e-13,24213.336767702374,20581.33625254702,0.85,1.0727553109348398,0.667390395859322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687739359578327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.200222652431,1526.6348462131157,0.37532753840662997,0.13755706143811053,6.112874298809886,3.734492572110926
2097.0,-30.26942741688552,4.490539628053535,34.97551390828436,23.961089620739244,4.864854374726419,-26.756050665220876,-40.27330217706037,1.3514776230617518,-5.1422497444771125,-5.14224974447752,39.951872273733386,42195.54628574043,25629.296335329327,25629.296335329327,67824.84262106975,77305.70445925005,77305.70445925005,25629.296335329327,102935.00079457938,102935.00079457938,102935.00079457938,127148.9930446306,91528.61600477983,56418.45783127009,39011.28685945527,24213.992250051226,0.0,63225.2791095065,20581.89341254354,1526.6141711689468,0.0,0.8863681572161437,2.903188389302425,0.0014959135982669303,352693.86801824265,1552459.1461270389,4.40171856360922,1552459.1461270389,4.40171856360922,0.85,0.09794312735813607,4.027634451161993,1.267257032920607,1.0,0.0,4.027634451162328,1.2854345646842469,1.2857233433197413,3.133286253393488,19316.38150071374,1969.7227392344726,4632.441516551485,4632.441516551485,5.532567706199228,4.490539628053535,-2.3391788793640003,6.829718507417535,3.7339441399584734,3.7339441399584734,1.0668411828452782,0.0,0.0,0.00022464278625932617,0.9897452426934445,0.00022697031172182674,199.14568871275458,0.0,0.0,0.0,0.0017497770580202439,7.6451382095137e-05,0.00014819140416418917,0.0005968608047777591,0.09794312735791236,0.07167683146303935,0.02626629589487301,0.09794311519293476,0.07167683146320306,0.026266295894933015,0.37532726417769086,0.37532726417769086,0.13754039477144386,0.0,3.979039320256561e-13,4.901071511797113,3.979039320256561e-13,3.979039320256561e-13,4.902323818670936,3.979039320256561e-13,24213.992250051226,20581.89341254354,0.85,1.0727488051669458,0.6673841045866722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268769147182988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.197444680121,1526.6141711689468,0.37532726417769086,0.13754039477144386,6.112874298809886,3.7339441399584734
2098.0,-30.269116777253068,4.491543861860609,34.97554504202027,23.96130538489672,4.865083915669261,-26.755748135228398,-40.27300088256595,1.3517152736445925,-5.142015774481479,-5.1420157744818695,39.95193465718128,42195.5541792058,25629.491943151148,25629.491943151148,67825.04612235694,77305.64868758658,77305.64868758658,25629.491943151148,102935.14063073773,102935.14063073773,102935.14063073773,127149.7640035386,91528.52740353388,56418.43289515288,39011.216120423334,24214.623372800863,0.0,63225.83949322419,20582.42986688073,1526.5925500995677,0.0,0.8863691258558783,2.9031300472896753,0.0014959135982669303,352697.088273215,1552461.833209814,4.401685992959509,1552461.833209814,4.401685992959509,0.8499999999999999,0.09793986212034851,4.027634451161993,1.2672565680602568,1.0,0.0,4.027634451163257,1.2854334518158876,1.285722230201371,3.133288966046661,19316.362802130247,1969.7208325095978,4632.441516551485,4632.441516551485,5.532609931842257,4.491543861860609,-2.339228062310628,6.830771924171237,3.7333967985002396,3.7333967985002396,1.066684799571497,0.0,0.0,0.00022464278625932617,0.9897131724935415,0.00022697766636100027,199.1454340095325,0.0,0.0,0.0,0.0017497770580202439,7.645399491231233e-05,0.00014818879134701385,0.0005968502813052892,0.09793986212007763,0.0716767572026036,0.02626310491747403,0.09793986685714275,0.07167675720280184,0.02626310491754667,0.3753269913508321,0.3753269913508321,0.1375237281047772,0.0,3.979039320256561e-13,4.901261241315012,3.979039320256561e-13,3.979039320256561e-13,4.902465303014992,3.979039320256561e-13,24214.623372800863,20582.42986688073,0.85,1.0727425158131059,0.667378314268612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687643677089033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.194683662121,1526.5925500995677,0.3753269913508321,0.1375237281047772,6.112874298809886,3.7333967985002396
2099.0,-30.268806051192854,4.492546190008467,34.97557618071476,23.96151350056755,4.865295360846009,-26.755447337204718,-40.272699867468305,1.3519366468578113,-5.141794873928461,-5.1417948739288315,39.95199706908372,42195.56347361033,25629.72062225703,25629.72062225703,67825.28409586736,77305.63521888584,77305.63521888584,25629.72062225703,102935.35584114288,102935.35584114288,102935.35584114288,127150.63610658956,91528.47374398666,56418.401998711044,39011.190828084014,24215.280265446676,0.0,63226.471093530694,20582.988225629673,1526.571750385208,0.0,0.8863700276208312,2.903068691612956,0.0014959135982669303,352700.1286675943,1552464.521521751,4.401655671027233,1552464.521521751,4.401655671027233,0.85,0.097936604295294,4.027634451161993,1.2672560966061428,1.0,0.0,4.0276344511646425,1.2854324151728054,1.2857211933254022,3.1332914929024436,19316.35147771248,1969.7196777403578,4632.441516551485,4632.441516551485,5.532659296546607,4.492546190008467,-2.339286107053491,6.831832297061958,3.7328506417454625,3.7328506417454625,1.0665287547844178,0.0,0.0,0.00022464278625932617,0.9896810944922134,0.0002269850232660917,199.14517923609733,0.0,0.0,0.0,0.0017497770580202439,7.64566053890137e-05,0.00014818618087031245,0.0005968397672593928,0.0979366042950663,0.07167668837225995,0.02625991592280635,0.09793656220683905,0.07167668837242659,0.0262599159228674,0.375326718647277,0.375326718647277,0.13750706143811053,0.0,3.979039320256561e-13,4.901487250058381,3.979039320256561e-13,3.979039320256561e-13,4.90281156386709,3.979039320256561e-13,24215.280265446676,20582.988225629673,0.85,1.0727355634878573,0.6673717945002906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687595960034386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.191925895528,1526.571750385208,0.375326718647277,0.13750706143811053,6.112874298809886,3.7328506417454625
2100.0,-30.268495287346905,4.4935469726110355,34.97560738922434,23.961733385827415,4.865532156136556,-26.755143969961143,-40.27239085463805,1.3521808387508996,-5.141558115396265,-5.141558115396673,39.952061380008736,42195.540009079195,25629.90608769181,25629.90608769181,67825.446096771,77305.56669751197,77305.56669751197,25629.90608769181,102935.47278520378,102935.47278520378,102935.47278520378,127151.38284807441,91528.37527956076,56418.34859112821,39011.140764925054,24215.910062870636,0.0,63227.05082779569,20583.52355344004,1526.5502738280215,0.0,0.8863710034893499,2.9030112139734565,0.0014959135982669303,352703.3873482353,1552467.2916353054,4.401622857402572,1552467.2916353054,4.401622857402572,0.85,0.09793334110552873,4.027634451161993,1.2672555262455716,1.0,0.0,4.027634451160322,1.2854312716766996,1.285720049572405,3.133294280221143,19316.33069758384,1969.7175587569495,4632.441516551485,4632.441516551485,5.532699332763817,4.4935469726110355,-2.339332475290213,6.832879447901249,3.7323055838398345,3.7323055838398345,1.0663730239542384,0.0,0.0,0.00022464278625932617,0.9896490137116808,0.000226992381285566,199.14492443233254,0.0,0.0,0.0,0.0017497770580202439,7.645928530973612e-05,0.00014818350094959005,0.0005968289735183648,0.0979333411052502,0.07167661573859412,0.02625672536665609,0.09793335319781189,0.07167661573879797,0.02625672536673077,0.3753264483697909,0.3753264483697909,0.13749039477144387,0.0,3.979039320256561e-13,4.901674998949829,3.979039320256561e-13,3.979039320256561e-13,4.902876442903789,3.979039320256561e-13,24215.910062870636,20583.52355344004,0.85,1.0727282896920092,0.6673653041955472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687548333759813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.189180215026,1526.5502738280215,0.3753264483697909,0.13749039477144387,6.112874298809886,3.7323055838398345
2101.0,-30.26818449928385,4.494545767236108,34.97563861777787,23.961931862309598,4.865738074701165,-26.754843668881673,-40.272093716170616,1.3523972442988754,-5.141342009054483,-5.141342009054879,39.9521243808526,42195.56553051174,25630.14464499128,25630.14464499128,67825.71017550302,77305.53656955711,77305.53656955711,25630.14464499128,102935.68121454839,102935.68121454839,102935.68121454839,127152.25109636693,91528.30269802127,56418.331658975454,39011.078932273136,24216.56988181854,0.0,63227.64881409168,20584.084399545758,1526.5298638965626,0.0,0.8863718786106138,2.9029495793129905,0.0014959135982669303,352706.36179832113,1552470.0053223574,4.401593431450681,1552470.0053223574,4.401593431450681,0.85,0.09793008734969655,4.027634451161993,1.2672550465492534,1.0,0.0,4.027634451160946,1.2854302582995432,1.2857190359675887,3.133296750373707,19316.31537983112,1969.7159967808705,4632.441516551485,4632.441516551485,5.532750829862836,4.494545767236108,-2.3393930882069154,6.833938855443023,3.7317617302416233,3.7317617302416233,1.0662176372118923,0.0,0.0,0.00022464278625932617,0.9896169315529693,0.00022699974009822421,199.14466960936352,0.0,0.0,0.0,0.0017497770580202439,7.64618623316876e-05,0.0001481809239276386,0.0005968185942159717,0.09793008734948513,0.07167654999674526,0.02625353735273988,0.09793006129565654,0.07167654999689999,0.026253537352796556,0.3753261778627348,0.3753261778627348,0.1374737281047772,0.0,3.979039320256561e-13,4.9018812167042825,3.979039320256561e-13,3.979039320256561e-13,4.903117244221448,3.979039320256561e-13,24216.56988181854,20584.084399545758,0.85,1.0727223208146015,0.6673593961176606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687500781153047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.186445649033,1526.5298638965626,0.3753261778627348,0.1374737281047772,6.112874298809886,3.7317617302416233
2102.0,-30.267873964114532,4.495542933269635,34.97566982351175,23.96214815033602,4.865964265531281,-26.754541567906017,-40.27179245660079,1.3526318693227863,-5.141110195121314,-5.141110195121727,39.952186173280296,42195.5732590031,25630.340075976776,25630.340075976776,67825.91333497988,77305.49652130989,77305.49652130989,25630.340075976776,102935.83659728666,102935.83659728666,102935.83659728666,127153.04165013836,91528.2285063271,56418.30524402052,39011.02584700731,24217.205052851696,0.0,63228.230899859,20584.624294923942,1526.508264655747,0.0,0.8863728383524347,2.902890658396693,0.0014959135982669303,352709.55246684817,1552472.6669617936,4.401561160177859,1552472.6669617936,4.401561160177859,0.8500000000000001,0.09792682301480421,4.027634451161993,1.2672545838868245,1.0,0.0,4.027634451161895,1.2854291596065976,1.2857179370278171,3.1332994284917577,19316.299722268148,1969.7144001537883,4632.441516551485,4632.441516551485,5.532793017332401,4.495542933269635,-2.3394421809247943,6.83498511419443,3.7312189449078716,3.7312189449078716,1.0660625556879633,0.0,0.0,0.00022464278625932617,0.9895848766204892,0.00022700709314242866,199.1444149943999,0.0,0.0,0.0,0.0017497770580202439,7.646447517711268e-05,0.00014817831108221349,0.000596808070629722,0.09792682301454077,0.07167647656503429,0.02625034644950648,0.09792679404227167,0.0716764765652271,0.026250346449577102,0.375325908417633,0.375325908417633,0.13745706143811054,0.0,3.979039320256561e-13,4.902084642182956,3.979039320256561e-13,3.979039320256561e-13,4.903339384869298,3.979039320256561e-13,24217.205052851696,20584.624294923942,0.85,1.072715658333106,0.6673533745682768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268745332323523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.183721926984,1526.508264655747,0.375325908417633,0.13745706143811054,6.112874298809886,3.7312189449078716
2103.0,-30.26756346751882,4.496538388577121,34.97570113123806,23.96236447328704,4.866190418158684,-26.7542395055842,-40.271487495023734,1.3528664562241557,-5.140882539041684,-5.14088253904201,39.95225155552978,42195.565178566576,25630.54536310175,25630.54536310175,67826.11054166833,77305.45665494996,77305.45665494996,25630.54536310175,102936.00201805172,102936.00201805172,102936.00201805172,127153.8572028485,91528.15449619594,56418.26301981291,39010.99052931448,24217.855184796794,0.0,63228.845714111274,20585.176907077275,1526.487526570181,0.0,0.8863737638093919,2.902831208199416,0.0014959135982669303,352712.6859290592,1552475.483232523,4.401530041776754,1552475.483232523,4.401530041776754,0.85,0.09792356699303797,4.027634451161993,1.2672540805628527,1.0,0.0,4.027634451162935,1.2854280610940492,1.2857168382684827,3.1333021061746593,19316.284103022597,1969.7128074339962,4632.441516551485,4632.441516551485,5.5328373324358395,4.496538388577121,-2.3394937675309224,6.836032156108043,3.7306773329400458,3.7306773329400458,1.0659078094114416,0.0,0.0,0.00022464278625932617,0.9895528267894922,0.00022701444549267554,199.14416041171455,0.0,0.0,0.0,0.0017497770580202439,7.646712021438634e-05,0.00014817566604493983,0.0005967974173864741,0.09792356699279361,0.07167640925870747,0.026247157734086146,0.09792356043826438,0.07167640925888634,0.026247157734151642,0.3753256397901751,0.3753256397901751,0.13744039477144387,0.0,3.410605131648481e-13,4.902288174945113,3.410605131648481e-13,3.410605131648481e-13,4.903535435912659,3.410605131648481e-13,24217.855184796794,20585.176907077275,0.85,1.0727083465724419,0.6673467576705969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687405942928807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.181003498234,1526.487526570181,0.3753256397901751,0.13744039477144387,6.112874298809886,3.7306773329400458
2104.0,-30.267252606939195,4.497531993535359,34.975732456998955,23.962567070871614,4.866403418196881,-26.753938430982274,-40.27118641007689,1.3530892422398226,-5.140661809082928,-5.140661809083348,39.95231469627769,42195.57484633332,25630.767405011466,25630.767405011466,67826.34225134479,77305.41459202094,77305.41459202094,25630.767405011466,102936.1819970324,102936.1819970324,102936.1819970324,127154.68846695019,91528.07281750627,56418.233071818286,39010.933050764426,24218.506469917786,0.0,63229.43952068221,20585.730499430116,1526.4668372126457,0.0,0.886374662020039,2.902770691494918,0.0014959135982669303,352715.72408088343,1552478.2029566295,4.401499839572281,1552478.2029566295,4.401499839572281,0.8499999999999999,0.09792031138022425,4.027634451161993,1.2672535860305656,1.0,0.0,4.027634451161673,1.285427017843873,1.2857157947839357,3.1333046491568197,19316.266865389178,1969.711049684569,4632.441516551485,4632.441516551485,5.532885264376031,4.497531993535359,-2.339549877625385,6.837081871160745,3.730136866846587,3.730136866846587,1.0657533905275962,0.0,0.0,0.00022464278625932617,0.9895207405092065,0.00022702180668161153,199.14390553124323,0.0,0.0,0.0,0.0017497770580202439,7.646973171129402e-05,0.00014817305454803214,0.0005967868992315595,0.0979203113800017,0.07167634229144984,0.026243969088551873,0.09792029102072547,0.07167634229161272,0.02624396908861153,0.37532537195895777,0.37532537195895777,0.13742372810477718,0.0,3.979039320256561e-13,4.902489850188715,3.979039320256561e-13,3.979039320256561e-13,4.90371650344872,3.979039320256561e-13,24218.506469917786,20585.730499430116,0.85,1.0727019370329693,0.6673406433174415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687358644135245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.178294647898,1526.4668372126457,0.37532537195895777,0.13742372810477718,6.112874298809886,3.730136866846587
2105.0,-30.26694213254206,4.498523892788897,34.975763778946416,23.96277371970939,4.866624058427703,-26.753636939820908,-40.27088525528086,1.353318865706622,-5.140435089545292,-5.140435089545712,39.95237723672282,42195.5826971541,25630.972089575505,25630.972089575505,67826.55478672961,77305.35800583678,77305.35800583678,25630.972089575505,102936.33009541228,102936.33009541228,102936.33009541228,127155.4753509825,91527.9798652335,56418.204556551056,39010.8614540916,24219.145255570213,0.0,63230.006709661815,20586.27346723468,1526.445669084884,0.0,0.8863755929995354,2.902711477305122,0.0014959135982669303,352718.844695325,1552480.8968268465,4.401468535563684,1552480.8968268465,4.401468535563684,0.85,0.09791705155678176,4.027634451161993,1.2672531156754125,1.0,0.0,4.02763445116213,1.2854259425774268,1.2857147192759262,3.133307270184794,19316.247248556316,1969.7090493243174,4632.441516551485,4632.441516551485,5.53292944940531,4.498523892788897,-2.3396013483852136,6.83812524117411,3.729597501656617,3.729597501656617,1.065599286187605,0.0,0.0,0.00022464278625932617,0.9894886952098522,0.0002270291589452506,199.14365096806145,0.0,0.0,0.0,0.0017497770580202439,7.647234389653566e-05,0.0001481704423627905,0.0005967763783042875,0.09791705155653471,0.07167627227469034,0.026240779281844376,0.09791703849761049,0.07167627227487117,0.026240779281910598,0.37532510478773196,0.37532510478773196,0.13740706143811052,0.0,3.979039320256561e-13,4.902672086180075,3.979039320256561e-13,3.979039320256561e-13,4.903832377150366,3.979039320256561e-13,24219.145255570213,20586.27346723468,0.85,1.0726956759339616,0.6673347812678064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687311433487471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.175603439258,1526.445669084884,0.37532510478773196,0.13740706143811052,6.112874298809886,3.729597501656617
2106.0,-30.266631519108866,4.499514054429809,34.97579514548671,23.962980473320954,4.866844294429892,-26.753335364040932,-40.27058413540942,1.3535481393619493,-5.140210325908697,-5.140210325909027,39.95244117949382,42195.59105879267,25631.180603090572,25631.180603090572,67826.77166188325,77305.30330596022,77305.30330596022,25631.180603090572,102936.48390905079,102936.48390905079,102936.48390905079,127156.27458537239,91527.8885789756,56418.17633180816,39010.791385741606,24219.7906763216,0.0,63230.58206206321,20586.822074873362,1526.4248555959896,0.0,0.8863765088876974,2.9026519775322353,0.0014959135982669303,352721.9384097324,1552483.6511045685,4.401437739041786,1552483.6511045685,4.401437739041786,0.85,0.09791379500757316,4.027634451161993,1.2672526046587156,1.0,0.0,4.027634451162878,1.2854248689508505,1.2857136454081548,3.1333098872198604,19316.227983322555,1969.7070848171961,4632.441516551485,4632.441516551485,5.532974460985989,4.499514054429809,-2.3396537868101306,6.83916784123994,3.72905927792066,3.72905927792066,1.0654455079773315,0.0,0.0,0.00022464278625932617,0.989456636680149,0.00022703651472090133,199.14339629153287,0.0,0.0,0.0,0.0017497770580202439,7.647495586133144e-05,0.00014816783039799472,0.0005967658582648908,0.0979137950073353,0.07167620462712734,0.026237590380207947,0.09791379747094782,0.07167620462730148,0.02623759038027168,0.37532483709963493,0.37532483709963493,0.13739039477144385,0.0,3.410605131648481e-13,4.902841792450658,3.410605131648481e-13,3.410605131648481e-13,4.903948242618583,3.410605131648481e-13,24219.7906763216,20586.822074873362,0.85,1.072689345091094,0.6673288412460936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687264304111545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.172914856117,1526.4248555959896,0.37532483709963493,0.13739039477144385,6.112874298809886,3.72905927792066
2107.0,-30.266320814813106,4.500502629354813,34.97582664453936,23.963211359828733,4.867077792170808,-26.753032380159176,-40.27027899920938,1.3537893575169717,-5.139979131373934,-5.139979131374354,39.95250777232055,42195.58325693363,25631.371008999522,25631.371008999522,67826.95426593315,77305.29283923132,77305.29283923132,25631.371008999522,102936.66384823085,102936.66384823085,102936.66384823085,127157.11041377702,91527.84685833503,56418.137276037814,39010.788424774684,24220.446565546164,0.0,63231.23499032085,20587.379580714238,1526.4040748792838,0.0,0.8863774479935604,2.9025925540335624,0.0014959135982669303,352725.12066317856,1552486.5195350002,4.401406161874952,1552486.5195350002,4.401406161874952,0.8499999999999999,0.09791053894247326,4.027634451161993,1.2672521293582397,1.0,0.0,4.027634451160486,1.285423739393346,1.2857125155968903,3.1333126405949443,19316.219178515435,1969.706186976739,4632.441516551485,4632.441516551485,5.533015563697867,4.500502629354813,-2.339701209411856,6.840203838766669,3.7285221831703166,3.7285221831703166,1.065292052334376,0.0,0.0,0.00022464278625932617,0.9894245698932989,0.0002270438728679964,199.14314154115647,0.0,0.0,0.0,0.0017497770580202439,7.647760274858435e-05,0.00014816518351074183,0.0005967551975706026,0.09791053894222271,0.07167613727903814,0.02623440166318456,0.09791056373182308,0.07167613727922156,0.0262344016632517,0.3753245683593952,0.3753245683593952,0.1373737281047772,0.0,3.979039320256561e-13,4.903046525221384,3.979039320256561e-13,3.979039320256561e-13,4.904305316881562,3.979039320256561e-13,24220.446565546164,20587.379580714238,0.85,1.072681156335406,0.6673218269956729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687217257522374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.170239407476,1526.4040748792838,0.3753245683593952,0.1373737281047772,6.112874298809886,3.7285221831703166
2108.0,-30.266010263255087,4.501489193568306,34.97585813329464,23.963395098131173,4.867277365354873,-26.752732926466926,-40.26998196551574,1.3540000285668288,-5.139767821998191,-5.139767821998511,39.95257047048131,42195.608331031224,25631.612294380804,25631.612294380804,67827.22062541202,77305.22862387501,77305.22862387501,25631.612294380804,102936.84091825581,102936.84091825581,102936.84091825581,127157.94267469985,91527.73771640976,56418.117423566306,39010.6892142705,24221.101756444044,0.0,63231.790970714545,20587.93649297744,1526.383876520514,0.0,0.8863782996627079,2.9025311826813867,0.0014959135982669303,352728.0292291055,1552489.2202096076,4.401377524781927,1552489.2202096076,4.401377524781927,0.85,0.09790728799916412,4.027634451161993,1.2672516485629606,1.0,0.0,4.027634451161526,1.2854227528810598,1.2857115288629795,3.133315045291306,19316.196144986046,1969.7038382104029,4632.441516551485,4632.441516551485,5.533067649704874,4.501489193568306,-2.339762371291009,6.841251564859315,3.727986260030076,3.727986260030076,1.0651389314371646,0.0,0.0,0.00022464278625932617,0.9893925199901248,0.0002270512276174964,199.14288691666295,0.0,0.0,0.0,0.0017497770580202439,7.648017943244793e-05,0.00014816260682687824,0.000596744819629904,0.09790728799896695,0.07167607375097224,0.026231214247994707,0.09790729203213032,0.07167607375111658,0.02623121424804754,0.3753243010155198,0.3753243010155198,0.13735706143811052,0.0,3.410605131648481e-13,4.903226646176222,3.410605131648481e-13,3.410605131648481e-13,4.9043491572397215,3.410605131648481e-13,24221.101756444044,20587.93649297744,0.85,1.0726759369638261,0.6673163559541416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268717028654909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.167576132899,1526.383876520514,0.3753243010155198,0.13735706143811052,6.112874298809886,3.727986260030076
2109.0,-30.26569962589487,4.502474331181842,34.97588967824473,23.963625076599442,4.86751656585381,-26.752429432508258,-40.26967672454191,1.3542463724670755,-5.13953047636943,-5.139530476369826,39.95263508480447,42195.599947153845,25631.783486375545,25631.783486375545,67827.3834335294,77305.19140935659,77305.19140935659,25631.783486375545,102936.97489573213,102936.97489573213,102936.97489573213,127158.71275692373,91527.67158385257,56418.08012164937,39010.657180225775,24221.737861191603,0.0,63232.395041417374,20588.477182012863,1526.3623655290667,0.0,0.8863792773592272,2.902473366549829,0.0014959135982669303,352731.29619323846,1552492.0034251371,4.401344650106204,1552492.0034251371,4.401344650106204,0.85,0.09790402549452722,4.027634451161993,1.2672511782078075,1.0,0.0,4.027634451162431,1.2854215993249358,1.2857103750477041,3.1333178571740072,19316.182188239403,1969.7024150183197,4632.441516551485,4632.441516551485,5.533104604730454,4.502474331181842,-2.3398046389396256,6.842278970121468,3.7274513779500706,3.7274513779500706,1.0649861079857346,0.0,0.0,0.00022464278625932617,0.9893604623521578,0.00022705858461864197,199.1426322224707,0.0,0.0,0.0,0.0017497770580202439,7.648282739578446e-05,0.0001481599588635417,0.0005967341546015443,0.09790402549424929,0.07167600174564419,0.02622802374860509,0.0979040700281264,0.07167600174584768,0.02622802374867954,0.3753240334321075,0.3753240334321075,0.13734039477144386,0.0,3.979039320256561e-13,4.903407237839133,3.979039320256561e-13,3.979039320256561e-13,4.904581166505238,3.979039320256561e-13,24221.737861191603,20588.477182012863,0.85,1.0726682642512955,0.6673098483699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687123411336112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.164920155285,1526.3623655290667,0.3753240334321075,0.13734039477144386,6.112874298809886,3.7274513779500706
2110.0,-30.26538904616659,4.5034572992969455,34.97592117092137,23.963810910377674,4.867702952194169,-26.752131272169997,-40.26937986547125,1.354445178197591,-5.139327516214905,-5.139327516215287,39.95269665210838,42195.62591938206,25632.04382618761,25632.04382618761,67827.66974556967,77305.1890536855,77305.1890536855,25632.04382618761,102937.23287987312,102937.23287987312,102937.23287987312,127159.64752629574,91527.61895179498,56418.05581749156,39010.62570478158,24222.41464642262,0.0,63233.0403512042,20589.05244945923,1526.3424927858805,0.0,0.8863800904746164,2.9024092691722045,0.0014959135982669303,352734.08987441915,1552494.6553960128,4.401317309446144,1552494.6553960128,4.401317309446144,0.85,0.09790077735433123,4.027634451161993,1.2672507133474578,1.0,0.0,4.027634451160485,1.2854206683776068,1.2857094438912335,3.13332012643415,19316.1710806651,1969.701282360959,4632.441516551485,4632.441516551485,5.533160803996248,4.5034572992969455,-2.3398709429976643,6.84332824229461,3.7269177097861017,3.7269177097861017,1.0648336313674576,0.0,0.0,0.00022464278625932617,0.9893284117818391,0.00022706594047443881,199.14237757618264,0.0,0.0,0.0,0.0017497770580202439,7.648540272747384e-05,0.00014815738353185233,0.0005967237821069089,0.09790077735415978,0.07167594025351791,0.026224837100641867,0.09790072310064951,0.07167594025364342,0.0262248371006878,0.3753237658057027,0.3753237658057027,0.1373237281047772,0.0,3.979039320256561e-13,4.903638913184523,3.979039320256561e-13,3.979039320256561e-13,4.904951757664492,3.979039320256561e-13,24222.41464642262,20589.05244945923,0.85,1.0726618452765566,0.6673034490358566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687076604129035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.162276248293,1526.3424927858805,0.3753237658057027,0.1373237281047772,6.112874298809886,3.7269177097861017
2111.0,-30.265078597119643,4.504438868640734,34.97595263146943,23.964025696646445,4.867938511499637,-26.751828311766936,-40.26907476419581,1.3546882261468212,-5.139090130087197,-5.139090130087566,39.952758701640974,42195.61709585075,25632.21167874541,25632.21167874541,67827.82877459616,77305.105062553,77305.105062553,25632.21167874541,102937.31674129842,102937.31674129842,102937.31674129842,127160.34847885293,91527.50464500724,56418.016678304615,39010.54218522514,24223.031737554513,0.0,63233.57392277965,20589.576976921337,1526.320548895538,0.0,0.8863810776776158,2.9023525634113656,0.0014959135982669303,352737.35744007205,1552497.328142032,4.401284115209691,1552497.328142032,4.401284115209691,0.85,0.09789751127143954,4.027634451161993,1.2672501611197369,1.0,0.0,4.027634451162156,1.285419530259131,1.2857083055170742,3.133322900695349,19316.146957132845,1969.6988224452639,4632.441516551485,4632.441516551485,5.533197038141287,4.504438868640734,-2.3399124366350463,6.84435130527578,3.7263850290527945,3.7263850290527945,1.064681436872227,0.0,0.0,0.00022464278625932617,0.9892963758165078,0.00022707329345457176,199.14212303769185,0.0,0.0,0.0,0.0017497770580202439,7.648804964603665e-05,0.00014815473661328952,0.000596713121286516,0.09789751127115445,0.07167586578669784,0.02622164548445661,0.09789751193055822,0.07167586578690657,0.026221645484532968,0.37532350136437503,0.37532350136437503,0.13730706143811053,0.0,3.410605131648481e-13,4.903808501282981,3.410605131648481e-13,3.410605131648481e-13,4.904938492007204,3.410605131648481e-13,24223.031737554513,20589.576976921337,0.85,1.0726553089886548,0.6672976787201639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687029900224227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.159641541319,1526.320548895538,0.37532350136437503,0.13730706143811053,6.112874298809886,3.7263850290527945
2112.0,-30.26476831998925,4.505418722938016,34.97598428826048,23.96424732813614,4.868164112892312,-26.751526502156135,-40.268773574475176,1.3549222950593043,-5.13886741158359,-5.13886741158393,39.95282733879917,42195.62395018031,25632.417484326164,25632.417484326164,67828.04143450648,77305.0890882756,77305.0890882756,25632.417484326164,102937.50657260176,102937.50657260176,102937.50657260176,127161.20793221834,91527.45439237225,56417.98925427728,39010.51682010553,24223.701359616574,0.0,63234.2181797221,20590.146155674087,1526.3006242703123,0.0,0.8863819660278625,2.902292158970841,0.0014959135982669303,352740.42313084035,1552500.2846500855,4.4012542448933445,1552500.2846500855,4.4012542448933445,0.85,0.09789426390127172,4.027634451161993,1.2672497077984737,1.0,0.0,4.0276344511637,1.2854184341886161,1.2857072092003223,3.1333255724656874,19316.136351716625,1969.6977409937772,4632.441516551485,4632.441516551485,5.533241465163198,4.505418722938016,-2.339963838873669,6.845382561811685,3.7258535646369983,3.7258535646369983,1.0645295898962852,0.0,0.0,0.00022464278625932617,0.9892643587096422,0.0002270806425820712,199.14186864080636,0.0,0.0,0.0,0.0017497770580202439,7.649066271281627e-05,0.0001481521235465099,0.0005967025968087312,0.09789426390105405,0.0716758049650375,0.02621845893601654,0.09789429464643175,0.07167580496519688,0.026218458936074846,0.375323235858933,0.375323235858933,0.13729039477144386,0.0,3.410605131648481e-13,4.9040090960813245,3.410605131648481e-13,3.410605131648481e-13,4.905235208094155,3.410605131648481e-13,24223.701359616574,20590.146155674087,0.85,1.0726477433741328,0.667290988405255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686983263000808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15701456902,1526.3006242703123,0.375323235858933,0.13729039477144386,6.112874298809886,3.7258535646369983
2113.0,-30.26445813572419,4.50639666273281,34.97601593497095,23.964441019948595,4.868367227937801,-26.751227024716368,-40.26847273400051,1.3551361169298914,-5.138654412007554,-5.138654412007945,39.95289035874778,42195.63184409379,25632.647224624718,25632.647224624718,67828.2790687185,77305.05086481285,77305.05086481285,25632.647224624718,102937.69808943756,102937.69808943756,102937.69808943756,127162.05907232472,91527.37282535796,56417.95380463845,39010.465578577234,24224.36098288716,0.0,63234.82656146439,20590.706835454086,1526.2803514622174,0.0,0.8863828251285385,2.9022306260362063,0.0014959135982669303,352743.3550614177,1552502.999203653,4.401225358117207,1552502.999203653,4.401225358117207,0.85,0.09789101310276649,4.027634451161993,1.2672492231568326,1.0,0.0,4.027634451161997,1.2854174329302135,1.2857062077169825,3.1333280131269676,19316.1191376514,1969.6959856476371,4632.441516551485,4632.441516551485,5.5332910589460305,4.50639666273281,-2.3400217870394866,6.846418449772296,3.7253232187977465,3.7253232187977465,1.0643780625136419,0.0,0.0,0.00022464278625932617,0.9892323523025943,0.00022708798972904056,199.141614320711,0.0,0.0,0.0,0.0017497770580202439,7.64932728319952e-05,0.00014814951342733096,0.0005966920842028045,0.09789101310256675,0.07167574169090747,0.02621527141165927,0.09789101378352937,0.07167574169105372,0.026215271411712766,0.3753229714963313,0.3753229714963313,0.1372737281047772,0.0,3.979039320256561e-13,4.904210016439947,3.979039320256561e-13,3.979039320256561e-13,4.905418939813842,3.979039320256561e-13,24224.36098288716,20590.706835454086,0.85,1.0726411814032457,0.6672846932390895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268693670748488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.154394500962,1526.2803514622174,0.3753229714963313,0.1372737281047772,6.112874298809886,3.7253232187977465
2114.0,-30.26414778123465,4.507372898684525,34.97604751175,23.96464889114725,4.868580214349641,-26.750926406882705,-40.26817552568389,1.3553588399975913,-5.1384324824825285,-5.138432482482873,39.95295161524399,42195.655409684696,25632.851685794212,25632.851685794212,67828.50709547891,77305.0301925337,77305.0301925337,25632.851685794212,102937.88187832791,102937.88187832791,102937.88187832791,127162.89105439518,91527.31273698296,56417.93795413331,39010.416425388496,24225.009176067262,0.0,63235.42560145576,20591.25779965717,1526.2592243369122,0.0,0.886383736239434,2.902170083034742,0.0014959135982669303,352746.40993273124,1552505.6378008083,4.401194722568179,1552505.6378008083,4.401194722568179,0.8499999999999999,0.09788775463599489,4.027634451161993,1.2672487764293328,1.0,0.0,4.027634451160903,1.2854163899920534,1.2857051645445217,3.1333305553906095,19316.106456481008,1969.6946925281322,4632.441516551485,4632.441516551485,5.533335195751376,4.507372898684525,-2.340073040616661,6.847445939301187,3.724793928507406,3.724793928507406,1.0642268367164018,0.0,0.0,0.00022464278625932617,0.9892003294487566,0.0002270953411272224,199.14135986169865,0.0,0.0,0.0,0.0017497770580202439,7.649585151910563e-05,0.00014814693474022054,0.0005966816981937598,0.09788775463575901,0.07167567285563173,0.026212081780127284,0.097887717310343,0.07167567285580445,0.02621208178019043,0.37532270820148245,0.37532270820148245,0.13725706143811053,0.0,3.410605131648481e-13,4.904428223601485,3.410605131648481e-13,3.410605131648481e-13,4.9057232840199845,3.410605131648481e-13,24225.009176067262,20591.25779965717,0.85,1.072634626087144,0.6672787446015592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686890243151896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.151782915073,1526.2592243369122,0.37532270820148245,0.13725706143811053,6.112874298809886,3.724793928507406
2115.0,-30.263837530766935,4.508347469789805,34.97607912978976,23.96485040606933,4.868800161642217,-26.75062518654535,-40.26787063395602,1.3555878174205576,-5.138209255780225,-5.138209255780584,39.95301597062655,42195.64683625899,25633.051467366437,25633.051467366437,67828.69830362542,77304.95558252408,77304.95558252408,25633.051467366437,102938.00704989053,102938.00704989053,102938.00704989053,127163.65829135406,91527.20157104584,56417.892824780254,39010.3430514062,24225.651241463533,0.0,63235.99429286973,20591.803555244,1526.2385393965744,0.0,0.8863846427148818,2.9021111273768443,0.0014959135982669303,352749.482680703,1552508.4098848067,4.4011642429255815,1552508.4098848067,4.4011642429255815,0.85,0.09788450085321707,4.027634451161993,1.2672482698084786,1.0,0.0,4.027634451161727,1.2854153177685887,1.2857040920801772,3.133333169044343,19316.082995800127,1969.6923002044662,4632.441516551485,4632.441516551485,5.533378322377263,4.508347469789805,-2.3401229488107727,6.848470418600577,3.724265754124062,3.724265754124062,1.064075929749732,0.0,0.0,0.00022464278625932617,0.9891683184456144,0.0002271026902805898,199.14110548862357,0.0,0.0,0.0,0.0017497770580202439,7.649849695379471e-05,0.00014814428930553147,0.0005966710433498678,0.09788450085298767,0.07167560755317873,0.026208893299808935,0.09788450227316478,0.07167560755334672,0.02620889329987034,0.37532244694351546,0.37532244694351546,0.13724039477144387,0.0,3.410605131648481e-13,4.9046013316023505,3.410605131648481e-13,3.410605131648481e-13,4.9057184619748,3.410605131648481e-13,24225.651241463533,20591.803555244,0.85,1.0726280034355933,0.6672726080787952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268684385999168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.149185078822,1526.2385393965744,0.37532244694351546,0.13724039477144387,6.112874298809886,3.724265754124062
