time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2116.0,-30.263527198756023,4.509320444414146,34.976110889760754,23.96507685715335,4.869028737818647,-26.750323029987687,-40.267569409310795,1.3558245690502244,-5.137983324049117,-5.137983324049489,39.95308334080051,42195.653699490176,25633.243045079103,25633.243045079103,67828.89674456928,77304.9469396848,77304.9469396848,25633.243045079103,102938.1899847639,102938.1899847639,102938.1899847639,127164.50455325104,91527.1598321975,56417.86659200253,39010.325822438856,24226.314568487138,0.0,63236.640390926,20592.367383214067,1526.2181817686426,0.0,0.8863855520512419,2.902051163371988,0.0014959135982669303,352752.59268517984,1552511.311833823,4.401133667129099,1552511.311833823,4.401133667129099,0.85,0.09788125025472666,4.027634451161993,1.2672478197840977,1.0,0.0,4.027634451161965,1.2854142091430365,1.2857029832055673,3.133335871436451,19316.074187150407,1969.6914019721728,4632.441516551485,4632.441516551485,5.5334196780451075,4.509320444414146,-2.340170482916473,6.849490927330619,3.723738704571962,3.723738704571962,1.0639253441634178,0.0,0.0,0.00022464278625932617,0.9891363001467971,0.00022711004158475133,199.14085104934176,0.0,0.0,0.0,0.0017497770580202439,7.650111065360651e-05,0.00014814167560571966,0.0005966605163224607,0.09788125025449276,0.07167554453234429,0.026205705722148483,0.09788127458079593,0.07167554453251555,0.0262057057222111,0.3753221847245097,0.3753221847245097,0.1372237281047772,0.0,3.979039320256561e-13,4.904807907650195,3.979039320256561e-13,3.979039320256561e-13,4.90606405703187,3.979039320256561e-13,24226.314568487138,20592.367383214067,0.85,1.0726201823065578,0.6672658989889183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686797556150282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.146595503817,1526.2181817686426,0.3753221847245097,0.1372237281047772,6.112874298809886,3.723738704571962
2117.0,-30.263216824464173,4.510291496082648,34.97614266740438,23.965265484899305,4.869230491336237,-26.75002351773887,-40.26727234069256,1.356037184610929,-5.137772822399256,-5.137772822399629,39.95314737549268,42195.678014678895,25633.473799779695,25633.473799779695,67829.15181445859,77304.8937992419,77304.8937992419,25633.473799779695,102938.36759902159,102938.36759902159,102938.36759902159,127165.34331517942,91527.06271984668,56417.84693528379,39010.23976062543,24226.975716157835,0.0,63237.21547678327,20592.92935873416,1526.1982200907705,0.0,0.8863863946816712,2.901989752457632,0.0014959135982669303,352755.49031025363,1552514.0701118128,4.401105334310612,1552514.0701118128,4.401105334310612,0.85,0.09787800317798115,4.027634451161993,1.2672473543742675,1.0,0.0,4.027634451162412,1.285413213539932,1.285701987378796,3.1333382983283546,19316.053692366386,1969.689312085818,4632.441516551485,4632.441516551485,5.533469490805777,4.510291496082648,-2.3402285964404776,6.850520092523126,3.7232127976999543,3.7232127976999543,1.0637750850571297,0.0,0.0,0.00022464278625932617,0.989104278603764,0.0002271173941097855,199.14059657604426,0.0,0.0,0.0,0.0017497770580202439,7.650368837280176e-05,0.0001481390978865244,0.0005966501342118244,0.09787800317779287,0.07167548416005863,0.026202519017734235,0.09787801616147078,0.07167548416019649,0.02620251901778465,0.375321923882473,0.375321923882473,0.13720706143811054,0.0,3.979039320256561e-13,4.904996757087304,3.979039320256561e-13,3.979039320256561e-13,4.906152643079793,3.979039320256561e-13,24226.975716157835,20592.92935873416,0.85,1.0726144613271467,0.6672602153105633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686751328378407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.144017904076,1526.1982200907705,0.375321923882473,0.13720706143811054,6.112874298809886,3.7232127976999543
2118.0,-30.26290685622734,4.511260982613001,34.976174453181294,23.965476953331404,4.869453973596374,-26.749722197889618,-40.266971255745716,1.3562693152587413,-5.137546615325846,-5.137546615326254,39.9532111676807,42195.68391206515,25633.66161635771,25633.66161635771,67829.34552842285,77304.84520731626,77304.84520731626,25633.66161635771,102938.50682367398,102938.50682367398,102938.50682367398,127166.1252866818,91526.97911737113,56417.817822120385,39010.17921694527,24227.61846300782,0.0,63237.79767995309,20593.475693556647,1526.17723034066,0.0,0.8863873184043352,2.9019307355815473,0.0014959135982669303,352758.6041465193,1552516.8179476815,4.401074274868258,1552516.8179476815,4.401074274868258,0.85,0.09787474692161291,4.027634451161993,1.267246843907051,1.0,0.0,4.027634451162338,1.2854121265563718,1.2857009001510402,3.133340947974448,19316.03604873336,1969.6875129359528,4632.441516551485,4632.441516551485,5.533510034561666,4.511260982613001,-2.3402751721717836,6.851536154784784,3.722687932360643,3.722687932360643,1.0636251235316123,0.0,0.0,0.00022464278625932617,0.9890723000696702,0.00022712473723458066,199.140342436317,0.0,0.0,0.0,0.0017497770580202439,7.650630102436237e-05,0.0001481364852349638,0.0005966396114063901,0.0978747469213751,0.07167541707299695,0.026199329848378153,0.09787478155808639,0.0716754170731711,0.026199329848441807,0.3753216632043146,0.3753216632043146,0.13719039477144387,0.0,3.979039320256561e-13,4.905170834029491,3.979039320256561e-13,3.979039320256561e-13,4.906297509479998,3.979039320256561e-13,24227.61846300782,20593.475693556647,0.85,1.0726076494900665,0.667254165390417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686705192186283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.141451495765,1526.17723034066,0.3753216632043146,0.13719039477144387,6.112874298809886,3.722687932360643
2119.0,-30.262596695749426,4.5122286587534655,34.97620628616418,23.965680214483314,4.869663131739718,-26.74942213753201,-40.26667031049726,1.356488573522329,-5.137332051398175,-5.137332051398567,39.9532761142244,42195.69135184206,25633.878863144204,25633.878863144204,67829.57021498626,77304.82121740632,77304.82121740632,25633.878863144204,102938.70008055052,102938.70008055052,102938.70008055052,127166.98432700773,91526.91423998267,56417.78437441839,39010.14429507142,24228.284246457202,0.0,63238.42854152862,20594.04160948862,1526.1571594029758,0.0,0.8863881784590097,2.9018693693771977,0.0014959135982669303,352761.55772988405,1552519.6155109692,4.401045356250982,1552519.6155109692,4.401045356250982,0.85,0.09787149895186599,4.027634451161993,1.2672464065207172,1.0,0.0,4.027634451164391,1.2854110998512025,1.285699873215217,3.1333434506892206,19316.022356880025,1969.6861167554696,4632.441516551485,4632.441516551485,5.533556931383941,4.5122286587534655,-2.340329601957036,6.852558260710501,3.72216421329077,3.72216421329077,1.0634754895116487,0.0,0.0,0.00022464278625932617,0.9890403028188315,0.00022713208513250581,199.14008813962258,0.0,0.0,0.0,0.0017497770580202439,7.650891254613308e-05,0.0001481338737131931,0.0005966290931513365,0.09787149895166192,0.07167535602084102,0.026196142930820905,0.0978715196595168,0.07167535602099045,0.026196142930875535,0.37532140188696045,0.37532140188696045,0.1371737281047772,0.0,3.979039320256561e-13,4.905364761097019,3.979039320256561e-13,3.979039320256561e-13,4.906548685664461,3.979039320256561e-13,24228.284246457202,20594.04160948862,0.85,1.0726005022475005,0.6672476265619439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686659130572253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.138887298628,1526.1571594029758,0.37532140188696045,0.1371737281047772,6.112874298809886,3.72216421329077
2120.0,-30.262286464876837,4.513194629117894,34.97623810971444,23.96588815553116,4.86987579610523,-26.749121663162498,-40.26636933032421,1.3567109943908258,-5.137113319799596,-5.137113319800018,39.95333950543875,42195.698824543055,25634.083556268575,25634.083556268575,67829.78238081164,77304.80206472904,77304.80206472904,25634.083556268575,102938.88562099761,102938.88562099761,102938.88562099761,127167.82732217197,91526.85559086392,56417.752350677576,39010.114711318165,24228.941701174364,0.0,63239.05641249253,20594.60044599821,1526.1365619802073,0.0,0.8863890654421808,2.9018085405052023,0.0014959135982669303,352764.56870337174,1552522.3460823349,4.401015532225404,1552522.3460823349,4.401015532225404,0.85,0.09786824627667257,4.027634451161993,1.2672459180327138,1.0,0.0,4.027634451162509,1.2854100583384025,1.2856988314684363,3.1333459895034217,19316.00997945314,1969.6848546091828,4632.441516551485,4632.441516551485,5.533601118261129,4.513194629117894,-2.3403806989546694,6.853575328072564,3.721641563897499,3.721641563897499,1.0633261611135711,0.0,0.0,0.00022464278625932617,0.9890082994227201,0.00022713943491722892,199.13983378586212,0.0,0.0,0.0,0.0017497770580202439,7.651152445340314e-05,0.00014813126180592305,0.0005966185733436324,0.09786824627645652,0.07167529156317066,0.02619295471328585,0.09786824514203817,0.07167529156332889,0.026192954713343677,0.3753211413785419,0.3753211413785419,0.13715706143811054,0.0,3.979039320256561e-13,4.905576826052027,3.979039320256561e-13,3.979039320256561e-13,4.906841231516125,3.979039320256561e-13,24228.941701174364,20594.60044599821,0.85,1.0725932078805058,0.6672411199387777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686613155187418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.136337284994,1526.1365619802073,0.3753211413785419,0.13715706143811054,6.112874298809886,3.721641563897499
2121.0,-30.26197644604017,4.5141588808855655,34.97626994864778,23.966090857889526,4.870088177712239,-26.748821407871304,-40.266068385075755,1.3569331395433901,-5.1368957000721025,-5.136895700072501,39.95340360061013,42195.70557126069,25634.289787879483,25634.289787879483,67829.99535914017,77304.7629631706,77304.7629631706,25634.289787879483,102939.05275105007,102939.05275105007,102939.05275105007,127168.65016367979,91526.77696435418,56417.71957244429,39010.063768788765,24229.59741262972,0.0,63239.66118141849,20595.157800735262,1526.1161520650733,0.0,0.88638994418325,2.901748061151037,0.0014959135982669303,352767.5643912953,1552525.106980285,4.400985985373076,1552525.106980285,4.400985985373076,0.8500000000000001,0.097864995725489,4.027634451161993,1.2672454339405523,1.0,0.0,4.027634451161153,1.2854090181183602,1.2856977910147038,3.133348525170476,19315.993385957856,1969.6831625435655,4632.441516551485,4632.441516551485,5.533645637249696,4.5141588808855655,-2.3404321886408166,6.854591069526382,3.721120012722024,3.721120012722024,1.0631771464920068,0.0,0.0,0.00022464278625932617,0.9889763190160621,0.00022714677989744435,199.13957960659585,0.0,0.0,0.0,0.0017497770580202439,7.651413614002461e-05,0.00014812865011930158,0.0005966080544246201,0.097864995725275,0.0716752287560758,0.0261897669691992,0.09786499357537387,0.07167522875623253,0.026189766969256466,0.3753208827469217,0.3753208827469217,0.13714039477144388,0.0,3.979039320256561e-13,4.905782118000502,3.979039320256561e-13,3.979039320256561e-13,4.907017315725511,3.979039320256561e-13,24229.59741262972,20595.157800735262,0.85,1.0725863183319908,0.6672348457119647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686567261060289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.133799020285,1526.1161520650733,0.3753208827469217,0.13714039477144388,6.112874298809886,3.721120012722024
2122.0,-30.261666480567133,4.515121355621281,34.97630176807277,23.966283990908437,4.870294650913763,-26.748521791547642,-40.26577131645752,1.3571499618943033,-5.136681319066668,-5.136681319067084,39.95346671024673,42195.72816508449,25634.503031714165,25634.503031714165,67830.23119679865,77304.70900164674,77304.70900164674,25634.503031714165,102939.2120333609,102939.2120333609,102939.2120333609,127169.4624415852,91526.68110722756,56417.70027066553,39009.97870729114,24230.25040822429,0.0,63240.22911551543,20595.712846990646,1526.095778035512,0.0,0.8863908099548664,2.9016874298222275,0.0014959135982669303,352770.5155154651,1552527.825429972,4.400956874645355,1552527.825429972,4.400956874645355,0.85,0.09786174563146265,4.027634451161993,1.26724494710099,1.0,0.0,4.027634451160591,1.2854080028245682,1.2856967754928217,3.1333510000806197,19315.97315607885,1969.6810996700046,4632.441516551485,4632.441516551485,5.53369166995921,4.515121355621281,-2.3404856042367626,6.855606959858044,3.720599553053801,3.720599553053801,1.0630284437296573,0.0,0.0,0.00022464278625932617,0.9889443452293222,0.0002271541238321502,199.13932547173027,0.0,0.0,0.0,0.0017497770580202439,7.651671426500914e-05,0.00014812607199431703,0.0005965976706796129,0.09786174563126057,0.0716751663459008,0.026186579285359758,0.09786173780045476,0.07167516634604881,0.026186579285413833,0.37532062534722116,0.37532062534722116,0.13712372810477721,0.0,3.979039320256561e-13,4.905966075480137,3.979039320256561e-13,3.979039320256561e-13,4.907109772826516,3.979039320256561e-13,24230.25040822429,20595.712846990646,0.85,1.0725804151167615,0.667229210824161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268652144879883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.131266848815,1526.095778035512,0.37532062534722116,0.13712372810477721,6.112874298809886,3.720599553053801
2123.0,-30.261356757639696,4.516082288198489,34.976333661997714,23.96650572717192,4.870519825892026,-26.748220523172613,-40.26547019658608,1.3573835914249393,-5.136456714341023,-5.136456714341408,39.95353251909284,42195.733097434466,25634.688090735017,25634.688090735017,67830.42118816948,77304.69506747801,77304.69506747801,25634.688090735017,102939.38315821302,102939.38315821302,102939.38315821302,127170.29168985643,91526.63294719614,56417.6709771526,39009.957744492815,24230.908531643407,0.0,63240.86627613622,20596.272251896895,1526.0752135526648,0.0,0.8863917181351761,2.9016275771513373,0.0014959135982669303,352773.6073980181,1552530.6601520302,4.400926338007995,1552530.6601520302,4.400926338007995,0.85,0.0978584941391024,4.027634451161993,1.267244500922971,1.0,0.0,4.027634451162297,1.2854069088311595,1.2856956812536424,3.133353666835651,19315.962992289853,1969.680063251962,4632.441516551485,4632.441516551485,5.533731618444301,4.516082288198489,-2.340531333513547,6.856613621712036,3.7200801644005512,3.7200801644005512,1.062880046971586,0.0,0.0,0.00022464278625932617,0.9889123975755122,0.00022716146223879523,199.13907153637112,0.0,0.0,0.0,0.0017497770580202439,7.651932763096567e-05,0.0001481234586283605,0.0005965871449968529,0.09785849413886899,0.07167510290186321,0.02618339123700577,0.09785850080340439,0.07167510290203419,0.026183391237068213,0.3753203677756265,0.3753203677756265,0.13710706143811055,0.0,3.979039320256561e-13,4.9061727281230105,3.979039320256561e-13,3.979039320256561e-13,4.907426657289648,3.979039320256561e-13,24230.908531643407,20596.272251896895,0.85,1.0725726129682243,0.6672225663891154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268647572117818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.128743942258,1526.0752135526648,0.3753203677756265,0.13710706143811055,6.112874298809886,3.7200801644005512
2124.0,-30.261047114166885,4.517041372379773,34.97636560492929,23.966704517975472,4.870723983428197,-26.747921428241373,-40.265173197817035,1.3575982975026883,-5.136246553331716,-5.136246553332051,39.95359773437715,42195.75470307142,25634.90989824587,25634.90989824587,67830.66460131729,77304.67328263486,77304.67328263486,25634.90989824587,102939.58318088073,102939.58318088073,102939.58318088073,127171.16323131467,91526.56845956748,56417.649880004145,39009.909532848156,24231.58005043394,0.0,63241.48958328209,20596.843042868848,1526.0554471797711,0.0,0.8863925546937316,2.9015656525139373,0.0014959135982669303,352776.5004693128,1552533.4693102178,4.400898209616626,1552533.4693102178,4.400898209616626,0.85,0.0978552500542445,4.027634451161993,1.2672440487006682,1.0,0.0,4.027634451163553,1.285405903450334,1.2856946756469536,3.1333561175896794,19315.949382692204,1969.6786754592247,4632.441516551485,4632.441516551485,5.533779499785071,4.517041372379773,-2.340586923196778,6.857628295576552,3.7195619146540446,3.7195619146540446,1.0627319756154414,0.0,0.0,0.00022464278625932617,0.988880459230144,0.00022716879898123727,199.13881766680257,0.0,0.0,0.0,0.0017497770580202439,7.652190531144385e-05,0.0001481208809478823,0.0005965767630421549,0.09785525005405513,0.07167504495224276,0.02618020510181237,0.09785523724728408,0.07167504495238147,0.02618020510186303,0.37532011156599476,0.37532011156599476,0.13709039477144389,0.0,3.410605131648481e-13,4.906393061161282,3.410605131648481e-13,3.410605131648481e-13,4.907674232516115,3.410605131648481e-13,24231.58005043394,20596.843042868848,0.85,1.0725658906561926,0.6672163318908586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686430067038281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.126226508884,1526.0554471797711,0.37532011156599476,0.13709039477144389,6.112874298809886,3.7195619146540446
2125.0,-30.26073740506085,4.517998722138548,34.97639748935689,23.966897755768173,4.870929796045061,-26.74762210862646,-40.264872392266966,1.3578144996106667,-5.1360318557207165,-5.136031855721084,39.95365991616464,42195.760761534555,25635.118028947094,25635.118028947094,67830.87879048166,77304.62243839719,77304.62243839719,25635.118028947094,102939.74046734428,102939.74046734428,102939.74046734428,127171.9707599638,91526.47555641521,56417.6138795526,39009.84630762513,24232.230292619526,0.0,63242.076600244654,20597.395748726598,1526.0348854775355,0.0,0.8863934254323069,2.9015050809399345,0.0014959135982669303,352779.4560105833,1552536.147803652,4.400868931996642,1552536.147803652,4.400868931996642,0.85,0.09785199890082041,4.027634451161993,1.2672435255954042,1.0,0.0,4.0276344511619735,1.2854048910658,1.285693663034983,3.1333585854200847,19315.929776225832,1969.6766761560607,4632.441516551485,4632.441516551485,5.533824428728153,4.517998722138548,-2.340638945626404,6.858637667764952,3.719044708862396,3.719044708862396,1.0625842025321133,0.0,0.0,0.00022464278625932617,0.9888485152279466,0.00022717613749720012,199.1385637440703,0.0,0.0,0.0,0.0017497770580202439,7.652451611316978e-05,0.0001481182701461564,0.0005965662476871785,0.0978519989006162,0.07167498192948887,0.026177016971127325,0.09785197214578467,0.07167498192963846,0.026177016971181955,0.37531985741364576,0.37531985741364576,0.1370737281047772,0.0,3.410605131648481e-13,4.906589820481372,3.410605131648481e-13,3.410605131648481e-13,4.907785327270744,3.410605131648481e-13,24232.230292619526,20597.395748726598,0.85,1.0725593218458491,0.6672102345445646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686384500927423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.123717807868,1526.0348854775355,0.37531985741364576,0.1370737281047772,6.112874298809886,3.719044708862396
2126.0,-30.260427797608287,4.518954357883565,34.97642934639583,23.967101226467662,4.871137614484466,-26.74732267993183,-40.264575358573325,1.35803249680792,-5.1358167872184595,-5.1358167872188565,39.953722887261215,42195.7820174153,25635.323710597855,25635.323710597855,67831.10572801315,77304.6047727945,77304.6047727945,25635.323710597855,102939.92848339234,102939.92848339234,102939.92848339234,127172.81886923064,91526.41668499153,56417.593929612114,39009.803061532686,24232.8903858383,0.0,63242.693447370984,20597.956827962553,1526.0144357146646,0.0,0.8863942951923403,2.9014438505587363,0.0014959135982669303,352782.4166770509,1552538.8603003006,4.4008396873179425,1552538.8603003006,4.4008396873179425,0.85,0.09784874888788873,4.027634451161993,1.2672431085398426,1.0,0.0,4.027634451161309,1.285403870277224,1.285692642017082,3.133361073740466,19315.917351883272,1969.6754092257063,4632.441516551485,4632.441516551485,5.5338688289974325,4.518954357883565,-2.340690323976383,6.859644681859948,3.718528578326926,3.718528578326926,1.062436736664836,0.0,0.0,0.00022464278625932617,0.9888165828229575,0.00022718347382281646,199.13830990532838,0.0,0.0,0.0,0.0017497770580202439,7.652709425838457e-05,0.00014811569200094162,0.0005965558638606913,0.09784874888768194,0.07167491975974724,0.026173829127934693,0.09784869194460505,0.07167491975989872,0.026173829127990014,0.37531960362387273,0.37531960362387273,0.13705706143811053,0.0,3.979039320256561e-13,4.906804714698637,3.979039320256561e-13,3.979039320256561e-13,4.908073466959877,3.979039320256561e-13,24232.8903858383,20597.956827962553,0.85,1.0725524488368057,0.6672040629093319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686339017429527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.121220743154,1526.0144357146646,0.37531960362387273,0.13705706143811053,6.112874298809886,3.718528578326926
2127.0,-30.26011833794168,4.519908486429981,34.97646131968167,23.967317409720295,4.871364697807134,-26.747021457691506,-40.26427423870189,1.358267817557042,-5.135592710292656,-5.135592710293027,39.95378998731827,42195.78590947187,25635.504574430113,25635.504574430113,67831.29048390199,77304.5606145238,77304.5606145238,25635.504574430113,102940.06518895391,102940.06518895391,102940.06518895391,127173.60989989799,91526.33917983108,56417.564474779494,39009.74967227953,24233.54471094407,0.0,63243.294383223605,20598.51300430246,1525.9941123665708,0.0,0.8863951959608781,2.9013848034492375,0.0014959135982669303,352785.50137562363,1552541.750656954,4.400809400054981,1552541.750656954,4.400809400054981,0.85,0.09784550079864776,4.027634451161993,1.2672426348878072,1.0,0.0,4.02763445116231,1.2854027683716092,1.2856915398639193,3.1333637597998436,19315.900995039774,1969.6737412918555,4632.441516551485,4632.441516551485,5.533907871871824,4.519908486429981,-2.340734857158928,6.860643343588909,3.718013526313571,3.718013526313571,1.0622895789467346,0.0,0.0,0.00022464278625932617,0.9887846667718215,0.00022719080686469244,199.13805618839888,0.0,0.0,0.0,0.0017497770580202439,7.652970795211928e-05,0.0001481130783072069,0.0005965453368577605,0.09784550079842264,0.07167485907598246,0.026170641722440165,0.09784549694869686,0.07167485907614739,0.02617064172250038,0.37531935135551714,0.37531935135551714,0.13704039477144386,0.0,3.979039320256561e-13,4.907000961415292,3.979039320256561e-13,3.979039320256561e-13,4.908212261776555,3.979039320256561e-13,24233.54471094407,20598.51300430246,0.85,1.072545178827614,0.6671977846977093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686293615573838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.118731965618,1525.9941123665708,0.37531935135551714,0.13704039477144386,6.112874298809886,3.718013526313571
2128.0,-30.259808944105217,4.520860833796888,34.9764934062381,23.96752060102301,4.871573993075115,-26.74672207363018,-40.263977205008246,1.3584871226000705,-5.135381551482283,-5.135381551482674,39.95385723316834,42195.80632642446,25635.71831597112,25635.71831597112,67831.52464239558,77304.53603608476,77304.53603608476,25635.71831597112,102940.25435205587,102940.25435205587,102940.25435205587,127174.47377346693,91526.27407965035,56417.54436999006,39009.69967740033,24234.21942141106,0.0,63243.919098811384,20599.0865081994,1525.9746100767677,0.0,0.8863960302166115,2.901323297262896,0.0014959135982669303,352788.40825958754,1552544.647297769,4.400781349242578,1552544.647297769,4.400781349242578,0.85,0.09784226024113585,4.027634451161993,1.267242196402513,1.0,0.0,4.027634451162203,1.2854017414623415,1.285690512723952,3.133366263048579,19315.887256167916,1969.6723403168173,4632.441516551485,4632.441516551485,5.53395401202065,4.520860833796888,-2.340788147699207,6.861648981496096,3.717499612354879,3.717499612354879,1.0621427463871083,0.0,0.0,0.00022464278625932617,0.9887527586208528,0.0002271981385646558,199.1378025260878,0.0,0.0,0.0,0.0017497770580202439,7.653228625905566e-05,0.0001481105000002705,0.0005965349523799179,0.09784226024095233,0.0716748039205574,0.02616745632039492,0.09784226437362889,0.07167480392069184,0.026167456320444003,0.3753190993162766,0.3753190993162766,0.1370237281047772,0.0,3.979039320256561e-13,4.907206751858382,3.979039320256561e-13,3.979039320256561e-13,4.908431650091529,3.979039320256561e-13,24234.21942141106,20599.0865081994,0.85,1.0725382868259095,0.6671915170294609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686248285533588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.116250547686,1525.9746100767677,0.3753190993162766,0.1370237281047772,6.112874298809886,3.717499612354879
2129.0,-30.259499486455606,4.52181146141267,34.976525492123706,23.967713594343536,4.87178152437169,-26.74642280852194,-40.26367639945818,1.358704846438006,-5.135168198405836,-5.135168198406206,39.95392138673476,42195.81139746456,25635.924686106122,25635.924686106122,67831.73608357068,77304.47714714812,77304.47714714812,25635.924686106122,102940.40183325425,102940.40183325425,102940.40183325425,127175.27599719186,91526.17392909432,56417.50817941076,39009.628610759515,24234.874163937606,0.0,63244.50277469712,20599.643039346964,1525.9544427748372,0.0,0.8863968869020662,2.9012628876420425,0.0014959135982669303,352791.34536965744,1552547.4107410864,4.400752544295879,1552547.4107410864,4.400752544295879,0.85,0.09783901361300468,4.027634451161993,1.267241695276462,1.0,0.0,4.027634451161538,1.2854007219587864,1.2856894929913607,3.133368748248712,19315.866120195013,1969.6701850473928,4632.441516551485,4632.441516551485,5.533998560912259,4.52181146141267,-2.340839518821838,6.862650980234508,3.7169867512879455,3.7169867512879455,1.0619962146536988,0.0,0.0,0.00022464278625932617,0.9887208449997318,0.00022720547199486536,199.13754881210482,0.0,0.0,0.0,0.0017497770580202439,7.653489738824555e-05,0.0001481078888710806,0.0005965244357060362,0.09783901361280577,0.07167474436304255,0.02616426924976321,0.09783902866214739,0.07167474436318828,0.026164269249816397,0.3753188481701454,0.3753188481701454,0.13700706143811053,0.0,3.979039320256561e-13,4.907380822632774,3.979039320256561e-13,3.979039320256561e-13,4.908483015878119,3.979039320256561e-13,24234.874163937606,20599.643039346964,0.85,1.07253173173351,0.6671854397809619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686203040324346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.113778126277,1525.9544427748372,0.3753188481701454,0.13700706143811053,6.112874298809886,3.7169867512879455
2130.0,-30.25919019003952,4.522760524072345,34.97655765793847,23.967925551719986,4.872002120785275,-26.74612238188019,-40.263375419285126,1.358934312625955,-5.134948253677635,-5.1349482536780595,39.953987886639894,42195.81510982781,25636.112480839027,25636.112480839027,67831.92759066683,77304.44214122226,77304.44214122226,25636.112480839027,102940.55462206129,102940.55462206129,102940.55462206129,127176.08805564791,91526.10301639714,56417.4759850027,39009.58559043828,24235.533433586617,0.0,63245.1190240249,20600.203418548623,1525.9342510321162,0.0,0.8863977687257983,2.901203046270492,0.0014959135982669303,352794.3732433267,1552550.2752579076,4.4007228941463135,1552550.2752579076,4.4007228941463135,0.8499999999999999,0.09783576688150643,4.027634451161993,1.2672412276687104,1.0,0.0,4.027634451161149,1.285399647472798,1.2856884182639843,3.133371367481433,19315.851154638098,1969.6686589852904,4632.441516551485,4632.441516551485,5.5340390999524685,4.522760524072345,-2.3408857849477864,6.863646309020131,3.7164749586750347,3.7164749586750347,1.0618499881928671,0.0,0.0,0.00022464278625932617,0.9886889491164225,0.00022721280182213657,199.1372952309578,0.0,0.0,0.0,0.0017497770580202439,7.653751011568112e-05,0.00014810527614364505,0.0005965139125950052,0.09783576688129306,0.07167468467427641,0.026161082207016642,0.09783581336845987,0.07167468467443273,0.026161082207073694,0.37531859595136857,0.37531859595136857,0.13699039477144387,0.0,3.979039320256561e-13,4.907554292686939,3.979039320256561e-13,3.979039320256561e-13,4.908666623410966,3.979039320256561e-13,24235.533433586617,20600.203418548623,0.85,1.0725243091866037,0.6671789975412791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686157877026552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.111317296389,1525.9342510321162,0.37531859595136857,0.13699039477144387,6.112874298809886,3.7164749586750347
2131.0,-30.258880966077104,4.523707744257248,34.976589848112816,23.968125006090872,4.872202052291099,-26.745824087082685,-40.26307856021447,1.3591451732965838,-5.1347414805837275,-5.134741480584143,39.95405292779753,42195.83549862506,25636.33357781173,25636.33357781173,67832.1690764368,77304.4402113924,77304.4402113924,25636.33357781173,102940.77378920413,102940.77378920413,102940.77378920413,127176.98607470759,91526.05684293606,56417.45213016848,39009.56079196397,24236.212285503454,0.0,63245.77307746743,20600.780442677937,1525.9146309155008,0.0,0.8863985885702024,2.9011403467079995,0.0014959135982669303,352797.21980801976,1552553.0769423125,4.400695328005019,1552553.0769423125,4.400695328005019,0.85,0.09783252503172757,4.027634451161993,1.267240791381337,1.0,0.0,4.027634451163003,1.2853986601095846,1.2856874306789552,3.1333737743422136,19315.841410098867,1969.6676653188263,4632.441516551485,4632.441516551485,5.5340868279101585,4.523707744257248,-2.3409410303038616,6.864648774561109,3.7159642783463913,3.7159642783463913,1.0617040795275403,0.0,0.0,0.00022464278625932617,0.9886570618142732,0.0002272201301501724,199.13704170985852,0.0,0.0,0.0,0.0017497770580202439,7.654008714972062e-05,0.00014810269910960555,0.000596503533243926,0.0978325250315459,0.07167462852152062,0.026157896510025275,0.09783253154597425,0.07167462852165372,0.02615789651007384,0.37531834295407884,0.37531834295407884,0.1369737281047772,0.0,3.979039320256561e-13,4.907767368353632,3.979039320256561e-13,3.979039320256561e-13,4.909013062880547,3.979039320256561e-13,24236.212285503454,20600.780442677937,0.85,1.072517035934586,0.6671724203124363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686112788284973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10886355171,1525.9146309155008,0.37531834295407884,0.1369737281047772,6.112874298809886,3.7159642783463913
2132.0,-30.258571660422625,4.5246532469232355,34.97662196551195,23.968313494138442,4.872404809354296,-26.745525436144096,-40.26278159637002,1.3593585850758558,-5.134529669564017,-5.134529669564356,39.95411518838685,42195.85600124024,25636.539680081507,25636.539680081507,67832.39568132174,77304.3824395673,77304.3824395673,25636.539680081507,102940.9221196488,102940.9221196488,102940.9221196488,127177.78553168132,91525.95593850812,56417.42950018154,39009.473820362866,24236.863412032522,0.0,63246.33723239539,20601.333900227644,1525.8942286317983,0.0,0.886399444235149,2.9010797097684384,0.0014959135982669303,352800.1357465678,1552555.7588557526,4.400666557484046,1552555.7588557526,4.400666557484046,0.85,0.09782927621229542,4.027634451161993,1.2672403127839793,1.0,0.0,4.027634451162068,1.285397660802251,1.2856864311471228,3.1333762103225227,19315.820115027334,1969.6654938258564,4632.441516551485,4632.441516551485,5.534131318977998,4.5246532469232355,-2.340992357235305,6.865645604158541,3.715454623975624,3.715454623975624,1.0615584639930353,0.0,0.0,0.00022464278625932617,0.9886251671977416,0.00022722746063209804,199.1367881224288,0.0,0.0,0.0,0.0017497770580202439,7.654266517356865e-05,0.00014810012108575752,0.0005964931499062597,0.09782927621210087,0.07167456735869276,0.026154708853408107,0.0978292731332874,0.0716745673588353,0.026154708853460117,0.375318091852366,0.375318091852366,0.13695706143811054,0.0,3.410605131648481e-13,4.9079487048890655,3.410605131648481e-13,3.410605131648481e-13,4.909077026734224,3.410605131648481e-13,24236.863412032522,20601.333900227644,0.85,1.0725110520167376,0.6671667933305568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686067787283044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10641866542,1525.8942286317983,0.375318091852366,0.13695706143811054,6.112874298809886,3.715454623975624
2133.0,-30.258262589092116,4.525597208052907,34.976654144359806,23.968530899751954,4.872624300674547,-26.74522532260857,-40.262480651121564,1.3595870341909775,-5.134310290511166,-5.1343102905115705,39.95418121303532,42195.85899061282,25636.724664439484,25636.724664439484,67832.5836550523,77304.37392440511,77304.37392440511,25636.724664439484,102941.09858884459,102941.09858884459,102941.09858884459,127178.62675281853,91525.91116024855,56417.39622645604,39009.46103754723,24237.528163973948,0.0,63246.98920152118,20601.898939377854,1525.8739844275158,0.0,0.8864003248762122,2.9010192464918094,0.0014959135982669303,352803.1558918901,1552558.6029122,4.400636947215836,1552558.6029122,4.400636947215836,0.85,0.09782602919187845,4.027634451161993,1.2672398622101175,1.0,0.0,4.0276344511629665,1.285396591083844,1.285685361188399,3.1333788179459066,19315.810664934208,1969.664530184539,4632.441516551485,4632.441516551485,5.534171251345697,4.525597208052907,-2.341037882552372,6.866635090605278,3.714946030186959,3.714946030186959,1.0614131514819882,0.0,0.0,0.00022464278625932617,0.9885932978525224,0.0002272347857782445,199.1365347277571,0.0,0.0,0.0,0.0017497770580202439,7.6545277842972e-05,0.00014809750841635418,0.0005964826270289614,0.09782602919166411,0.07167450749946465,0.02615152169219947,0.09782603351609082,0.07167450749962169,0.026151521692256763,0.37531784048365774,0.37531784048365774,0.13694039477144387,0.0,3.979039320256561e-13,4.908156543703797,3.979039320256561e-13,3.979039320256561e-13,4.909405273343111,3.979039320256561e-13,24237.528163973948,20601.898939377854,0.85,1.072502968306052,0.667159963238186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686022868083136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.103985723164,1525.8739844275158,0.37531784048365774,0.13694039477144387,6.112874298809886,3.714946030186959
2134.0,-30.257953439060806,4.526539251453341,34.97668630124856,23.968715930264466,4.872815530811526,-26.744927964513206,-40.26218393174929,1.3597900562638354,-5.134108620929737,-5.134108620930156,39.954244931114246,42195.87964702133,25636.9547919478,25636.9547919478,67832.83443896912,77304.34894787618,77304.34894787618,25636.9547919478,102941.30373982398,102941.30373982398,102941.30373982398,127179.50704749851,91525.83844740411,56417.369146548794,39009.41033428368,24238.20330767453,0.0,63247.61364195821,20602.47281152335,1525.8544583693647,0.0,0.8864011234429126,2.900956355568415,0.0014959135982669303,352805.93225254235,1552561.3476153344,4.400610096612531,1552561.3476153344,4.400610096612531,0.85,0.09782278866441743,4.027634451161993,1.267239417131059,1.0,0.0,4.027634451161464,1.2853956404296605,1.2856844103206466,3.1333811353333227,19315.79531947063,1969.6629653827385,4632.441516551485,4632.441516551485,5.534220928715068,4.526539251453341,-2.341095635754691,6.867634887208032,3.7144385472059485,3.7144385472059485,1.0612681563445567,0.0,0.0,0.00022464278625932617,0.9885614215007348,0.00022724211300729905,199.13628126920702,0.0,0.0,0.0,0.0017497770580202439,7.654785390596933e-05,0.00014809493235335683,0.0005964722515888848,0.09782278866425508,0.07167445247423164,0.02614833619002344,0.09782274906682838,0.07167445247435059,0.026148336190066842,0.37531759063004916,0.37531759063004916,0.1369237281047772,0.0,3.979039320256561e-13,4.908372386658073,3.979039320256561e-13,3.979039320256561e-13,4.909619440347797,3.979039320256561e-13,24238.20330767453,20602.47281152335,0.85,1.07249634465211,0.667153702998033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268597802232355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101558396804,1525.8544583693647,0.37531759063004916,0.1369237281047772,6.112874298809886,3.7144385472059485
2135.0,-30.25764430575429,4.527479785906615,34.976718446133596,23.96892320774498,4.87303252471793,-26.744628044882436,-40.26188679328186,1.3600162638460838,-5.133888905589117,-5.13388890558949,39.954308895255004,42195.89867964776,25637.135865607117,25637.135865607117,67833.03454525488,77304.30956308264,77304.30956308264,25637.135865607117,102941.44542868977,102941.44542868977,102941.44542868977,127180.29935180128,91525.76176365116,56417.350880216385,39009.345426038635,24238.853923111506,0.0,63248.19934915014,20603.02583464478,1525.833844359469,0.0,0.8864020132707654,2.900896688544497,0.0014959135982669303,352808.9570664897,1552564.1029214512,4.400580177528934,1552564.1029214512,4.400580177528934,0.85,0.0978195387585209,4.027634451161993,1.2672389555675911,1.0,0.0,4.0276344511640945,1.2853945812106053,1.2856833508636332,3.1333837173708186,19315.779135978606,1969.6613151258184,4632.441516551485,4632.441516551485,5.534260016884594,4.527479785906615,-2.341140189062318,6.868619974968933,3.713932058978501,3.713932058978501,1.0611234454224288,0.0,0.0,0.00022464278625932617,0.9885295479819847,0.00022724944005762804,199.13602782501403,0.0,0.0,0.0,0.0017497770580202439,7.655043368779952e-05,0.00014809235257152667,0.0005964618611707091,0.09781953875829984,0.07167439067039676,0.026145148087903084,0.09781951370095977,0.07167439067055872,0.026145148087962172,0.37531734261266403,0.37531734261266403,0.13690706143811054,0.0,3.979039320256561e-13,4.908571675146163,3.979039320256561e-13,3.979039320256561e-13,4.909786842816743,3.979039320256561e-13,24238.853923111506,20603.02583464478,0.85,1.0724895766722937,0.6671478257699165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685933267875347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.09914294946,1525.833844359469,0.37531734261266403,0.13690706143811054,6.112874298809886,3.713932058978501
2136.0,-30.257335487622854,4.528418562935878,34.97675065027175,23.969116759859048,4.873236480841911,-26.74432971289372,-40.2615899342112,1.3602307061127732,-5.133680957874674,-5.133680957875097,39.95437491091916,42195.91739981624,25637.34675648839,25637.34675648839,67833.26415630462,77304.26749154617,77304.26749154617,25637.34675648839,102941.61424803456,102941.61424803456,102941.61424803456,127181.1378172045,91525.67724193346,56417.327150203506,39009.27787969995,24239.52356916994,0.0,63248.80144886989,20603.59503379445,1525.8143091212178,0.0,0.8864028355451757,2.9008353197671775,0.0014959135982669303,352811.81989465846,1552566.946602443,4.400552529861398,1552566.946602443,4.400552529861398,0.85,0.09781629889634179,4.027634451161993,1.2672385071916508,1.0,0.0,4.027634451160869,1.2853935770843588,1.285682346511805,3.1333861651135857,19315.761298346886,1969.6594961935918,4632.441516551485,4632.441516551485,5.534305541664675,4.528418562935878,-2.3411926956909377,6.869611258626815,3.7134266856243277,3.7134266856243277,1.060979053035522,0.0,0.0,0.00022464278625932617,0.9884977080664749,0.00022725675985504592,199.13577463986272,0.0,0.0,0.0,0.0017497770580202439,7.655301112415425e-05,0.00014808977513517193,0.0005964514801992511,0.09781629889616554,0.07167433625623995,0.02614196263992559,0.09781628270241069,0.0716743362563691,0.026141962639972694,0.3753170952038486,0.3753170952038486,0.13689039477144388,0.0,3.979039320256561e-13,4.908759366267475,3.979039320256561e-13,3.979039320256561e-13,4.909905755869147,3.979039320256561e-13,24239.52356916994,20603.59503379445,0.85,1.0724829973440808,0.6671417708037878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268588858531706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.096737472066,1525.8143091212178,0.3753170952038486,0.13689039477144388,6.112874298809886,3.7134266856243277
2137.0,-30.25702657542209,4.529355708129168,34.97678287986859,23.96931991623717,4.873446389489304,-26.744030700871527,-40.26128916358573,1.3604505149386432,-5.133467834839337,-5.1334678348397516,39.954440060738904,42195.9204113097,25637.54257680515,25637.54257680515,67833.46298811486,77304.2400701163,77304.2400701163,25637.54257680515,102941.78264692145,102941.78264692145,102941.78264692145,127181.97070199283,91525.60974243254,56417.29008362559,39009.24406534106,24240.188055071383,0.0,63249.43212041244,20604.159846810675,1525.794297695253,0.0,0.886403687387878,2.900774430076727,0.0014959135982669303,352814.7539906871,1552569.752990306,4.400523888043774,1552569.752990306,4.400523888043774,0.85,0.09781305471153375,4.027634451161993,1.2672380143078046,1.0,0.0,4.027634451161326,1.2853925478308186,1.2856813170270385,3.1333886741127306,19315.747053117717,1969.6580435844776,4632.441516551485,4632.441516551485,5.534347813178747,4.529355708129168,-2.3412411455848896,6.8705968537140585,3.7129223496713326,3.7129223496713326,1.0608349570489521,0.0,0.0,0.00022464278625932617,0.9884658595588531,0.00022726408209949002,199.13552137823257,0.0,0.0,0.0,0.0017497770580202439,7.655562260385194e-05,0.00014808716365547424,0.0005964409621136523,0.09781305471133867,0.07167427866980881,0.02613877604152986,0.09781304064149567,0.07167427866995175,0.026138776041581987,0.3753168477111744,0.3753168477111744,0.13687372810477721,0.0,3.979039320256561e-13,4.908950192015368,3.979039320256561e-13,3.979039320256561e-13,4.91011896607688,3.979039320256561e-13,24240.188055071383,20604.159846810675,0.85,1.0724754470360378,0.6671351662253397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685843986452168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.094335985108,1525.794297695253,0.3753168477111744,0.13687372810477721,6.112874298809886,3.7129223496713326
2138.0,-30.25671778214943,4.530291115547516,34.97681512360486,23.96951374774801,4.873648516215887,-26.743732574133894,-40.26099230451507,1.3606633082003208,-5.133260067263791,-5.133260067264159,39.95450493177692,42195.93915421266,25637.75110979832,25637.75110979832,67833.69026401098,77304.20658241211,77304.20658241211,25637.75110979832,102941.95769221043,102941.95769221043,102941.95769221043,127182.81421707294,91525.53307427945,56417.26564607988,39009.18603133285,24240.856524862505,0.0,63250.04255619536,20604.72804613313,1525.774571016591,0.0,0.8864045128866931,2.9007128631548573,0.0014959135982669303,352817.61437575315,1552572.5473732036,4.400496132031841,1552572.5473732036,4.400496132031841,0.85,0.09780981312830704,4.027634451161993,1.2672375928563997,1.0,0.0,4.0276344511635775,1.285391551429187,1.2856803204015608,3.133391103032995,19315.73087291792,1969.6563936632715,4632.441516551485,4632.441516551485,5.534392828964142,4.530291115547516,-2.3412930234659393,6.871584139013455,3.7124190860762023,3.7124190860762023,1.0606911674503434,0.0,0.0,0.00022464278625932617,0.9884340244187649,0.0002272714017421894,199.1352682147495,0.0,0.0,0.0,0.0017497770580202439,7.655820020173794e-05,0.00014808458605758824,0.0005964305804916053,0.09780981312812673,0.07167422300181714,0.026135590126309585,0.09780979113913767,0.07167422300194927,0.02613559012635777,0.3753166004667079,0.3753166004667079,0.13685706143811055,0.0,3.410605131648481e-13,4.909139072415087,3.410605131648481e-13,3.410605131648481e-13,4.910289875966441,3.410605131648481e-13,24240.856524862505,20604.72804613313,0.85,1.0724686897047258,0.6671290239326417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685799465313206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.09194667661,1525.774571016591,0.3753166004667079,0.13685706143811055,6.112874298809886,3.7124190860762023
2139.0,-30.256408906016517,4.531225113454981,34.9768475142132,23.969729686528467,4.873877270981826,-26.74343170986783,-40.260691254492826,1.360900074833102,-5.13303773054605,-5.133037730546417,39.954573697260216,42195.940893666775,25637.92025110427,25637.92025110427,67833.86114477104,77304.15462484969,77304.15462484969,25637.92025110427,102942.07487595396,102942.07487595396,102942.07487595396,127183.58874211967,91525.44868294137,56417.23495175845,39009.126367981014,24241.513866165707,0.0,63250.64023414672,20605.28678624085,1525.7545779781467,0.0,0.8864053986412799,2.9006541521137357,0.0014959135982669303,352820.67535778496,1552575.5095172608,4.4004663500596735,1552575.5095172608,4.4004663500596735,0.8499999999999999,0.09780656971627459,4.027634451161993,1.2672370955767112,1.0,0.0,4.027634451161282,1.2853904427743783,1.2856792114976878,3.133393805596355,19315.713062801773,1969.6545775368525,4632.441516551485,4632.441516551485,5.5344293413098145,4.531225113454981,-2.3413340978935246,6.872559211348506,3.7119168601609522,3.7119168601609522,1.0605476743317006,0.0,0.0,0.00022464278625932617,0.9884021818425255,0.00022727872356631117,199.13501498397756,0.0,0.0,0.0,0.0017497770580202439,7.656081427118814e-05,0.00014808197198813803,0.0005964200519754299,0.09780656971605645,0.07167416600366379,0.026132403712392657,0.09780662755517011,0.07167416600382365,0.026132403712450944,0.37531635343000697,0.37531635343000697,0.13684039477144389,0.0,3.410605131648481e-13,4.909300374702468,3.410605131648481e-13,3.410605131648481e-13,4.910368582834053,3.410605131648481e-13,24241.513866165707,20605.28678624085,0.85,1.0724612572087453,0.6671227474925499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685755026931944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.089565282657,1525.7545779781467,0.37531635343000697,0.13684039477144389,6.112874298809886,3.7119168601609522
2140.0,-30.256100171961794,4.532157155363322,34.97687994698337,23.96992037482562,4.874066153081725,-26.74313496105528,-40.260398376826174,1.361100942175204,-5.132840814349493,-5.132840814349844,39.95463970653526,42195.97590824572,25638.15497099897,25638.15497099897,67834.13087924468,77304.16198352317,77304.16198352317,25638.15497099897,102942.31695452213,102942.31695452213,102942.31695452213,127184.52518635048,91525.4075227536,56417.221447476004,39009.09563919732,24242.20823182835,0.0,63251.30387102567,20605.876997054096,1525.735700895669,0.0,0.8864061645784029,2.900590004932213,0.0014959135982669303,352823.3863846244,1552578.3529388236,4.400440596775824,1552578.3529388236,4.400440596775824,0.85,0.0978033358419762,4.027634451161993,1.2672366856643933,1.0,0.0,4.027634451161049,1.2853895022187471,1.2856782707307566,3.1333960983886824,19315.70437627373,1969.6536917575045,4632.441516551485,4632.441516551485,5.53448001003253,4.532157155363322,-2.341392873917775,6.8735500292810965,3.7114157680556166,3.7114157680556166,1.0604045051587476,0.0,0.0,0.00022464278625932617,0.9883703550190688,0.00022728604223969475,199.1347618703314,0.0,0.0,0.0,0.0017497770580202439,7.656335745785538e-05,0.0001480794288014708,0.0005964098089491932,0.09780333584183273,0.07167411592412715,0.026129219917705587,0.09780333903374769,0.07167411592423228,0.02612921991774391,0.3753161050123666,0.3753161050123666,0.13682372810477722,0.0,3.410605131648481e-13,4.909512671393543,3.410605131648481e-13,3.410605131648481e-13,4.9107364951847785,3.410605131648481e-13,24242.20823182835,20605.876997054096,0.85,1.0724542693627905,0.6671163015751674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685710655712532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.087195841781,1525.735700895669,0.3753161050123666,0.13682372810477722,6.112874298809886,3.7114157680556166
