time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2141.0,-30.25579174224427,4.533087567300192,34.97691228272931,23.970114171411865,4.874268700069608,-26.74283711936864,-40.26010155268011,1.3613140771938683,-5.13262973934178,-5.132629739342165,39.95470174600253,42195.99335060427,25638.350567575606,25638.350567575606,67834.34391817987,77304.12655036208,77304.12655036208,25638.350567575606,102942.47711793768,102942.47711793768,102942.47711793768,127185.34091390297,91525.32922694598,56417.19602718781,39009.03688862018,24242.86379596528,0.0,63251.90068458546,20606.434226570487,1525.7152708803496,0.0,0.8864070172316021,2.9005290199559473,0.0014959135982669303,352826.29235983605,1552581.0253601717,4.400411927852431,1552581.0253601717,4.400411927852431,0.85,0.09780008799403506,4.027634451161993,1.2672362120123584,1.0,0.0,4.027634451162233,1.2853885042215738,1.2856772725093788,3.133398531209918,19315.68785257048,1969.6520068086943,4632.441516551485,4632.441516551485,5.5345222332480715,4.533087567300192,-2.34144126653142,6.8745288338316115,3.710915642553725,3.710915642553725,1.0602616121582071,0.0,0.0,0.00022464278625932617,0.9883385606729377,0.00022729335391545575,199.13450900683665,0.0,0.0,0.0,0.0017497770580202439,7.656593499324602e-05,0.00014807685126608017,0.0005963994275788549,0.09780008799383778,0.07167405571051164,0.02612603228332615,0.09780006720630753,0.0716740557106562,0.02612603228337886,0.37531585869117007,0.37531585869117007,0.13680706143811056,0.0,3.979039320256561e-13,4.909713118022125,3.979039320256561e-13,3.979039320256561e-13,4.910916478478555,3.979039320256561e-13,24242.86379596528,20606.434226570487,0.85,1.0724475183195745,0.6671102827568859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685666377615765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.084833850478,1525.7152708803496,0.37531585869117007,0.13680706143811056,6.112874298809886,3.710915642553725
2142.0,-30.255483217967818,4.534016315953394,34.97694462250388,23.970307688601338,4.8744730325892665,-26.74253901414639,-40.25980472853405,1.361528828767953,-5.132420669714861,-5.132420669715266,39.95476653484415,42196.01101510157,25638.55016161572,25638.55016161572,67834.56117671728,77304.08273412766,77304.08273412766,25638.55016161572,102942.63289574339,102942.63289574339,102942.63289574339,127186.16026057326,91525.24323211811,56417.17151309262,39008.96857669499,24243.527364829883,0.0,63252.495941524874,20606.9982601054,1525.6954324709918,0.0,0.8864078496543201,2.9004680264201155,0.0014959135982669303,352829.1707444865,1552583.816217693,4.40038393917846,1552583.816217693,4.40038393917846,0.85,0.09779684593410871,4.027634451161993,1.2672357586910952,1.0,0.0,4.027634451162034,1.285387498656504,1.285676266718404,3.1334009824832627,19315.669704050655,1969.6501561747036,4632.441516551485,4632.441516551485,5.534565319391609,4.534016315953394,-2.341490690945173,6.875507006898568,3.7104165787469525,3.7104165787469525,1.0601190224991293,0.0,0.0,0.00022464278625932617,0.9883067576829409,0.00022730066804966026,199.13425606646106,0.0,0.0,0.0,0.0017497770580202439,7.656851260886496e-05,0.00014807427365046122,0.0005963890458853861,0.09779684593392152,0.07167399979414926,0.02612284613977226,0.09779683082868432,0.07167399979428646,0.02612284613982226,0.3753156134697559,0.3753156134697559,0.1367903947714439,0.0,3.979039320256561e-13,4.909897305805373,3.979039320256561e-13,3.979039320256561e-13,4.911031815041554,3.979039320256561e-13,24243.527364829883,20606.9982601054,0.85,1.0724408605065703,0.6671042839813084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685622177152038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.082476053418,1525.6954324709918,0.3753156134697559,0.1367903947714439,6.112874298809886,3.7104165787469525
2143.0,-30.255174925359366,4.534943536507908,34.97697706461453,23.970520204771333,4.874690043813253,-26.742239849424458,-40.25950392298398,1.3617549678783178,-5.1322058620147,-5.132205862015116,39.954834195184205,42196.01142178758,25638.733533458402,25638.733533458402,67834.74495524599,77304.06461866255,77304.06461866255,25638.733533458402,102942.79815212096,102942.79815212096,102942.79815212096,127186.99652286203,91525.18816498815,56417.13496811307,39008.94799652787,24244.19837074107,0.0,63253.14636726894,20607.56861512991,1525.675710890131,0.0,0.8864087009473468,2.900407441996553,0.0014959135982669303,352832.12814776576,1552586.7307725195,4.400355316062084,1552586.7307725195,4.400355316062084,0.85,0.0977936053097255,4.027634451161993,1.2672352987760682,1.0,0.0,4.027634451162584,1.2853864397714831,1.2856752075955,3.1334035637391886,19315.65808257382,1969.6489711138688,4632.441516551485,4632.441516551485,5.534604903667422,4.534943536507908,-2.341535611493575,6.876479148001483,3.7099185638695023,3.7099185638695023,1.0599767325341436,0.0,0.0,0.00022464278625932617,0.9882749796760938,0.00022730797690836271,199.13400331665784,0.0,0.0,0.0,0.0017497770580202439,7.65711248807775e-05,0.00014807166137854866,0.0005963785246090353,0.09779360530953132,0.07167394493069211,0.02611966037883922,0.09779361786282872,0.07167394493083443,0.026119660378891074,0.3753153682754287,0.3753153682754287,0.13677372810477723,0.0,3.979039320256561e-13,4.910092861175826,3.979039320256561e-13,3.979039320256561e-13,4.911283757496051,3.979039320256561e-13,24244.19837074107,20607.56861512991,0.85,1.0724327381498897,0.6670974306445313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685578055902829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.080130431685,1525.675710890131,0.3753153682754287,0.13677372810477723,6.112874298809886,3.7099185638695023
2144.0,-30.25486664365765,4.535868824819707,34.977009473307874,23.970701079256855,4.8748746410450225,-26.741943936192712,-40.25921115009112,1.3619519335800756,-5.132010073142396,-5.132010073142819,39.95489810603757,42196.04511005726,25638.965402583988,25638.965402583988,67835.01051264125,77304.0495296737,77304.0495296737,25638.965402583988,102943.01493225769,102943.01493225769,102943.01493225769,127187.89702253447,91525.12300574867,56417.11858613212,39008.89379957394,24244.882090276777,0.0,63253.775889850716,20608.14977673526,1525.65654468216,0.0,0.8864094687249311,2.9003437282295055,0.0014959135982669303,352834.8237228926,1552589.4838172554,4.400329501026291,1552589.4838172554,4.400329501026291,0.85,0.09779036944471611,4.027634451161993,1.267234863038175,1.0,0.0,4.027634451160751,1.2853855174909035,1.2856742851077259,3.1334058119963966,19315.644331238087,1969.647568867869,4632.441516551485,4632.441516551485,5.53465495699778,4.535868824819707,-2.3415937191177654,6.877462543937472,3.709421635930036,3.709421635930036,1.0598347531228673,0.0,0.0,0.00022464278625932617,0.9882432038955468,0.00022731528572502078,199.13375057643796,0.0,0.0,0.0,0.0017497770580202439,7.657366747418066e-05,0.0001480691187851455,0.0005963682839722495,0.09779036944457063,0.07167389359760266,0.026116475846967965,0.09779032581627231,0.0716738935977093,0.026116475847006815,0.37531512391519667,0.37531512391519667,0.13675706143811056,0.0,3.979039320256561e-13,4.910306442697163,3.979039320256561e-13,3.979039320256561e-13,4.911533260458725,3.979039320256561e-13,24244.882090276777,20608.14977673526,0.85,1.0724262632284314,0.6670913240584545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685534007445003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.077790453006,1525.65654468216,0.37531512391519667,0.13675706143811056,6.112874298809886,3.709421635930036
2145.0,-30.254558509960958,4.536792725158253,34.97704190495403,23.970912966784113,4.875095842891478,-26.741644495358837,-40.258910309616454,1.3621818282893663,-5.131790004244124,-5.131790004244498,39.954963591983685,42196.04470449313,25639.131959374543,25639.131959374543,67835.17666386766,77304.01176669246,77304.01176669246,25639.131959374543,102943.143726067,102943.143726067,102943.143726067,127188.67922917039,91525.05005217226,56417.08298997292,39008.852291332594,24245.535503103387,0.0,63254.387794435985,20608.70517763788,1525.6361229361078,0.0,0.8864103547684626,2.900284445158543,0.0014959135982669303,352837.85359899845,1552592.30471503,4.400299709564487,1552592.30471503,4.400299709564487,0.85,0.09778712286819774,4.027634451161993,1.26723438883666,1.0,0.0,4.027634451160263,1.2853844410238124,1.2856732083988018,3.1334084361204577,19315.62893496995,1969.6459988854454,4632.441516551485,4632.441516551485,5.534690911426985,4.536792725158253,-2.3416341713645403,6.878426896522793,3.7089256704649425,3.7089256704649425,1.0596930487042693,0.0,0.0,0.00022464278625932617,0.988211444471653,0.00022732259124911408,199.1334979581989,0.0,0.0,0.0,0.0017497770580202439,7.657628021201273e-05,0.00014806650604731346,0.0005963577608193453,0.09778712286797736,0.07167383450948359,0.026113288358493778,0.09778711577697714,0.07167383450964511,0.02611328835855263,0.37531488144619746,0.37531488144619746,0.1367403947714439,0.0,3.979039320256561e-13,4.9105006798281465,3.979039320256561e-13,3.979039320256561e-13,4.911696312364995,3.979039320256561e-13,24245.535503103387,20608.70517763788,0.85,1.072418515602717,0.6670848643990006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685490050976675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.075460532253,1525.6361229361078,0.37531488144619746,0.1367403947714439,6.112874298809886,3.7089256704649425
2146.0,-30.25425028187301,4.537714769467858,34.97707438942849,23.971103131212317,4.875288132984555,-26.741347861050507,-40.2586174668744,1.3623857121619734,-5.131591722355381,-5.131591722355797,39.95502999402934,42196.07773662228,25639.354682847355,25639.354682847355,67835.43241946964,77304.00317408696,77304.00317408696,25639.354682847355,102943.35785693431,102943.35785693431,102943.35785693431,127189.58243364346,91524.99452543107,56417.06908796604,39008.80604162782,24246.224576709155,0.0,63255.03061833697,20609.29089020278,1525.6172145306084,0.0,0.8864111262204366,2.900221110427084,0.0014959135982669303,352840.5835322615,1552595.165079014,4.4002737710500766,1552595.165079014,4.4002737710500766,0.85,0.0977838900913186,4.027634451161993,1.2672340179374446,1.0,0.0,4.027634451162123,1.2853834863522882,1.2856722535128062,3.133410763344854,19315.61721649585,1969.6448039336422,4632.441516551485,4632.441516551485,5.534738990495446,4.537714769467858,-2.341689723845942,6.8794044933138,3.7084308284417697,3.7084308284417697,1.059551665269077,0.0,0.0,0.00022464278625932617,0.9881796764202454,0.0002273298992275488,199.133245263216,0.0,0.0,0.0,0.0017497770580202439,7.657882357034306e-05,0.0001480639626889831,0.0005963475171017123,0.09778389009117555,0.07167378556009787,0.026110104531077673,0.09778385353482151,0.07167378556020274,0.026110104531115872,0.3753146394590125,0.3753146394590125,0.13672372810477723,0.0,3.979039320256561e-13,4.910719259975679,3.979039320256561e-13,3.979039320256561e-13,4.911970815092843,3.979039320256561e-13,24246.224576709155,20609.29089020278,0.85,1.0724116604854643,0.6670786074110299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685446160640885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.073137922522,1525.6172145306084,0.3753146394590125,0.13672372810477723,6.112874298809886,3.7084308284417697
2147.0,-30.253942160668828,4.538635274699911,34.97710687369588,23.971295810211473,4.875497688477108,-26.741049596166235,-40.258316801022715,1.3626051239745465,-5.13137957101776,-5.131379571018154,39.955094956943746,42196.07799328394,25639.539372153606,25639.539372153606,67835.61736543755,77303.93488489148,77303.93488489148,25639.539372153606,102943.47425704509,102943.47425704509,102943.47425704509,127190.35234396966,91524.88633571306,56417.029444105756,39008.729879563674,24246.878086924575,0.0,63255.60796648825,20609.846373885888,1525.597192386106,0.0,0.8864119737185012,2.900161349958294,0.0014959135982669303,352843.5044376303,1552597.9634541955,4.400245275674722,1552597.9634541955,4.400245275674722,0.85,0.09778064758306385,4.027634451161993,1.2672334893373778,1.0,0.0,4.027634451161732,1.2853824589738898,1.2856712259036027,3.1334132678123057,19315.594383922184,1969.6424756590868,4632.441516551485,4632.441516551485,5.534778859170655,4.538635274699911,-2.3417350515222446,6.880370326222156,3.707936966350431,3.707936966350431,1.0594105618144087,0.0,0.0,0.00022464278625932617,0.9881479204859644,0.00022733720488815924,199.13299265650073,0.0,0.0,0.0,0.0017497770580202439,7.65814349541505e-05,0.00014806135130517566,0.0005963369994023242,0.09778064758286813,0.07167372957884544,0.02610691800402269,0.0977806488536441,0.07167372957898889,0.026106918004074962,0.37531439946358003,0.37531439946358003,0.13670706143811057,0.0,3.979039320256561e-13,4.910885105684656,3.979039320256561e-13,3.979039320256561e-13,4.911952108390722,3.979039320256561e-13,24246.878086924575,20609.846373885888,0.85,1.0724047961308933,0.6670725228921791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26854023586718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.070827474885,1525.597192386106,0.37531439946358003,0.13670706143811057,6.112874298809886,3.707936966350431
2148.0,-30.253633954655005,4.539554151289991,34.977139452308705,23.97149928091096,4.875705435273336,-26.74075143595132,-40.258023713808484,1.36282291656972,-5.131171915587743,-5.131171915588057,39.955162673522324,42196.11000823282,25639.73480919034,25639.73480919034,67835.84481742316,77303.91765548165,77303.91765548165,25639.73480919034,102943.65246467199,102943.65246467199,102943.65246467199,127191.20972069899,91524.82843872924,56417.020791480645,39008.67516360954,24247.557256026994,0.0,63256.23241963654,20610.423667622945,1525.5779074254697,0.0,0.886412788253241,2.9000997873161074,0.0014959135982669303,352846.363461601,1552600.8804516569,4.400217888657993,1552600.8804516569,4.400217888657993,0.85,0.09777741177688921,4.027634451161993,1.2672330755786971,1.0,0.0,4.027634451161593,1.2853814391789729,1.2856702058795844,3.133415753797264,19315.582165227355,1969.6412296989652,4632.441516551485,4632.441516551485,5.5348210479464965,4.539554151289991,-2.341783159127485,6.881337310417476,3.7074441767112134,3.7074441767112134,1.0592697647746323,0.0,0.0,0.00022464278625932617,0.9881161569121178,0.00022734451277604774,199.1327399808972,0.0,0.0,0.0,0.0017497770580202439,7.65839805941941e-05,0.00014805880566513206,0.0005963267464947844,0.09777741177671714,0.07167367843536984,0.0261037333413473,0.09777742706999898,0.07167367843549598,0.026103733341393237,0.375314158008047,0.375314158008047,0.1366903947714439,0.0,3.410605131648481e-13,4.91106717841933,3.410605131648481e-13,3.410605131648481e-13,4.912190535759009,3.410605131648481e-13,24247.557256026994,20610.423667622945,0.85,1.0723978052851117,0.6670664437980968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268535863001148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.068525160279,1525.5779074254697,0.375314158008047,0.1366903947714439,6.112874298809886,3.7074441767112134
2149.0,-30.253326190190943,4.540471366337488,34.977172089794756,23.9716982114129,4.875909070716038,-26.74045408427448,-40.25772699443621,1.3630369647994631,-5.1309662620206495,-5.13096626202104,39.9552295455704,42196.12505001931,25639.9341943004,25639.9341943004,67836.05924431971,77303.89845414716,77303.89845414716,25639.9341943004,102943.83264844755,102943.83264844755,102943.83264844755,127192.06842432058,91524.76708417306,56416.99368004466,39008.63711569822,24248.235775873014,0.0,63256.872891571235,20611.000409492062,1525.558596282935,0.0,0.8864135956260328,2.900037960389724,0.0014959135982669303,352849.1949416103,1552603.7610737137,4.400190742480338,1552603.7610737137,4.400190742480338,0.85,0.09777417571245188,4.027634451161993,1.2672325876401738,1.0,0.0,4.027634451163242,1.2853804369182982,1.2856692033937474,3.133418197042312,19315.56921683956,1969.6399093308687,4632.441516551485,4632.441516551485,5.534864088988536,4.540471366337488,-2.3418323089345163,6.882303675272004,3.7069524299403875,3.7069524299403875,1.0591292656972535,0.0,0.0,0.00022464278625932617,0.9880844399431216,0.00022735181041031027,199.1324876679279,0.0,0.0,0.0,0.0017497770580202439,7.65865578614288e-05,0.00014805622839789736,0.00059631636620448,0.09777417571228005,0.0716736270985056,0.026100548613774453,0.09777419395445199,0.07167362709863155,0.026100548613820326,0.375313916479437,0.375313916479437,0.13667372810477724,0.0,3.979039320256561e-13,4.911259227656046,3.979039320256561e-13,3.979039320256561e-13,4.912418682444979,3.979039320256561e-13,24248.235775873014,20611.000409492062,0.85,1.0723903371037273,0.6670599275804828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685314978913682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.0662348154,1525.558596282935,0.375313916479437,0.13667372810477724,6.112874298809886,3.7069524299403875
2150.0,-30.25301821722808,4.541386780670696,34.97720466908806,23.971878422331088,4.876097896278578,-26.7401580259526,-40.257430414762325,1.363237705003099,-5.130767575589232,-5.130767575589642,39.95529312553124,42196.14172059223,25640.150280014914,25640.150280014914,67836.29200060715,77303.86355148681,77303.86355148681,25640.150280014914,102944.01383150172,102944.01383150172,102944.01383150172,127192.9231643848,91524.68394845986,56416.96211756529,39008.57981210508,24248.90933288308,0.0,63257.48914498816,20611.572932950618,1525.53916593858,0.0,0.8864143793687107,2.8999753497903256,0.0014959135982669303,352851.9305136211,1552606.4998875135,4.400164390846598,1552606.4998875135,4.400164390846598,0.85,0.09777093835440318,4.027634451161993,1.2672321788268168,1.0,0.0,4.027634451162284,1.2853794969726227,1.2856682632369087,3.1334204883834222,19315.551671712994,1969.6381202258667,4632.441516551485,4632.441516551485,5.534910735171493,4.541386780670696,-2.3418860860292816,6.883272866699977,3.706461713398532,3.706461713398532,1.058989060971009,0.0,0.0,0.00022464278625932617,0.9880527025863154,0.00022735911320449182,199.13223518466617,0.0,0.0,0.0,0.0017497770580202439,7.658913399539338e-05,0.0001480536522639328,0.0005963059904785735,0.09777093835424867,0.07167357484705933,0.026097363507189348,0.09777092421859657,0.07167357484717259,0.026097363507230582,0.3753136756189883,0.3753136756189883,0.13665706143811057,0.0,3.979039320256561e-13,4.911444511116713,3.979039320256561e-13,3.979039320256561e-13,4.912563647485229,3.979039320256561e-13,24248.90933288308,20611.572932950618,0.85,1.0723835694003634,0.6670536926288261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685271406940288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063945898342,1525.53916593858,0.3753136756189883,0.13665706143811057,6.112874298809886,3.706461713398532
2151.0,-30.252710288373997,4.542300778233545,34.977237299963015,23.972090833727293,4.876315641904464,-26.739859115163313,-40.25713345091788,1.3634644686937902,-5.130551848861103,-5.130551848861446,39.95535978656441,42196.156479863195,25640.320292458124,25640.320292458124,67836.47677232132,77303.84201680867,77303.84201680867,25640.320292458124,102944.1623092668,102944.1623092668,102944.1623092668,127193.73672855576,91524.62590669829,56416.94036975293,39008.539485494846,24249.57441928895,0.0,63258.11390478379,20612.138256395607,1525.5191851602547,0.0,0.8864152389347815,2.8999152219438042,0.0014959135982669303,352854.90072019375,1552609.3714276105,4.4001354898533656,1552609.3714276105,4.4001354898533656,0.85,0.09776769647304856,4.027634451161993,1.2672317551774905,1.0,0.0,4.027634451162903,1.2853784351762578,1.2856672012020065,3.133423076768596,19315.53942246398,1969.636871150085,4632.441516551485,4632.441516551485,5.534947435568592,4.542300778233545,-2.3419273356142143,6.88422811384776,3.705971982332946,3.705971982332946,1.0588491378094131,0.0,0.0,0.00022464278625932617,0.9880209708743304,0.0002273664151688327,199.13198273820595,0.0,0.0,0.0,0.0017497770580202439,7.65917135465919e-05,0.00014805107271273428,0.0005962956009892979,0.09776769647285039,0.07167351929197645,0.026094177180873934,0.09776771132079747,0.07167351929212172,0.026094177180926836,0.3753134350106444,0.3753134350106444,0.1366403947714439,0.0,3.410605131648481e-13,4.911633258083953,3.410605131648481e-13,3.410605131648481e-13,4.912798667498976,3.410605131648481e-13,24249.57441928895,20612.138256395607,0.85,1.0723758990732617,0.6670473378858073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268522792070151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.061671417025,1525.5191851602547,0.3753134350106444,0.1366403947714439,6.112874298809886,3.705971982332946
2152.0,-30.252402595733614,4.543213032118531,34.977270030846,23.97228522403168,4.876514399104499,-26.739562315965525,-40.256840573251225,1.3636741193365136,-5.130351440578636,-5.130351440579039,39.955427961292294,42196.187240549654,25640.52953380181,25640.52953380181,67836.71677435146,77303.82441473867,77303.82441473867,25640.52953380181,102944.35394854049,102944.35394854049,102944.35394854049,127194.61682536689,91524.56420560836,56416.927031419655,39008.48574909856,24250.262876826404,0.0,63258.74862592496,20612.723445302443,1525.50040957238,0.0,0.8864160147757518,2.899852663368874,0.0014959135982669303,352857.6600342376,1552612.3081768926,4.400109403962616,1552612.3081768926,4.400109403962616,0.85,0.09776446573780016,4.027634451161993,1.2672312914161012,1.0,0.0,4.027634451163152,1.285377453511443,1.2856662193166564,3.1334254698175603,19315.526400943014,1969.6355433244803,4632.441516551485,4632.441516551485,5.534992604264828,4.543213032118531,-2.3419790746661393,6.88519210678467,3.705483349565523,3.705483349565523,1.0587095284472923,0.0,0.0,0.00022464278625932617,0.9879892646018246,0.00022737371174762794,199.1317304860379,0.0,0.0,0.0,0.0017497770580202439,7.659425768223122e-05,0.00014804852857709495,0.0005962853541409484,0.09776446573764594,0.0716734719350961,0.026090993802549832,0.09776448452377098,0.07167347193520918,0.026090993802590987,0.375313194937626,0.375313194937626,0.13662372810477724,0.0,3.979039320256561e-13,4.911833781306484,3.979039320256561e-13,3.979039320256561e-13,4.913017152476755,3.979039320256561e-13,24250.262876826404,20612.723445302443,0.85,1.072368933117819,0.6670411311812867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685184501957287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.059406317829,1525.50040957238,0.375313194937626,0.13662372810477724,6.112874298809886,3.705483349565523
2153.0,-30.25209509003797,4.5441235187353595,34.97730268708503,23.972470743488543,4.876703120249531,-26.739266688616613,-40.256547870207555,1.363874718828078,-5.130152773848408,-5.130152773848819,39.95549124886217,42196.21795541733,25640.741605980536,25640.741605980536,67836.95956139786,77303.81132582446,77303.81132582446,25640.741605980536,102944.552931805,102944.552931805,102944.552931805,127195.49351770352,91524.50303056961,56416.90966016205,39008.43707823063,24250.940585898523,0.0,63259.37766412915,20613.299498013745,1525.4809186157377,0.0,0.8864167994629413,2.899789631595269,0.0014959135982669303,352860.39538649993,1552615.0344067947,4.400083020669301,1552615.0344067947,4.400083020669301,0.85,0.0977612283101063,4.027634451161993,1.2672308853501457,1.0,0.0,4.0276344511627595,1.2853765142289972,1.2856652798231967,3.133427759552519,19315.513490440942,1969.6342268196524,4632.441516551485,4632.441516551485,5.535038384050275,4.5441235187353595,-2.3420317418836705,6.88615526061903,3.704995714117883,3.704995714117883,1.0585702040336809,0.0,0.0,0.00022464278625932617,0.9879575786895726,0.00022738100410879227,199.1314783877692,0.0,0.0,0.0,0.0017497770580202439,7.659680037903927e-05,0.00014804598588028688,0.0005962751130876854,0.09776122830994871,0.07167341973617684,0.026087808573771874,0.09776119695068469,0.07167341973629238,0.026087808573813914,0.3753129561331255,0.3753129561331255,0.13660706143811058,0.0,3.979039320256561e-13,4.912047445385383,3.979039320256561e-13,3.979039320256561e-13,4.913280066922653,3.979039320256561e-13,24250.940585898523,20613.299498013745,0.85,1.0723621076636738,0.6670349838004246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685141166236105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.057146750776,1525.4809186157377,0.3753129561331255,0.13660706143811058,6.112874298809886,3.704995714117883
2154.0,-30.251787843395725,4.545032533489213,34.97733536599994,23.972668416705005,4.876914430608962,-26.73896903534313,-40.25624730912966,1.3640956225562655,-5.1299411215525765,-5.12994112155295,39.95555722183611,42196.21503860247,25640.91822953763,25640.91822953763,67837.13326814011,77303.75615725345,77303.75615725345,25640.91822953763,102944.67438679107,102944.67438679107,102944.67438679107,127196.27418962245,91524.40902595999,56416.86790730852,39008.379020723856,24251.59980283138,0.0,63259.97882355524,20613.859832406673,1525.461068154928,0.0,0.8864176407036124,2.8997297351823232,0.0014959135982669303,352863.3095494458,1552617.876319326,4.400054735931001,1552617.876319326,4.400054735931001,0.85,0.09775798831683204,4.027634451161993,1.267230421039276,1.0,0.0,4.027634451161595,1.285375479876049,1.2856642452378764,3.133430281049382,19315.493651520814,1969.6322038128021,4632.441516551485,4632.441516551485,5.53507651158118,4.545032533489213,-2.3420747775880613,6.8871073110772745,3.7045090659674904,3.7045090659674904,1.0584311617049973,0.0,0.0,0.00022464278625932617,0.9879259205653286,0.0002273882905418425,199.1312265025142,0.0,0.0,0.0,0.0017497770580202439,7.659941141941379e-05,0.00014804337483991238,0.0005962645967715197,0.09775798831664709,0.07167336575494837,0.02608462256169871,0.09775799832613846,0.07167336575508397,0.026084622561748063,0.37531271927433346,0.37531271927433346,0.1365903947714439,0.0,3.979039320256561e-13,4.912222074670012,3.979039320256561e-13,3.979039320256561e-13,4.913323261006269,3.979039320256561e-13,24251.59980283138,20613.859832406673,0.85,1.0723546629275909,0.6670285988602078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685097914657497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.054893695022,1525.461068154928,0.37531271927433346,0.1365903947714439,6.112874298809886,3.7045090659674904
2155.0,-30.251480540051254,4.545939811142572,34.97736810094168,23.97285805726426,4.877109947697278,-26.73867291052087,-40.2559545013122,1.3643023181667988,-5.129742020534536,-5.129742020534858,39.95562421158435,42196.244630987356,25641.126681596823,25641.126681596823,67837.37131258418,77303.73249239019,77303.73249239019,25641.126681596823,102944.85917398702,102944.85917398702,102944.85917398702,127197.1437571799,91524.34010801277,56416.8522466096,39008.31984600352,24252.284583192883,0.0,63260.604429196406,20614.44189571395,1525.4421682205516,0.0,0.8864184141553912,2.8996671835084724,0.0014959135982669303,352866.0509156877,1552620.7620353864,4.4000287304668,1552620.7620353864,4.4000287304668,0.85,0.09775475688214823,4.027634451161993,1.2672299633221704,1.0,0.0,4.027634451161855,1.2853745120522697,1.2856632771966712,3.133432640368249,19315.479106939903,1969.6307206783056,4632.441516551485,4632.441516551485,5.53512150989545,4.545939811142572,-2.3421263545298925,6.888066165672464,3.704023491282795,3.704023491282795,1.0582924260807987,0.0,0.0,0.00022464278625932617,0.9878942576931188,0.00022739557853479253,199.13097457141134,0.0,0.0,0.0,0.0017497770580202439,7.660195518464017e-05,0.000148040831074686,0.0005962543514150583,0.09775475688199906,0.07167331801422507,0.026081438867773997,0.09775476366940537,0.07167331801433442,0.026081438867813802,0.37531248174644,0.37531248174644,0.13657372810477725,0.0,3.410605131648481e-13,4.912403764887131,3.410605131648481e-13,3.410605131648481e-13,4.913509316060868,3.410605131648481e-13,24252.284583192883,20614.44189571395,0.85,1.072347820965104,0.6670224701728062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685054733187564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.052645699754,1525.4421682205516,0.37531248174644,0.13657372810477725,6.112874298809886,3.704023491282795
2156.0,-30.251173347554285,4.546845544507201,34.977400875111215,23.973056498821848,4.877316509498151,-26.738375780934476,-40.25565778193993,1.3645189428783278,-5.129534643365048,-5.12953464336544,39.95569082407095,42196.257487802475,25641.31199624458,25641.31199624458,67837.56948404705,77303.69960390659,77303.69960390659,25641.31199624458,102945.01160015116,102945.01160015116,102945.01160015116,127197.96757510796,91524.26648268312,56416.82436657899,39008.26901789347,24252.955974956807,0.0,63261.22499285028,20615.012578713286,1525.4226800035726,0.0,0.8864192312322212,2.89960616669588,0.0014959135982669303,352868.9062517152,1552623.6315041739,4.400001258248089,1552623.6315041739,4.400001258248089,0.85,0.09775152019614793,4.027634451161993,1.2672295215399938,1.0,0.0,4.0276344511618065,1.285373497738404,1.2856622626549352,3.1334351130224465,19315.463568903633,1969.6291362395552,4632.441516551485,4632.441516551485,5.535161513562437,4.546845544507201,-2.3421716675185484,6.88901721202575,3.703538907597374,3.703538907597374,1.0581539735992498,0.0,0.0,0.00022464278625932617,0.9878626073360038,0.0002274028641139951,199.13072273181973,0.0,0.0,0.0,0.0017497770580202439,7.660453301113747e-05,0.00014803825324818872,0.0005962439688722487,0.09775152019597347,0.07167326642342213,0.02607825377255134,0.09775154791514393,0.07167326642355004,0.026078253772597888,0.3753122442280482,0.3753122442280482,0.13655706143811058,0.0,3.979039320256561e-13,4.912576722189556,3.979039320256561e-13,3.979039320256561e-13,4.913663086612928,3.979039320256561e-13,24252.955974956807,20615.012578713286,0.85,1.072340434313657,0.6670161302214975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685011634425034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.050409081976,1525.4226800035726,0.3753122442280482,0.13655706143811058,6.112874298809886,3.703538907597374
2157.0,-30.25086642904558,4.547749521053815,34.977433655701795,23.97325214641171,4.877507518553493,-26.738080453241626,-40.25536511382086,1.3647215427495327,-5.129337485123244,-5.1293374851236635,39.955756559436345,42196.28600510142,25641.522814406424,25641.522814406424,67837.80881950785,77303.71840501718,77303.71840501718,25641.522814406424,102945.2412194236,102945.2412194236,102945.2412194236,127198.89103121837,91524.23836165573,56416.80596173986,39008.258222128745,24253.649811794778,0.0,63261.90803392352,20615.60234002556,1525.403679477718,0.0,0.8864199993072798,2.8995423425897764,0.0014959135982669303,352871.6209021259,1552626.4631931062,4.399975433625902,1552626.4631931062,4.399975433625902,0.85,0.0977482877456034,4.027634451161993,1.2672291303100067,1.0,0.0,4.027634451162521,1.2853725490952725,1.2856613137986868,3.1334374255906585,19315.45763418598,1969.628531066774,4632.441516551485,4632.441516551485,5.535207022644652,4.547749521053815,-2.3422238924179752,6.88997341347179,3.7030553701809414,3.7030553701809414,1.0580158200516976,0.0,0.0,0.00022464278625932617,0.9878309863004667,0.000227410143409894,199.1304711174827,0.0,0.0,0.0,0.0017497770580202439,7.660707571989325e-05,0.00014803571053943293,0.0005962337277708646,0.09774828774545605,0.0716732179174394,0.02607506982801664,0.09774826341676504,0.07167321791754747,0.026075069828055943,0.3753120063085877,0.3753120063085877,0.13654039477144392,0.0,3.979039320256561e-13,4.912803046863587,3.979039320256561e-13,3.979039320256561e-13,4.914083440400759,3.979039320256561e-13,24253.649811794778,20615.60234002556,0.85,1.0723326394633963,0.6670093792061111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684968609209666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.048180486994,1525.403679477718,0.3753120063085877,0.13654039477144392,6.112874298809886,3.7030553701809414
2158.0,-30.250559356488175,4.5486519798352205,34.97746645685584,23.97345065781849,4.877713903818931,-26.737783449210028,-40.255072236154206,1.364937996540666,-5.129129941504061,-5.129129941504448,39.95582271957913,42196.31412748483,25641.704946231355,25641.704946231355,67838.01907371619,77303.68635329154,77303.68635329154,25641.704946231355,102945.3912995229,102945.3912995229,102945.3912995229,127199.71091926034,91524.16555035289,56416.79332454571,39008.19136200798,24254.31961973743,0.0,63262.51098174541,20616.171676776816,1525.3840992884993,0.0,0.8864208188650966,2.899481392015822,0.0014959135982669303,352874.47856537823,1552629.3131841582,4.399947878056864,1552629.3131841582,4.399947878056864,0.85,0.0977450507364085,4.027634451161993,1.267228691275232,1.0,0.0,4.027634451161136,1.2853715355848117,1.2856603000605362,3.133439896293892,19315.442267943545,1969.62696414612,4632.441516551485,4632.441516551485,5.535246339239214,4.5486519798352205,-2.3422683525825705,6.890920332417791,3.702572812346682,3.702572812346682,1.0578779463847663,0.0,0.0,0.00022464278625932617,0.9877993504862628,0.00022741742657427498,199.1302193774916,0.0,0.0,0.0,0.0017497770580202439,7.660962032732054e-05,0.00014803316593200563,0.0005962234790223257,0.09774505073623382,0.07167316622296015,0.02607188451327368,0.09774504436918374,0.07167316622308822,0.026071884513320275,0.3753117714211976,0.3753117714211976,0.13652372810477725,0.0,3.979039320256561e-13,4.9130117522864225,3.979039320256561e-13,3.979039320256561e-13,4.914241426508568,3.979039320256561e-13,24254.31961973743,20616.171676776816,0.85,1.0723257427023576,0.6670034665500506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684925667636244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.045956642867,1525.3840992884993,0.3753117714211976,0.13652372810477725,6.112874298809886,3.702572812346682
2159.0,-30.250252469653663,4.5495527386899814,34.97749930060079,23.97364036822694,4.877909164381197,-26.737487724903513,-40.25477572632951,1.3651444196311435,-5.1289311800550195,-5.128931180055435,39.955889562451134,42196.32659837488,25641.9089374287,25641.9089374287,67838.23553580357,77303.6639215871,77303.6639215871,25641.9089374287,102945.5728590158,102945.5728590158,102945.5728590158,127200.57692731818,91524.09793031204,56416.760607100165,39008.15258134653,24255.004068302384,0.0,63263.15664964891,20616.753458057025,1525.3651800110765,0.0,0.8864215910947243,2.899418890716013,0.0014959135982669303,352877.21532416163,1552632.1925892602,4.399921913810656,1552632.1925892602,4.399921913810656,0.85,0.09774182004576495,4.027634451161993,1.2672282379539688,1.0,0.0,4.0276344511634035,1.2853705690430008,1.2856593333015875,3.1334422525020895,19315.427997275383,1969.6255089429503,4632.441516551485,4632.441516551485,5.535290374592195,4.5495527386899814,-2.342318682352981,6.891871421042962,3.7020913032808287,3.7020913032808287,1.057740372365951,0.0,0.0,0.00022464278625932617,0.9877677348977769,0.00022742470554838908,199.12996779039324,0.0,0.0,0.0,0.0017497770580202439,7.66121965716133e-05,0.0001480305896877129,0.0005962131028520577,0.09774182004561563,0.07167311923819751,0.026068700807418112,0.09774181022300382,0.071673119238307,0.026068700807457944,0.3753115380414458,0.3753115380414458,0.1365070614381106,0.0,3.979039320256561e-13,4.913219700234038,3.979039320256561e-13,3.979039320256561e-13,4.9144296364186175,3.979039320256561e-13,24255.004068302384,20616.753458057025,0.85,1.0723182200896397,0.666996856196379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684882798348025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.043746115467,1525.3651800110765,0.3753115380414458,0.1365070614381106,6.112874298809886,3.7020913032808287
2160.0,-30.249945795023454,4.55045189655841,34.97753215354881,23.973829380143457,4.878108723905295,-26.7371917616093,-40.25448295343665,1.3653546904910452,-5.128728443961052,-5.1287284439614504,39.95595551800053,42196.35374060191,25642.101055788436,25642.101055788436,67838.45479639035,77303.62133793953,77303.62133793953,25642.101055788436,102945.72239372798,102945.72239372798,102945.72239372798,127201.3984918152,91524.01198485268,56416.744387514496,39008.075108153535,24255.676098087228,0.0,63263.75120624076,20617.324683374143,1525.345859136763,0.0,0.886422386835956,2.8993574956080326,0.0014959135982669303,352880.0068272408,1552635.0337749256,4.399895159078955,1552635.0337749256,4.399895159078955,0.85,0.09773858593770353,4.027634451161993,1.2672278104582801,1.0,0.0,4.027634451160518,1.285369584486144,1.2856583485235455,3.1334446526304984,19315.409859174386,1969.6236593713845,4632.441516551485,4632.441516551485,5.535331846968919,4.55045189655841,-2.3423658231364035,6.892817719694814,3.7016107855017406,3.7016107855017406,1.057603081571926,0.0,0.0,0.00022464278625932617,0.9877361422609598,0.00022743197970372087,199.12971637789587,0.0,0.0,0.0,0.0017497770580202439,7.66147404259305e-05,0.00014802804583339567,0.000596202857136771,0.0977385859375412,0.07167306981338162,0.026065516124159582,0.09773859027309093,0.07167306981350065,0.026065516124202878,0.375311305960988,0.375311305960988,0.13649039477144392,0.0,3.979039320256561e-13,4.9134023826696875,3.979039320256561e-13,3.979039320256561e-13,4.91451881784684,3.979039320256561e-13,24255.676098087228,20617.324683374143,0.85,1.0723116081946513,0.6669910167520919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684840009997171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.041542103168,1525.345859136763,0.375311305960988,0.13649039477144392,6.112874298809886,3.7016107855017406
2161.0,-30.24963924601579,4.551349479684326,34.97756506995877,23.97402310688051,4.878311970754604,-26.736895542633373,-40.254186373762764,1.3655682673721241,-5.128524963064876,-5.1285249630652885,39.95602307238223,42196.364542267205,25642.290024890066,25642.290024890066,67838.65456715727,77303.58275592473,77303.58275592473,25642.290024890066,102945.8727808148,102945.8727808148,102945.8727808148,127202.22540347735,91523.93158462744,56416.71337096957,39008.020237397635,24256.352622662554,0.0,63264.37286006019,20617.899729263172,1525.3267545674837,0.0,0.8864231805698373,2.89929619394481,0.0014959135982669303,352882.8086030385,1552637.9438380126,4.39986847187161,1552637.9438380126,4.39986847187161,0.85,0.09773535393160715,4.027634451161993,1.267227329663001,1.0,0.0,4.027634451164162,1.2853685844509595,1.2856573482636986,3.133447090495356,19315.392891350646,1969.6219291348878,4632.441516551485,4632.441516551485,5.5353726395188,4.551349479684326,-2.342412041024061,6.893761520708387,3.7011312860232,3.7011312860232,1.0574660817209143,0.0,0.0,0.00022464278625932617,0.9877045636546103,0.00022743925109359052,199.1294650690186,0.0,0.0,0.0,0.0017497770580202439,7.661731743635177e-05,0.0001480254688229744,0.0005961924778808172,0.09773535393144783,0.0716730219116337,0.026062332019814137,0.09773538715812523,0.07167302191175053,0.02606233201985662,0.37531107352582305,0.37531107352582305,0.13647372810477726,0.0,3.979039320256561e-13,4.913569197160655,3.979039320256561e-13,3.979039320256561e-13,4.914623576941494,3.979039320256561e-13,24256.352622662554,20617.899729263172,0.85,1.0723042290676827,0.6669846334461405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684797297882742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.039344069271,1525.3267545674837,0.37531107352582305,0.13647372810477726,6.112874298809886,3.7011312860232
2162.0,-30.24933269619108,4.552245364081112,34.97759800728023,23.97421320145952,4.878504922759388,-26.73660035248972,-40.25389374056829,1.3657725790579662,-5.128327659009699,-5.128327659010091,39.95608951429718,42196.391647506076,25642.49387238577,25642.49387238577,67838.88551989185,77303.57117813117,77303.57117813117,25642.49387238577,102946.06505051695,102946.06505051695,102946.06505051695,127203.10505485239,91523.87402037942,56416.694489754314,39007.97725625011,24257.04000433545,0.0,63265.01726058556,20618.48400368513,1525.3078426571794,0.0,0.8864239467976363,2.899233285438817,0.0014959135982669303,352885.5253451481,1552640.8059830125,4.39984270951441,1552640.8059830125,4.39984270951441,0.85,0.0977321233742911,4.027634451161993,1.267226952170022,1.0,0.0,4.027634451161115,1.2853676277998354,1.2856563913976586,3.1334494226030087,19315.38074287704,1969.620690335338,4632.441516551485,4632.441516551485,5.535416643851068,4.552245364081112,-2.3424622957166594,6.8947076597977714,3.7006528100937817,3.7006528100937817,1.057329374312509,0.0,0.0,0.00022464278625932617,0.987672986053062,0.0002274465227170417,199.1292137601058,0.0,0.0,0.0,0.0017497770580202439,7.661986023396724e-05,0.00014802292602535892,0.0005961822364215388,0.09773212337414466,0.07167297501487886,0.02605914835926581,0.09773213923463926,0.07167297501498625,0.026059148359304857,0.3753108399660253,0.3753108399660253,0.1364570614381106,0.0,3.979039320256561e-13,4.913754345215523,3.979039320256561e-13,3.979039320256561e-13,4.914870308002207,3.979039320256561e-13,24257.04000433545,20618.48400368513,0.85,1.0722969574238277,0.6669782681588653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684754660757103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.037153741225,1525.3078426571794,0.3753108399660253,0.1364570614381106,6.112874298809886,3.7006528100937817
2163.0,-30.249026148734686,4.553139749705144,34.97763100043398,23.97441688170659,4.878711746781081,-26.73630377717897,-40.25359709104521,1.3659893752254402,-5.128121707469575,-5.128121707469974,39.95615701519256,42196.402225264304,25642.67372511615,25642.67372511615,67839.07595038046,77303.55839615205,77303.55839615205,25642.67372511615,102946.2321212682,102946.2321212682,102946.2321212682,127203.95170478898,91523.82086899025,56416.66469810287,39007.95130098598,24257.719583520782,0.0,63265.67088450676,20619.061645992664,1525.2885618313173,0.0,0.8864247533301455,2.899171822610252,0.0014959135982669303,352888.36117473117,1552643.7137502208,4.3998155920518895,1552643.7137502208,4.3998155920518895,0.85,0.09772888974265055,4.027634451161993,1.26722646642942,1.0,0.0,4.027634451162143,1.2853666126940262,1.2856553760638014,3.1334518972142833,19315.369525701964,1969.619546501809,4632.441516551485,4632.441516551485,5.535455468460022,4.553139749705144,-2.342506008480435,6.895645758185579,3.700175317686286,3.700175317686286,1.0571929479103674,0.0,0.0,0.00022464278625932617,0.9876414097843927,0.0002274537944985183,199.1289624537689,0.0,0.0,0.0,0.0017497770580202439,7.662243801058067e-05,0.0001480203482487455,0.0005961718540796431,0.09772888974248359,0.07167292587976995,0.026055963862713645,0.09772892089700817,0.0716729258798924,0.026055963862758158,0.37531060672996724,0.37531060672996724,0.13644039477144393,0.0,3.979039320256561e-13,4.913949423512065,3.979039320256561e-13,3.979039320256561e-13,4.915121559073214,3.979039320256561e-13,24257.719583520782,20619.061645992664,0.85,1.0722888890915672,0.6669715445252293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684712104508873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.034973647846,1525.2885618313173,0.37531060672996724,0.13644039477144393,6.112874298809886,3.700175317686286
2164.0,-30.24871985325942,4.554032212060374,34.977663912698425,23.974589129816763,4.878884629645439,-26.736010822922026,-40.25330854402853,1.3661755993080493,-5.127935748264235,-5.127935748264557,39.95622064539528,42196.4453334876,25642.904517372437,25642.904517372437,67839.34985086005,77303.55582214758,77303.55582214758,25642.904517372437,102946.46033952001,102946.46033952001,102946.46033952001,127204.87494142723,91523.76428683897,56416.65379817912,39007.90054295539,24258.41460190722,0.0,63266.31514486261,20619.652411621137,1525.269881847025,0.0,0.8864254718284892,2.8991069116070824,0.0014959135982669303,352890.9217371832,1552646.4547815826,4.399791434526961,1552646.4547815826,4.399791434526961,0.85,0.09772566124682087,4.027634451161993,1.2672261109156535,1.0,0.0,4.0276344511593,1.2853657407373273,1.2856545039112135,3.1334540228617045,19315.35758449201,1969.6183288372697,4632.441516551485,4632.441516551485,5.535505289327799,4.554032212060374,-2.342563646177993,6.896595858238367,3.699698866289671,3.699698866289671,1.0570568189399059,0.0,0.0,0.00022464278625932617,0.9876098605588557,0.00022746106051655686,199.1287113546386,0.0,0.0,0.0,0.0017497770580202439,7.662494545628554e-05,0.00014801784080304062,0.0005961617550049378,0.09772566124669703,0.07167288056119986,0.026052780685497174,0.09772561516276067,0.07167288056129067,0.026052780685530203,0.3753103744787676,0.3753103744787676,0.13642372810477726,0.0,3.410605131648481e-13,4.914170388041214,3.410605131648481e-13,3.410605131648481e-13,4.915408033870392,3.410605131648481e-13,24258.41460190722,20619.652411621137,0.85,1.0722822989694665,0.6669654339259249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684669619638735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03280372535,1525.269881847025,0.3753103744787676,0.13642372810477726,6.112874298809886,3.699698866289671
2165.0,-30.24841356496574,4.554923300435033,34.977696792517776,23.974792390968673,4.879093981511183,-26.73571422796238,-40.25301570128647,1.3663946445079047,-5.127725281134872,-5.127725281135244,39.956285524885445,42196.4705251102,25643.069395040846,25643.069395040846,67839.53992015104,77303.5312002183,77303.5312002183,25643.069395040846,102946.60059525915,102946.60059525915,102946.60059525915,127205.67880146268,91523.70042418964,56416.639749081995,39007.84519456405,24259.07820620353,0.0,63266.92340076758,20620.216475273,1525.249882634854,0.0,0.8864263109241999,2.899046444189999,0.0014959135982669303,352893.81977871264,1552649.249632918,4.39976322228179,1552649.249632918,4.39976322228179,0.85,0.09772242150394006,4.027634451161993,1.2672256768262016,1.0,0.0,4.027634451162254,1.2853647151038823,1.2856534780473554,3.1334565231444698,19315.344106791243,1969.616954494271,4632.441516551485,4632.441516551485,5.5355408812867735,4.554923300435033,-2.3426034751218716,6.897526775556905,3.6992233253496734,3.6992233253496734,1.0569209500999066,0.0,0.0,0.00022464278625932617,0.987578313160053,0.00022746832657808596,199.12846026202894,0.0,0.0,0.0,0.0017497770580202439,7.66274903089968e-05,0.00014801529595032939,0.0005961515052684849,0.09772242150375207,0.07167282712020613,0.026049594383545933,0.09772238803559995,0.07167282712034402,0.026049594383596046,0.37531014471593827,0.37531014471593827,0.1364070614381106,0.0,3.979039320256561e-13,4.914378805505123,3.979039320256561e-13,3.979039320256561e-13,4.915612888862199,3.979039320256561e-13,24259.07820620353,20620.216475273,0.85,1.0722749941611351,0.6669594198190181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684627226309946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03063897308,1525.249882634854,0.37531014471593827,0.1364070614381106,6.112874298809886,3.6992233253496734
