time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2166.0,-30.248107446563495,4.555812744919729,34.977729788568276,23.97498161243277,4.879292543213254,-26.735418865118273,-40.2527230331674,1.3666039617681471,-5.127527480035155,-5.127527480035481,39.956354670046125,42196.495776545475,25643.266661836424,25643.266661836424,67839.7624383819,77303.49333721417,77303.49333721417,25643.266661836424,102946.75999905058,102946.75999905058,102946.75999905058,127206.52554744946,91523.61902035198,56416.621459683745,39007.77506740915,24259.76554839888,0.0,63267.54061580803,20620.800716139045,1525.2313887053751,0.0,0.8864270698544701,2.8989844429170137,0.0014959135982669303,352896.5434315093,1552652.228243195,4.399737705406389,1552652.228243195,4.399737705406389,0.85,0.09771919602920504,4.027634451161993,1.2672252647159623,1.0,0.0,4.0276344511649125,1.2853637350210143,1.2856524977443073,3.133458912388053,19315.32692716314,1969.6152026597401,4632.441516551485,4632.441516551485,5.53558346505062,4.555812744919729,-2.342651899399326,6.898464644319056,3.698748857362797,3.698748857362797,1.056785387817942,0.0,0.0,0.00022464278625932617,0.9875467843459496,0.00022747558882297073,199.12820930932762,0.0,0.0,0.0,0.0017497770580202439,7.663003372227876e-05,0.00014801275253704743,0.0005961412613295269,0.09771919602906573,0.0716727842138226,0.02604641181524312,0.09771919685604953,0.07167278421392477,0.026046411815280265,0.37530991632992633,0.37530991632992633,0.13639039477144393,0.0,3.410605131648481e-13,4.914567379016205,3.410605131648481e-13,3.410605131648481e-13,4.915697988975296,3.410605131648481e-13,24259.76554839888,20620.800716139045,0.85,1.0722680505369835,0.6669533123277793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684584898429443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.028484286788,1525.2313887053751,0.37530991632992633,0.13639039477144393,6.112874298809886,3.698748857362797
2167.0,-30.247801425141127,4.556700689957505,34.977762894930486,23.975185222830646,4.879499805099675,-26.735122719461536,-40.252422681637086,1.3668210994200887,-5.127323533442166,-5.127323533442577,39.95642387524152,42196.48880702267,25643.44659546685,25643.44659546685,67839.93540248953,77303.47853871026,77303.47853871026,25643.44659546685,102946.92513417712,102946.92513417712,102946.92513417712,127207.37635168097,91523.56424260612,56416.57451091843,39007.76636854188,24260.451217503858,0.0,63268.217586045736,20621.383534878278,1525.2125072941722,0.0,0.8864278599402089,2.8989228968873184,0.0014959135982669303,352899.35172289895,1552655.2094439482,4.399711141048264,1552655.2094439482,4.399711141048264,0.85,0.09771596721199718,4.027634451161993,1.267224773480557,1.0,0.0,4.027634451161418,1.28536271832243,1.2856514808173172,3.1334613908971884,19315.315366758507,1969.6140238265368,4632.441516551485,4632.441516551485,5.535622307123377,4.556700689957505,-2.3426955547637216,6.899396244721226,3.6982753786164047,3.6982753786164047,1.0566501081761157,0.0,0.0,0.00022464278625932617,0.9875152666055338,0.00022748284898066337,199.12795843676162,0.0,0.0,0.0,0.0017497770580202439,7.663264398889997e-05,0.0001480101422704262,0.0005961307481297565,0.09771596721183523,0.07167273885765403,0.0260432283541812,0.09771599967637884,0.07167273885777282,0.02604322835422436,0.3753096879804468,0.3753096879804468,0.13637372810477727,0.0,3.979039320256561e-13,4.914760361382378,3.979039320256561e-13,3.979039320256561e-13,4.915920298429796,3.979039320256561e-13,24260.451217503858,20621.383534878278,0.85,1.0722593110865846,0.6669460657657189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268454264881735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.026336406612,1525.2125072941722,0.3753096879804468,0.13637372810477727,6.112874298809886,3.6982753786164047
2168.0,-30.247495455886508,4.557586792040367,34.977795977815845,23.975356527976714,4.879678569513672,-26.73482947065431,-40.25213409969581,1.3670125842815024,-5.127135843257861,-5.127135843258277,39.95648940413757,42196.53041335855,25643.667750056495,25643.667750056495,67840.19816341504,77303.44839666206,77303.44839666206,25643.667750056495,102947.11614671856,102947.11614671856,102947.11614671856,127208.25818042146,91523.48260542616,56416.56462212278,39007.68664811487,24261.14203370289,0.0,63268.82868181776,20621.970728647455,1525.19401994854,0.0,0.8864285803638382,2.8988590857160283,0.0014959135982669303,352901.9361832805,1552658.0322821653,4.39968691890596,1552658.0322821653,4.39968691890596,0.85,0.0977127416422125,4.027634451161993,1.2672243795031681,1.0,0.0,4.02763445116016,1.285361821738646,1.2856505840321115,3.1334635765935612,19315.298137885376,1969.6122669704107,4632.441516551485,4632.441516551485,5.5356700475187735,4.557586792040367,-2.34275046143062,6.900337253470987,3.6978029299443333,3.6978029299443333,1.0565151228412382,0.0,0.0,0.00022464278625932617,0.9874837553226683,0.00022749010811415557,199.12770760759403,0.0,0.0,0.0,0.0017497770580202439,7.663515204693093e-05,0.00014800763421239524,0.0005961206465888256,0.0977127416420944,0.07167269590491675,0.026040045737177654,0.0977127437575307,0.07167269590500337,0.02604004573720913,0.3753094600533794,0.3753094600533794,0.1363570614381106,0.0,3.979039320256561e-13,4.9149459851070105,3.979039320256561e-13,3.979039320256561e-13,4.916045559665463,3.979039320256561e-13,24261.14203370289,20621.970728647455,0.85,1.0722531075229311,0.6669402815336934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684500470611502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.024196787557,1525.19401994854,0.3753094600533794,0.1363570614381106,6.112874298809886,3.6978029299443333
2169.0,-30.247189580032497,4.558471549391494,34.97782909928324,23.975559265259676,4.879891398444813,-26.734532899199245,-40.25183745017273,1.3672347176115411,-5.126925901758796,-5.126925901759186,39.956556693707114,42196.538270936704,25643.82911786481,25643.82911786481,67840.36738880152,77303.40749268416,77303.40749268416,25643.82911786481,102947.23661054896,102947.23661054896,102947.23661054896,127209.04499549109,91523.40403522244,56416.53481347486,39007.632468608426,24261.808384942127,0.0,63269.44085355055,20622.53712720081,1525.1744324294361,0.0,0.8864294080030976,2.8987990987099788,0.0014959135982669303,352904.82705790136,1552660.9309702916,4.399659091983872,1552660.9309702916,4.399659091983872,0.85,0.09770950644783884,4.027634451161993,1.267223895411007,1.0,0.0,4.027634451162459,1.2853607816520296,1.2856495437118352,3.1334661121256664,19315.281556273025,1969.6105761165154,4632.441516551485,4632.441516551485,5.535704881808154,4.558471549391494,-2.3427891389065514,6.901260688298045,3.697331405222593,3.697331405222593,1.0563804014921694,0.0,0.0,0.00022464278625932617,0.9874522547430657,0.00022749736524504472,199.12745685562658,0.0,0.0,0.0,0.0017497770580202439,7.663773029920706e-05,0.00014800505596011912,0.0005961102623311344,0.09770950644765473,0.07167264589325781,0.026036860554396926,0.09770955812239371,0.07167264589339285,0.026036860554445988,0.3753092321464723,0.3753092321464723,0.13634039477144394,0.0,3.979039320256561e-13,4.915106202578897,3.979039320256561e-13,3.979039320256561e-13,4.91614648419386,3.979039320256561e-13,24261.808384942127,20622.53712720081,0.85,1.072245407476119,0.6669339526582638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684458380127812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.02206632412,1525.1744324294361,0.3753092321464723,0.13634039477144394,6.112874298809886,3.697331405222593
2170.0,-30.246883938841506,4.559354462451936,34.977862248311084,23.975740873161726,4.880071421541482,-26.734239819773283,-40.25154513129962,1.3674273024732821,-5.126739236517608,-5.126739236518007,39.956623739405835,42196.56297462166,25644.05043274692,25644.05043274692,67840.61340736858,77303.41405042089,77303.41405042089,25644.05043274692,102947.46448316782,102947.46448316782,102947.46448316782,127209.97814877715,91523.35974020789,56416.50866440887,39007.61230644335,24262.51366560934,0.0,63270.12597205269,20623.136615767937,1525.1562547863361,0.0,0.8864301176769221,2.898734363443228,0.0014959135982669303,352907.3974362585,1552663.819157062,4.3996352313286415,1552663.819157062,4.3996352313286415,0.85,0.09770628364224428,4.027634451161993,1.2672234843997288,1.0,0.0,4.027634451162377,1.285359879920468,1.2856486417776953,3.1334683103779497,19315.272208164894,1969.609622874773,4632.441516551485,4632.441516551485,5.535752656805703,4.559354462451936,-2.3428440313029015,6.902198493754838,3.696860951676917,3.696860951676917,1.0562459861934048,0.0,0.0,0.00022464278625932617,0.9874207794128209,0.00022750461702144057,199.12720629666273,0.0,0.0,0.0,0.0017497770580202439,7.66402709912131e-05,0.00014800251526811306,0.0005961000293524811,0.09770628364212877,0.07167260489777628,0.02603367874435249,0.09770628980419711,0.07167260489786101,0.026033678744383264,0.37530900283813007,0.37530900283813007,0.13632372810477728,0.0,3.979039320256561e-13,4.915306646759916,3.979039320256561e-13,3.979039320256561e-13,4.916463553102233,3.979039320256561e-13,24262.51366560934,20623.136615767937,0.85,1.072237685085924,0.6669271212334946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684416353699348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.01994418853,1525.1562547863361,0.37530900283813007,0.13632372810477728,6.112874298809886,3.696860951676917
2171.0,-30.246578312905395,4.560236003697655,34.97789543320933,23.97593882577496,4.8802814237695475,-26.733943755933915,-40.25125235840676,1.3676468667981647,-5.126531516635964,-5.126531516636316,39.95669108227415,42196.58580370775,25644.21505051381,25644.21505051381,67840.80085422155,77303.36513430747,77303.36513430747,25644.21505051381,102947.58018482129,102947.58018482129,102947.58018482129,127210.76077667918,91523.27211465148,56416.49278405223,39007.53258955472,24263.18059185789,0.0,63270.71318141261,20623.703503079207,1525.1368049149899,0.0,0.8864309337684033,2.898674272330267,0.0014959135982669303,352910.25775406143,1552666.720149357,4.399607792730667,1552666.720149357,4.399607792730667,0.85,0.0977030497840864,4.027634451161993,1.2672230415185917,1.0,0.0,4.027634451162477,1.2853588518657055,1.2856476134919759,3.133470816586247,19315.253715492865,1969.6077371470244,4632.441516551485,4632.441516551485,5.535788192660025,4.560236003697655,-2.3428835572025846,6.90311956090024,3.6963914163658025,3.6963914163658025,1.0561118332473722,0.0,0.0,0.00022464278625932617,0.9873893067356199,0.00022751186864886292,199.12695575083507,0.0,0.0,0.0,0.0017497770580202439,7.66428157073933e-05,0.00014799997055193288,0.0005960897801659253,0.09770304978391656,0.07167255586705472,0.026030493916861838,0.09770310829737663,0.07167255586717931,0.026030493916907087,0.3753087749558716,0.3753087749558716,0.1363070614381106,0.0,3.410605131648481e-13,4.9154695274883125,3.410605131648481e-13,3.410605131648481e-13,4.916516235176289,3.410605131648481e-13,24263.18059185789,20623.703503079207,0.85,1.072230696368245,0.6669212923634955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684374415054438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.017827547723,1525.1368049149899,0.3753087749558716,0.1363070614381106,6.112874298809886,3.6963914163658025
2172.0,-30.24627306461779,4.561115698710397,34.97792862364454,23.976120782922976,4.880459331486048,-26.73365124165526,-40.25096388123927,1.367837508523614,-5.126345953694852,-5.1263459536952,39.956757613346,42196.6249350364,25644.43659847102,25644.43659847102,67841.06153350743,77303.3816437214,77303.3816437214,25644.43659847102,102947.81824219241,102947.81824219241,102947.81824219241,127211.7062262542,91523.23707403382,56416.48036534915,39007.507454094084,24263.887984061796,0.0,63271.39543815588,20624.304786452525,1525.1186008760615,0.0,0.8864316396729264,2.898609177816055,0.0014959135982669303,352912.8129845767,1552669.5861751537,4.399584058862181,1552669.5861751537,4.399584058862181,0.85,0.09769982684342329,4.027634451161993,1.2672226618276907,1.0,0.0,4.027634451162692,1.2853579592350788,1.2856467206608155,3.1334729926586777,19315.246320451093,1969.6069830626252,4632.441516551485,4632.441516551485,5.535836017971239,4.561115698710397,-2.342938514456442,6.904054213166839,3.695922938745681,3.695922938745681,1.055977982498766,0.0,0.0,0.00022464278625932617,0.9873578740278401,0.00022751911152834136,199.12670551522515,0.0,0.0,0.0,0.0017497770580202439,7.664532316250165e-05,0.00014799746309682453,0.0005960796810533462,0.09769982684330605,0.07167251479402377,0.026027312049282283,0.09769982585702171,0.07167251479410977,0.026027312049313515,0.37530854606926023,0.37530854606926023,0.13629039477144395,0.0,3.410605131648481e-13,4.915682514641617,3.410605131648481e-13,3.410605131648481e-13,4.916887495733249,3.410605131648481e-13,24263.887984061796,20624.304786452525,0.85,1.0722232545008135,0.666914719405567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268433254174935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.015720789348,1525.1186008760615,0.37530854606926023,0.13629039477144395,6.112874298809886,3.695922938745681
2173.0,-30.245967819100663,4.561993833229891,34.977961722833406,23.976300714444392,4.880650281968967,-26.73335742544316,-40.250671457592375,1.3680398883114688,-5.126147993318682,-5.126147993319037,39.95682133644041,42196.64758772402,25644.623857660747,25644.623857660747,67841.27144538477,77303.33696761778,77303.33696761778,25644.623857660747,102947.96082527853,102947.96082527853,102947.96082527853,127212.51807546058,91523.14612962345,56416.45674972968,39007.43264432641,24264.55725018206,0.0,63271.98989450847,20624.87366265475,1525.0991525917184,0.0,0.8864324190655024,2.8985474247934424,0.0014959135982669303,352915.53894570615,1552672.3312426342,4.399557854213676,1552672.3312426342,4.399557854213676,0.85,0.09769659285659364,4.027634451161993,1.2672222266392783,1.0,0.0,4.027634451161938,1.285357011645364,1.2856457728582207,3.1334753027147575,19315.22712736151,1969.605025912163,4632.441516551485,4632.441516551485,5.535876441404339,4.561993833229891,-2.3429843320903188,6.904978165320209,3.695455373414021,3.695455373414021,1.055844392404006,0.0,0.0,0.00022464278625932617,0.9873264426846439,0.00022752635455452702,199.1264552825153,0.0,0.0,0.0,0.0017497770580202439,7.664786499797825e-05,0.00014799492126134792,0.0005960694434692114,0.09769659285643655,0.07167246573665892,0.026024127119777623,0.09769658448398738,0.07167246573677417,0.026024127119819464,0.3753083195275434,0.3753083195275434,0.13627372810477728,0.0,3.410605131648481e-13,4.915862906135089,3.410605131648481e-13,3.410605131648481e-13,4.916961089712743,3.410605131648481e-13,24264.55725018206,20624.87366265475,0.85,1.0722164983035072,0.6669088115938387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268429075631802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.013616652946,1525.0991525917184,0.3753083195275434,0.13627372810477728,6.112874298809886,3.695455373414021
2174.0,-30.24566281296873,4.562870488477931,34.97799489501493,23.976505023334198,4.880853344112584,-26.73306261348641,-40.250378859322495,1.368253144630267,-5.125946714711972,-5.125946714712349,39.95688966091572,42196.66866606899,25644.801370235135,25644.801370235135,67841.47003630412,77303.34194337435,77303.34194337435,25644.801370235135,102948.14331360949,102948.14331360949,102948.14331360949,127213.39110577182,91523.10983714668,56416.4365598412,39007.41475256165,24265.24779216234,0.0,63272.66254472399,20625.46062333799,1525.0802684514726,0.0,0.8864331986895881,2.8984851891441568,0.0014959135982669303,352918.3106165968,1552675.2745327689,4.399531641812611,1552675.2745327689,4.399531641812611,0.85,0.0976933644608238,4.027634451161993,1.267221839805134,1.0,0.0,4.02763445116212,1.2853560131306878,1.2856447741192236,3.133477736920569,19315.2194681249,1969.6042448873875,4632.441516551485,4632.441516551485,5.535914760846418,4.562870488477931,-2.343027377748746,6.9058978662266775,3.6949888034919187,3.6949888034919187,1.0557110867119768,0.0,0.0,0.00022464278625932617,0.9872950370690828,0.0002275335921126559,199.1262052466757,0.0,0.0,0.0,0.0017497770580202439,7.66504084293378e-05,0.00014799237782998838,0.0005960591994574435,0.09769336446067561,0.07167242078287392,0.026020943677801698,0.09769336305464686,0.07167242078298264,0.02602094367784116,0.3753080930262636,0.3753080930262636,0.13625706143811062,0.0,3.979039320256561e-13,4.916071401131717,3.979039320256561e-13,3.979039320256561e-13,4.917288312094286,3.979039320256561e-13,24265.24779216234,20625.46062333799,0.85,1.072208238247453,0.6669020548367546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684249045186797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.011522635985,1525.0802684514726,0.3753080930262636,0.13625706143811062,6.112874298809886,3.6949888034919187
2175.0,-30.245357729869795,4.563745385749819,34.978028074791474,23.976675839535915,4.881035226316262,-26.732769850375167,-40.25008654044939,1.3684473468216598,-5.125758685264827,-5.1257586852652155,39.95695622649807,42196.691299507955,25645.01232737355,25645.01232737355,67841.7036268815,77303.29723860022,77303.29723860022,25645.01232737355,102948.30956597377,102948.30956597377,102948.30956597377,127214.24626838455,91523.01525838865,56416.409319296385,39007.33993232474,24265.936702410778,0.0,63273.27663473552,20626.04619704916,1525.0619139025757,0.0,0.8864339170479181,2.89842201938168,0.0014959135982669303,352920.89985775144,1552678.1420571478,4.399507489307013,1552678.1420571478,4.399507489307013,0.85,0.09769014100194923,4.027634451161993,1.2672214018693198,1.0,0.0,4.02763445116157,1.2853551038331275,1.2856438646173853,3.133479953633797,19315.199508035348,1969.602209524695,4632.441516551485,4632.441516551485,5.535960299929354,4.563745385749819,-2.3430795192729135,6.906824905022733,3.694523250880461,3.694523250880461,1.0555780716801317,0.0,0.0,0.00022464278625932617,0.9872636246063756,0.000227540831709354,199.12595514836883,0.0,0.0,0.0,0.0017497770580202439,7.665294950994217e-05,0.00014798983674938398,0.0005960489649136582,0.09769014100182664,0.07167237954552251,0.026017761456304137,0.09769013735947299,0.07167237954561245,0.02601776145633677,0.3753078683825404,0.3753078683825404,0.13624039477144395,0.0,3.979039320256561e-13,4.91625077934998,3.979039320256561e-13,3.979039320256561e-13,4.917326016155528,3.979039320256561e-13,24265.936702410778,20626.04619704916,0.85,1.0722015238521412,0.6668959400206402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684207404496755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.009433998192,1525.0619139025757,0.3753078683825404,0.13624039477144395,6.112874298809886,3.694523250880461
2176.0,-30.245052910891065,4.564618978851538,34.978061358071486,23.97688877480107,4.881250017029529,-26.7324740339414,-40.24979380248112,1.3686711400797638,-5.125550351386664,-5.125550351387085,39.95702560084554,42196.71100904327,25645.16882779368,25645.16882779368,67841.87983683695,77303.28978810074,77303.28978810074,25645.16882779368,102948.45861589441,102948.45861589441,102948.45861589441,127215.07693722704,91522.9713636339,56416.39258457608,39007.309754508686,24266.618321332637,0.0,63273.92807584132,20626.62557313274,1525.0427525743485,0.0,0.8864347288719869,2.898361272818514,0.0014959135982669303,352923.7687165037,1552681.1305822893,4.399480194346235,1552681.1305822893,4.399480194346235,0.85,0.09768691067611221,4.027634451161993,1.26722093810793,1.0,0.0,4.0276344511596065,1.2853540559852514,1.2856428165341056,3.1334825081130857,19315.190244398844,1969.6012648966614,4632.441516551485,4632.441516551485,5.535994083501056,4.564618978851538,-2.3431167897659506,6.9077357686174885,3.694058629038277,3.694058629038277,1.0554453225823648,0.0,0.0,0.00022464278625932617,0.9872322404150605,0.0002275480652504622,199.12570526720742,0.0,0.0,0.0,0.0017497770580202439,7.665549431172693e-05,0.00014798729194759924,0.0005960387153823185,0.09768691067594118,0.07167233326278327,0.026014577413157915,0.09768695200391907,0.07167233326290874,0.02601457741320346,0.3753076435974411,0.3753076435974411,0.1362237281047773,0.0,3.979039320256561e-13,4.916439759468517,3.979039320256561e-13,3.979039320256561e-13,4.917592032707205,3.979039320256561e-13,24266.618321332637,20626.62557313274,0.85,1.0721932698017482,0.6668893854426976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268416584748524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.007357069175,1525.0427525743485,0.3753076435974411,0.1362237281047773,6.112874298809886,3.694058629038277
2177.0,-30.244748284429868,4.565490737310538,34.97809470268572,23.97706014979633,4.881428730844197,-26.73218199872157,-40.24950539516283,1.368862445135874,-5.125366696461754,-5.125366696462147,39.957093953910345,42196.74791098491,25645.388984919977,25645.388984919977,67842.13689590489,77303.25997934077,77303.25997934077,25645.388984919977,102948.64896426075,102948.64896426075,102948.64896426075,127215.96986657279,91522.89058279632,56416.378514440235,39007.23563150676,24267.320902312047,0.0,63274.5565338188,20627.22276696524,1525.0249553177746,0.0,0.8864354183967021,2.89829717189926,0.0014959135982669303,352926.29774925526,1552684.0751166148,4.399457011332592,1552684.0751166148,4.399457011332592,0.85,0.09768369264536236,4.027634451161993,1.267220546877943,1.0,0.0,4.027634451163744,1.2853531602554367,1.2856419206030612,3.133484691757078,19315.173196249914,1969.599526469275,4632.441516551485,4632.441516551485,5.536041608575148,4.565490737310538,-2.343171281137736,6.908662018448274,3.693595071933545,3.693595071933545,1.0553128776952987,0.0,0.0,0.00022464278625932617,0.9872008771204662,0.00022755529443468418,199.1254555444925,0.0,0.0,0.0,0.0017497770580202439,7.665800154310538e-05,0.0001479847847162208,0.0005960286171708416,0.09768369264525335,0.07167229603098747,0.026011396614265884,0.09768372753611212,0.07167229603106745,0.026011396614294906,0.37530741940134177,0.37530741940134177,0.13620706143811062,0.0,3.979039320256561e-13,4.916620500982901,3.979039320256561e-13,3.979039320256561e-13,4.917692868232393,3.979039320256561e-13,24267.320902312047,20627.22276696524,0.85,1.0721866831203284,0.6668833449418442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684124352595862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.005285018386,1525.0249553177746,0.37530741940134177,0.13620706143811062,6.112874298809886,3.693595071933545
2178.0,-30.24444364688169,4.566360969852387,34.978127990446026,23.97725034914913,4.881621157054894,-26.731888582109544,-40.249216778296955,1.3690660922826658,-5.125169570655373,-5.125169570655747,39.95715898712323,42196.7840183903,25645.57209497797,25645.57209497797,67842.35611336827,77303.25100481659,77303.25100481659,25645.57209497797,102948.82309979456,102948.82309979456,102948.82309979456,127216.82616299526,91522.83618348757,56416.36919706082,39007.185540474165,24268.003063200696,0.0,63275.18860367486,20627.802603720593,1525.0057546994378,0.0,0.8864361887462879,2.898234643118202,0.0014959135982669303,352929.01229953207,1552686.8766412612,4.399431110875891,1552686.8766412612,4.399431110875891,0.85,0.09768046171095315,4.027634451161993,1.2672201798250904,1.0,0.0,4.027634451162082,1.285352206738774,1.2856409668721867,3.1334870162793766,19315.1617157114,1969.5983557801494,4632.441516551485,4632.441516551485,5.536081136339792,4.566360969852387,-2.3432158609324243,6.909576830784811,3.6931324173667623,3.6931324173667623,1.0551806906762178,0.0,0.0,0.00022464278625932617,0.9871695137591657,0.00022756252409363912,199.12520581331518,0.0,0.0,0.0,0.0017497770580202439,7.666051067206104e-05,0.00014798227558726515,0.0005960185113166174,0.09768046171080641,0.07167224933647616,0.02600821237433025,0.09768047511770621,0.07167224933658384,0.026008212374369313,0.3753071953026205,0.3753071953026205,0.13619039477144396,0.0,3.979039320256561e-13,4.9168113873300285,3.979039320256561e-13,3.979039320256561e-13,4.917949962089779,3.979039320256561e-13,24268.003063200696,20627.802603720593,0.85,1.0721794373194196,0.6668772539374086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684082945024642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.003219271463,1525.0057546994378,0.3753071953026205,0.13619039477144396,6.112874298809886,3.6931324173667623
2179.0,-30.244139107349778,4.567229635216353,34.97816131652465,23.97744037387895,4.881814727422477,-26.731595139333297,-40.248924389574654,1.369270759405894,-5.124974766313585,-5.124974766314006,39.9572266787634,42196.80403621217,25645.760156324166,25645.760156324166,67842.56419253633,77303.23666983478,77303.23666983478,25645.760156324166,102948.99682615894,102948.99682615894,102948.99682615894,127217.69089404124,91522.7769264307,56416.34429280763,39007.14737069229,24268.694067882305,0.0,63275.8414385746,20628.389957699957,1524.9871453383225,0.0,0.8864369375872534,2.898171979159074,0.0014959135982669303,352931.69489783375,1552689.7926906694,4.399405933604632,1552689.7926906694,4.399405933604632,0.85,0.09767723653298589,4.027634451161993,1.2672197550768036,1.0,0.0,4.027634451161833,1.2853512484478034,1.2856400083659318,3.1334893524441547,19315.149209984043,1969.5970805508553,4632.441516551485,4632.441516551485,5.5361217329335135,4.567229635216353,-2.343261713727474,6.910491348943827,3.6926707554124047,3.6926707554124047,1.055048787260687,0.0,0.0,0.00022464278625932617,0.987138161563178,0.00022756975163800184,199.12495616311432,0.0,0.0,0.0,0.0017497770580202439,7.666305266957731e-05,0.00014797973358974886,0.000596008273079846,0.09767723653285137,0.0716722069070067,0.026005029625844688,0.0976772536913356,0.07167220690710539,0.0260050296258805,0.3753069720177492,0.3753069720177492,0.1361737281047773,0.0,3.979039320256561e-13,4.91700679429664,3.979039320256561e-13,3.979039320256561e-13,4.918159034980135,3.979039320256561e-13,24268.694067882305,20628.389957699957,0.85,1.0721716637841143,0.6668706899326652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684041610106445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.001163900864,1524.9871453383225,0.3753069720177492,0.1361737281047773,6.112874298809886,3.6926707554124047
2180.0,-30.243834818900925,4.568096768514224,34.97819471255261,23.977635148353897,4.8820115932269506,-26.73130159296714,-40.24863200085235,1.3694783672931636,-5.1247788034077075,-5.1247788034080415,39.9572953683661,42196.8229740813,25645.944004255332,25645.944004255332,67842.76697833663,77303.22818387116,77303.22818387116,25645.944004255332,102949.1721881265,102949.1721881265,102949.1721881265,127218.55996758849,91522.72495418476,56416.319744394874,39007.11689976654,24269.38777946199,0.0,63276.50467922853,20628.97961254269,1524.9686247591196,0.0,0.8864376887153984,2.898109419546326,0.0014959135982669303,352934.3934665579,1552692.7517349664,4.399380679463564,1552692.7517349664,4.399380679463564,0.85,0.09767401252021234,4.027634451161993,1.2672193242842331,1.0,0.0,4.027634451162384,1.2853502763890674,1.2856390360888184,3.1334917221761684,19315.1382416577,1969.595962092835,4632.441516551485,4632.441516551485,5.536161419982019,4.568096768514224,-2.343306361799491,6.911403130313715,3.6922100710802885,3.6922100710802885,1.0549171631657968,0.0,0.0,0.00022464278625932617,0.9871068362887614,0.0002275769734347283,199.12470671936717,0.0,0.0,0.0,0.0017497770580202439,7.66655947450259e-05,0.00014797719151430028,0.0005959980345291919,0.09767401252007377,0.07167216538605747,0.026001847134016293,0.09767404176616706,0.07167216538615916,0.026001847134053176,0.37530674978546635,0.37530674978546635,0.13615706143811063,0.0,3.410605131648481e-13,4.917210072494811,3.410605131648481e-13,3.410605131648481e-13,4.918396002348061,3.410605131648481e-13,24269.38777946199,20628.97961254269,0.85,1.0721636304384405,0.6668639993310668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684000349800169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.999116721257,1524.9686247591196,0.37530674978546635,0.13615706143811063,6.112874298809886,3.6922100710802885
2181.0,-30.24353053724071,4.568962092390368,34.97822803989976,23.97780753616246,4.882183853653463,-26.731010513352047,-40.248343733232446,1.3696638297648258,-5.124596120050114,-5.124596120050477,39.95736015991895,42196.85905807962,25646.161134862687,25646.161134862687,67843.0201929423,77303.22867371807,77303.22867371807,25646.161134862687,102949.38980858076,102949.38980858076,102949.38980858076,127219.4783473193,91522.67199928792,56416.30238364952,39007.07735070933,24270.088538738542,0.0,63277.165889447875,20629.57525792776,1524.950279745349,0.0,0.8864383861911606,2.898044497519951,0.0014959135982669303,352936.9091796777,1552695.5428610726,4.399357229228202,1552695.5428610726,4.399357229228202,0.85,0.09767078992285202,4.027634451161993,1.2672189396480098,1.0,0.0,4.027634451162575,1.285349408020529,1.285638167525197,3.133493839130212,19315.127065950757,1969.594822487879,4632.441516551485,4632.441516551485,5.536208291724833,4.568962092390368,-2.3433601720070074,6.912322264397376,3.6917503723505067,3.6917503723505067,1.0547858206715734,0.0,0.0,0.00022464278625932617,0.9870755127853877,0.0002275841952814896,199.12445728181007,0.0,0.0,0.0,0.0017497770580202439,7.666810106722968e-05,0.0001479746851920965,0.0005959879399795383,0.09767078992273862,0.07167212497754007,0.025998664945198553,0.09767075560096862,0.07167212497762328,0.02599866494522874,0.37530652900304695,0.37530652900304695,0.13614039477144396,0.0,3.410605131648481e-13,4.917433371739548,3.410605131648481e-13,3.410605131648481e-13,4.918674122214611,3.410605131648481e-13,24270.088538738542,20629.57525792776,0.85,1.072156428615521,0.6668576012364736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683959162437124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997074662939,1524.950279745349,0.37530652900304695,0.13614039477144396,6.112874298809886,3.6917503723505067
2182.0,-30.24322635000486,4.569825996077073,34.97826132942206,23.977991623710864,4.882381644381238,-26.730716965456924,-40.248051344510145,1.369872259833218,-5.124396204853156,-5.12439620485356,39.9574257128749,42196.87758407542,25646.33155759543,25646.33155759543,67843.20914167084,77303.17327506936,77303.17327506936,25646.33155759543,102949.5048326648,102949.5048326648,102949.5048326648,127220.26153872893,91522.5735302792,56416.27783928513,39006.99521221563,24270.75670606413,0.0,63277.75191827976,20630.14320015451,1524.9309887965549,0.0,0.8864391688749751,2.897983647679583,0.0014959135982669303,352939.6622067549,1552698.3667911787,4.399330914193473,1552698.3667911787,4.399330914193473,0.85,0.09766755937691915,4.027634451161993,1.2672184951184322,1.0,0.0,4.0276344511609095,1.2853484321149857,1.2856371914004123,3.13349621824698,19315.106284854948,1969.592703405847,4632.441516551485,4632.441516551485,5.536245080690678,4.569825996077073,-2.3434013563506464,6.91322735242772,3.6912915730006675,3.6912915730006675,1.0546547351430478,0.0,0.0,0.00022464278625932617,0.9870442000739279,0.00022759141509823047,199.1242079222828,0.0,0.0,0.0,0.0017497770580202439,7.667064329744996e-05,0.0001479721429618762,0.0005959777008055203,0.09766755937676594,0.07167207886371313,0.025995480513052813,0.09766755552731171,0.07167207886382555,0.0259954805130936,0.3753063107306473,0.3753063107306473,0.1361237281047773,0.0,3.979039320256561e-13,4.917605554639465,3.979039320256561e-13,3.979039320256561e-13,4.918674621750313,3.979039320256561e-13,24270.75670606413,20630.14320015451,0.85,1.0721494851664002,0.6668517180978664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683918061190234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.995042611567,1524.9309887965549,0.3753063107306473,0.1361237281047773,6.112874298809886,3.6912915730006675
2183.0,-30.242922351060376,4.570688341828578,34.978294717459285,23.9781814738177,4.882576377968964,-26.730423892938916,-40.24775899071244,1.3700779198475737,-5.124202946753883,-5.124202946754201,39.95749516141314,42196.89563588048,25646.518509819332,25646.518509819332,67843.41414569982,77303.1535218071,77303.1535218071,25646.518509819332,102949.67203162643,102949.67203162643,102949.67203162643,127221.12468980881,91522.50954447097,56416.25165854461,39006.953206584854,24271.45265818239,0.0,63278.40586476724,20630.73475945503,1524.9127630133062,0.0,0.8864399034239953,2.8979210493641574,0.0014959135982669303,352942.3235751333,1552701.3585417815,4.399306217553269,1552701.3585417815,4.399306217553269,0.85,0.09766433868197139,4.027634451161993,1.267218053885736,1.0,0.0,4.027634451161258,1.2853474691807663,1.2856362282498655,3.133498565745075,19315.09278116248,1969.5913264124324,4632.441516551485,4632.441516551485,5.536285437859407,4.570688341828578,-2.3434468807474578,6.914135222576036,3.690833787433474,3.690833787433474,1.054523939266707,0.0,0.0,0.00022464278625932617,0.9870129078154045,0.0002275986306567531,199.12395871773253,0.0,0.0,0.0,0.0017497770580202439,7.667318530193702e-05,0.00014796960095738915,0.0005959674625406732,0.09766433868184324,0.07167203993091198,0.02599229875093125,0.09766435948965624,0.07167203993100603,0.025992298750965356,0.3753060915140713,0.3753060915140713,0.13610706143811063,0.0,3.410605131648481e-13,4.917778462751414,3.410605131648481e-13,3.410605131648481e-13,4.918837765510091,3.410605131648481e-13,24271.45265818239,20630.73475945503,0.85,1.0721416448241203,0.6668451118389389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683877027570736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.993018811283,1524.9127630133062,0.3753060915140713,0.13610706143811063,6.112874298809886,3.690833787433474
2184.0,-30.242618300906493,4.571549073174663,34.97832814349144,23.978372406587027,4.882764411708237,-26.73013144430277,-40.24747054846955,1.3702775551045319,-5.124012772669346,-5.124012772669678,39.95756304417802,42196.92994958069,25646.71223846984,25646.71223846984,67843.64218805054,77303.16519501933,77303.16519501933,25646.71223846984,102949.87743348918,102949.87743348918,102949.87743348918,127222.0330455619,91522.47425222203,56416.23900678327,39006.92805048751,24272.15561207272,0.0,63279.08366256023,20631.33227026181,1524.894458218586,0.0,0.8864406279073062,2.8978572164804164,0.0014959135982669303,352944.9424887426,1552704.2828451633,4.399281859364475,1552704.2828451633,4.399281859364475,0.85,0.09766111706877217,4.027634451161993,1.267217663754709,1.0,0.0,4.027634451163308,1.285346534456838,1.2856352933159472,3.1335008444738146,19315.08533301594,1969.5905669128542,4632.441516551485,4632.441516551485,5.536327257847813,4.571549073174663,-2.3434942545643604,6.915043327739023,3.6903769717286394,3.6903769717286394,1.054393420493897,0.0,0.0,0.00022464278625932617,0.9869816113559446,0.00022760584764158396,199.12370947182708,0.0,0.0,0.0,0.0017497770580202439,7.667569337197757e-05,0.0001479670928873486,0.0005959573609513719,0.09766111706864859,0.07167200029407829,0.0259891167745703,0.0976611157214145,0.071672000294169,0.025989116774603173,0.37530587170093904,0.37530587170093904,0.13609039477144397,0.0,3.410605131648481e-13,4.9179853422850215,3.410605131648481e-13,3.410605131648481e-13,4.919174664090065,3.410605131648481e-13,24272.15561207272,20631.33227026181,0.85,1.0721337646074507,0.6668385113570627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268383606812038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.99100137847,1524.894458218586,0.37530587170093904,0.13609039477144397,6.112874298809886,3.6903769717286394
2185.0,-30.24231461993134,4.572408109700473,34.97836150383004,23.97854395620527,4.882941967837869,-26.729840375657535,-40.24718228084964,1.370467723564002,-5.123826874469103,-5.123826874469465,39.95762798275212,42196.96360614804,25646.91561690281,25646.91561690281,67843.87922305086,77303.14088479438,77303.14088479438,25646.91561690281,102950.0565016972,102950.0565016972,102950.0565016972,127222.90279125381,91522.39888454883,56416.22160590203,39006.863642940894,24272.846289556623,0.0,63279.70993249751,20631.91934612313,1524.8759272152033,0.0,0.8864413412441919,2.8977935099046133,0.0014959135982669303,352947.50253329973,1552707.0803204374,4.399257875961152,1552707.0803204374,4.399257875961152,0.85,0.09765789341467747,4.027634451161993,1.2672172912070527,1.0,0.0,4.027634451162086,1.2853456440592206,1.285634402718298,3.13350301514417,19315.069427272014,1969.588944978358,4632.441516551485,4632.441516551485,5.536371160924027,4.572408109700473,-2.343544369212572,6.915952478913045,3.6899211062544226,3.6899211062544226,1.0542631732155494,0.0,0.0,0.00022464278625932617,0.98695035396519,0.00022761305607399312,199.12346052917977,0.0,0.0,0.0,0.0017497770580202439,7.667819999941704e-05,0.00014796458625990913,0.0005959472651723405,0.09765789341455954,0.07167195924589996,0.025985934168659575,0.09765786054096176,0.07167195924598652,0.025985934168690956,0.3753056535867668,0.3753056535867668,0.1360737281047773,0.0,3.410605131648481e-13,4.91818158360752,3.410605131648481e-13,3.410605131648481e-13,4.919320217536779,3.410605131648481e-13,24272.846289556623,20631.91934612313,0.85,1.0721268996874684,0.6668324436246766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683795185520423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.988995104854,1524.8759272152033,0.3753056535867668,0.1360737281047773,6.112874298809886,3.6899211062544226
2186.0,-30.242010896845144,4.573265906956483,34.97839498809377,23.97875692639502,4.883156791561712,-26.729545542192795,-40.24688968257976,1.3706914369092698,-5.123620514396919,-5.123620514397325,39.957698313060135,42196.97947010002,25647.0643292787,25647.0643292787,67844.04379937872,77303.13335774999,77303.13335774999,25647.0643292787,102950.19768702869,102950.19768702869,102950.19768702869,127223.72933510682,91522.3553703875,56416.20148273732,39006.83765294463,24273.531648078126,0.0,63280.36930102276,20632.501900866406,1524.8570165643525,0.0,0.8864421394680061,2.8977328009772125,0.0014959135982669303,352950.34437981463,1552710.1100693876,4.399231038569253,1552710.1100693876,4.399231038569253,0.85,0.09765466717368981,4.027634451161993,1.2672168703051288,1.0,0.0,4.027634451163696,1.2853445966009311,1.2856333550246923,3.1335055687112967,19315.060243956697,1969.5880085408064,4632.441516551485,4632.441516551485,5.536403263299278,4.573265906956483,-2.343579473789126,6.91684538074561,3.689466164061667,3.689466164061667,1.0541331897319048,0.0,0.0,0.00022464278625932617,0.9869190933079764,0.00022762026571637568,199.1232115526344,0.0,0.0,0.0,0.0017497770580202439,7.668074436144694e-05,0.00014796204189787923,0.0005959370174121727,0.09765466717352805,0.07167191634239596,0.025982750831132093,0.09765469146744381,0.07167191634251467,0.025982750831175138,0.3753054363242974,0.3753054363242974,0.13605706143811064,0.0,3.979039320256561e-13,4.918380497534372,3.979039320256561e-13,3.979039320256561e-13,4.919568750089354,3.979039320256561e-13,24273.531648078126,20632.501900866406,0.85,1.072118329092656,0.6668257460598925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683754383589385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.986991570358,1524.8570165643525,0.3753054363242974,0.13605706143811064,6.112874298809886,3.689466164061667
2187.0,-30.241707420151837,4.574121764552506,34.97842848788856,23.978914715722226,4.88332163760861,-26.729255928612883,-40.24660539636386,1.3708701460697486,-5.123446661003527,-5.123446661003873,39.95776573396038,42197.02885844415,25647.297088477368,25647.297088477368,67844.32594692151,77303.10481556704,77303.10481556704,25647.297088477368,102950.40190404441,102950.40190404441,102950.40190404441,127224.64430897862,91522.27070731235,56416.194750189905,39006.751063469375,24274.242404934208,0.0,63280.99346840358,20633.106044194075,1524.8396443558754,0.0,0.8864427822915814,2.897667430730064,0.0014959135982669303,352952.7385810353,1552713.0144885867,4.399209425972751,1552713.0144885867,4.399209425972751,0.85,0.09765145463177351,4.027634451161993,1.26721645929385,1.0,0.0,4.027634451162919,1.2853437598599808,1.2856325180957644,3.133507608579937,19315.04237649262,1969.5861865665258,4632.441516551485,4632.441516551485,5.536453508768723,4.574121764552506,-2.3436374241560953,6.917759188708601,3.689012279750064,3.689012279750064,1.0540035085000183,0.0,0.0,0.00022464278625932617,0.9868878590774188,0.00022762746972014732,199.12296277869112,0.0,0.0,0.0,0.0017497770580202439,7.668321651868053e-05,0.00014795956974064564,0.0005959270604665299,0.09765145463168842,0.07167188354290807,0.025979571088780355,0.09765144675591272,0.07167188354297051,0.025979571088803003,0.3753052200361559,0.3753052200361559,0.13604039477144397,0.0,3.410605131648481e-13,4.918568909643454,3.410605131648481e-13,3.410605131648481e-13,4.91965331142859,3.410605131648481e-13,24274.242404934208,20633.106044194075,0.85,1.0721122129790268,0.6668199493346019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683713640688972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.984999002187,1524.8396443558754,0.3753052200361559,0.13604039477144397,6.112874298809886,3.689012279750064
2188.0,-30.241404064141364,4.574976335090998,34.978461975771765,23.979118780139856,4.883526275742552,-26.728962444091245,-40.24631300764156,1.3710846556924539,-5.123243551941755,-5.123243551942153,39.95783238659478,42197.04405431263,25647.45153538091,25647.45153538091,67844.49558969354,77303.10251602369,77303.10251602369,25647.45153538091,102950.5540514046,102950.5540514046,102950.5540514046,127225.47637556255,91522.22844584018,56416.16998412925,39006.73162412326,24274.922324157953,0.0,63281.653948281215,20633.68397553426,1524.8203096727755,0.0,0.8864435772586572,2.89760605249213,0.0014959135982669303,352955.53568933817,1552715.8858157601,4.399182698135717,1552715.8858157601,4.399182698135717,0.85,0.09764822450337005,4.027634451161993,1.267216052128933,1.0,0.0,4.027634451162365,1.2853427554977648,1.285631513507914,3.1335100570915357,19315.033457547324,1969.5852770872139,4632.441516551485,4632.441516551485,5.536486849050082,4.574976335090998,-2.3436741768687503,6.918650511959749,3.6885592399697913,3.6885592399697913,1.0538740685627974,0.0,0.0,0.00022464278625932617,0.9868566383332931,0.0002276346710690688,199.12271410429838,0.0,0.0,0.0,0.0017497770580202439,7.668575921230159e-05,0.00014795702704702458,0.000595916819426103,0.09764822450320632,0.07167183784969774,0.025976386653508567,0.09764822770361088,0.07167183784981791,0.025976386653552133,0.3753050040229757,0.3753050040229757,0.1360237281047773,0.0,3.979039320256561e-13,4.918766077259136,3.979039320256561e-13,3.979039320256561e-13,4.919941159403038,3.979039320256561e-13,24274.922324157953,20633.68397553426,0.85,1.072103703944613,0.6668132297679735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683672990084758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.983011622047,1524.8203096727755,0.3753050040229757,0.1360237281047773,6.112874298809886,3.6885592399697913
2189.0,-30.241101022700303,4.575829155773867,34.9784955119589,23.979285125993215,4.883703673948568,-26.728671966906703,-40.24602103801442,1.3712746181549555,-5.123062005954409,-5.123062005954834,39.95790076933348,42197.05980227778,25647.661518055673,25647.661518055673,67844.72132033345,77303.05770175238,77303.05770175238,25647.661518055673,102950.71921980804,102950.71921980804,102950.71921980804,127226.34148612196,91522.13276873212,56416.1348692574,39006.66433274968,24275.622266313916,0.0,63282.28659906359,20634.278926366827,1524.8026121482983,0.0,0.8864442558549102,2.8975423576722803,0.0014959135982669303,352958.0358573519,1552718.8316782278,4.399159882864261,1552718.8316782278,4.399159882864261,0.85,0.09764500942385224,4.027634451161993,1.2672155944118275,1.0,0.0,4.027634451161237,1.2853418660698859,1.285630623880221,3.1335122254105467,19315.013265659793,1969.583218087705,4632.441516551485,4632.441516551485,5.536532177776632,4.575829155773867,-2.3437259337815135,6.919555089555381,3.6881072383564906,3.6881072383564906,1.0537449252447115,0.0,0.0,0.00022464278625932617,0.9868254510276501,0.0002276418651600341,199.12246568839234,0.0,0.0,0.0,0.0017497770580202439,7.668829833913857e-05,0.0001479544879201876,0.0005959065927513785,0.09764500942375655,0.0716718032467816,0.02597320617697495,0.09764502265222404,0.07167180324685184,0.0259732061770004,0.3753047888865399,0.3753047888865399,0.13600706143811064,0.0,3.979039320256561e-13,4.918932960629604,3.979039320256561e-13,3.979039320256561e-13,4.919945881787498,3.979039320256561e-13,24275.622266313916,20634.278926366827,0.85,1.072096552865986,0.6668068123015988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683632400779183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98103194012,1524.8026121482983,0.3753047888865399,0.13600706143811064,6.112874298809886,3.6881072383564906
2190.0,-30.240797930060687,4.576680518912349,34.978529043400435,23.979475255496823,4.883896771416983,-26.72837987351846,-40.245732630696125,1.3714787148747603,-5.122867650941373,-5.122867650941695,39.957967703477536,42197.090451896096,25647.836423382134,25647.836423382134,67844.92687527824,77303.04568866018,77303.04568866018,25647.836423382134,102950.88211204231,102950.88211204231,102950.88211204231,127227.19298170271,91522.07622828323,56416.12099151916,39006.61692973786,24276.31086966041,0.0,63282.92779939827,20634.864239211347,1524.7838644485273,0.0,0.8864450050985044,2.8974798945768687,0.0014959135982669303,352960.7124407947,1552721.7151407236,4.399134692366578,1552721.7151407236,4.399134692366578,0.85,0.09764178463125109,4.027634451161993,1.2672152202157303,1.0,0.0,4.027634451161137,1.285340910465028,1.2856296680606822,3.133514555064478,19315.001333250802,1969.5820013206144,4632.441516551485,4632.441516551485,5.5365699343950014,4.576680518912349,-2.343768222960222,6.920448741872571,3.687656133154308,3.687656133154308,1.053616038044088,0.0,0.0,0.00022464278625932617,0.9867942595163203,0.00022764906067596644,199.12221723113663,0.0,0.0,0.0,0.0017497770580202439,7.669080656251275e-05,0.00014795197969681343,0.0005958964905445055,0.09764178463111456,0.07167176146351888,0.025970023167595675,0.0976417996856547,0.0716717614636191,0.02597002316763199,0.3753045727457006,0.3753045727457006,0.13599039477144398,0.0,3.410605131648481e-13,4.919104929188791,3.410605131648481e-13,3.410605131648481e-13,4.92016255985061,3.410605131648481e-13,24276.31086966041,20634.864239211347,0.85,1.072088938273228,0.6668005403551719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683591894752742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.979056068183,1524.7838644485273,0.3753045727457006,0.13599039477144398,6.112874298809886,3.687656133154308
