time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2191.0,-30.240495034112307,4.577530241373979,34.97856259517208,23.97966185761618,4.884078815787445,-26.728089062621333,-40.24544820478184,1.3716728442964938,-5.1226821327740595,-5.12268213277444,39.95803535852547,42197.136759865345,25648.03330460442,25648.03330460442,67845.17006446977,77303.06425093948,77303.06425093948,25648.03330460442,102951.0975555439,102951.0975555439,102951.0975555439,127228.11725366877,91522.04586765246,56416.1183765783,39006.58610119351,24277.019698124855,0.0,63283.605799318364,20635.466743406127,1524.765787629801,0.0,0.8864457066064688,2.897415378139834,0.0014959135982669303,352963.26734141255,1552724.6296632204,4.39911110682605,1552724.6296632204,4.39911110682605,0.85,0.09763856588246503,4.027634451161993,1.2672148306341846,1.0,0.0,4.027634451161794,1.2853400015295506,1.2856287589210085,3.1335167709470806,19314.994925882784,1969.5813479509093,4632.441516551485,4632.441516551485,5.53661243492557,4.577530241373979,-2.3438164591428166,6.9213467005167955,3.6872060096273733,3.6872060096273733,1.0534874313221068,0.0,0.0,0.00022464278625932617,0.9867630893090148,0.0002276562517317437,199.12196893573605,0.0,0.0,0.0,0.0017497770580202439,7.669328023465985e-05,0.00014794950602466632,0.0005958865274973449,0.0976385658823517,0.07167172409725035,0.025966841785101346,0.0976385452728083,0.07167172409733355,0.025966841785131478,0.37530435622109554,0.37530435622109554,0.1359737281047773,0.0,3.979039320256561e-13,4.9193184381986725,3.979039320256561e-13,3.979039320256561e-13,4.920525419623516,3.979039320256561e-13,24277.019698124855,20635.466743406127,0.85,1.072081295108512,0.6667941282245939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683551458120719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.977091323308,1524.765787629801,0.37530435622109554,0.1359737281047773,6.112874298809886,3.6872060096273733
2192.0,-30.240192420133408,4.5783784684949485,34.97859616271185,23.979841893911384,4.884269431400794,-26.727797648273356,-40.24515609545631,1.371874659540643,-5.122490473885364,-5.122490473885777,39.95810292135354,42197.1502064891,25648.21274548373,25648.21274548373,67845.36295197283,77303.02133376544,77303.02133376544,25648.21274548373,102951.23407924917,102951.23407924917,102951.23407924917,127228.93940807767,91521.95761194236,56416.08648466556,39006.52347475199,24277.70532882849,0.0,63284.22880358048,20636.049529504216,1524.747309141461,0.0,0.8864464397941458,2.897353294431345,0.0014959135982669303,352965.9068254498,1552727.540217089,4.3990864562025545,1552727.540217089,4.3990864562025545,0.85,0.09763534398729427,4.027634451161993,1.267214404786937,1.0,0.0,4.027634451162748,1.2853390566095637,1.285627813788741,3.133519074559198,19314.976300221868,1969.579448662068,4632.441516551485,4632.441516551485,5.536651170628691,4.5783784684949485,-2.3438599680284056,6.9222384365233545,3.6867568101014854,3.6867568101014854,1.0533590886004245,0.0,0.0,0.00022464278625932617,0.9867319491789464,0.00022766343630228054,199.12172087209504,0.0,0.0,0.0,0.0017497770580202439,7.669582080676054e-05,0.00014794696545256564,0.0005958762950016266,0.097635343987167,0.07167168453974168,0.025963659447425312,0.09763535065348178,0.0716716845398351,0.025963659447459164,0.37530414202424417,0.37530414202424417,0.13595706143811065,0.0,3.979039320256561e-13,4.919494463248554,3.979039320256561e-13,3.979039320256561e-13,4.920563190509995,3.979039320256561e-13,24277.70532882849,20636.049529504216,0.85,1.0720737889142813,0.6667877764215037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268351109958033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.975132741138,1524.747309141461,0.37530414202424417,0.13595706143811065,6.112874298809886,3.6867568101014854
2193.0,-30.239889635253846,4.57922515054538,34.97862979030497,23.980032686982327,4.884458431159461,-26.72750624174606,-40.244867792911805,1.3720750376517123,-5.12230152201829,-5.122301522018663,39.95817180563471,42197.18002553398,25648.398153948234,25648.398153948234,67845.57817948221,77303.02856563304,77303.02856563304,25648.398153948234,102951.42671958127,102951.42671958127,102951.42671958127,127229.8370965218,91521.91878177025,56416.0702416713,39006.498377887714,24278.41037694053,0.0,63284.90875482824,20636.64882039945,1524.7292158618618,0.0,0.8864471543603729,2.8972896789350995,0.0014959135982669303,352968.50904414593,1552730.5077023713,4.3990624316804725,1552730.5077023713,4.3990624316804725,0.8499999999999999,0.09763212569337897,4.027634451161993,1.2672140025673433,1.0,0.0,4.02763445116326,1.2853381184197579,1.2856268753881666,3.1335213617672175,19314.96810542497,1969.578613025342,4632.441516551485,4632.441516551485,5.536691194547794,4.57922515054538,-2.3439050375693986,6.923130188114778,3.686308575685268,3.686308575685268,1.0532310216243623,0.0,0.0,0.00022464278625932617,0.98670079252343,0.0002276706251393751,199.12147266897918,0.0,0.0,0.0,0.0017497770580202439,7.669832834631469e-05,0.0001479444579130115,0.0005958661955489307,0.09763212569326264,0.07167164761233268,0.02596047808092997,0.09763212707657819,0.07167164761241807,0.025960478080960903,0.37530392755790826,0.37530392755790826,0.13594039477144398,0.0,3.979039320256561e-13,4.919696174314822,3.979039320256561e-13,3.979039320256561e-13,4.920862496054326,3.979039320256561e-13,24278.41037694053,20636.64882039945,0.85,1.0720656711748204,0.6667810834492923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683470812227735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.973178606713,1524.7292158618618,0.37530392755790826,0.13594039477144398,6.112874298809886,3.686308575685268
2194.0,-30.23958707173162,4.580070316945135,34.978663481998986,23.980217927042418,4.884649156337058,-26.72721486188872,-40.2445794903673,1.3722769464941869,-5.122111677274688,-5.122111677275024,39.95824092791477,42197.20896407855,25648.580032029404,25648.580032029404,67845.78899610795,77303.00642857145,77303.00642857145,25648.580032029404,102951.58646060085,102951.58646060085,102951.58646060085,127230.69394025777,91521.85137080602,56416.053906313355,39006.44162721407,24279.107479656916,0.0,63285.54910687099,20637.24135770838,1524.7110999480217,0.0,0.8864478726163204,2.897226927027525,0.0014959135982669303,352971.12357457774,1552733.4854447811,4.399038283132277,1552733.4854447811,4.399038283132277,0.85,0.09762890756194939,4.027634451161993,1.2672135756211356,1.0,0.0,4.027634451162822,1.2853371730643042,1.2856259298203345,3.1335236664477097,19314.95387888076,1969.5771623215635,4632.441516551485,4632.441516551485,5.5367304563669695,4.580070316945135,-2.343949106469179,6.924019423414315,3.6858612888846394,3.6858612888846394,1.0531032253956112,0.0,0.0,0.00022464278625932617,0.9866696597056291,0.00022767780892983766,199.12122464793555,0.0,0.0,0.0,0.0017497770580202439,7.670083596166817e-05,0.00014794195029765801,0.0005958560957909426,0.09762890756182668,0.07167161087859003,0.02595729668323665,0.09762893160296769,0.07167161087868011,0.025957296683269272,0.3753037145516197,0.3753037145516197,0.13592372810477732,0.0,3.410605131648481e-13,4.919884850877224,3.410605131648481e-13,3.410605131648481e-13,4.921000732925052,3.410605131648481e-13,24279.107479656916,20637.24135770838,0.85,1.0720581547224317,0.6667747939236439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683430598424024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.971237983129,1524.7110999480217,0.3753037145516197,0.13592372810477732,6.112874298809886,3.6858612888846394
2195.0,-30.23928482247682,4.5809136868029725,34.9786970839012,23.980375716369622,4.884814316426523,-26.72692632146684,-40.244295343849785,1.3724558154165922,-5.121935297811547,-5.121935297811953,39.95830569588978,42197.254030463715,25648.79561705953,25648.79561705953,67846.04964752325,77302.97650094361,77302.97650094361,25648.79561705953,102951.77211800314,102951.77211800314,102951.77211800314,127231.57858055271,91521.76594684753,56416.04347636775,39006.358300533095,24279.80646254957,0.0,63286.16476308266,20637.835493167135,1524.6930954343118,0.0,0.8864485379331062,2.8971621589291976,0.0014959135982669303,352973.5526755935,1552736.2756105084,4.399015914480079,1552736.2756105084,4.399015914480079,0.85,0.09762569003296784,4.027634451161993,1.2672132036229597,1.0,0.0,4.027634451162116,1.285336335585001,1.2856250921528878,3.133525708139946,19314.935850838345,1969.5753239728497,4632.441516551485,4632.441516551485,5.536776994467744,4.5809136868029725,-2.3440024958836174,6.92491618268659,3.685414955999475,3.685414955999475,1.0529757017141357,0.0,0.0,0.00022464278625932617,0.9866385602828416,0.00022768498546714755,199.1209768851239,0.0,0.0,0.0,0.0017497770580202439,7.670330750264765e-05,0.00014793947875667851,0.0005958461413273462,0.09762569003287273,0.07167157461339513,0.025954115419477602,0.09762566953738751,0.07167157461346495,0.02595411541950289,0.3753035020570832,0.3753035020570832,0.13590706143811065,0.0,3.979039320256561e-13,4.920059127290074,3.979039320256561e-13,3.979039320256561e-13,4.921091791029994,3.979039320256561e-13,24279.80646254957,20637.835493167135,0.85,1.0720518442144649,0.666769019554793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683390456770978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.969303017848,1524.6930954343118,0.3753035020570832,0.13590706143811065,6.112874298809886,3.685414955999475
2196.0,-30.23898256628989,4.58175585369359,34.97873074271712,23.98057908229532,4.885023447923995,-26.726633377423152,-40.24400302497668,1.3726742590572394,-5.121732206602644,-5.121732206602959,39.95837455745255,42197.265097379095,25648.93997312595,25648.93997312595,67846.20507050505,77302.95320086164,77302.95320086164,25648.93997312595,102951.89317398758,102951.89317398758,102951.89317398758,127232.37965162979,91521.70494918893,56416.0168457065,39006.32011498048,24280.486477642204,0.0,63286.806592622685,20638.41350599587,1524.6741050193186,0.0,0.8864493247502447,2.8971015659216017,0.0014959135982669303,352976.3496674867,1552739.242129712,4.398989460887208,1552739.242129712,4.398989460887208,0.85,0.09762246408954643,4.027634451161993,1.267212779424153,1.0,0.0,4.027634451162168,1.2853353128150262,1.2856240691531433,3.1335282015562376,19314.92297777093,1969.5740112852943,4632.441516551485,4632.441516551485,5.536808156451314,4.58175585369359,-2.3440364432186525,6.925792296912242,3.6849694897681644,3.6849694897681644,1.052848425648047,0.0,0.0,0.00022464278625932617,0.9866074612041352,0.00022769216237748092,199.12072911724644,0.0,0.0,0.0,0.0017497770580202439,7.670585020461055e-05,0.0001479369360547156,0.0005958359002533214,0.09762246408938902,0.07167153215360068,0.02595093193578833,0.09762249845964474,0.07167153215371624,0.025950931935830184,0.3753032892241236,0.3753032892241236,0.135890394771444,0.0,3.410605131648481e-13,4.920220132459406,3.410605131648481e-13,3.410605131648481e-13,4.921250529064082,3.410605131648481e-13,24280.486477642204,20638.41350599587,0.85,1.0720434277436564,0.6667624323186819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268335040060871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.967371842195,1524.6741050193186,0.3753032892241236,0.135890394771444,6.112874298809886,3.6849694897681644
2197.0,-30.23868069245931,4.582596337498167,34.97876454109408,23.980760445725195,4.885205481707526,-26.726343487554182,-40.24371496690435,1.372868276802429,-5.121551393715492,-5.121551393715869,39.95844594014258,42197.29214689318,25649.141943450773,25649.141943450773,67846.43409034396,77302.95059526183,77302.95059526183,25649.141943450773,102952.0925387126,102952.0925387126,102952.0925387126,127233.29796621305,91521.6538299119,56415.99538154323,39006.287164854075,24281.205427500456,0.0,63287.49259235453,20639.024613375386,1524.6569199343114,0.0,0.8864499886793602,2.8970370816388553,0.0014959135982669303,352978.8398548007,1552742.3172622481,4.398967138939476,1552742.3172622481,4.398967138939476,0.85,0.09761925452019489,4.027634451161993,1.2672123914910478,1.0,0.0,4.0276344511626245,1.285334404410343,1.2856231605443829,3.133530416164112,19314.912189456845,1969.572911183416,4632.441516551485,4632.441516551485,5.536851755560789,4.582596337498167,-2.3440858842647523,6.926682221762919,3.684525066258172,3.684525066258172,1.052721447502335,0.0,0.0,0.00022464278625932617,0.9865764025213088,0.00022769933041701164,199.12048166341256,0.0,0.0,0.0,0.0017497770580202439,7.670835592072514e-05,0.00014793443033860103,0.0005958258081447735,0.09761925452009819,0.0716715016668138,0.02594775285328439,0.09761929836280236,0.0716715016668848,0.02594775285331009,0.3753030754314877,0.3753030754314877,0.13587372810477732,0.0,3.979039320256561e-13,4.92040072866115,3.979039320256561e-13,3.979039320256561e-13,4.921467105747411,3.979039320256561e-13,24281.205427500456,20639.024613375386,0.85,1.0720354261363196,0.6667556324073872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268331040174431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96545088039,1524.6569199343114,0.3753030754314877,0.13587372810477732,6.112874298809886,3.684525066258172
2198.0,-30.23837871336043,4.583435270013814,34.97879832722034,23.980946943070762,4.8853885987736065,-26.726053394476377,-40.243430610839255,1.3730632798894686,-5.121365139709042,-5.121365139709377,39.95851318005573,42197.335175054075,25649.328098122292,25649.328098122292,67846.66327317637,77302.96419089784,77302.96419089784,25649.328098122292,102952.29228902013,102952.29228902013,102952.29228902013,127234.20235268686,91521.6193083554,56415.990292511415,39006.25446204887,24281.91006366673,0.0,63288.164525715605,20639.623554116723,1524.638691392699,0.0,0.8864506954196706,2.896972991989689,0.0014959135982669303,352981.4049925982,1552745.2139301219,4.3989433776622935,1552745.2139301219,4.3989433776622935,0.85,0.09761603530520366,4.027634451161993,1.267212029383518,1.0,0.0,4.027634451162652,1.2853334913935137,1.2856222473224403,3.1335326420191327,19314.904903958774,1969.5721682693656,4632.441516551485,4632.441516551485,5.536891940562771,4.583435270013814,-2.344131135076912,6.927566405090726,3.684081538628709,3.684081538628709,1.0525947253224883,0.0,0.0,0.00022464278625932617,0.9865453340629875,0.0002277065011641761,199.1202341239029,0.0,0.0,0.0,0.0017497770580202439,7.671082950860435e-05,0.00014793195675072182,0.0005958158454370132,0.09761603530509225,0.07167146412544442,0.025944571179647824,0.09761604951391749,0.07167146412552623,0.02594457117967743,0.37530286216697023,0.37530286216697023,0.13585706143811066,0.0,3.410605131648481e-13,4.920610272618262,3.410605131648481e-13,3.410605131648481e-13,4.921802792892606,3.410605131648481e-13,24281.91006366673,20639.623554116723,0.85,1.0720276655457204,0.6667492333089896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268327048298026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.96353233392,1524.638691392699,0.37530286216697023,0.13585706143811066,6.112874298809886,3.684081538628709
2199.0,-30.23807697117705,4.584272578982528,34.97883206938463,23.981118702236586,4.885565031800899,-26.7257641830744,-40.24314262261612,1.3732522436983157,-5.121182731740248,-5.1211827317405705,39.9585794718075,42197.36210244214,25649.522923754223,25649.522923754223,67846.88502619637,77302.94528782672,77302.94528782672,25649.522923754223,102952.46821158094,102952.46821158094,102952.46821158094,127235.07659046791,91521.54967796148,56415.96649257702,39006.20353931606,24282.60837888697,0.0,63288.811918203035,20640.217122053924,1524.6205468750697,0.0,0.8864513859635983,2.89690907111852,0.0014959135982669303,352983.9171759615,1552748.0697555938,4.398920160947597,1552748.0697555938,4.398920160947597,0.85,0.09761281715065864,4.027634451161993,1.267211588150822,1.0,0.0,4.027634451161156,1.2853326066542061,1.285621362384372,3.13353479893905,19314.890209021698,1969.5706698028073,4632.441516551485,4632.441516551485,5.536933997355334,4.584272578982528,-2.34417881001535,6.928451388997878,3.683638943833426,3.683638943833426,1.0524682696666932,0.0,0.0,0.00022464278625932617,0.9865142910332615,0.0002277136664934052,199.11998677921335,0.0,0.0,0.0,0.0017497770580202439,7.6713334767467e-05,0.00014792945149185918,0.000595805755170109,0.09761281715055335,0.07167142747960231,0.025941389670951043,0.09761280999451923,0.07167142747967963,0.02594138967097902,0.37530265120150874,0.37530265120150874,0.135840394771444,0.0,3.410605131648481e-13,4.920810054077606,3.410605131648481e-13,3.410605131648481e-13,4.9219562071849055,3.410605131648481e-13,24282.60837888697,20640.217122053924,0.85,1.0720202034110604,0.666742838481147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268323063805592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.961625958786,1524.6205468750697,0.37530265120150874,0.135840394771444,6.112874298809886,3.683638943833426
2200.0,-30.237775449892364,4.585108291638664,34.9788657315033,23.9812905661762,4.885740827018333,-26.72547523418489,-40.242858476098604,1.3734406113107906,-5.1209996563700315,-5.120999656370392,39.95864462461137,42197.40397090178,25649.71448126364,25649.71448126364,67847.11845216542,77302.92939266603,77302.92939266603,25649.71448126364,102952.64387392967,102952.64387392967,102952.64387392967,127235.94724668427,91521.48288701696,56415.957465252475,39006.13935751609,24283.303372754603,0.0,63289.44273027069,20640.807866841413,1524.6021742032283,0.0,0.8864520840446954,2.8968451924722523,0.0014959135982669303,352986.43856510957,1552750.8765194528,4.398896690851319,1552750.8765194528,4.398896690851319,0.85,0.09760959704531068,4.027634451161993,1.2672111980197953,1.0,0.0,4.027634451161076,1.2853317247075358,1.2856204802395683,3.133536949053709,19314.87611332768,1969.5692324420347,4632.441516551485,4632.441516551485,5.536975348661926,4.585108291638664,-2.3442257019622756,6.92933399360094,3.683197257489011,3.683197257489011,1.052342073568289,0.0,0.0,0.00022464278625932617,0.986483271781896,0.0002277208267845752,199.1197396162131,0.0,0.0,0.0,0.0017497770580202439,7.67158066808129e-05,0.00014792697957851327,0.0005957957992067566,0.09760959704519881,0.07167138947194963,0.025938207573249168,0.09760955816682217,0.07167138947203178,0.025938207573278898,0.37530244162272985,0.37530244162272985,0.13582372810477733,0.0,3.410605131648481e-13,4.921004682148464,3.410605131648481e-13,3.410605131648481e-13,4.9221314912873595,3.410605131648481e-13,24283.303372754603,20640.807866841413,0.85,1.0720132067099848,0.6667368545294395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683190870402246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.959724903412,1524.6021742032283,0.37530244162272985,0.13582372810477733,6.112874298809886,3.683197257489011
2201.0,-30.237473976715695,4.585942663491733,34.978899466752644,23.981485131103568,4.885939354942197,-26.725184055296292,-40.24256640169767,1.3736494335228713,-5.120805283287552,-5.1208052832879485,39.95871407896621,42197.41293688059,25649.87537763179,25649.87537763179,67847.28831451238,77302.91331057932,77302.91331057932,25649.87537763179,102952.7886882111,102952.7886882111,102952.7886882111,127236.78543045287,91521.42513141765,56415.924757719265,39006.11152633154,24283.99674224176,0.0,63290.1082685733,20641.397230905495,1524.5838150845962,0.0,0.886452824180407,2.8967832387261248,0.0014959135982669303,352989.1155664586,1552753.8685971033,4.398871806869525,1552753.8685971033,4.398871806869525,0.85,0.09760637774036583,4.027634451161993,1.2672107941517603,1.0,0.0,4.027634451163463,1.2853307469928121,1.2856195023051968,3.133539332646585,19314.863924470916,1969.567989524549,4632.441516551485,4632.441516551485,5.53701008118204,4.585942663491733,-2.344264142352955,6.930206805844688,3.6827564851052497,3.6827564851052497,1.0522161386014999,0.0,0.0,0.00022464278625932617,0.9864522585314776,0.00022772798614070775,199.11949249326136,0.0,0.0,0.0,0.0017497770580202439,7.67183476389973e-05,0.00014792443862032888,0.0005957855651560342,0.09760637774023437,0.07167135209933127,0.02593502564090309,0.0976063767430649,0.0716713520994278,0.02593502564093803,0.37530223297384574,0.37530223297384574,0.13580706143811067,0.0,3.979039320256561e-13,4.921190777495781,3.979039320256561e-13,3.979039320256561e-13,4.9223049490216795,3.979039320256561e-13,24283.99674224176,20641.397230905495,0.85,1.0720046176347269,0.6667299850051562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683151178724827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957829480778,1524.5838150845962,0.37530223297384574,0.13580706143811067,6.112874298809886,3.6827564851052497
2202.0,-30.237172847346105,4.586775388888204,34.97893328275275,23.981661744788312,4.886118452352413,-26.7248951290634,-40.24228222025556,1.3738407340697039,-5.120625302325038,-5.120625302325437,39.9587839015265,42197.453231373045,25650.072952423463,25650.072952423463,67847.52618379651,77302.90324268075,77302.90324268075,25650.072952423463,102952.97619510422,102952.97619510422,102952.97619510422,127237.68600220486,91521.36566257394,56415.91565126611,39006.05556811981,24284.709807100655,0.0,63290.765375220464,20642.003336035556,1524.566409391538,0.0,0.8864534895050924,2.8967189234083515,0.0014959135982669303,352991.5943666872,1552756.8765413526,4.398849438121042,1552756.8765413526,4.398849438121042,0.85,0.09760316716043829,4.027634451161993,1.2672104034712541,1.0,0.0,4.02763445116318,1.2853298513165965,1.2856186064277635,3.1335415162391063,19314.851374047645,1969.56670973754,4632.441516551485,4632.441516551485,5.537052731432662,4.586775388888204,-2.3443124889011084,6.931087877789312,3.682316701100323,3.682316701100323,1.0520904860286637,0.0,0.0,0.00022464278625932617,0.9864212816991503,0.0002277351375391759,199.11924565274677,0.0,0.0,0.0,0.0017497770580202439,7.672082000553396e-05,0.00014792196625379222,0.0005957756073673953,0.09760316716034761,0.07167132115187919,0.02593184600846843,0.0976031685939608,0.07167132115194577,0.025931846008492514,0.3753020246809776,0.3753020246809776,0.135790394771444,0.0,3.979039320256561e-13,4.921380334913806,3.979039320256561e-13,3.979039320256561e-13,4.922480974151483,3.979039320256561e-13,24284.709807100655,20642.003336035556,0.85,1.071997246068383,0.6667236994402685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683111550887545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.955943145087,1524.566409391538,0.3753020246809776,0.135790394771444,6.112874298809886,3.682316701100323
2203.0,-30.236871904751133,4.587606614234341,34.97896710310192,23.98184275897222,4.886302926113099,-26.724605833129594,-40.241994232032425,1.3740368544915018,-5.12043916136804,-5.120439161368353,39.95885166019916,42197.47686816078,25650.252958463505,25650.252958463505,67847.72982662429,77302.88925739039,77302.88925739039,25650.252958463505,102953.14221585389,102953.14221585389,102953.14221585389,127238.55073794347,91521.3045290717,56415.89213984187,39006.01376581092,24285.408522089587,0.0,63291.42228790051,20642.59724377615,1524.5482662773582,0.0,0.8864541937632764,2.896655640437081,0.0014959135982669303,352994.158020237,1552759.7955778784,4.39882576042196,1552759.7955778784,4.39882576042196,0.85,0.09759994991105105,4.027634451161993,1.2672099814703692,1.0,0.0,4.027634451163152,1.2853289330748445,1.2856176879797243,3.1335437548478997,19314.838472311516,1969.5653941265894,4632.441516551485,4632.441516551485,5.537091589136402,4.587606614234341,-2.34435611499512,6.931962729229461,3.6818778110340777,3.6818778110340777,1.0519650888668794,0.0,0.0,0.00022464278625932617,0.9863903251283618,0.00022774228470873612,199.1189989659458,0.0,0.0,0.0,0.0017497770580202439,7.672332556605673e-05,0.00014791946069326944,0.0005957655158855143,0.09759994991093543,0.07167128533871842,0.025928664572217007,0.0975999523510511,0.0716712853388033,0.025928664572247736,0.37530181700701815,0.37530181700701815,0.13577372810477734,0.0,3.410605131648481e-13,4.921564909546703,3.410605131648481e-13,3.410605131648481e-13,4.922657336663178,3.410605131648481e-13,24285.408522089587,20642.59724377615,0.85,1.071989337164806,0.6667171528586066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683072001406306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.9540599709,1524.5482662773582,0.37530181700701815,0.13577372810477734,6.112874298809886,3.6818778110340777
2204.0,-30.236570943669477,4.5884362443846065,34.979000918174954,23.982014378439658,4.886480391852134,-26.724317221420616,-40.24171008551491,1.3742266696032748,-5.12025787027693,-5.120257870277265,39.95891914721641,42197.51667121754,25650.444381968122,25650.444381968122,67847.96105318566,77302.86556551467,77302.86556551467,25650.444381968122,102953.30994748279,102953.30994748279,102953.30994748279,127239.41973334945,91521.23084425532,56415.88194995806,39005.94321588585,24286.109785866658,0.0,63292.0530017525,20643.193317986657,1524.5303792113664,0.0,0.8864548742455914,2.8965918453719914,0.0014959135982669303,352996.6548923459,1552762.7029156387,4.398802882109996,1552762.7029156387,4.398802882109996,0.8499999999999999,0.09759673499957593,4.027634451161993,1.2672096144175158,1.0,0.0,4.027634451160476,1.2853280443559942,1.2856167990612195,3.1335459214849815,19314.822921721043,1969.5638084076666,4632.441516551485,4632.441516551485,5.537132911515525,4.5884362443846065,-2.3444028693499015,6.932839113734508,3.6814398563283097,3.6814398563283097,1.0518399589509457,0.0,0.0,0.00022464278625932617,0.9863593677039193,0.00022774943252402746,199.11875226460228,0.0,0.0,0.0,0.0017497770580202439,7.672579777704772e-05,0.00014791698848227845,0.0005957555587233564,0.09759673499947513,0.07167125125890163,0.0259254837405735,0.09759673267326698,0.07167125125897565,0.025925483740600275,0.3753016096522683,0.3753016096522683,0.13575706143811067,0.0,3.410605131648481e-13,4.921737433276462,3.410605131648481e-13,3.410605131648481e-13,4.922772429706299,3.410605131648481e-13,24286.109785866658,20643.193317986657,0.85,1.0719823079732775,0.6667111378113952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268303252332679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.952183092642,1524.5303792113664,0.3753016096522683,0.13575706143811067,6.112874298809886,3.6814398563283097
2205.0,-30.236269981433566,4.589264452000873,34.97903477528236,23.982199758198135,4.8866704941344965,-26.72402734496151,-40.24142202744258,1.3744278576624522,-5.120069132717788,-5.1200691327181955,39.9589880017182,42197.54003382539,25650.615086048012,25650.615086048012,67848.15511987341,77302.84646498947,77302.84646498947,25650.615086048012,102953.46155103749,102953.46155103749,102953.46155103749,127240.26856275595,91521.16686609961,56415.86043493563,39005.89603462664,24286.807011718476,0.0,63292.703046345116,20643.785959960704,1524.5122512613393,0.0,0.8864555877723798,2.8965291740796433,0.0014959135982669303,352999.2543373282,1552765.6691688127,4.398778892844291,1552765.6691688127,4.398778892844291,0.85,0.09759351805863498,4.027634451161993,1.2672091990103946,1.0,0.0,4.027634451163627,1.2853271023900765,1.2856158568836848,3.133548217938121,19314.809419643578,1969.5624315789366,4632.441516551485,4632.441516551485,5.537169761215468,4.589264452000873,-2.3444439509208097,6.933708402921683,3.681002805780697,3.681002805780697,1.0517150873659136,0.0,0.0,0.00022464278625932617,0.9863284112087359,0.00022775658057343052,199.11850556292393,0.0,0.0,0.0,0.0017497770580202439,7.672830409562062e-05,0.00014791448216370555,0.0005957454641883266,0.09759351805851392,0.07167121567111913,0.02592230238739479,0.09759353912195946,0.07167121567120803,0.025922302387426953,0.3753014019448477,0.3753014019448477,0.135740394771444,0.0,3.979039320256561e-13,4.921902230109936,3.979039320256561e-13,3.979039320256561e-13,4.922920485286511,3.979039320256561e-13,24286.807011718476,20643.785959960704,0.85,1.0719743644096325,0.6667046595075404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682993121166928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.950316616154,1524.5122512613393,0.3753014019448477,0.135740394771444,6.112874298809886,3.681002805780697
2206.0,-30.235969183054717,4.590091059360491,34.97906867510994,23.98237647665667,4.886848902745069,-26.72373878544817,-40.241137880925066,1.3746185051386137,-5.119888975414483,-5.119888975414878,39.9590569602618,42197.57920876206,25650.80711684592,25650.80711684592,67848.38632560798,77302.8396520494,77302.8396520494,25650.80711684592,102953.64676889533,102953.64676889533,102953.64676889533,127241.1646216711,91521.11050757546,56415.85006428869,39005.844936985304,24287.517852775763,0.0,63293.36278976107,20644.3901748594,1524.494671017997,0.0,0.8864562571170775,2.8964648969431424,0.0014959135982669303,353001.73562216363,1552768.6399084046,4.398756389034911,1552768.6399084046,4.398756389034911,0.8500000000000001,0.09759030596979072,4.027634451161993,1.2672088187700137,1.0,0.0,4.027634451160862,1.2853262097766216,1.2856149640697003,3.1335503940761935,19314.797525628346,1969.5612187269198,4632.441516551485,4632.441516551485,5.537211214690322,4.590091059360491,-2.344490808123462,6.934581867483953,3.680566708818912,3.680566708818912,1.0515904882339748,0.0,0.0,0.00022464278625932617,0.986297472614714,0.00022776372493765919,199.11825899617156,0.0,0.0,0.0,0.0017497770580202439,7.673077645493052e-05,0.00014791200980439565,0.0005957355064287944,0.09759030596969595,0.07167118361480627,0.02591912235488967,0.09759032170740957,0.07167118361487589,0.025919122354914833,0.3753011936015413,0.3753011936015413,0.13572372810477734,0.0,3.979039320256561e-13,4.92207703604322,3.979039320256561e-13,3.979039320256561e-13,4.923119004010061,3.979039320256561e-13,24287.517852775763,20644.3901748594,0.85,1.071966843521605,0.6666983290005937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682953786725522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.948460194824,1524.494671017997,0.3753011936015413,0.13572372810477734,6.112874298809886,3.680566708818912
2207.0,-30.235668718457326,4.590916175919157,34.979102585687365,23.98256293907764,4.8870323541599765,-26.723450021984803,-40.24085373440755,1.3748136576874905,-5.119704317103981,-5.1197043171043815,39.95912507303004,42197.616908058895,25650.98601296018,25650.98601296018,67848.60292101908,77302.85178739435,77302.85178739435,25650.98601296018,102953.83780035452,102953.83780035452,102953.83780035452,127242.06334872736,91521.07527419119,56415.84039485574,39005.81653259494,24288.225548372833,0.0,63294.042080967774,20644.991716116907,1524.476662674141,0.0,0.886456952504132,2.896400890309324,0.0014959135982669303,353004.27891303523,1552771.5742161397,4.398733009688742,1552771.5742161397,4.398733009688742,0.85,0.0975870900317206,4.027634451161993,1.267208454464562,1.0,0.0,4.0276344511615685,1.2853252960716544,1.285614050159465,3.133552621637239,19314.79008990472,1969.5604604941261,4632.441516551485,4632.441516551485,5.537249832795616,4.590916175919157,-2.3445341202242505,6.935450296143407,3.680131509459065,3.680131509459065,1.051466145559733,0.0,0.0,0.00022464278625932617,0.9862665693967803,0.00022777086158027443,199.11801270363216,0.0,0.0,0.0,0.0017497770580202439,7.673324888789497e-05,0.0001479095373714312,0.0005957255483726086,0.09758709003161407,0.07167114874253801,0.02591594128907607,0.09758708891446594,0.07167114874261625,0.02591594128910435,0.3753009854666095,0.3753009854666095,0.13570706143811068,0.0,3.979039320256561e-13,4.922278067509012,3.979039320256561e-13,3.979039320256561e-13,4.923433501112413,3.979039320256561e-13,24288.225548372833,20644.991716116907,0.85,1.0719587608929282,0.6666917694098023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682914528442364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.946610522964,1524.476662674141,0.3753009854666095,0.13570706143811068,6.112874298809886,3.680131509459065
2208.0,-30.23536840809125,4.5917396201615075,34.97913644214443,23.98272551307457,4.887200649099553,-26.723162913020854,-40.24056986728681,1.374995154029101,-5.119528516582136,-5.119528516582501,39.95919131779435,42197.654987084905,25651.186690917835,25651.186690917835,67848.84167800273,77302.82858272576,77302.82858272576,25651.186690917835,102954.0152736436,102954.0152736436,102954.0152736436,127242.94492092429,91520.99862738217,56415.8250317411,39005.748439601186,24288.929647280685,0.0,63294.678086881875,20645.59020018858,1524.4588968094397,0.0,0.8864576094513485,2.896336305506414,0.0014959135982669303,353006.7002193332,1552774.428054024,4.39871092273671,1552774.428054024,4.39871092273671,0.8499999999999999,0.09758387639347679,4.027634451161993,1.267208086862229,1.0,0.0,4.027634451160443,1.2853244463062663,1.2856132002031735,3.133554693320048,19314.77391420942,1969.5588110322508,4632.441516551485,4632.441516551485,5.537293152923229,4.5917396201615075,-2.3445834508605183,6.936323071022025,3.6796972380531963,3.6796972380531963,1.051342068015199,0.0,0.0,0.00022464278625932617,0.9862356830853737,0.000227777994765456,199.11776653812575,0.0,0.0,0.0,0.0017497770580202439,7.673571896330429e-05,0.00014790706729602188,0.000595715599811793,0.09758387639338148,0.07167111565477047,0.025912760738611016,0.09758384797754822,0.07167111565484047,0.025912760738636322,0.37530077920593036,0.37530077920593036,0.135690394771444,0.0,3.410605131648481e-13,4.922464690039931,3.410605131648481e-13,3.410605131648481e-13,4.923545635941423,3.410605131648481e-13,24288.929647280685,20645.59020018858,0.85,1.0719517616452612,0.666685671884799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682875341118165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.944764190965,1524.4588968094397,0.37530077920593036,0.135690394771444,6.112874298809886,3.6796972380531963
2209.0,-30.23506826976396,4.592561795566838,34.979170363390025,23.982925281766825,4.887399603552353,-26.72287289283553,-40.24028173936529,1.3752042266238154,-5.119334667971202,-5.119334667971624,39.95926091783865,42197.67492471197,25651.338951360325,25651.338951360325,67849.0138760723,77302.83188560425,77302.83188560425,25651.338951360325,102954.17083696456,102954.17083696456,102954.17083696456,127243.79885909233,91520.9609698264,56415.80400893356,39005.72995654759,24289.628022127767,0.0,63295.357978675354,20646.1838188086,1524.4405620846005,0.0,0.8864583463446656,2.896274055421965,0.0014959135982669303,353009.3701176578,1552777.4264423193,4.398686147976127,1552777.4264423193,4.398686147976127,0.85,0.09758065821236674,4.027634451161993,1.2672076791478317,1.0,0.0,4.027634451161503,1.2853234674303273,1.2856122211073255,3.133557079770907,19314.765966883813,1969.5580006305736,4632.441516551485,4632.441516551485,5.537326021215672,4.592561795566838,-2.344619520554776,6.937181316121614,3.679263837359504,3.679263837359504,1.0512182392455727,0.0,0.0,0.00022464278625932617,0.9862048155102102,0.0002277851240699001,199.11752051424835,0.0,0.0,0.0,0.0017497770580202439,7.673822618933454e-05,0.00014790456006999163,0.0005957055016218568,0.0975806582122398,0.07167107926923486,0.025909578943004937,0.09758065813452164,0.0716710792693281,0.02590957894303864,0.3753005737045323,0.3753005737045323,0.13567372810477735,0.0,3.979039320256561e-13,4.922661876093571,3.979039320256561e-13,3.979039320256561e-13,4.9238194121221,3.979039320256561e-13,24289.628022127767,20646.1838188086,0.85,1.0719429677438763,0.6666788256246005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682836233372754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.942924784682,1524.4405620846005,0.3753005737045323,0.13567372810477735,6.112874298809886,3.679263837359504
2210.0,-30.234768243801643,4.59338225696724,34.979204340016,23.983092849981062,4.887569340951439,-26.722585895654962,-40.239997872244544,1.3753869928046738,-5.119161614861525,-5.11916161486191,39.95933037341674,42197.711919129426,25651.544631951812,25651.544631951812,67849.25655108124,77302.82322490244,77302.82322490244,25651.544631951812,102954.36785685425,102954.36785685425,102954.36785685425,127244.71570207708,91520.89956578828,56415.78826001514,39005.679228636815,24290.347845222834,0.0,63296.027073859645,20646.79566843941,1524.4234979523908,0.0,0.8864589776045362,2.896208850405226,0.0014959135982669303,353011.75361063756,1552780.418611333,4.398664924692587,1552780.418611333,4.398664924692587,0.85,0.09757745170649618,4.027634451161993,1.267207291214727,1.0,0.0,4.027634451162389,1.285322611721994,1.2856113652067536,3.1335591659482462,19314.75300805326,1969.5566791976119,4632.441516551485,4632.441516551485,5.537370421256288,4.59338225696724,-2.3446700887851506,6.93805234575239,3.678831426307048,3.678831426307048,1.0510946932305851,0.0,0.0,0.00022464278625932617,0.9861739605326434,0.00022779225091077658,199.11727458308434,0.0,0.0,0.0,0.0017497770580202439,7.674069641287924e-05,0.00014790208984644693,0.0005956955524644061,0.09757745170641371,0.07167105152905155,0.025906400177362166,0.09757743848289067,0.07167105152911213,0.02590640017738405,0.37530036957582774,0.37530036957582774,0.13565706143811068,0.0,3.979039320256561e-13,4.922861024713654,3.979039320256561e-13,3.979039320256561e-13,4.923986848322386,3.979039320256561e-13,24290.347845222834,20646.79566843941,0.85,1.0719354703243613,0.6666723627043644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268279718604289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.941091942235,1524.4234979523908,0.37530036957582774,0.13565706143811068,6.112874298809886,3.678831426307048
2211.0,-30.23446845660313,4.594201230819637,34.97923826203677,23.983269568439596,4.887747990610617,-26.722298221974924,-40.239713865425415,1.375577755982468,-5.118978795308919,-5.118978795309342,39.95939673615316,42197.74753561178,25651.723137712277,25651.723137712277,67849.47067332406,77302.81535348907,77302.81535348907,25651.723137712277,102954.53849120135,102954.53849120135,102954.53849120135,127245.58576301494,91520.84265622278,56415.77483834584,39005.63090875216,24291.047271813586,0.0,63296.678180565745,20647.39018104155,1524.4053028574544,0.0,0.8864596699409087,2.896145110899047,0.0014959135982669303,353014.2716323901,1552783.2775437902,4.398641648008992,1552783.2775437902,4.398641648008992,0.85,0.09757423498950069,4.027634451161993,1.267206909325905,1.0,0.0,4.027634451162877,1.2853217185730645,1.2856104718571741,3.1335613434069898,19314.740997745157,1969.5554544870224,4632.441516551485,4632.441516551485,5.5374089550963435,4.594201230819637,-2.3447133888885117,6.938914619708148,3.6783998684887806,3.6783998684887806,1.0509713909967944,0.0,0.0,0.00022464278625932617,0.9861431311497979,0.00022779937228524112,199.11702884824166,0.0,0.0,0.0,0.0017497770580202439,7.674316792565735e-05,0.00014789961833366883,0.0005956855981143945,0.0975742349893953,0.07167101635756477,0.025903218631830517,0.09757420258248926,0.07167101635764218,0.0259032186318585,0.3753001667957978,0.3753001667957978,0.13564039477144402,0.0,3.979039320256561e-13,4.923057584073433,3.979039320256561e-13,3.979039320256561e-13,4.924191630917676,3.979039320256561e-13,24291.047271813586,20647.39018104155,0.85,1.0719278266036427,0.6666660676131333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682758220269952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939266853355,1524.4053028574544,0.3753001667957978,0.13564039477144402,6.112874298809886,3.6783998684887806
2212.0,-30.23416885414441,4.595018660695455,34.97927217482789,23.983441362530016,4.887924467020876,-26.72201093196046,-40.23942615659905,1.3757665448369767,-5.11879903151447,-5.118799031514881,39.95946431136135,42197.766960014174,25651.908414901747,25651.908414901747,67849.67537491593,77302.79639978019,77302.79639978019,25651.908414901747,102954.70481468193,102954.70481468193,102954.70481468193,127246.45574239528,91520.77385906779,56415.7444193019,39005.58826640655,24291.750927713347,0.0,63297.33919411989,20647.988288556346,1524.3875039528461,0.0,0.8864603422737088,2.8960812170377284,0.0014959135982669303,353016.7475801276,1552786.1887140875,4.398619043878751,1552786.1887140875,4.398619043878751,0.8500000000000001,0.09757102214360559,4.027634451161993,1.2672064708406108,1.0,0.0,4.027634451163994,1.2853208346690947,1.2856095877546314,3.133563498329898,19314.726478656485,1969.5539739520107,4632.441516551485,4632.441516551485,5.53744895067725,4.595018660695455,-2.344758533804245,6.9397771944997,3.6779692293625326,3.6779692293625326,1.050848351246438,0.0,0.0,0.00022464278625932617,0.986112321803737,0.0002278064894761919,199.11678326543574,0.0,0.0,0.0,0.0017497770580202439,7.674567172945435e-05,0.00014789711452987183,0.0005956755137079627,0.09757102214350714,0.07167098408331667,0.025900038060190474,0.09757098468492095,0.07167098408338898,0.025900038060216606,0.3752999650703915,0.3752999650703915,0.13562372810477735,0.0,3.979039320256561e-13,4.923242232499888,3.979039320256561e-13,3.979039320256561e-13,4.924322821844839,3.979039320256561e-13,24291.750927713347,20647.988288556346,0.85,1.0719198664391714,0.6666594125007739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682719325298029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.937446982107,1524.3875039528461,0.3752999650703915,0.13562372810477735,6.112874298809886,3.6779692293625326
2213.0,-30.233869274348933,4.595834781986728,34.97930620415866,23.983630968164675,4.888121335590691,-26.721721623054695,-40.239141940232344,1.3759736842964605,-5.118608851817271,-5.118608851817631,39.95953553145114,42197.80074276275,25652.065445047392,25652.065445047392,67849.86618781014,77302.76694674442,77302.76694674442,25652.065445047392,102954.83239179182,102954.83239179182,102954.83239179182,127247.28191055998,91520.70282724168,56415.73662326003,39005.51800442405,24292.449518768164,0.0,63297.967523192216,20648.58209095294,1524.3696573352613,0.0,0.8864610545406464,2.8960193252236484,0.0014959135982669303,353019.3670044658,1552789.256911987,4.398595097170246,1552789.256911987,4.398595097170246,0.85,0.09756780940065488,4.027634451161993,1.2672060938971121,1.0,0.0,4.027634451161972,1.28531986484952,1.2856086177171824,3.1335658627150615,19314.711487958364,1969.552445326219,4632.441516551485,4632.441516551485,5.5374828486002095,4.595834781986728,-2.344795849523845,6.940630631510572,3.677539489426437,3.677539489426437,1.0507255684075534,0.0,0.0,0.00022464278625932617,0.9860815158263457,0.00022781360633362382,199.1165377018125,0.0,0.0,0.0,0.0017497770580202439,7.674814521406219e-05,0.000147894641045264,0.0005956655514161418,0.09756780940053997,0.07167095189785833,0.025896857502681638,0.09756783562369335,0.07167095189794273,0.025896857502712138,0.375299763597127,0.375299763597127,0.1356070614381107,0.0,3.410605131648481e-13,4.923401099598209,3.410605131648481e-13,3.410605131648481e-13,4.9243983788394985,3.410605131648481e-13,24292.449518768164,20648.58209095294,0.85,1.0719122405146757,0.6666533285970293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682680503806187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.935633402809,1524.3696573352613,0.375299763597127,0.1356070614381107,6.112874298809886,3.677539489426437
2214.0,-30.233569956537238,4.596649224609683,34.97934029772188,23.983798431605123,4.888291945813594,-26.721435175924096,-40.238858142960794,1.3761571652004707,-5.118436050144339,-5.11843605014475,39.95960546103511,42197.83520213217,25652.266885245364,25652.266885245364,67850.10208737754,77302.75424207046,77302.75424207046,25652.266885245364,102955.02112731582,102955.02112731582,102955.02112731582,127248.19064309559,91520.63801925737,56415.718979319194,39005.4655999313,24293.169515779773,0.0,63298.63511571108,20649.194088412805,1524.3526701526296,0.0,0.8864616827811633,2.8959543021388163,0.0014959135982669303,353021.7470872492,1552792.2695186923,4.398573975486332,1552792.2695186923,4.398573975486332,0.85,0.09756460406713122,4.027634451161993,1.2672056944249204,1.0,0.0,4.027634451161236,1.2853190057996826,1.2856077584743557,3.1335679570505794,19314.69781075222,1969.5510506393334,4632.441516551485,4632.441516551485,5.537526333271793,4.596649224609683,-2.3448452340946333,6.941494458704316,3.67711071711713,3.67711071711713,1.0506030620334657,0.0,0.0,0.00022464278625932617,0.9860507378255927,0.00022782071717191875,199.11629235354056,0.0,0.0,0.0,0.0017497770580202439,7.675061512490245e-05,0.00014789217113442372,0.0005956556035181502,0.09756460406705222,0.07167092509299992,0.025893678974052294,0.09756462687296752,0.07167092509305796,0.02589367897407326,0.37529956088460775,0.37529956088460775,0.135590394771444,0.0,3.979039320256561e-13,4.923562995273585,3.979039320256561e-13,3.979039320256561e-13,4.924539327642606,3.979039320256561e-13,24293.169515779773,20649.194088412805,0.85,1.0719046621360209,0.6666468419894639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682641744614351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93382935624,1524.3526701526296,0.37529956088460775,0.135590394771444,6.112874298809886,3.67711071711713
2215.0,-30.233270929197328,4.59746220843405,34.979374366517874,23.98397490559148,4.888471991068154,-26.721148046550738,-40.23857420599086,1.3763491084215735,-5.1182537457451645,-5.118253745745539,39.959672926750464,42197.8680707537,25652.44194107602,25652.44194107602,67850.31001182972,77302.73987797146,77302.73987797146,25652.44194107602,102955.18181904747,102955.18181904747,102955.18181904747,127249.052460087,91520.57548960799,56415.70368239002,39005.41311913107,24293.870641039528,0.0,63299.2837601706,20649.790044883597,1524.3346705495042,0.0,0.8864623684677324,2.8958907660775686,0.0014959135982669303,353024.25806942745,1552795.175984708,4.398550922467565,1552795.175984708,4.398550922467565,0.85,0.09756138929594707,4.027634451161993,1.2672052933042868,1.0,0.0,4.027634451160046,1.2853181071308628,1.2856068596036458,3.133570147978881,19314.684614370417,1969.549704982886,4632.441516551485,4632.441516551485,5.537564122379336,4.59746220843405,-2.344887526347261,6.942349734781311,3.6766827986116994,3.6766827986116994,1.0504807996033427,0.0,0.0,0.00022464278625932617,0.9860199907279118,0.00022782782131373179,199.1160472439696,0.0,0.0,0.0,0.0017497770580202439,7.675308632509363e-05,0.00014788969993423254,0.0005956456504271245,0.09756138929584404,0.07167089132017922,0.025890497975664818,0.09756140978846714,0.0716708913202549,0.025890497975692168,0.3752993574703297,0.3752993574703297,0.13557372810477733,0.0,3.979039320256561e-13,4.923721610957273,3.979039320256561e-13,3.979039320256561e-13,4.924702901702915,3.979039320256561e-13,24293.870641039528,20649.790044883597,0.85,1.0718969628298185,0.6666405299408078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682603065297684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.932030047257,1524.3346705495042,0.3752993574703297,0.13557372810477733,6.112874298809886,3.6766827986116994
