time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2216.0,-30.232972073582516,4.598273664705073,34.97940845211774,23.98415714213627,4.8886490115610925,-26.720861374318115,-40.23829040871931,1.3765383122966157,-5.118075039505811,-5.11807503950616,39.95974155379835,42197.90052121041,25652.625247477135,25652.625247477135,67850.52576868754,77302.76100624687,77302.76100624687,25652.625247477135,102955.386253724,102955.386253724,102955.386253724,127249.9745303498,91520.5472969086,56415.686811871776,39005.4005389298,24294.5882766258,0.0,63299.988815555604,20650.40003513193,1524.3170883577018,0.0,0.8864630315681915,2.8958258954668823,0.0014959135982669303,353026.7195057101,1552798.1324858896,4.398528628824577,1552798.1324858896,4.398528628824577,0.85,0.09755817829041585,4.027634451161993,1.2672049366915599,1.0,0.0,4.027634451163769,1.2853172212887582,1.285605973562533,3.1335723076390245,19314.67866452696,1969.5490982677022,4632.441516551485,4632.441516551485,5.53760369252835,4.598273664705073,-2.344932045850315,6.943205710555388,3.676255797439733,3.676255797439733,1.0503587992684953,0.0,0.0,0.00022464278625932617,0.9859892623208952,0.000227834921579719,199.11580227576292,0.0,0.0,0.0,0.0017497770580202439,7.67555563829528e-05,0.00014788722987637336,0.0005956357019369945,0.0975581782903214,0.07167086028107596,0.025887318009245437,0.09755817201864365,0.07167086028114535,0.0258873180092705,0.37529915340358894,0.37529915340358894,0.13555706143811067,0.0,3.410605131648481e-13,4.923918829469073,3.410605131648481e-13,3.410605131648481e-13,4.925047686851769,3.410605131648481e-13,24294.5882766258,20650.40003513193,0.85,1.0718884321826874,0.6666336173323386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682564455413297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.930234896414,1524.3170883577018,0.37529915340358894,0.13555706143811067,6.112874298809886,3.676255797439733
2217.0,-30.2326731160985,4.599083509386806,34.979442479893315,23.984325129445665,4.888816679684845,-26.720575545609677,-40.23801045315338,1.3767191091960287,-5.117900740271011,-5.117900740271406,39.9598080407211,42197.94957235345,25652.81863819206,25652.81863819206,67850.7682105455,77302.76212925796,77302.76212925796,25652.81863819206,102955.58076745001,102955.58076745001,102955.58076745001,127250.88080842081,91520.49527178664,56415.68271488214,39005.34728544945,24295.300040970807,0.0,63300.64732642025,20651.005034825186,1524.2994245133216,0.0,0.8864636799375614,2.8957607805437644,0.0014959135982669303,353029.12025445106,1552800.9967930391,4.398506830467227,1552800.9967930391,4.398506830467227,0.85,0.0975549666619843,4.027634451161993,1.2672045806283134,1.0,0.0,4.027634451160576,1.2853163748087901,1.2856051268923991,3.133574371338079,19314.66768504156,1969.547978671775,4632.441516551485,4632.441516551485,5.537645439566976,4.599083509386806,-2.3449794164011917,6.944062925787998,3.675829690428882,3.675829690428882,1.050237054408252,0.0,0.0,0.00022464278625932617,0.9859585244730988,0.00022784202446992017,199.11555722465832,0.0,0.0,0.0,0.0017497770580202439,7.675799307615298e-05,0.0001478847931831732,0.0005956258878275146,0.09755496666189706,0.07167082888243378,0.02588413777946328,0.09755491921677016,0.07167082888249787,0.02588413777948642,0.37529895126252666,0.37529895126252666,0.135540394771444,0.0,3.979039320256561e-13,4.924125461388542,3.979039320256561e-13,3.979039320256561e-13,4.925283588497905,3.979039320256561e-13,24295.300040970807,20651.005034825186,0.85,1.0718811114310065,0.6666274572952271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682525918225622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.928446272925,1524.2994245133216,0.37529895126252666,0.135540394771444,6.112874298809886,3.675829690428882
2218.0,-30.232374504710805,4.599891936492334,34.979476491706755,23.98449615519496,4.888997960919017,-26.720288667037583,-40.23772281417621,1.3769121232457116,-5.11771805129348,-5.117718051293863,39.95987563133891,42197.965231022245,25652.98874733665,25652.98874733665,67850.9539783589,77302.72070613677,77302.72070613677,25652.98874733665,102955.70945347342,102955.70945347342,102955.70945347342,127251.7034103077,91520.40635168215,56415.65087656717,39005.283861238866,24295.993956834278,0.0,63301.27781807314,20651.594863309136,1524.2814238337573,0.0,0.8864643671215904,2.895698041152221,0.0014959135982669303,353031.6365749082,1552803.908652304,4.3984837271738995,1552803.908652304,4.3984837271738995,0.85,0.09755175254593257,4.027634451161993,1.2672041619243104,1.0,0.0,4.0276344511617195,1.2853154711301062,1.2856042230106999,3.133576574489311,19314.648919165527,1969.5460650849707,4632.441516551485,4632.441516551485,5.537682160838899,4.599891936492334,-2.3450204635169363,6.944912400009271,3.6754044496823797,3.6754044496823797,1.0501155570521086,0.0,0.0,0.00022464278625932617,0.9859278232416172,0.00022784911934093364,199.11531245784596,0.0,0.0,0.0,0.0017497770580202439,7.676049671915741e-05,0.00014788228954016876,0.0005956158040686966,0.09755175254582946,0.07167079577024767,0.02588095677558179,0.09755172920343493,0.07167079577032341,0.02588095677560915,0.37529875136456625,0.37529875136456625,0.13552372810477734,0.0,3.979039320256561e-13,4.924290048120952,3.979039320256561e-13,3.979039320256561e-13,4.925295954718251,3.979039320256561e-13,24295.993956834278,20651.594863309136,0.85,1.071873369971479,0.6666210649380336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682487457724771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.926669652068,1524.2814238337573,0.37529875136456625,0.13552372810477734,6.112874298809886,3.6754044496823797
2219.0,-30.23207599269826,4.600699077344739,34.97951068424825,23.984696028661006,4.889196359862786,-26.720000166069312,-40.23743870258329,1.3771205332337482,-5.1175296150015015,-5.117529615001916,39.95994891912024,42197.995178309364,25653.143097711312,25653.143097711312,67851.13827602068,77302.72673119673,77302.72673119673,25653.143097711312,102955.86982890803,102955.86982890803,102955.86982890803,127252.5786457491,91520.37184986244,56415.64029697449,39005.25728098661,24296.70881684107,0.0,63301.96609782768,20652.202494314908,1524.2640079633284,0.0,0.8864650629588959,2.895635271307859,0.0014959135982669303,353034.23207244254,1552807.0659547118,4.39846033298005,1552807.0659547118,4.39846033298005,0.85,0.09754854429589593,4.027634451161993,1.2672037651995196,1.0,0.0,4.027634451161387,1.2853144953701108,1.2856032470314955,3.133578953376871,19314.641637832745,1969.5453225956617,4632.441516551485,4632.441516551485,5.537715480282677,4.600699077344739,-2.3450569838932243,6.945756061237963,3.6749801310415253,3.6749801310415253,1.0499943231547215,0.0,0.0,0.00022464278625932617,0.9858971332578589,0.00022785621205429697,199.11506777309125,0.0,0.0,0.0,0.0017497770580202439,7.67629697335179e-05,0.00014787981652580827,0.00059560584367086,0.09754854429578513,0.07167076693693519,0.02587777735884994,0.09754857658741088,0.07167076693701661,0.025877777358879323,0.37529855084810065,0.37529855084810065,0.13550706143811067,0.0,3.979039320256561e-13,4.924470315360622,3.979039320256561e-13,3.979039320256561e-13,4.925549878179822,3.979039320256561e-13,24296.70881684107,20652.202494314908,0.85,1.0718646269400645,0.6666142898799705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682449064695978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.924896063,1524.2640079633284,0.37529855084810065,0.13550706143811067,6.112874298809886,3.6749801310415253
2220.0,-30.231777642611256,4.601504545970752,34.97954496525063,23.98486373657363,4.889365781252108,-26.719714708818135,-40.23715504501013,1.377302847458943,-5.117359283771066,-5.117359283771425,39.960019880835425,42198.02631775575,25653.343764878384,25653.343764878384,67851.37008263414,77302.71967264429,77302.71967264429,25653.343764878384,102956.06343752268,102956.06343752268,102956.06343752268,127253.49887452993,91520.31259831207,56415.619243423505,39005.214838765074,24297.435437007254,0.0,63302.65027577233,20652.820121456167,1524.2473208899376,0.0,0.8864656748204939,2.8955699302374347,0.0014959135982669303,353036.5782060486,1552810.1230527582,4.3984397620873885,1552810.1230527582,4.3984397620873885,0.85,0.09754534253289096,4.027634451161993,1.2672033844096586,1.0,0.0,4.027634451160015,1.2853136417897417,1.2856023932593659,3.133581034395381,19314.629133267492,1969.5440474848692,4632.441516551485,4632.441516551485,5.537758798080937,4.601504545970752,-2.3451060997293105,6.946610645700063,3.6745567717594882,3.6745567717594882,1.0498733633598538,0.0,0.0,0.00022464278625932617,0.9858664609512414,0.0002278633011235347,199.11482322166478,0.0,0.0,0.0,0.0017497770580202439,7.676543886940652e-05,0.00014787734738991965,0.0005955958988940904,0.09754534253282006,0.07167074289925418,0.02587459963356588,0.09754537479509438,0.07167074289930626,0.02587459963358469,0.37529835089783947,0.37529835089783947,0.135490394771444,0.0,3.410605131648481e-13,4.9246531403135805,3.410605131648481e-13,3.410605131648481e-13,4.925708489807505,3.410605131648481e-13,24297.435437007254,20652.820121456167,0.85,1.0718567040565556,0.6666075769959682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268241073290182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.923130436826,1524.2473208899376,0.37529835089783947,0.135490394771444,6.112874298809886,3.6745567717594882
2221.0,-30.23147945948194,4.602308433099447,34.97957914396784,23.985026694741123,4.889531704333572,-26.71942975149556,-40.23687900099901,1.377481996347222,-5.117185452311389,-5.117185452311762,39.96008546352458,42198.08843770558,25653.53354455665,25653.53354455665,67851.62198226222,77302.70774677189,77302.70774677189,25653.53354455665,102956.24129132854,102956.24129132854,102956.24129132854,127254.38267066011,91520.24713150373,56415.62782243739,39005.13256562926,24298.14137933157,0.0,63303.273944960834,20653.420172431834,1524.2295123635665,0.0,0.8864663240688754,2.8955051393508118,0.0014959135982669303,353038.9725642473,1552812.9484213013,4.398417934265642,1552812.9484213013,4.398417934265642,0.85,0.09754213025883679,4.027634451161993,1.2672030547214672,1.0,0.0,4.027634451158678,1.2853128030303276,1.2856015543115207,3.133583079283276,19314.61531702181,1969.5426386198967,4632.441516551485,4632.441516551485,5.537799765609094,4.602308433099447,-2.345152455626899,6.947460888726345,3.674134253257243,3.674134253257243,1.0497526437877838,0.0,0.0,0.00022464278625932617,0.9858358068373594,0.00022787038642874854,199.1145788076903,0.0,0.0,0.0,0.0017497770580202439,7.676784180251031e-05,0.00014787494445681586,0.0005955862207579377,0.097542130258751,0.07167071117617306,0.025871419082577944,0.09754212392791223,0.0716707111762361,0.02587141908260069,0.37529815167588787,0.37529815167588787,0.13547372810477734,0.0,3.979039320256561e-13,4.9248311108829625,3.979039320256561e-13,3.979039320256561e-13,4.925873701753403,3.979039320256561e-13,24298.14137933157,20653.420172431834,0.85,1.0718501232851867,0.6666019908290177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682372480671673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.921371517146,1524.2295123635665,0.37529815167588787,0.13547372810477734,6.112874298809886,3.674134253257243
2222.0,-30.231181404535597,4.603110885522662,34.97961328522392,23.985208861436718,4.889709230268589,-26.719143749267992,-40.236595273576654,1.377671575001005,-5.117005390758948,-5.117005390759343,39.960152729817,42198.118050298785,25653.705709214133,25653.705709214133,67851.82375951292,77302.72656116947,77302.72656116947,25653.705709214133,102956.43227038361,102956.43227038361,102956.43227038361,127255.28456731493,91520.21715388009,56415.60864300939,39005.120567634105,24298.85229693132,0.0,63303.972864565425,20654.024452391623,1524.211600776677,0.0,0.8864669990027396,2.895440687006248,0.0014959135982669303,353041.4527493149,1552815.8463252094,4.398395242917329,1552815.8463252094,4.398395242917329,0.85,0.09753891729333791,4.027634451161993,1.2672026920644566,1.0,0.0,4.027634451163456,1.2853119154408563,1.2856006665226485,3.1335852432213174,19314.608990484383,1969.541993492618,4632.441516551485,4632.441516551485,5.537836930602299,4.603110885522662,-2.345194034065677,6.94830491958834,3.673712600117684,3.673712600117684,1.0496321714621955,0.0,0.0,0.00022464278625932617,0.9858051669285013,0.0002278774688909894,199.11433449938414,0.0,0.0,0.0,0.0017497770580202439,7.677031169134705e-05,0.0001478724745679791,0.0005955762729485683,0.09753891729323974,0.07167067896620444,0.025868238327035303,0.09753888074240072,0.07167067896627657,0.02586823832706134,0.375297952863968,0.375297952863968,0.13545706143811068,0.0,3.979039320256561e-13,4.925038275249506,3.979039320256561e-13,3.979039320256561e-13,4.926209494429656,3.979039320256561e-13,24298.85229693132,20654.024452391623,0.85,1.0718414767533992,0.6665950988665247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682334303695844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91961919775,1524.211600776677,0.375297952863968,0.13545706143811068,6.112874298809886,3.673712600117684
2223.0,-30.2308836789897,4.60391200956692,34.979647554064776,23.985388862807326,4.889900660315753,-26.7188566530342,-40.23630759967489,1.3778736343602587,-5.116820775702365,-5.116820775702691,39.960224728555126,42198.12998780493,25653.86511468911,25653.86511468911,67851.99510249404,77302.68017259694,77302.68017259694,25653.86511468911,102956.54528728605,102956.54528728605,102956.54528728605,127256.09967167853,91520.12773554547,56415.57755075345,39005.055760880015,24299.554384392486,0.0,63304.6101452725,20654.621226733612,1524.1941927541375,0.0,0.8864676799977987,2.8953786286404406,0.0014959135982669303,353043.99566898367,1552818.9481124792,4.398372347814725,1552818.9481124792,4.398372347814725,0.85,0.09753570984482643,4.027634451161993,1.2672022623708474,1.0,0.0,4.027634451165753,1.2853109694192424,1.2855997202885066,3.1335875496198775,19314.590119460874,1969.5400691837553,4632.441516551485,4632.441516551485,5.53787134128496,4.60391200956692,-2.345231962550829,6.949143972117749,3.673291853987186,3.673291853987186,1.0495119582820531,0.0,0.0,0.00022464278625932617,0.9857745619073239,0.00022788454372841242,199.11409046167793,0.0,0.0,0.0,0.0017497770580202439,7.677281600987629e-05,0.00014786997024944986,0.0005955661864689832,0.09753570984472495,0.07167065092289185,0.025865058921833106,0.09753575113891137,0.07167065092296641,0.025865058921860012,0.37529775626981093,0.37529775626981093,0.135440394771444,0.0,3.410605131648481e-13,4.9251948998481225,3.410605131648481e-13,3.410605131648481e-13,4.926172621681133,3.410605131648481e-13,24299.554384392486,20654.621226733612,0.85,1.0718333932834612,0.6665885768977637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682296195002285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.917874249859,1524.1941927541375,0.37529775626981093,0.135440394771444,6.112874298809886,3.673291853987186
2224.0,-30.230585967149114,4.604711440822179,34.97968184630542,23.985557548608654,4.890063802012952,-26.71857239816098,-40.23603166043756,1.378050233024792,-5.116653336313789,-5.116653336314206,39.96029394780594,42198.19062476284,25654.06824936892,25654.06824936892,67852.25887413176,77302.70261874725,77302.70261874725,25654.06824936892,102956.77086811617,102956.77086811617,102956.77086811617,127257.05752339523,91520.09570497161,56415.583710987215,39005.01332664933,24300.28665527905,0.0,63305.29998192838,20655.243656987193,1524.177383436094,0.0,0.8864682834087627,2.8953122203799633,0.0014959135982669303,353046.30202046566,1552821.9301606969,4.398352061114867,1552821.9301606969,4.398352061114867,0.85,0.09753250730157054,4.027634451161993,1.2672019277373328,1.0,0.0,4.02763445116255,1.2853101426031828,1.2855988932866989,3.1335895653983457,19314.583359664743,1969.5393798763844,4632.441516551485,4632.441516551485,5.537915191742456,4.604711440822179,-2.3452818503688544,6.949993291191033,3.672872044549742,3.672872044549742,1.0493920127284977,0.0,0.0,0.00022464278625932617,0.9857439593197866,0.00022789161844252243,199.11384643580382,0.0,0.0,0.0,0.0017497770580202439,7.677521824434193e-05,0.00014786756801498424,0.0005955565111466897,0.09753250730150585,0.07167062642637202,0.025861880875133827,0.09753250482138667,0.07167062642641957,0.025861880875150976,0.37529755852189445,0.37529755852189445,0.13542372810477735,0.0,3.979039320256561e-13,4.925390740414912,3.979039320256561e-13,3.979039320256561e-13,4.92649265082747,3.979039320256561e-13,24300.28665527905,20655.243656987193,0.85,1.0718258801948872,0.6665822709442821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682258149540757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916132638144,1524.177383436094,0.37529755852189445,0.13542372810477735,6.112874298809886,3.672872044549742
2225.0,-30.230288507406847,4.60550939363789,34.97971605355841,23.98572494219991,4.890234995796243,-26.718287564762544,-40.23574810763819,1.3782340531520454,-5.116476689126898,-5.116476689127299,39.96036005680907,42198.21853587542,25654.245662114652,25654.245662114652,67852.46419799008,77302.68730935609,77302.68730935609,25654.245662114652,102956.93297147074,102956.93297147074,102956.93297147074,127257.92240523419,91520.0292814,56415.5605079198,39004.965303866884,24300.98943376344,0.0,63305.95473763032,20655.841018698924,1524.1594788377627,0.0,0.8864689451036828,2.8952480877142137,0.0014959135982669303,353048.7352152546,1552824.7782197604,4.398329814927675,1552824.7782197604,4.398329814927675,0.85,0.09752929487648888,4.027634451161993,1.2672015227703377,1.0,0.0,4.027634451161389,1.2853092819781373,1.2855980324683103,3.1335916636059133,19314.569341501832,1969.5379504215846,4632.441516551485,4632.441516551485,5.537953489634633,4.60550939363789,-2.345324881007741,6.950834274645631,3.672453059661023,3.672453059661023,1.0492723027602924,0.0,0.0,0.00022464278625932617,0.9857133836695334,0.0002278986873679693,199.11360261716482,0.0,0.0,0.0,0.0017497770580202439,7.67776868323242e-05,0.00014786509942700196,0.0005955465685766866,0.09752929487639472,0.07167059474789926,0.025858700128495456,0.09752927153101902,0.07167059474796846,0.025858700128520425,0.3752973623344889,0.3752973623344889,0.13540706143811068,0.0,3.979039320256561e-13,4.9255731487771754,3.979039320256561e-13,3.979039320256561e-13,4.926638847549725,3.979039320256561e-13,24300.98943376344,20655.841018698924,0.85,1.0718180379587139,0.6665758175635247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682220184616286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91440067605,1524.1594788377627,0.3752973623344889,0.13540706143811068,6.112874298809886,3.672453059661023
2226.0,-30.22999114647898,4.606305969182848,34.97975030991327,23.98590096216651,4.890418233322598,-26.718001615967932,-40.23546438021583,1.3784287028115474,-5.116295795920337,-5.11629579592069,39.96042990153423,42198.2453690856,25654.410934605105,25654.410934605105,67852.6563036907,77302.6580887922,77302.6580887922,25654.410934605105,102957.06902339731,102957.06902339731,102957.06902339731,127258.76304026286,91519.95386204442,56415.541142338036,39004.90302189598,24301.69401686555,0.0,63306.59703876153,20656.439914335715,1524.141934365938,0.0,0.8864696149080264,2.8951850748940444,0.0014959135982669303,353051.2269097158,1552827.7872227202,4.39830729612453,1552827.7872227202,4.39830729612453,0.85,0.09752608621446109,4.027634451161993,1.2672011243971069,1.0,0.0,4.027634451162741,1.2853083706517028,1.2855971209371422,3.1335938854267487,19314.553424850754,1969.5363273748685,4632.441516551485,4632.441516551485,5.537989166823404,4.606305969182848,-2.3453645130834393,6.951670482266287,3.6720349611617995,3.6720349611617995,1.0491528460462285,0.0,0.0,0.00022464278625932617,0.9856828191987882,0.00022790575414708653,199.11335888011774,0.0,0.0,0.0,0.0017497770580202439,7.67801570140138e-05,0.00014786262924531237,0.0005955366195878129,0.09752608621436297,0.07167056586379623,0.025855520350566735,0.0975260999449336,0.07167056586386833,0.025855520350592756,0.37529716671116536,0.37529716671116536,0.13539039477144402,0.0,3.410605131648481e-13,4.925729298811348,3.410605131648481e-13,3.410605131648481e-13,4.92669804150205,3.410605131648481e-13,24301.69401686555,20656.439914335715,0.85,1.07181019795055,0.6665694784265271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682182290048574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.912673587316,1524.141934365938,0.37529716671116536,0.13539039477144402,6.112874298809886,3.6720349611617995
2227.0,-30.22969418288803,4.607101003983578,34.97978461920106,23.986073419824265,4.89059082713511,-26.717717089228096,-40.23518463419748,1.3786137334752513,-5.1161228174808,-5.1161228174812,39.96049995604417,42198.28713347941,25654.595823912427,25654.595823912427,67852.88295739183,77302.65753750014,77302.65753750014,25654.595823912427,102957.25336141257,102957.25336141257,102957.25336141257,127259.66927108484,91519.90296367973,56415.53255965948,39004.85600446695,24302.415909672276,0.0,63307.27191413923,20657.053523221435,1524.124912363286,0.0,0.8864702435488871,2.895120180355169,0.0014959135982669303,353053.6095959584,1552830.8052679119,4.3982861612575,1552830.8052679119,4.3982861612575,0.85,0.09752288212612224,4.027634451161993,1.2672007881151512,1.0,0.0,4.027634451162737,1.2853075043614546,1.2855962544522779,3.1335959974519376,19314.542683158452,1969.535232027089,4632.441516551485,4632.441516551485,5.538029078672623,4.607101003983578,-2.3454094610164447,6.952510465000023,3.6716177771072585,3.6716177771072585,1.0490336506020739,0.0,0.0,0.00022464278625932617,0.9856522965888144,0.00022791281168499183,199.11311546935036,0.0,0.0,0.0,0.0017497770580202439,7.678259260482686e-05,0.00014786019365449932,0.0005955268099183454,0.09752288212604768,0.07167054028987034,0.02585234183617733,0.0975228939189283,0.07167054028992516,0.02585234183619708,0.3752969700677078,0.3752969700677078,0.13537372810477735,0.0,3.979039320256561e-13,4.925897244848784,3.979039320256561e-13,3.979039320256561e-13,4.926898114115772,3.979039320256561e-13,24302.415909672276,20657.053523221435,0.85,1.071802352333514,0.6665630322960532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682144461032343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.910954434323,1524.124912363286,0.3752969700677078,0.13537372810477735,6.112874298809886,3.6716177771072585
2228.0,-30.2293973121659,4.607894452335758,34.979818864482674,23.98623676216232,4.890754588334567,-26.71743352929617,-40.23490502787752,1.3787908054648905,-5.115952511674436,-5.115952511674781,39.96056671027725,42198.32910843988,25654.786197738344,25654.786197738344,67853.11530617822,77302.65584711358,77302.65584711358,25654.786197738344,102957.44204485192,102957.44204485192,102957.44204485192,127260.57343951878,91519.84738832596,56415.520649652615,39004.80748741482,24303.13139466685,0.0,63307.93888208167,20657.66168546682,1524.107502966261,0.0,0.886470870523225,2.8950548333418324,0.0014959135982669303,353055.955480428,1552833.6811367378,4.398265082439094,1552833.6811367378,4.398265082439094,0.85,0.0975196742034827,4.027634451161993,1.267200404028408,1.0,0.0,4.027634451160251,1.285306675333809,1.2855954252383874,3.133598018633156,19314.53095442505,1969.5340360291282,4632.441516551485,4632.441516551485,5.538070174458773,4.607894452335758,-2.3454560385705054,6.953350490906264,3.67120145588745,3.67120145588745,1.0489147016821285,0.0,0.0,0.00022464278625932617,0.9856217845431202,0.00022791986721707673,199.11287213529914,0.0,0.0,0.0,0.0017497770580202439,7.678502705074354e-05,0.00014785775920858263,0.0005955170048601018,0.09751967420340202,0.0716705118989269,0.025849162304475114,0.09751964772487548,0.07167051189898621,0.0258491623044965,0.3752967734278672,0.3752967734278672,0.1353570614381107,0.0,3.410605131648481e-13,4.9260736833911665,3.410605131648481e-13,3.410605131648481e-13,4.927103438202039,3.410605131648481e-13,24303.13139466685,20657.66168546682,0.85,1.0717947307139863,0.6665566728848831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682106705330083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90923723338,1524.107502966261,0.3752967734278672,0.1353570614381107,6.112874298809886,3.67120145588745
2229.0,-30.229100562963552,4.608686643970336,34.97985317421908,23.98642221176999,4.890944778338357,-26.717147435757074,-40.23462126553056,1.3789916511318798,-5.115767492970576,-5.115767492970945,39.96063707825047,42198.353375651255,25654.93700385055,25654.93700385055,67853.2903795018,77302.63663607494,77302.63663607494,25654.93700385055,102957.57363992548,102957.57363992548,102957.57363992548,127261.40840703713,91519.78504085034,56415.50178042655,39004.759178248656,24303.834767111646,0.0,63308.593945360306,20658.2595520449,1524.0897766560913,0.0,0.8864715594737018,2.8949923265731883,0.0014959135982669303,353058.50404218497,1552836.7126950673,4.398241920012009,1552836.7126950673,4.398241920012009,0.85,0.09751646399963078,4.027634451161993,1.2671999941160905,1.0,0.0,4.027634451161224,1.2853057350022439,1.2855944846955727,3.133600311178073,19314.517796489563,1969.5326942931138,4632.441516551485,4632.441516551485,5.538102728806554,4.608686643970336,-2.3454917342982355,6.954178378268572,3.670785981146997,3.670785981146997,1.0487959946134278,0.0,0.0,0.00022464278625932617,0.9855912860052634,0.00022792692006220366,199.11262890144758,0.0,0.0,0.0,0.0017497770580202439,7.678749775486697e-05,0.00014785528850445921,0.0005955070537670557,0.09751646399952874,0.0716704818638641,0.025845982135664636,0.09751648378927956,0.0716704818639391,0.025845982135691684,0.37529657741809624,0.37529657741809624,0.13534039477144402,0.0,3.410605131648481e-13,4.9262331407618944,3.410605131648481e-13,3.410605131648481e-13,4.927222961062682,3.410605131648481e-13,24303.834767111646,20658.2595520449,0.85,1.0717864060930478,0.6665501592417509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682069025111398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90752807075,1524.0897766560913,0.37529657741809624,0.13534039477144402,6.112874298809886,3.670785981146997
2230.0,-30.2288041280895,4.609477317893714,34.979887614138605,23.986599349323683,4.89112104153874,-26.716863017924215,-40.23434155443681,1.3791799313734565,-5.115594761842772,-5.115594761843152,39.96070948962634,42198.39306413494,25655.11912919468,25655.11912919468,67853.51219332963,77302.6401993525,77302.6401993525,25655.11912919468,102957.7593285472,102957.7593285472,102957.7593285472,127262.32366839274,91519.73995653715,56415.49282131969,39004.719039130505,24304.56433984554,0.0,63309.28337897605,20658.879688868707,1524.0731497625402,0.0,0.8864721782869914,2.894927439859289,0.0014959135982669303,353060.8833603212,1552839.832290933,4.398221115609005,1552839.832290933,4.398221115609005,0.8499999999999999,0.09751326389470569,4.027634451161993,1.267199652339332,1.0,0.0,4.027634451160452,1.285304853501507,1.285593602996803,3.13360246029544,19314.50828180627,1969.5317240654322,4632.441516551485,4632.441516551485,5.538142044002111,4.609477317893714,-2.3455358382281624,6.955013156121876,3.6703714497106543,3.6703714497106543,1.048677557060187,0.0,0.0,0.00022464278625932617,0.98556082078898,0.0002279339656374437,199.11238592583217,0.0,0.0,0.0,0.0017497770580202439,7.678993325687247e-05,0.00014785285300245369,0.0005954972444552724,0.09751326389463284,0.07167045923117021,0.025842804663462633,0.09751330235885541,0.07167045923122375,0.025842804663481937,0.37529638099981555,0.37529638099981555,0.13532372810477736,0.0,3.979039320256561e-13,4.926407355537094,3.979039320256561e-13,3.979039320256561e-13,4.927432829035695,3.979039320256561e-13,24304.56433984554,20658.879688868707,0.85,1.0717782380689946,0.6665435274560116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682031404716863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.905826369364,1524.0731497625402,0.37529638099981555,0.13532372810477736,6.112874298809886,3.6703714497106543
2231.0,-30.22850777875182,4.610266422976528,34.97992203334014,23.98676237734037,4.891286797552243,-26.716579727752894,-40.234061948116846,1.3793587465533999,-5.1154249306628685,-5.1154249306632,39.960777765994436,42198.43309054439,25655.307390062353,25655.307390062353,67853.74048060675,77302.62918820583,77302.62918820583,25655.307390062353,102957.93657826819,102957.93657826819,102957.93657826819,127263.21852609781,91519.67607905083,56415.47998138961,39004.66233073468,24305.281947829626,0.0,63309.944278564304,20659.489655655183,1524.0560049664532,0.0,0.8864727973033312,2.8948623559252646,0.0014959135982669303,353063.2227448387,1552842.773748505,4.39820030439918,1552842.773748505,4.39820030439918,0.8500000000000001,0.09751005886312311,4.027634451161993,1.2671992814401167,1.0,0.0,4.027634451161338,1.2853040163159337,1.285592765623152,3.133604501374235,19314.494800974277,1969.5303494031375,4632.441516551485,4632.441516551485,5.538182683666315,4.610266422976528,-2.3455817283925438,6.9558481513690715,3.669957780750824,3.669957780750824,1.0485593659288068,0.0,0.0,0.00022464278625932617,0.9855303653787277,0.00022794100938026255,199.11214302092014,0.0,0.0,0.0,0.0017497770580202439,7.679236791797184e-05,0.00014785041834135433,0.0005954874385303517,0.09751005886304688,0.07167043301244691,0.025839625850599967,0.0975100812150485,0.07167043301250293,0.025839625850620176,0.37529618525631453,0.37529618525631453,0.1353070614381107,0.0,3.410605131648481e-13,4.926576821937715,3.410605131648481e-13,3.410605131648481e-13,4.927577784752259,3.410605131648481e-13,24305.281947829626,20659.489655655183,0.85,1.0717706555237152,0.6665372015630108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681993856540033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.904128262575,1524.0560049664532,0.37529618525631453,0.1353070614381107,6.112874298809886,3.669957780750824
2232.0,-30.22821150321925,4.611054148349855,34.97995646003272,23.986944404337578,4.891465352087962,-26.71629522412781,-40.23377843024207,1.3795490729965239,-5.11524690336222,-5.115246903362572,39.96084682259401,42198.456403977136,25655.47295520066,25655.47295520066,67853.9293591778,77302.64330439038,77302.64330439038,25655.47295520066,102958.11625959104,102958.11625959104,102958.11625959104,127264.11440509831,91519.64253999956,56415.45563958632,39004.65211157027,24305.998145507267,0.0,63310.650257077534,20660.098423681175,1524.0384767175606,0.0,0.8864734553173643,2.8947980214552462,0.0014959135982669303,353065.67504204955,1552845.7488240094,4.398178182116027,1552845.7488240094,4.398178182116027,0.8499999999999999,0.09750685057259088,4.027634451161993,1.267198906694539,1.0,0.0,4.0276344511607025,1.2853031252375686,1.2855918743446022,3.133606673847888,19314.487722826067,1969.5296276328886,4632.441516551485,4632.441516551485,5.538218424028652,4.611054148349855,-2.3456214313688584,6.956675579718714,3.6695449563139624,3.6695449563139624,1.0484414160897035,0.0,0.0,0.00022464278625932617,0.9854999185680775,0.00022794805156932952,199.11190017709552,0.0,0.0,0.0,0.0017497770580202439,7.679483671165508e-05,0.0001478479495476711,0.0005954774951318603,0.09750685057250363,0.071670404417636,0.02583644615486764,0.09750686511701967,0.07167040441770013,0.025836446154890752,0.37529598988071233,0.37529598988071233,0.13529039477144403,0.0,3.410605131648481e-13,4.926767953551064,3.410605131648481e-13,3.410605131648481e-13,4.927871170355786,3.410605131648481e-13,24305.998145507267,20660.098423681175,0.85,1.0717616875462808,0.666530137230106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681956383008155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.902438323372,1524.0384767175606,0.37529598988071233,0.13529039477144403,6.112874298809886,3.6695449563139624
2233.0,-30.22791558409796,4.611840408942252,34.97999095260832,23.987121716514253,4.891640751222795,-26.71601135681835,-40.23350259577853,1.3797365239431745,-5.115073165709134,-5.115073165709505,39.96091759498568,42198.51001399637,25655.648728912427,25655.648728912427,67854.1587429088,77302.65095803386,77302.65095803386,25655.648728912427,102958.2996869463,102958.2996869463,102958.2996869463,127265.02224280288,91519.6014052933,56415.46046125581,39004.60104893055,24306.722555856584,0.0,63311.32360478713,20660.714172478096,1524.021500088342,0.0,0.8864740852058919,2.894733244729146,0.0014959135982669303,353068.0682629489,1552848.797823218,4.398157005426861,1552848.797823218,4.398157005426861,0.85,0.09750364778116301,4.027634451161993,1.2671985781053081,1.0,0.0,4.027634451161308,1.2853022476230318,1.2855909965329053,3.1336088134993005,19314.479041675695,1969.5287424019104,4632.441516551485,4632.441516551485,5.538256368104392,4.611840408942252,-2.34566384912537,6.957504258067622,3.669133030839877,3.669133030839877,1.0483237230971076,0.0,0.0,0.00022464278625932617,0.9854695093968416,0.00022795508548693625,199.11165762599651,0.0,0.0,0.0,0.0017497770580202439,7.6797238670786e-05,0.00014784554758854018,0.0005954678209185143,0.09750364778108478,0.07167037995265178,0.025833267828432996,0.09750366636531514,0.07167037995270929,0.02583326782845372,0.3752957962267631,0.3752957962267631,0.13527372810477736,0.0,3.979039320256561e-13,4.926970345485017,3.979039320256561e-13,3.979039320256561e-13,4.928110442978834,3.979039320256561e-13,24306.722555856584,20660.714172478096,0.85,1.0717539119301902,0.6665238951157488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268191897513884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.900756783916,1524.021500088342,0.3752957962267631,0.13527372810477736,6.112874298809886,3.669133030839877
2234.0,-30.22761986917958,4.612625159492497,34.98002545662622,23.987284150812798,4.891810362144741,-26.71572825215302,-40.23322305930776,1.3799187451181776,-5.114901988503675,-5.114901988504013,39.96098691341828,42198.54758311146,25655.829933970537,25655.829933970537,67854.377517082,77302.62190816834,77302.62190816834,25655.829933970537,102958.45184213888,102958.45184213888,102958.45184213888,127265.88833089685,91519.52130638677,56415.44698133001,39004.52702784084,24307.43648875797,0.0,63311.963516598815,20661.32101544427,1524.0044362206738,0.0,0.8864747072994978,2.8946689181647285,0.0014959135982669303,353070.4262263607,1552851.784187697,4.398136090820962,1552851.784187697,4.398136090820962,0.8499999999999999,0.09750044449159503,4.027634451161993,1.267198198963888,1.0,0.0,4.027634451161907,1.2853013944945753,1.2855901432127896,3.133610893455692,19314.462137442853,1969.5270186498808,4632.441516551485,4632.441516551485,5.538295484638829,4.612625159492497,-2.3457077840992535,6.958332943591751,3.6687219763658327,3.6687219763658327,1.0482062789616664,0.0,0.0,0.00022464278625932617,0.985439122220923,0.00022796211475046766,199.1114152428635,0.0,0.0,0.0,0.0017497770580202439,7.67996729377617e-05,0.00014784311332156447,0.0005954580165809796,0.09750044449152166,0.07167035523299647,0.02583008925852519,0.0975004763817216,0.0716703552330504,0.02583008925854463,0.3752956047606834,0.3752956047606834,0.1352570614381107,0.0,3.410605131648481e-13,4.9271410863777305,3.410605131648481e-13,3.410605131648481e-13,4.928149707900957,3.410605131648481e-13,24307.43648875797,20661.32101544427,0.85,1.0717465349071393,0.666517751768164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268188163697123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.899077980204,1524.0044362206738,0.3752956047606834,0.1352570614381107,6.112874298809886,3.6687219763658327
2235.0,-30.227324334652952,4.613408457664242,34.980059959832154,23.987451439630263,4.891982595316144,-26.715445047575738,-40.23293971605597,1.3801033082390304,-5.114728651730104,-5.114728651730475,39.96105589780262,42198.568683916536,25656.00421939064,25656.00421939064,67854.57290330718,77302.60186032017,77302.60186032017,25656.00421939064,102958.60607971081,102958.60607971081,102958.60607971081,127266.75516560205,91519.4513442276,56415.41816782429,39004.48130711478,24308.14908589124,0.0,63312.630393006024,20661.926723007553,1523.9871785158061,0.0,0.8864753416242567,2.8946047382200844,0.0014959135982669303,353072.81395038345,1552854.7561650758,4.398114765027746,1552854.7561650758,4.398114765027746,0.85,0.09749723944590306,4.027634451161993,1.267197781908326,1.0,0.0,4.0276344511637365,1.2853005304026826,1.2855892789267749,3.133613000144131,19314.447372489376,1969.5255130436365,4632.441516551485,4632.441516551485,5.538333107438702,4.613408457664242,-2.345749858384333,6.959158316048575,3.6683117767967275,3.6683117767967275,1.0480890790847792,0.0,0.0,0.00022464278625932617,0.9854087545914954,0.00022796913992554553,199.11117300817838,0.0,0.0,0.0,0.0017497770580202439,7.680214042785259e-05,0.00014784064583147358,0.0005954480784328817,0.09749723944582192,0.0716703292214058,0.025826910224416116,0.09749728032504297,0.07167032922146546,0.025826910224437605,0.37529541325966415,0.37529541325966415,0.13524039477144403,0.0,3.979039320256561e-13,4.927295700677462,3.979039320256561e-13,3.979039320256561e-13,4.928243923881325,3.979039320256561e-13,24308.14908589124,20661.926723007553,0.85,1.0717383321796545,0.6665110645691653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681844370653899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8974049496,1523.9871785158061,0.37529541325966415,0.13524039477144403,6.112874298809886,3.6683117767967275
2236.0,-30.227029014499404,4.614190168086912,34.98009440526569,23.987615340761863,4.8921429485240635,-26.715163223962275,-40.232664126064606,1.380277157986966,-5.114562053516636,-5.11456205351701,39.96112322144956,42198.62110853712,25656.194749279646,25656.194749279646,67854.81585781676,77302.61626816436,77302.61626816436,25656.194749279646,102958.81101744401,102958.81101744401,102958.81101744401,127267.68490611402,91519.41111514882,56415.41595552169,39004.439066252366,24308.873888670016,0.0,63313.31295492238,20662.542805369514,1523.9700639749547,0.0,0.8864759475800092,2.8945386806091293,0.0014959135982669303,353075.1088622981,1552857.6565989007,4.398094393010657,1552857.6565989007,4.398094393010657,0.85,0.09749403531860276,4.027634451161993,1.2671974500222132,1.0,0.0,4.0276344511622195,1.28529971646997,1.2855884648112086,3.1336149845451984,19314.438882464434,1969.5246473020281,4632.441516551485,4632.441516551485,5.538374236914018,4.614190168086912,-2.3457964613656266,6.959986629452539,3.6679024470110244,3.6679024470110244,1.0479721277174356,0.0,0.0,0.00022464278625932617,0.9853784099982602,0.000227976160204,199.11093094979273,0.0,0.0,0.0,0.0017497770580202439,7.680454046911749e-05,0.00014783824579020868,0.000595438411943999,0.09749403531853246,0.07167030384050398,0.025823731478028477,0.09749402710771349,0.07167030384055566,0.0258237314780471,0.37529522086617384,0.37529522086617384,0.13522372810477737,0.0,3.979039320256561e-13,4.927477593449794,3.979039320256561e-13,3.979039320256561e-13,4.928522111190603,3.979039320256561e-13,24308.873888670016,20662.542805369514,0.85,1.071730615425666,0.6665047071313669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681807173447701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.89573816231,1523.9700639749547,0.37529522086617384,0.13522372810477737,6.112874298809886,3.6679024470110244
2237.0,-30.226733747559237,4.614970583149799,34.980128872978284,23.98779160520064,4.8923250656900725,-26.71487927174986,-40.23238071296362,1.3804705898806955,-5.114382493337644,-5.114382493338058,39.96119276125331,42198.64067097289,25656.350192453538,25656.350192453538,67854.99086342643,77302.59245302361,77302.59245302361,25656.350192453538,102958.94264547715,102958.94264547715,102958.94264547715,127268.5221344373,91519.34149553458,56415.3897134841,39004.390868944974,24309.579488960153,0.0,63313.97035790513,20663.14256561613,1523.9525098696101,0.0,0.8864766116452343,2.8944756350352034,0.0014959135982669303,353077.5823400713,1552860.6525133762,4.398072067395426,1552860.6525133762,4.398072067395426,0.85,0.09749082771291093,4.027634451161993,1.2671970247244464,1.0,0.0,4.027634451161806,1.2852988108584447,1.2855875589962336,3.1336171924658953,19314.42418980232,1969.5231490674514,4632.441516551485,4632.441516551485,5.538407792259151,4.614970583149799,-2.345833456527948,6.960804039677747,3.667493943751304,3.667493943751304,1.0478554125003725,0.0,0.0,0.00022464278625932617,0.9853480718804284,0.00022798317941660973,199.1106889356117,0.0,0.0,0.0,0.0017497770580202439,7.68070087121235e-05,0.00014783577754720267,0.0005954284707634342,0.09749082771282208,0.07167027595598738,0.025820551756834703,0.09749085365700987,0.07167027595605269,0.02582055175685824,0.37529502951667687,0.37529502951667687,0.1352070614381107,0.0,3.979039320256561e-13,4.927634738016593,3.979039320256561e-13,3.979039320256561e-13,4.928604921885096,3.979039320256561e-13,24309.579488960153,20663.14256561613,0.85,1.0717222515007594,0.666498095640343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681770051780288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.894076931565,1523.9525098696101,0.37529502951667687,0.1352070614381107,6.112874298809886,3.667493943751304
2238.0,-30.226438752454616,4.615749517099232,34.98016343618049,23.987969231698685,4.892498321266595,-26.714596450485246,-40.232101211417444,1.3806560192972759,-5.11421180005425,-5.114211800054652,39.961264478049664,42198.675495976895,25656.527926068007,25656.527926068007,67855.2034220449,77302.61022841957,77302.61022841957,25656.527926068007,102959.13815448758,102959.13815448758,102959.13815448758,127269.45053279822,91519.30998858435,56415.37525614169,39004.37192493629,24310.31237831065,0.0,63314.68430324694,20663.76552156405,1523.9358667930705,0.0,0.8864772225502137,2.8944103124432563,0.0014959135982669303,353079.933687174,1552863.7422216437,4.398051529027046,1552863.7422216437,4.398051529027046,0.85,0.09748762847891196,4.027634451161993,1.267196682398208,1.0,0.0,4.027634451161824,1.2852979427142015,1.285586690656958,3.1336193090426323,19314.417540512764,1969.5224710286147,4632.441516551485,4632.441516551485,5.538446159416907,4.615749517099232,-2.3458764316860408,6.961625948785272,3.6670863525754194,3.6670863525754194,1.0477389578786913,0.0,0.0,0.00022464278625932617,0.9853177626992763,0.00022799019236587967,199.11044714482694,0.0,0.0,0.0,0.0017497770580202439,7.68094429612483e-05,0.00014783334329807786,0.0005954186664977963,0.09748762847884147,0.07167025419914227,0.0258173742796992,0.09748765599061794,0.07167025419919408,0.02581737427971788,0.37529483762224536,0.37529483762224536,0.13519039477144404,0.0,3.979039320256561e-13,4.927820180141055,3.979039320256561e-13,3.979039320256561e-13,4.928886685850102,3.979039320256561e-13,24310.31237831065,20663.76552156405,0.85,1.0717135237862208,0.6664911301439252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681732991765973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.892424478783,1523.9358667930705,0.37529483762224536,0.13519039477144404,6.112874298809886,3.6670863525754194
2239.0,-30.22614393871596,4.6165269793201995,34.980198024190685,23.98813683483752,4.892668595256417,-26.714314090543443,-40.231825586501486,1.380838747083826,-5.114041161056832,-5.114041161057228,39.961334327042465,42198.72554319793,25656.704533483877,25656.704533483877,67855.4300766818,77302.5994229106,77302.5994229106,25656.704533483877,102959.30395639448,102959.30395639448,102959.30395639448,127270.33661386315,91519.24876740336,56415.37488769042,39004.304310792155,24311.032657468677,0.0,63315.33696826083,20664.377758848375,1523.9189077541907,0.0,0.8864778399536541,2.8943456276677617,0.0014959135982669303,353082.2842987564,1552866.751465527,4.3980307722026275,1552866.751465527,4.3980307722026275,0.85,0.09748442652290917,4.027634451161993,1.26719634172041,1.0,0.0,4.027634451164741,1.2852970872196086,1.2855858349701743,3.133621394781721,19314.404620272737,1969.5211535307917,4632.441516551485,4632.441516551485,5.538484283463427,4.6165269793201995,-2.345919134283592,6.962446113603791,3.666679615288748,3.666679615288748,1.0476227472253565,0.0,0.0,0.00022464278625932617,0.9852874731572098,0.000227997201202093,199.11020550328428,0.0,0.0,0.0,0.0017497770580202439,7.681184351767924e-05,0.00014783094274164693,0.0005954089979340132,0.09748442652283679,0.07167023051210818,0.025814196010728617,0.09748446035272887,0.0716702305121614,0.025814196010747782,0.3752946471133477,0.3752946471133477,0.13517372810477737,0.0,3.979039320256561e-13,4.927995324917106,3.979039320256561e-13,3.979039320256561e-13,4.929020537715758,3.979039320256561e-13,24311.032657468677,20664.377758848375,0.85,1.0717060561597715,0.6664850502864986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681696002224998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.89077642246,1523.9189077541907,0.3752946471133477,0.13517372810477737,6.112874298809886,3.666679615288748
2240.0,-30.225849310399575,4.617302928267295,34.9802325880151,23.98830527616667,4.89283347052386,-26.71403243735405,-40.231546259578295,1.3810165974784214,-5.113872934549477,-5.113872934549867,39.96140279859023,42198.759591550406,25656.8861263486,25656.8861263486,67855.64571789901,77302.61395696741,77302.61395696741,25656.8861263486,102959.50008331602,102959.50008331602,102959.50008331602,127271.25841145913,91519.21077532959,56415.356409913176,39004.28262824046,24311.758328143118,0.0,63316.04095638357,20664.99457892165,1523.9018672905072,0.0,0.8864784500400337,2.8942799683486524,0.0014959135982669303,353084.6016894715,1552869.7013704157,4.398010261393736,1552869.7013704157,4.398010261393736,0.85,0.09748122380784693,4.027634451161993,1.267195986756124,1.0,0.0,4.027634451163289,1.2852962545610733,1.2855850021245787,3.133623424848012,19314.39660234979,1969.5203359301893,4632.441516551485,4632.441516551485,5.538523483713246,4.617302928267295,-2.3459632627218014,6.963266190989096,3.6662737322539054,3.6662737322539054,1.047506780643973,0.0,0.0,0.00022464278625932617,0.9852572036690573,0.0002280042058284534,199.10996401430734,0.0,0.0,0.0,0.0017497770580202439,7.681427638752832e-05,0.00014782850987179785,0.0005953991992235938,0.09748122380777786,0.07167020629853796,0.025811017509239902,0.09748122592230768,0.07167020629858874,0.025811017509258193,0.3752944572117994,0.3752944572117994,0.1351570614381107,0.0,3.979039320256561e-13,4.928191049920201,3.979039320256561e-13,3.979039320256561e-13,4.929293994408113,3.979039320256561e-13,24311.758328143118,20664.99457892165,0.85,1.0716975460395988,0.6664781776330552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26816590827109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.889134565941,1523.9018672905072,0.3752944572117994,0.1351570614381107,6.112874298809886,3.6662737322539054
