time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2241.0,-30.225554800318918,4.618077361463883,34.98026708336438,23.988463694136613,4.892995521161909,-26.713751173042226,-40.23127077436072,1.3811918938853054,-5.1137053641390935,-5.1137053641395,39.961469931731884,42198.80907371135,25657.068016409354,25657.068016409354,67855.8770901207,77302.59916924727,77302.59916924727,25657.068016409354,102959.66718565662,102959.66718565662,102959.66718565662,127272.14069055625,91519.14236586283,56415.35227032726,39004.21121726175,24312.473504899626,0.0,63316.68472216137,20665.60247916468,1523.884647516877,0.0,0.8864790616319971,2.8942148906715004,0.0014959135982669303,353086.9100540432,1552872.593617933,4.397989699987042,1552872.593617933,4.397989699987042,0.85,0.09747801965150163,4.027634451161993,1.2671956312423576,1.0,0.0,4.0276344511617115,1.2852954338608327,1.285584181239964,3.133625425761912,19314.382165079613,1969.5188637383421,4632.441516551485,4632.441516551485,5.538562748118442,4.618077361463883,-2.3460075748134375,6.96408493627732,3.665868688485146,3.665868688485146,1.0473910538528988,0.0,0.0,0.00022464278625932617,0.9852269473306325,0.00022801120784198185,199.1097226228265,0.0,0.0,0.0,0.0017497770580202439,7.6816675866832e-05,0.00014782611039249418,0.0005953895349980855,0.09747801965143066,0.07167018111964868,0.02580783853178198,0.09747799982234699,0.07167018111970087,0.025807838531800763,0.37529426916142755,0.37529426916142755,0.13514039477144404,0.0,3.979039320256561e-13,4.928371309192471,3.979039320256561e-13,3.979039320256561e-13,4.929411142263405,3.979039320256561e-13,24312.473504899626,20665.60247916468,0.85,1.071690303872947,0.6664721827885188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681622235195764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.887498821925,1523.884647516877,0.37529426916142755,0.13514039477144404,6.112874298809886,3.665868688485146
2242.0,-30.225260529314294,4.6188505719463775,34.98030166758854,23.988649632688634,4.893182966762933,-26.71346758431565,-40.230987361259736,1.3813900217642883,-5.113524708953207,-5.1135247089536175,39.961541511136645,42198.82482228121,25657.214742100692,25657.214742100692,67856.0395643819,77302.59300971053,77302.59300971053,25657.214742100692,102959.80775181123,102959.80775181123,102959.80775181123,127272.99521048994,91519.09296214677,56415.32477471732,39004.1868749216,24313.187458678713,0.0,63317.37433360031,20666.209339876907,1523.8673507693236,0.0,0.8864797238648466,2.89415180962515,0.0014959135982669303,353089.39868108154,1552875.6774250052,4.3979674360815295,1552875.6774250052,4.3979674360815295,0.8500000000000001,0.09747481547759103,4.027634451161993,1.2671952185826378,1.0,0.0,4.027634451161095,1.2852945062697907,1.2855832534405345,3.1336276872847457,19314.37173882093,1969.5178005558403,4632.441516551485,4632.441516551485,5.5385944216303065,4.6188505719463775,-2.3460421563539957,6.964892728300374,3.6654644807132293,3.6654644807132293,1.0472755659180655,0.0,0.0,0.00022464278625932617,0.9851967165545444,0.00022801820436932916,199.1094814278859,0.0,0.0,0.0,0.0017497770580202439,7.681914447040768e-05,0.0001478236417889185,0.0005953795923652779,0.09747481547749585,0.07167015596255864,0.025804659514937215,0.09747484165843064,0.07167015596262861,0.025804659514962414,0.37529408178422585,0.37529408178422585,0.13512372810477738,0.0,3.979039320256561e-13,4.928543811550298,3.979039320256561e-13,3.979039320256561e-13,4.929577509893306,3.979039320256561e-13,24313.187458678713,20666.209339876907,0.85,1.0716811977525904,0.6664651727336043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681585459796376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.885870530194,1523.8673507693236,0.37529408178422585,0.13512372810477738,6.112874298809886,3.6654644807132293
2243.0,-30.224966500040857,4.619622100964058,34.98033627738564,23.988803894631587,4.893337870748966,-26.713187467500173,-40.230715822521574,1.3815588382081876,-5.113365532946091,-5.113365532946426,39.96161142445492,42198.88873061797,25657.416517878286,25657.416517878286,67856.30524849625,77302.59049189973,77302.59049189973,25657.416517878286,102960.00700977801,102960.00700977801,102960.00700977801,127273.93051553197,91519.03412368712,56415.33236240512,39004.11306809111,24313.923505753966,0.0,63318.03657384508,20666.83497989087,1523.8511114748676,0.0,0.8864802825171492,2.894085260781436,0.0014959135982669303,353091.5914317318,1552878.6894576668,4.397948654514779,1552878.6894576668,4.397948654514779,0.85,0.09747162066802481,4.027634451161993,1.2671949207643047,1.0,0.0,4.02763445116266,1.2852937159094808,1.2855824629026666,3.1336296142333637,19314.359321435164,1969.5165343348815,4632.441516551485,4632.441516551485,5.53863797874309,4.619622100964058,-2.3460917909688868,6.965713891932944,3.6650611948112215,3.6650611948112215,1.0471603413746347,0.0,0.0,0.00022464278625932617,0.9851665116110633,0.00022802519534688927,199.1092404316604,0.0,0.0,0.0,0.0017497770580202439,7.682150971392247e-05,0.0001478212765454037,0.0005953700660290122,0.0974716206679784,0.07167013770125417,0.02580148296672423,0.09747162299386934,0.07167013770128829,0.025801482966736525,0.375293894595147,0.375293894595147,0.13510706143811071,0.0,3.410605131648481e-13,4.9287205249758586,3.410605131648481e-13,3.410605131648481e-13,4.92973020452888,3.410605131648481e-13,24313.923505753966,20666.83497989087,0.85,1.0716741851171963,0.6664592115297706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681548742596631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.884247265976,1523.8511114748676,0.375293894595147,0.13510706143811071,6.112874298809886,3.6650611948112215
2244.0,-30.224672541896382,4.62039220171512,34.98037079187117,23.988967097271257,4.893502798479584,-26.712906412170234,-40.23043660037217,1.3817366687534753,-5.113195361516205,-5.1131953615165875,39.961677867860686,42198.92042679609,25657.587909872607,25657.587909872607,67856.50833666869,77302.58353723642,77302.58353723642,25657.587909872607,102960.17144710902,102960.17144710902,102960.17144710902,127274.8067715176,91518.97493562993,56415.311825189856,39004.07012271119,24314.635324408573,0.0,63318.70544711976,20667.440025747288,1523.8336049389197,0.0,0.8864809098769705,2.894020475474,0.0014959135982669303,353093.93566313706,1552881.5520023047,4.397927563060169,1552881.5520023047,4.397927563060169,0.8500000000000001,0.0974684142027668,4.027634451161993,1.2671945245889948,1.0,0.0,4.027634451161051,1.2852928833482435,1.2855816301543908,3.133631644073086,19314.346830269642,1969.5152605904814,4632.441516551485,4632.441516551485,5.5386749769423576,4.62039220171512,-2.346133299280505,6.966525500995624,3.664658690351466,3.664658690351466,1.047045340100419,0.0,0.0,0.00022464278625932617,0.9851363149730008,0.00022803218483066767,199.1089994943177,0.0,0.0,0.0,0.0017497770580202439,7.682394195415826e-05,0.0001478188443051679,0.0005953602698544451,0.09746841420268691,0.07167011089674027,0.025798303305946634,0.09746839026583606,0.07167011089679902,0.025798303305967784,0.3752937079270395,0.3752937079270395,0.13509039477144405,0.0,3.979039320256561e-13,4.928891071386602,3.979039320256561e-13,3.979039320256561e-13,4.929897000983431,3.979039320256561e-13,24314.635324408573,20667.440025747288,0.85,1.071666071779352,0.6664526719049596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681512105380306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88262896811,1523.8336049389197,0.3752937079270395,0.13509039477144405,6.112874298809886,3.664658690351466
2245.0,-30.22437876920424,4.621161015415059,34.98040538641555,23.989143466483824,4.893684227747744,-26.712623873603025,-40.230157133750595,1.3819293321466144,-5.113019051141009,-5.113019051141426,39.9617492287511,42198.950470995296,25657.742356007242,25657.742356007242,67856.69282700254,77302.56305586532,77302.56305586532,25657.742356007242,102960.30541187257,102960.30541187257,102960.30541187257,127275.65546249403,91518.90897608313,56415.296391213335,39004.013983188655,24315.35005062147,0.0,63319.364033810125,20668.04754302825,1523.8165360033622,0.0,0.8864815507174133,2.8939571252304246,0.0014959135982669303,353096.3644757264,1552884.6264086687,4.397906018416176,1552884.6264086687,4.397906018416176,0.85,0.09746521226912996,4.027634451161993,1.2671941119292751,1.0,0.0,4.02763445116071,1.285291981344281,1.2855807279477889,3.1336338432217627,19314.33291003545,1969.513841121632,4632.441516551485,4632.441516551485,5.538708317057733,4.621161015415059,-2.3461700455531993,6.967331060968259,3.664257040912976,3.664257040912976,1.0469305831179931,0.0,0.0,0.00022464278625932617,0.9851061383827814,0.0002280391701021327,199.10875870956014,0.0,0.0,0.0,0.0017497770580202439,7.682637639522666e-05,0.00014781640986409952,0.0005953504648157287,0.09746521226904932,0.07167008743321858,0.025795124835830744,0.09746523538620994,0.07167008743327787,0.025795124835852095,0.37529352141938566,0.37529352141938566,0.13507372810477739,0.0,3.979039320256561e-13,4.92904118376498,3.979039320256561e-13,3.979039320256561e-13,4.929977055747884,3.979039320256561e-13,24315.35005062147,20668.04754302825,0.85,1.0716578389948714,0.6664462145965754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681475536123077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.881019046268,1523.8165360033622,0.37529352141938566,0.13507372810477739,6.112874298809886,3.664257040912976
2246.0,-30.2240853584943,4.621928218961605,34.980440004893474,23.989302582945697,4.893842079597875,-26.71234401869629,-40.2298818580806,1.3821007397998855,-5.112858009386173,-5.1128580093865725,39.961819114958836,42198.99635577498,25657.93557441457,25657.93557441457,67856.93193018954,77302.56804384156,77302.56804384156,25657.93557441457,102960.50361825613,102960.50361825613,102960.50361825613,127276.58912170917,91518.85908722639,56415.28739915993,39003.96854229606,24316.085503453043,0.0,63320.0540457491,20668.672677935087,1523.8001674469213,0.0,0.8864821189808504,2.8938907719067277,0.0014959135982669303,353098.58296264935,1552887.637286456,4.397886913782149,1552887.637286456,4.397886913782149,0.85,0.09746201630652167,4.027634451161993,1.267193772350438,1.0,0.0,4.027634451161206,1.2852911788556767,1.285579925278902,3.1336357997476383,19314.322381391717,1969.5127674987605,4632.441516551485,4632.441516551485,5.538750026900508,4.621928218961605,-2.3462174056951115,6.968145624656716,3.6638562867153164,3.6638562867153164,1.0468160819186618,0.0,0.0,0.00022464278625932617,0.9850759999709138,0.00022804614696323854,199.10851822207516,0.0,0.0,0.0,0.0017497770580202439,7.682877439853383e-05,0.00014781401186079234,0.0005953408065349947,0.09746201630646988,0.0716700683109727,0.02579194799549718,0.0974620162272494,0.07167006831101079,0.02579194799551088,0.37529333391412784,0.37529333391412784,0.13505706143811072,0.0,3.979039320256561e-13,4.929206622364859,3.979039320256561e-13,3.979039320256561e-13,4.930174751612469,3.979039320256561e-13,24316.085503453043,20668.672677935087,0.85,1.0716499370193608,0.6664396768405466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681439028118413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.879415207804,1523.8001674469213,0.37529333391412784,0.13505706143811072,6.112874298809886,3.6638562867153164
2247.0,-30.223792104036914,4.622694218005713,34.980474694074054,23.98948880089449,4.894027633918387,-26.712061533949463,-40.22960242638362,1.382297063830936,-5.112678783605588,-5.1126787836059355,39.961890411304076,42199.02433362243,25658.080114707023,25658.080114707023,67857.10444832945,77302.57082927201,77302.57082927201,25658.080114707023,102960.65094397904,102960.65094397904,102960.65094397904,127277.45318919324,91518.81827453127,56415.271778881804,39003.94055072162,24316.802245214196,0.0,63320.74279593582,20669.281908432065,1523.7828908719484,0.0,0.8864827749275577,2.893827380492836,0.0014959135982669303,353101.0519628314,1552890.7089211466,4.39786486131627,1552890.7089211466,4.39786486131627,0.85,0.09745881248822709,4.027634451161993,1.2671934355190029,1.0,0.0,4.027634451160754,1.2852902597159326,1.285579005932669,3.133638040680521,19314.313768199216,1969.5118891975565,4632.441516551485,4632.441516551485,5.538781228652745,4.622694218005713,-2.346251413663851,6.968945631669564,3.6634563281442163,3.6634563281442163,1.0467018080412047,0.0,0.0,0.00022464278625932617,0.9850458786026733,0.00022805312030541245,199.10827786323952,0.0,0.0,0.0,0.0017497770580202439,7.683120867693097e-05,0.00014781157758239519,0.0005953310021514585,0.09745881248813809,0.07167004342449879,0.025788769063639305,0.09745884842818885,0.07167004342456423,0.025788769063662852,0.3752931466406525,0.3752931466406525,0.13504039477144406,0.0,3.410605131648481e-13,4.929374781207343,3.410605131648481e-13,3.410605131648481e-13,4.930388385565607,3.410605131648481e-13,24316.802245214196,20669.281908432065,0.85,1.0716410050181029,0.6664328697093386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681402596708433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.877813910054,1523.7828908719484,0.3752931466406525,0.13504039477144406,6.112874298809886,3.6634563281442163
2248.0,-30.223498800278417,4.6234585689223255,34.98050941977203,23.989643027912848,4.894182912754262,-26.711782032642464,-40.229327185638226,1.3824661451183948,-5.112520325122546,-5.112520325122918,39.96196085332087,42199.069999067775,25658.27789000651,25658.27789000651,67857.34788907428,77302.56660478562,77302.56660478562,25658.27789000651,102960.84449479214,102960.84449479214,102960.84449479214,127278.38430129495,91518.75817472581,56415.26156900806,39003.88511746417,24317.53980650281,0.0,63321.42492396697,20669.90883552739,1523.7667636300841,0.0,0.886483327983567,2.8937609042555192,0.0014959135982669303,353103.23488564877,1552893.743753623,4.397846267980303,1552893.743753623,4.397846267980303,0.8500000000000001,0.09745561899685619,4.027634451161993,1.2671930871484802,1.0,0.0,4.027634451161735,1.285289468120917,1.2855782141598182,3.133639970652185,19314.301084616516,1969.5105958320646,4632.441516551485,4632.441516551485,5.538823922186765,4.6234585689223255,-2.3462999635217066,6.9697585324440325,3.663057284887458,3.663057284887458,1.0465877956821308,0.0,0.0,0.00022464278625932617,0.9850157531642381,0.00022806009501643982,199.10803746457594,0.0,0.0,0.0,0.0017497770580202439,7.68336065154304e-05,0.00014780917974389576,0.00059532134453451,0.09745561899681067,0.07167002615661572,0.025785592840194955,0.09745563897927022,0.07167002615664919,0.025785592840206994,0.37529295982792354,0.37529295982792354,0.1350237281047774,0.0,3.979039320256561e-13,4.929544994754167,3.979039320256561e-13,3.979039320256561e-13,4.930527309181343,3.979039320256561e-13,24317.53980650281,20669.90883552739,0.85,1.0716333053236533,0.6664264117514442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268136622262966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8762192624,1523.7667636300841,0.37529295982792354,0.1350237281047774,6.112874298809886,3.663057284887458
2249.0,-30.22320594103723,4.624221617703481,34.98054413574133,23.98982047978791,4.894357697495796,-26.71150098054847,-40.229047963488824,1.3826527370069948,-5.112346514963178,-5.11234651496359,39.96203002134281,42199.097245840916,25658.434146261385,25658.434146261385,67857.5313921023,77302.57735933001,77302.57735933001,25658.434146261385,102961.01150559139,102961.01150559139,102961.01150559139,127279.2704301409,91518.72113137649,56415.241017887194,39003.866792765875,24318.25892454951,0.0,63322.125717315386,20670.520085867083,1523.7494598752423,0.0,0.8864839640083395,2.8936964779798586,0.0014959135982669303,353105.62930522,1552896.723703318,4.397824885315023,1552896.723703318,4.397824885315023,0.85,0.09745241497426715,4.027634451161993,1.2671926843794066,1.0,0.0,4.02763445116069,1.2852885945469108,1.2855773403895596,3.1336421004979136,19314.293266914265,1969.5097986482913,4632.441516551485,4632.441516551485,5.538857653050787,4.624221617703481,-2.3463372298122738,6.970558847515754,3.662659021110646,3.662659021110646,1.0464740060316131,0.0,0.0,0.00022464278625932617,0.9849856743739882,0.00022806705935301936,199.10779743082836,0.0,0.0,0.0,0.0017497770580202439,7.683603910976711e-05,0.00014780674714955907,0.0005953115469337539,0.09745241497418468,0.07167000117542054,0.025782413798764142,0.09745243248746245,0.0716700011754812,0.025782413798785965,0.3752927736205497,0.3752927736205497,0.13500706143811073,0.0,3.979039320256561e-13,4.929726538063505,3.979039320256561e-13,3.979039320256561e-13,4.9307833775089875,3.979039320256561e-13,24318.25892454951,20670.520085867083,0.85,1.0716243433619714,0.666419466620995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268132992694724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87463537756,1523.7494598752423,0.3752927736205497,0.13500706143811073,6.112874298809886,3.662659021110646
2250.0,-30.222913133546903,4.624983071921362,34.98057883256955,23.98998001534494,4.894512813349658,-26.7112219421427,-40.22877656444905,1.3828216219455056,-5.112186579777244,-5.112186579777629,39.96209889575016,42199.15685923442,25658.625493854266,25658.625493854266,67857.78235308868,77302.59522541838,77302.59522541838,25658.625493854266,102961.22071927265,102961.22071927265,102961.22071927265,127280.21645676614,91518.68325722207,56415.24489103835,39003.82040687081,24318.99573749349,0.0,63322.8161443643,20671.146376869467,1523.7329751976804,0.0,0.8864845302838534,2.8936297393261015,0.0014959135982669303,353107.8325935518,1552899.6910075804,4.3978058475838475,1552899.6910075804,4.3978058475838475,0.85,0.09744921848441129,4.027634451161993,1.267192386011593,1.0,0.0,4.0276344511623945,1.2852878038731985,1.285576549538219,3.133644028228361,19314.28527387725,1969.5089835853478,4632.441516551485,4632.441516551485,5.538898959042931,4.624983071921362,-2.3463841216902415,6.971367193611603,3.6622616384411644,3.6622616384411644,1.046360468126047,0.0,0.0,0.00022464278625932617,0.9849556018893894,0.0002280740226548339,199.1075574400755,0.0,0.0,0.0,0.0017497770580202439,7.683840361710815e-05,0.000147804382642218,0.000595302023562527,0.09744921848436133,0.07166998179990962,0.025779236684451708,0.09744919288207064,0.07166998179994635,0.025779236684464937,0.3752925886982746,0.3752925886982746,0.13499039477144406,0.0,3.979039320256561e-13,4.929930632747812,3.979039320256561e-13,3.979039320256561e-13,4.9310512817934296,3.979039320256561e-13,24318.99573749349,20671.146376869467,0.85,1.071616622330654,0.6664131418765102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681293693230735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87305236435,1523.7329751976804,0.3752925886982746,0.13499039477144406,6.112874298809886,3.6622616384411644
2251.0,-30.222620581925998,4.62574316720344,34.980613488696754,23.990142659191065,4.894681424894689,-26.710941784286764,-40.22850125385446,1.3830026272554672,-5.112016357362677,-5.1120163573630455,39.96216710388932,42199.19907956506,25658.788566150575,25658.788566150575,67857.98764571564,77302.57108985067,77302.57108985067,25658.788566150575,102961.35965600124,102961.35965600124,102961.35965600124,127281.06706602316,91518.6089490044,56415.23693871867,39003.74667809525,24319.707410021914,0.0,63323.45408811717,20671.751298518626,1523.7157382348014,0.0,0.8864851514752512,2.8935656104419465,0.0014959135982669303,353110.1776119638,1552902.629611348,4.397784963643409,1552902.629611348,4.397784963643409,0.85,0.09744601564326347,4.027634451161993,1.2671920261019842,1.0,0.0,4.027634451161107,1.2852869564562575,1.2855757019309018,3.1336460943063082,19314.269591722925,1969.5073844506458,4632.441516551485,4632.441516551485,5.538934161278235,4.62574316720344,-2.346423359275547,6.972166526478987,3.661865046493064,3.661865046493064,1.0462471561408755,0.0,0.0,0.00022464278625932617,0.9849255566726269,0.00022808098006740397,199.10731765961597,0.0,0.0,0.0,0.0017497770580202439,7.684080227178837e-05,0.0001478019839875378,0.0005952923626583005,0.09744601564318678,0.07166995788127783,0.025776057761908947,0.09744599913555994,0.07166995788133423,0.025776057761929237,0.375292406293224,0.375292406293224,0.1349737281047774,0.0,3.410605131648481e-13,4.930101922473511,3.410605131648481e-13,3.410605131648481e-13,4.931110921967502,3.410605131648481e-13,24319.707410021914,20671.751298518626,0.85,1.071609068439136,0.6664070949263626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681257535365458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.871478076371,1523.7157382348014,0.375292406293224,0.1349737281047774,6.112874298809886,3.661865046493064
2252.0,-30.222328249759354,4.626501820971607,34.98064817185823,23.990310995746427,4.894847326129671,-26.71066209505364,-40.22822220632804,1.383181171423901,-5.111850328919388,-5.111850328919721,39.962237203586696,42199.22501855303,25658.961547819967,25658.961547819967,67858.186566373,77302.58097494245,77302.58097494245,25658.961547819967,102961.54252276242,102961.54252276242,102961.54252276242,127281.98060996059,91518.56765275748,56415.21169636807,39003.72884043268,24320.438087198174,0.0,63324.16692763085,20672.372374118448,1523.6990785688017,0.0,0.8864857443945953,2.8935001113601864,0.0014959135982669303,353112.46486515325,1552905.6497132895,4.39776503020451,1552905.6497132895,4.39776503020451,0.85,0.09744281822990375,4.027634451161993,1.2671916601480917,1.0,0.0,4.027634451163638,1.2852861205627968,1.285574865849654,3.1336481322916536,19314.26087648069,1969.506495743265,4632.441516551485,4632.441516551485,5.538971502638893,4.626501820971607,-2.3464652682918885,6.972967089263496,3.661469313689694,3.661469313689694,1.0461340896256268,0.0,0.0,0.00022464278625932617,0.9848955349813989,0.00022808793245627704,199.10707805960192,0.0,0.0,0.0,0.0017497770580202439,7.684323355528302e-05,0.00014779955270404315,0.0005952825703371369,0.0974428182298408,0.071669937963631,0.025772880266209806,0.09744279310128447,0.0716699379636773,0.025772880266226456,0.3752922240478488,0.3752922240478488,0.13495706143811073,0.0,3.410605131648481e-13,4.930285966590077,3.410605131648481e-13,3.410605131648481e-13,4.931338005053931,3.410605131648481e-13,24320.438087198174,20672.372374118448,0.85,1.0716001466537062,0.6664000028106146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681221442161799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.869908422725,1523.6990785688017,0.3752922240478488,0.13495706143811073,6.112874298809886,3.661469313689694
2253.0,-30.2220361684648,4.627259123781685,34.98068291471689,23.990478284563892,4.8950200874365635,-26.710381945533793,-40.22794689573345,1.3833658645055908,-5.111680554319037,-5.111680554319352,39.96230830873701,42199.26533887338,25659.123662790706,25659.123662790706,67858.3890016641,77302.55869624429,77302.55869624429,25659.123662790706,102961.682359035,102961.682359035,102961.682359035,127282.84108208392,91518.49707164583,56415.20371427503,39003.659285967566,24321.158723048928,0.0,63324.8180090165,20672.984914591587,1523.6823473573409,0.0,0.8864863527800892,2.8934360032688753,0.0014959135982669303,353114.8037384502,1552908.713137647,4.397744576825717,1552908.713137647,4.397744576825717,0.85,0.09743962053568131,4.027634451161993,1.2671912876004354,1.0,0.0,4.027634451161753,1.285285255883002,1.285574000975605,3.133650240463526,19314.245980902248,1969.5049768169813,4632.441516551485,4632.441516551485,5.539006498217392,4.627259123781685,-2.346504163161248,6.973763286942933,3.661074412855097,3.661074412855097,1.046021260815742,0.0,0.0,0.00022464278625932617,0.9848655400398036,0.00022809487907379434,199.10683866578245,0.0,0.0,0.0,0.0017497770580202439,7.684563234936359e-05,0.0001477971539099626,0.0005952729088714568,0.09743962053561515,0.07166991789165571,0.02576970264395945,0.09743963107864699,0.07166991789170436,0.025769702643976943,0.3752920428181733,0.3752920428181733,0.13494039477144407,0.0,3.410605131648481e-13,4.930442367778312,3.410605131648481e-13,3.410605131648481e-13,4.931390960804947,3.410605131648481e-13,24321.158723048928,20672.984914591587,0.85,1.0715923256503017,0.6663937878647332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681185417540244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8683441244,1523.6823473573409,0.3752920428181733,0.13494039477144407,6.112874298809886,3.661074412855097
2254.0,-30.221744286154376,4.628015057519286,34.98071776432016,23.990655911061936,4.895193607689784,-26.71010189927048,-40.227671585138864,1.3835512208058909,-5.111511966796741,-5.111511966797076,39.962380903653525,42199.304915823246,25659.287951487888,25659.287951487888,67858.59286731113,77302.57545240535,77302.57545240535,25659.287951487888,102961.86340389324,102961.86340389324,102961.86340389324,127283.75822419168,91518.46591291978,56415.19537633756,39003.633929535805,24321.894820298447,0.0,63325.52874983425,20673.61059725368,1523.665928940158,0.0,0.8864869496974992,2.8933708600781314,0.0014959135982669303,353117.1262701831,1552911.840750338,4.397724509012195,1552911.840750338,4.397724509012195,0.85,0.0974364257661054,4.027634451161993,1.267190946373157,1.0,0.0,4.0276344511610525,1.2852843880993785,1.28557313299703,3.1336523562056797,19314.239405102613,1969.504306272031,4632.441516551485,4632.441516551485,5.539041963035802,4.628015057519286,-2.3465435571452,6.974558614664486,3.6606803689044227,3.6606803689044227,1.0459086768298351,0.0,0.0,0.00022464278625932617,0.9848355665169649,0.00022810182115356862,199.1065994356282,0.0,0.0,0.0,0.0017497770580202439,7.684803121267717e-05,0.00014779475504664898,0.0005952632471269313,0.09743642576603849,0.07166989993440892,0.025766525831629566,0.09743645298353625,0.07166989993445814,0.025766525831647253,0.3752918608467494,0.3752918608467494,0.1349237281047774,0.0,3.410605131648481e-13,4.930619257680576,3.410605131648481e-13,3.410605131648481e-13,4.931647547512682,3.410605131648481e-13,24321.894820298447,20673.61059725368,0.85,1.0715835178476698,0.6663869334992911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268114945720004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.866784544674,1523.665928940158,0.3752918608467494,0.1349237281047774,6.112874298809886,3.6606803689044227
2255.0,-30.221452440416222,4.628769408390255,34.980752596108275,23.990805178787582,4.8953473820451805,-26.7098238605557,-40.227396588865645,1.3837188021845717,-5.111353703166458,-5.111353703166884,39.962450083942464,42199.34556322931,25659.47789548374,25659.47789548374,67858.82345871304,77302.55709938623,77302.55709938623,25659.47789548374,102962.03499486997,102962.03499486997,102962.03499486997,127284.65974392941,91518.39166607417,56415.18012991665,39003.56837350835,24322.624749059436,0.0,63326.19312256778,20674.23103670052,1523.6495794408845,0.0,0.8864875063168661,2.893304854765279,0.0014959135982669303,353119.30658660096,1552914.821254783,4.397705795998264,1552914.821254783,4.397705795998264,0.85,0.09743323140399118,4.027634451161993,1.267190580419265,1.0,0.0,4.027634451161422,1.2852836035337132,1.2855723482551085,3.133654269056695,19314.223735900374,1969.5027084580743,4632.441516551485,4632.441516551485,5.539082966035015,4.628769408390255,-2.3465900612130373,6.975359469603292,3.6602871741215686,3.6602871741215686,1.0457963354633053,0.0,0.0,0.00022464278625932617,0.9848055977335151,0.00022810876255814473,199.10636023602373,0.0,0.0,0.0,0.0017497770580202439,7.685042740633164e-05,0.00014779235885299452,0.0005952535961348169,0.09743323140394822,0.07166988231606064,0.02576334908788758,0.09743324587699631,0.07166988231609225,0.025763349087898936,0.3752916796291762,0.3752916796291762,0.13490706143811074,0.0,3.979039320256561e-13,4.930777035075096,3.979039320256561e-13,3.979039320256561e-13,4.931709233798131,3.979039320256561e-13,24322.624749059436,20674.23103670052,0.85,1.0715759168938572,0.6663805841218423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681113562000628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.865230714679,1523.6495794408845,0.3752916796291762,0.13490706143811074,6.112874298809886,3.6602871741215686
2256.0,-30.221160970387306,4.6295224282821525,34.98078739818642,23.99097306132319,4.895516152942239,-26.7095446601818,-40.227121383044846,1.3838998427366864,-5.111184387929654,-5.111184387930054,39.962518882142824,42199.38398374522,25659.637612972292,25659.637612972292,67859.0215967175,77302.55358406834,77302.55358406834,25659.637612972292,102962.19119704064,102962.19119704064,102962.19119704064,127285.53518158697,91518.33848052977,56415.168880206416,39003.52177813706,24323.34398454633,0.0,63326.86576268339,20674.84238686438,1523.632474277777,0.0,0.8864881207204218,2.893240249108176,0.0014959135982669303,353121.63916700176,1552917.7853019363,4.397685140353336,1552917.7853019363,4.397685140353336,0.85,0.09743003015797998,4.027634451161993,1.2671902205096561,1.0,0.0,4.027634451162996,1.2852827559573177,1.285571500488301,3.1336563355369136,19314.212511517107,1969.5015638895147,4632.441516551485,4632.441516551485,5.5391174440717,4.6295224282821525,-2.3466283592559463,6.976150787538099,3.6598947617301767,3.6598947617301767,1.0456842176371934,0.0,0.0,0.00022464278625932617,0.9847756685123081,0.00022811569522091467,199.10612134492786,0.0,0.0,0.0,0.0017497770580202439,7.68528254950481e-05,0.00014778996076427806,0.0005952439375100856,0.09743003015790581,0.0716698596128195,0.025760170545086312,0.09743004397677898,0.07166985961287405,0.025760170545105935,0.375291497973118,0.375291497973118,0.13489039477144407,0.0,3.979039320256561e-13,4.930932329010545,3.979039320256561e-13,3.979039320256561e-13,4.931875618844742,3.979039320256561e-13,24323.34398454633,20674.84238686438,0.85,1.071567663730877,0.6663741127168186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681077742093168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.863685881428,1523.632474277777,0.375291497973118,0.13489039477144407,6.112874298809886,3.6598947617301767
2257.0,-30.220869706059155,4.630273998933959,34.98082222911785,23.991136578284227,4.895679494199426,-26.70926618802337,-40.22684631692243,1.3840759761636598,-5.111020901407869,-5.1110209014082875,39.96258932672462,42199.422013195726,25659.81152178312,25659.81152178312,67859.23353497885,77302.55426420025,77302.55426420025,25659.81152178312,102962.36578598338,102962.36578598338,102962.36578598338,127286.44172770443,91518.28737518225,56415.15512417771,39003.48027889393,24324.07594172105,0.0,63327.55622061498,20675.464550462893,1523.6160064809799,0.0,0.8864886993997826,2.8931747018994534,0.0014959135982669303,353123.89145927475,1552920.8202849152,4.397665685738545,1552920.8202849152,4.397665685738545,0.85,0.09742683475148786,4.027634451161993,1.2671898930193857,1.0,0.0,4.027634451161122,1.2852819313556516,1.2855706757013845,3.1336583460049456,19314.201726142735,1969.5004640874035,4632.441516551485,4632.441516551485,5.53915498557335,4.630273998933959,-2.3466705033998467,6.976944502333806,3.6595032050782157,3.6595032050782157,1.0455723443080616,0.0,0.0,0.00022464278625932617,0.9847457613932771,0.0002281226231849814,199.10588262299856,0.0,0.0,0.0,0.0017497770580202439,7.685522243559334e-05,0.00014778756382373285,0.0005952342835097682,0.09742683475143135,0.07166984118609776,0.025756993565333598,0.09742684724430958,0.07166984118613932,0.02575699356534854,0.3752913159207936,0.3752913159207936,0.1348737281047774,0.0,3.979039320256561e-13,4.931092794017786,3.979039320256561e-13,3.979039320256561e-13,4.932045679301268,3.979039320256561e-13,24324.07594172105,20675.464550462893,0.85,1.0715593271683628,0.6663674477850541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681041985516166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.862143249658,1523.6160064809799,0.3752913159207936,0.1348737281047774,6.112874298809886,3.6595032050782157
2258.0,-30.220578613604754,4.631024220649395,34.98085710459891,23.991304251272254,4.895849591751467,-26.708987194814753,-40.22657118095083,1.384258172961487,-5.11085323646148,-5.1108532364618835,39.96266028620474,42199.459029925034,25659.97339414777,25659.97339414777,67859.4324240728,77302.54455228336,77302.54455228336,25659.97339414777,102962.51794643114,102962.51794643114,102962.51794643114,127287.31948319694,91518.22868289267,56415.143160534346,39003.428358175915,24324.801536765804,0.0,63328.229894941716,20676.081306250933,1523.5993577966449,0.0,0.886489297531286,2.8931100892654467,0.0014959135982669303,353126.20132784144,1552923.8774559272,4.3976455771804845,1552923.8774559272,4.3976455771804845,0.85,0.09742363785599165,4.027634451161993,1.267189514427446,1.0,0.0,4.027634451161507,1.2852810783682913,1.2855698225223968,3.1336604256830842,19314.189339604993,1969.4992010120677,4632.441516551485,4632.441516551485,5.539189928780743,4.631024220649395,-2.3467093336805247,6.9777335543299195,3.659112466271981,3.659112466271981,1.0454607046491373,0.0,0.0,0.00022464278625932617,0.9847158729011305,0.00022812954725457262,199.10564404250994,0.0,0.0,0.0,0.0017497770580202439,7.685762005395208e-05,0.00014778516620537408,0.0005952246267794658,0.09742363785592831,0.07166982167009354,0.02575381618583477,0.09742367259776702,0.07166982167014013,0.025753816185851517,0.37529113396869723,0.37529113396869723,0.13485706143811074,0.0,3.979039320256561e-13,4.931243348559178,3.979039320256561e-13,3.979039320256561e-13,4.932164540910776,3.979039320256561e-13,24324.801536765804,20676.081306250933,0.85,1.071551068720034,0.6663609436096947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268100629788444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.860606212687,1523.5993577966449,0.37529113396869723,0.13485706143811074,6.112874298809886,3.659112466271981
2259.0,-30.220287730189387,4.63177296685031,34.98089200580291,23.99146818732845,4.896010307836128,-26.708709328012763,-40.226299956534035,1.3844319056595014,-5.110691817935503,-5.110691817935888,39.96273078640863,42199.51156089745,25660.15045589017,25660.15045589017,67859.66201678762,77302.55757474301,77302.55757474301,25660.15045589017,102962.70803063318,102962.70803063318,102962.70803063318,127288.24717227745,91518.18901127685,56415.14299743117,39003.38445982853,24325.53914164427,0.0,63328.923601472794,20676.708270397627,1523.5830171635603,0.0,0.8864898654489701,2.8930439806382617,0.0014959135982669303,353128.4251525932,1552926.9148442969,4.397626484396573,1552926.9148442969,4.397626484396573,0.8499999999999999,0.09742044363248963,4.027634451161993,1.2671891841897742,1.0,0.0,4.027634451160884,1.2852802650082042,1.2855690089795848,3.13366240874809,19314.180967228138,1969.4983472672257,4632.441516551485,4632.441516551485,5.539228150902222,4.63177296685031,-2.3467523258718246,6.978525292722134,3.6587225731543604,3.6587225731543604,1.0453493066155315,0.0,0.0,0.00022464278625932617,0.9846860068498984,0.00022813646654528912,199.10540563392163,0.0,0.0,0.0,0.0017497770580202439,7.685998365352161e-05,0.00014778280260580457,0.0005952151070644109,0.09742044363243492,0.07166980409991001,0.025750639532524905,0.09742046399526472,0.07166980409995026,0.025750639532539362,0.37529095160252496,0.37529095160252496,0.13484039477144408,0.0,3.979039320256561e-13,4.93141283806483,3.979039320256561e-13,3.979039320256561e-13,4.932397887059722,3.979039320256561e-13,24325.53914164427,20676.708270397627,0.85,1.0715429563247694,0.6663544737702766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268097067443443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.859075441324,1523.5830171635603,0.37529095160252496,0.13484039477144408,6.112874298809886,3.6587225731543604
2260.0,-30.219996993502264,4.632520214645883,34.980926840629465,23.99162786258387,4.8961647997218165,-26.708432215639608,-40.226025065034605,1.3846000218591183,-5.110531998485271,-5.110531998485589,39.96279865540664,42199.548278436225,25660.330264531232,25660.330264531232,67859.87854296746,77302.57851597024,77302.57851597024,25660.330264531232,102962.90878050147,102962.90878050147,102962.90878050147,127289.18202933739,91518.15479832447,56415.12456079023,39003.3669305936,24326.273248835925,0.0,63329.64017942952,20677.332261510535,1523.5663369864658,0.0,0.8864904347519419,2.8929773987920333,0.0014959135982669303,353130.6269580871,1552929.8388756139,4.397607345057415,1552929.8388756139,4.397607345057415,0.85,0.09741724623190547,4.027634451161993,1.267188851754181,1.0,0.0,4.027634451162651,1.2852794779437193,1.2855682217382824,3.1336643277037974,19314.173746858494,1969.4976109944269,4632.441516551485,4632.441516551485,5.539266965993664,4.632520214645883,-2.346796196099226,6.979316410745109,3.658333485292719,3.658333485292719,1.0452381386550627,0.0,0.0,0.00022464278625932617,0.9846561568401025,0.00022814338253897265,199.1051673461626,0.0,0.0,0.0,0.0017497770580202439,7.686237927865091e-05,0.00014778040698067526,0.0005952054583621079,0.09741724623185477,0.07166978423979614,0.025747461992058625,0.0974172179429893,0.07166978423983345,0.02574746199207202,0.3752907701541829,0.3752907701541829,0.1348237281047774,0.0,3.410605131648481e-13,4.931606161590082,3.410605131648481e-13,3.410605131648481e-13,4.932683505010402,3.410605131648481e-13,24326.273248835925,20677.332261510535,0.85,1.0715342507979293,0.6663475137214393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268093512117584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85755018529,1523.5663369864658,0.3752907701541829,0.1348237281047774,6.112874298809886,3.658333485292719
2261.0,-30.21970652039429,4.633266206700174,34.980961707118404,23.99179497677835,4.896338721856506,-26.70815339734429,-40.225749963987596,1.384785598806398,-5.110361447194634,-5.110361447194956,39.9628692473096,42199.58289251757,25660.480953485065,25660.480953485065,67860.06384600262,77302.55090656353,77302.55090656353,25660.480953485065,102963.03186004859,102963.03186004859,102963.03186004859,127290.02134033982,91518.0800077072,56415.11199366067,39003.29779338504,24326.989480291224,0.0,63330.287273676266,20677.94105824754,1523.5494421729427,0.0,0.886491048937604,2.892913736075567,0.0014959135982669303,353132.97662621195,1552932.8802235154,4.3975866968303015,1552932.8802235154,4.3975866968303015,0.85,0.09741404765817557,4.027634451161993,1.2671884649200367,1.0,0.0,4.027634451160846,1.2852786091349035,1.2855673527342848,3.133666445964519,19314.157962897603,1969.4960014783442,4632.441516551485,4632.441516551485,5.539299495050598,4.633266206700174,-2.3468320505807703,6.980098257280945,3.6579451933224676,3.6579451933224676,1.0451271980921335,0.0,0.0,0.00022464278625932617,0.9846263348667522,0.00022815029245559098,199.10492927500255,0.0,0.0,0.0,0.0017497770580202439,7.68647767990605e-05,0.00014777800946026568,0.0005951958020263089,0.09741404765810299,0.07166976363325125,0.025744284024851734,0.09741406144082913,0.07166976363330466,0.025744284024870914,0.37529059099902845,0.37529059099902845,0.13480706143811075,0.0,3.410605131648481e-13,4.93176187758263,3.410605131648481e-13,3.410605131648481e-13,4.932709206841366,3.410605131648481e-13,24326.989480291224,20677.94105824754,0.85,1.0715262280865918,0.666341251700877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680899639194838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.856031685915,1523.5494421729427,0.37529059099902845,0.13480706143811075,6.112874298809886,3.6579451933224676
2262.0,-30.21941612023283,4.634010705128878,34.98099662673616,23.991959157306724,4.896498046760075,-26.70787610460522,-40.22547503756357,1.3849580311324061,-5.110202202685343,-5.110202202685732,39.96294052779458,42199.61813712262,25660.660188555583,25660.660188555583,67860.2783256782,77302.57048980058,77302.57048980058,25660.660188555583,102963.23067835617,102963.23067835617,102963.23067835617,127290.96400466686,91518.04652925376,56415.094176575454,39003.28039186478,24327.7333263107,0.0,63331.013718175476,20678.573327364094,1523.5333632187428,0.0,0.8864916029200421,2.892847247281153,0.0014959135982669303,353135.17053301417,1552935.951242525,4.397568072584101,1552935.951242525,4.397568072584101,0.85,0.09741085645647764,4.027634451161993,1.2671881094062707,1.0,0.0,4.027634451159902,1.285277801865834,1.2855665452838585,3.1336684141864803,19314.15089753808,1969.4952810121783,4632.441516551485,4632.441516551485,5.539338186326003,4.634010705128878,-2.3468756765521093,6.980886381680987,3.6575577679499216,3.6575577679499216,1.045016505128549,0.0,0.0,0.00022464278625932617,0.984596521356458,0.0002281572008296764,199.1046912641985,0.0,0.0,0.0,0.0017497770580202439,7.686717286669764e-05,0.00014777561339262852,0.0005951861515417462,0.09741085645643299,0.07166974843552702,0.025741108020905963,0.09741085536789063,0.07166974843555987,0.025741108020917763,0.37529041152578285,0.37529041152578285,0.13479039477144408,0.0,3.979039320256561e-13,4.931942288972266,3.979039320256561e-13,3.979039320256561e-13,4.932966889711906,3.979039320256561e-13,24327.7333263107,20678.573327364094,0.85,1.0715173236869073,0.6663341648834475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680864216968164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.854517597396,1523.5333632187428,0.37529041152578285,0.13479039477144408,6.112874298809886,3.6575577679499216
2263.0,-30.219125865776203,4.634753873497816,34.98103157478273,23.99212714461612,4.8966663329159115,-26.70759804674064,-40.22520381314678,1.3851385138802674,-5.110035906680878,-5.110035906681282,39.96301119508715,42199.66800379632,25660.819795727457,25660.819795727457,67860.48779952378,77302.56933531088,77302.56933531088,25660.819795727457,102963.38913103833,102963.38913103833,102963.38913103833,127291.85058988802,91517.99600031246,56415.09466879768,39003.223701683084,24328.461458849684,0.0,63331.68516053277,20679.192240022232,1523.5167357808323,0.0,0.8864921951100362,2.89278235855136,0.0014959135982669303,353137.4615994721,1552938.995847536,4.397548163861688,1552938.995847536,4.397548163861688,0.85,0.0974076605774214,4.027634451161993,1.2671877582883466,1.0,0.0,4.027634451160604,1.2852769569085336,1.2855657001367347,3.133670474299664,19314.140233809623,1969.4941936144987,4632.441516551485,4632.441516551485,5.539372640548749,4.634753873497816,-2.3469139459279846,6.981667819425801,3.657171135320415,3.657171135320415,1.0449060386629756,0.0,0.0,0.00022464278625932617,0.9845667237777057,0.00022816410593015914,199.10445337338209,0.0,0.0,0.0,0.0017497770580202439,7.686953673788138e-05,0.0001477732495214448,0.0005951766307327285,0.09740766057736172,0.07166972986554493,0.025737930711816792,0.0974076723469236,0.07166972986558884,0.025737930711832557,0.3752902334000624,0.3752902334000624,0.13477372810477742,0.0,3.979039320256561e-13,4.932115935646266,3.979039320256561e-13,3.979039320256561e-13,4.933126892464259,3.979039320256561e-13,24328.461458849684,20679.192240022232,0.85,1.0715092710309448,0.6663278877994303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680828865790659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85301172995,1523.5167357808323,0.3752902334000624,0.13477372810477742,6.112874298809886,3.657171135320415
2264.0,-30.218836044936513,4.635495508800312,34.98106650523474,23.99227658696475,4.896819030228306,-26.70732193817166,-40.22493286812676,1.3853049234634487,-5.109879403438811,-5.109879403439192,39.9630805786928,42199.717298247066,25661.00376370061,25661.00376370061,67860.72106194767,77302.55617951608,77302.55617951608,25661.00376370061,102963.55994321668,102963.55994321668,102963.55994321668,127292.75465014912,91517.92733426993,56415.088453000804,39003.15431252125,24329.194706932438,0.0,63332.349019453686,20679.81550089257,1523.500504189936,0.0,0.8864927419812275,2.892716212042078,0.0014959135982669303,353139.61776132096,1552941.9851510192,4.397529778719468,1552941.9851510192,4.397529778719468,0.85,0.09740446825290969,4.027634451161993,1.2671874527772888,1.0,0.0,4.027634451161762,1.2852761778378687,1.2855649208910482,3.1336723737752643,19314.125742391185,1969.4927159010656,4632.441516551485,4632.441516551485,5.539412353510586,4.635495508800312,-2.3469589391112273,6.98245444791154,3.6567853422869256,3.6567853422869256,1.0447958120819787,0.0,0.0,0.00022464278625932617,0.9845369716846791,0.00022817100090708758,199.10421583852275,0.0,0.0,0.0,0.0017497770580202439,7.687189824107382e-05,0.00014777088801825233,0.000595167119461114,0.09740446825286511,0.07166971395176057,0.025734754301104546,0.09740446734584689,0.07166971395179336,0.025734754301116332,0.3752900560622436,0.3752900560622436,0.13475706143811075,0.0,3.979039320256561e-13,4.932274821168505,3.979039320256561e-13,3.979039320256561e-13,4.933208102871504,3.979039320256561e-13,24329.194706932438,20679.81550089257,0.85,1.0715017224626078,0.6663216815988406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680793577894982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.851512623556,1523.500504189936,0.3752900560622436,0.13475706143811075,6.112874298809886,3.6567853422869256
2265.0,-30.21854618585187,4.636235918839692,34.9811014750209,23.992454108689003,4.89699355054663,-26.707043612671832,-40.224657802004344,1.3854909773666129,-5.109709190333888,-5.109709190334253,39.96315158530303,42199.74972372614,25661.15079527437,25661.15079527437,67860.90051900051,77302.56838883502,77302.56838883502,25661.15079527437,102963.71918410939,102963.71918410939,102963.71918410939,127293.64150035169,91517.89285313453,56415.07418802556,39003.13185012108,24329.922316242304,0.0,63333.05416636338,20680.43396880596,1523.4836829780381,0.0,0.8864933529231761,2.892651688495119,0.0014959135982669303,353141.96281714254,1552945.044384068,4.397509239614736,1552945.044384068,4.397509239614736,0.85,0.0974012708491027,4.027634451161993,1.2671870587999003,1.0,0.0,4.02763445116191,1.2852753068005807,1.2855640496580776,3.1336744974801793,19314.118465423664,1969.4919738568894,4632.441516551485,4632.441516551485,5.53944409305295,4.636235918839692,-2.3469937896421458,6.983229708481838,3.6564003253923416,3.6564003253923416,1.0446858072549547,0.0,0.0,0.00022464278625932617,0.9845072166354848,0.00022817789698589938,199.103978272885,0.0,0.0,0.0,0.0017497770580202439,7.687429573159256e-05,0.0001477684905277336,0.0005951574632457045,0.09740127084903227,0.07166969429413492,0.02573157655489736,0.0974012863797852,0.07166969429418674,0.025731576554915966,0.3752898785750006,0.3752898785750006,0.1347403947714441,0.0,3.410605131648481e-13,4.932444308081131,3.410605131648481e-13,3.410605131648481e-13,4.9334460777222375,3.410605131648481e-13,24329.922316242304,20680.43396880596,0.85,1.0714926259634248,0.666314774791624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268075836291976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.850014505519,1523.4836829780381,0.3752898785750006,0.1347403947714441,6.112874298809886,3.6564003253923416
