time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2266.0,-30.218256782757376,4.636974734451161,34.98113644603195,23.99260945329445,4.897142262529888,-26.70676827863816,-40.22439073361454,1.3856537584106297,-5.109556367538346,-5.109556367538697,39.9632215605508,42199.8134734106,25661.342126623804,25661.342126623804,67861.1556000344,77302.59524923205,77302.59524923205,25661.342126623804,102963.93737585585,102963.93737585585,102963.93737585585,127294.609154545,91517.86275892028,56415.08098309871,39003.090862023964,24330.67177868915,0.0,63333.76264071312,20681.071011885775,1523.4677734686702,0.0,0.8864938788597567,2.892584103922119,0.0014959135982669303,353144.0682940316,1552948.0591865822,4.397491558299603,1552948.0591865822,4.397491558299603,0.8499999999999999,0.09739808162508617,4.027634451161993,1.2671868120832368,1.0,0.0,4.027634451161015,1.2852745447193956,1.2855632874056877,3.133676355537965,19314.11211428072,1969.4913262205464,4632.441516551485,4632.441516551485,5.5394853955386365,4.636974734451161,-2.3470407994201343,6.984015533871295,3.656016174935555,3.656016174935555,1.0445760499815873,0.0,0.0,0.00022464278625932617,0.9844775093629802,0.00022818478240776104,199.10374108153786,0.0,0.0,0.0,0.0017497770580202439,7.687662357960718e-05,0.000147766162679719,0.0005951480875248438,0.0973980816250516,0.07166968068827972,0.025728400936771884,0.0973980513348652,0.07166968068830516,0.025728400936781016,0.3752897017172931,0.3752897017172931,0.13472372810477742,0.0,3.410605131648481e-13,4.932644215462915,3.410605131648481e-13,3.410605131648481e-13,4.933734583544094,3.410605131648481e-13,24330.67177868915,20681.071011885775,0.85,1.0714846674277791,0.6663083277209731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268072320624891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84852681435,1523.4677734686702,0.3752897017172931,0.13472372810477742,6.112874298809886,3.656016174935555
2267.0,-30.21796756663304,4.637712288999056,34.98117140310515,23.99277740567925,4.897311100487858,-26.706491100046907,-40.22411584211511,1.3858346339018086,-5.109388733826165,-5.1093887338265445,39.96329109659842,42199.84399142357,25661.493454252482,25661.493454252482,67861.33744567605,77302.59158035513,77302.59158035513,25661.493454252482,102964.08503460762,102964.08503460762,102964.08503460762,127295.4791308543,91517.81035949654,56415.06277056532,39003.05287659024,24331.394096246688,0.0,63334.44697283693,20681.684981809685,1523.4508646730071,0.0,0.8864944819690607,2.892519572607321,0.0014959135982669303,353146.37783585786,1552951.0550710503,4.397471282553719,1552951.0550710503,4.397471282553719,0.85,0.09739488387872797,4.027634451161993,1.2671864549210299,1.0,0.0,4.027634451160772,1.2852736979277013,1.2855624404237578,3.133678420134101,19314.101055801926,1969.4901985695346,4632.441516551485,4632.441516551485,5.539518062465599,4.637712288999056,-2.3470769080119798,6.984789197011036,3.655632777509748,3.655632777509748,1.044466507859928,0.0,0.0,0.00022464278625932617,0.9844478222489397,0.0002281916635725161,199.10350404399378,0.0,0.0,0.0,0.0017497770580202439,7.687901968425079e-05,0.00014776376657507536,0.0005951384368912325,0.09739488387866171,0.07166966093657436,0.02572522294208736,0.0973948637345674,0.07166966093662311,0.02572522294210485,0.37528952732171356,0.37528952732171356,0.13470706143811076,0.0,3.979039320256561e-13,4.9328285924478905,3.979039320256561e-13,3.979039320256561e-13,4.933885015639817,3.979039320256561e-13,24331.394096246688,20681.684981809685,0.85,1.071475961174503,0.666301610078357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268068812541065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.847039650149,1523.4508646730071,0.37528952732171356,0.13470706143811076,6.112874298809886,3.655632777509748
2268.0,-30.21767852966465,4.63844838854856,34.98120640150602,23.99293645229193,4.8974695958795555,-26.706215117081054,-40.22384489709509,1.3860061832959394,-5.109230384720888,-5.109230384721265,39.96336221451693,42199.89018676247,25661.668054059573,25661.668054059573,67861.55824082205,77302.59386187705,77302.59386187705,25661.668054059573,102964.26191593661,102964.26191593661,102964.26191593661,127296.39545501849,91517.7597955838,56415.05612046911,39003.004083460764,24332.13353908187,0.0,63335.137622542636,20682.31350821959,1523.434798435879,0.0,0.8864950319546083,2.8924535232507864,0.0014959135982669303,353148.5594716536,1552954.1191132094,4.397452792775335,1552954.1191132094,4.397452792775335,0.85,0.0973916940955592,4.027634451161993,1.2671861131442714,1.0,0.0,4.027634451163437,1.2852728947983514,1.2855616371139813,3.1336803782778717,19314.090384693027,1969.489110419259,4632.441516551485,4632.441516551485,5.539555753131844,4.63844838854856,-2.3471193427743073,6.985567731322867,3.655250231022448,3.655250231022448,1.0443572088635567,0.0,0.0,0.00022464278625932617,0.9844181544894055,0.00022819854066572257,199.10326715384738,0.0,0.0,0.0,0.0017497770580202439,7.688138145678953e-05,0.00014776140480253665,0.0005951289245347898,0.09739169409551561,0.07166964710437652,0.025722046991139082,0.09739167309186288,0.0716696471044086,0.0257220469911506,0.3752893540869307,0.3752893540869307,0.1346903947714441,0.0,3.979039320256561e-13,4.933010733365052,3.979039320256561e-13,3.979039320256561e-13,4.934040548812845,3.979039320256561e-13,24332.13353908187,20682.31350821959,0.85,1.0714677632068228,0.6662950736486981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680653104575277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84555838708,1523.434798435879,0.3752893540869307,0.1346903947714441,6.112874298809886,3.655250231022448
2269.0,-30.21738955848399,4.639183171324639,34.98124143768839,23.99309944538402,4.897636394180093,-26.705938362989688,-40.22357011036945,1.386185198685702,-5.109066122210777,-5.109066122211146,39.96343331179636,42199.91996988817,25661.826066870428,25661.826066870428,67861.7460367586,77302.57848829823,77302.57848829823,25661.826066870428,102964.40455516866,102964.40455516866,102964.40455516866,127297.26565994903,91517.69496457641,56415.03644616611,39002.95390934478,24332.861104780368,0.0,63335.81501412515,20682.931939063314,1523.4183537172978,0.0,0.8864956121886041,2.892388837404351,0.0014959135982669303,353150.8225898526,1552957.1822707234,4.397433286101443,1552957.1822707234,4.397433286101443,0.8500000000000001,0.09738850114551018,4.027634451161993,1.2671856977371498,1.0,0.0,4.027634451160727,1.285272056717105,1.2855607988444562,3.1336824216419545,19314.076702628045,1969.4877152369102,4632.441516551485,4632.441516551485,5.539589863181648,4.639183171324639,-2.3471572307985973,6.986340402123236,3.6548684748682136,3.6548684748682136,1.0442481356766324,0.0,0.0,0.00022464278625932617,0.9843884944466047,0.0002282054163845281,199.10303031818304,0.0,0.0,0.0,0.0017497770580202439,7.688377678520813e-05,0.00014775900947411804,0.0005951192770275291,0.09738850114545176,0.0716696309890424,0.02571887015640936,0.09738850752987646,0.0716696309890854,0.02571887015642478,0.3752891817680483,0.3752891817680483,0.13467372810477743,0.0,3.979039320256561e-13,4.933168182041527,3.979039320256561e-13,3.979039320256561e-13,4.934110477949503,3.979039320256561e-13,24332.861104780368,20682.931939063314,0.85,1.0714592686874571,0.6662884177061075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680618152950576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84408317546,1523.4183537172978,0.3752891817680483,0.13467372810477743,6.112874298809886,3.6548684748682136
2270.0,-30.21710099502423,4.639916446596706,34.98127646732549,23.993254301045113,4.897788523059415,-26.70566344282781,-40.22329930504782,1.3863509708629826,-5.1089110789435495,-5.108911078943929,39.96350319351149,42199.96489267572,25662.00696735203,25662.00696735203,67861.97186002776,77302.58937951895,77302.58937951895,25662.00696735203,102964.59634687098,102964.59634687098,102964.59634687098,127298.19947669658,91517.6506247664,56415.026137922956,39002.91609649271,24333.60312982559,0.0,63336.5192263183,20683.562660351752,1523.4022781813592,0.0,0.8864961497847195,2.892322088136455,0.0014959135982669303,353152.95870085404,1552960.1930612763,4.397415212870254,1552960.1930612763,4.397415212870254,0.85,0.09738531126512247,4.027634451161993,1.2671854026662186,1.0,0.0,4.027634451162212,1.2852712806364643,1.2855600225894654,3.133684313841911,19314.06734506619,1969.4867610311564,4632.441516551485,4632.441516551485,5.539628913967493,4.639916446596706,-2.347201433346959,6.987117879943664,3.6544875483199117,3.6544875483199117,1.0441392995199748,0.0,0.0,0.00022464278625932617,0.9843588772142171,0.0002282122825925805,199.10279381724177,0.0,0.0,0.0,0.0017497770580202439,7.688613747505309e-05,0.00014775664878427308,0.0005951097690317811,0.09738531126508497,0.07166961710144253,0.02571569416364244,0.0973852914512111,0.07166961710147013,0.025715694163652342,0.37528900880531774,0.37528900880531774,0.13465706143811076,0.0,3.979039320256561e-13,4.933338037331566,3.979039320256561e-13,3.979039320256561e-13,4.934312420783158,3.979039320256561e-13,24333.60312982559,20683.562660351752,0.85,1.0714509210324428,0.6662817187961336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680583263972631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.842616280457,1523.4022781813592,0.37528900880531774,0.13465706143811076,6.112874298809886,3.6544875483199117
2271.0,-30.21681259040001,4.64064855119309,34.981311572188424,23.993431438598805,4.8979655307325904,-26.70538617765145,-40.223028185404814,1.3865391179839444,-5.10874094742104,-5.108740947421429,39.96357544392584,42200.00774797003,25662.147448433963,25662.147448433963,67862.155196404,77302.59002410948,77302.59002410948,25662.147448433963,102964.73747254343,102964.73747254343,102964.73747254343,127299.06824874939,91517.60617445462,56415.023898314925,39002.869195710766,24334.330776205963,0.0,63337.19997191673,20684.181159775067,1523.3856496749897,0.0,0.8864967557776768,2.892258026185073,0.0014959135982669303,353155.302702194,1552963.3059097324,4.397394840250502,1552963.3059097324,4.397394840250502,0.85,0.0973821168320155,4.027634451161993,1.2671850630873815,1.0,0.0,4.027634451161685,1.2852703998062043,1.285559141561323,3.133686461439778,19314.057964183823,1969.4858044473724,4632.441516551485,4632.441516551485,5.539659239462469,4.64064855119309,-2.3472344900788698,6.98788304127196,3.6541073916458595,3.6541073916458595,1.0440306833273885,0.0,0.0,0.00022464278625932617,0.9843292772445653,0.00022821914521141656,199.10255744704043,0.0,0.0,0.0,0.0017497770580202439,7.688850097206289e-05,0.00014775428528726326,0.0005951002497297991,0.09738211683194628,0.07166959988169222,0.025712516950254057,0.0973821380627048,0.07166959988174318,0.025712516950272324,0.3752888361851422,0.3752888361851422,0.1346403947714441,0.0,3.979039320256561e-13,4.933500800471791,3.979039320256561e-13,3.979039320256561e-13,4.934475519694217,3.979039320256561e-13,24334.330776205963,20684.181159775067,0.85,1.071442299730547,0.6662752342490861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680548446696993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.841150849817,1523.3856496749897,0.3752888361851422,0.1346403947714441,6.112874298809886,3.6541073916458595
2272.0,-30.21652429853409,4.641378970094127,34.981346650556084,23.993572603818052,4.898104519085286,-26.705112816082806,-40.222757624555356,1.3866930366340615,-5.10859494435374,-5.1085949443541105,39.963644881906276,42200.05251666888,25662.34973187559,25662.34973187559,67862.40224854447,77302.59870753561,77302.59870753561,25662.34973187559,102964.94843941121,102964.94843941121,102964.94843941121,127300.0302427114,91517.55441679667,56415.008225930294,39002.82910096264,24335.08180330019,0.0,63337.910904262826,20684.81953280516,1523.370055655413,0.0,0.8864972488465152,2.8921899527737973,0.0014959135982669303,353157.31428145163,1552966.2975912772,4.3973782639926515,1552966.2975912772,4.3973782639926515,0.85,0.09737893134387203,4.027634451161993,1.267184736146592,1.0,0.0,4.027634451163841,1.2852696792209781,1.2855584208142141,3.1336882183381194,19314.047041144557,1969.484690607349,4632.441516551485,4632.441516551485,5.539702906164121,4.641378970094127,-2.347284560332689,6.988663530426816,3.65372810394343,3.65372810394343,1.0439223154124087,0.0,0.0,0.00022464278625932617,0.9842996898071921,0.0002282260053371854,199.1023211698142,0.0,0.0,0.0,0.0017497770580202439,7.689085966473197e-05,0.00014775192659459419,0.0005950907497779454,0.09737893134384493,0.07166958924422828,0.02570934209961665,0.09737890337618035,0.07166958924424822,0.025709342099623802,0.37528866352199053,0.37528866352199053,0.13462372810477743,0.0,3.979039320256561e-13,4.933675044932897,3.979039320256561e-13,3.979039320256561e-13,4.934649786613079,3.979039320256561e-13,24335.08180330019,20684.81953280516,0.85,1.0714341739360578,0.6662684625082684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680513685129755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.839691855956,1523.370055655413,0.37528866352199053,0.13462372810477743,6.112874298809886,3.65372810394343
2273.0,-30.216236194558,4.6421082476343,34.98138171292174,23.993744991626613,4.898278235681032,-26.70483615052882,-40.22248660968614,1.3868781916519424,-5.1084244383257555,-5.108424438326122,39.96371457254473,42200.0945179382,25662.486695179286,25662.486695179286,67862.58121311749,77302.59352213597,77302.59352213597,25662.486695179286,102965.08021731526,102965.08021731526,102965.08021731526,127300.88039986858,91517.50292618199,56415.003921984666,39002.77667133036,24335.800182553314,0.0,63338.57685388367,20685.430155170317,1523.3529717493175,0.0,0.8864978660334865,2.892126071145592,0.0014959135982669303,353159.663465326,1552969.3001627792,4.397357515081144,1552969.3001627792,4.397357515081144,0.85,0.09737573270869936,4.027634451161993,1.2671843564556915,1.0,0.0,4.0276344511627435,1.28526881240071,1.2855575537992108,3.133690331782743,19314.036174462635,1969.4835825141752,4632.441516551485,4632.441516551485,5.539732472280219,4.6421082476343,-2.3473167819265415,6.9894250295608416,3.653349527897231,3.653349527897231,1.0438141508277803,0.0,0.0,0.00022464278625932617,0.9842701226113242,0.00022823286118178228,199.10208504713827,0.0,0.0,0.0,0.0017497770580202439,7.689322238251653e-05,0.00014774956387680964,0.000595081233614398,0.09737573270862626,0.07166956897065428,0.025706163737971976,0.0973757282643053,0.07166956897070809,0.025706163737991273,0.3752884916295001,0.3752884916295001,0.13460706143811077,0.0,3.410605131648481e-13,4.933833951486406,3.410605131648481e-13,3.410605131648481e-13,4.934793956714259,3.410605131648481e-13,24335.800182553314,20685.430155170317,0.85,1.07142573426729,0.6662621204023889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26804790037242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.838240216655,1523.3529717493175,0.3752884916295001,0.13460706143811077,6.112874298809886,3.653349527897231
2274.0,-30.21594824569808,4.64283599530202,34.98141682065759,23.993899986986094,4.898429466800918,-26.704561873333798,-40.222215944062896,1.387043094436604,-5.108272131924707,-5.108272131925128,39.963786018797215,42200.13734102968,25662.6702798736,25662.6702798736,67862.80762090327,77302.60866876815,77302.60866876815,25662.6702798736,102965.27894864176,102965.27894864176,102965.27894864176,127301.82969887221,91517.46272694827,56414.991399209684,39002.745919709545,24336.55075023045,0.0,63339.29666994,20686.068137695882,1523.3373155766321,0.0,0.8864983839749435,2.892058941073099,0.0014959135982669303,353161.7619102523,1552972.378378214,4.3973401026718895,1552972.378378214,4.3973401026718895,0.85,0.09737254704031288,4.027634451161993,1.2671840756712482,1.0,0.0,4.027634451160916,1.285268040394121,1.2855567816191873,3.1336922140590526,19314.02769073625,1969.482717414841,4632.441516551485,4632.441516551485,5.539772102504077,4.64283599530202,-2.3473617196826835,6.990197714984704,3.6529718249053404,3.6529718249053404,1.0437062356872402,0.0,0.0,0.00022464278625932617,0.9842405722917795,0.00022823971352476464,199.10184905215124,0.0,0.0,0.0,0.0017497770580202439,7.689558212255719e-05,0.00014774720413676898,0.0005950717294441145,0.09737254704027958,0.07166955823199213,0.025702988808287443,0.09737252418501678,0.07166955823201665,0.025702988808296235,0.375288319539202,0.375288319539202,0.1345903947714441,0.0,3.979039320256561e-13,4.934010189604976,3.979039320256561e-13,3.979039320256561e-13,4.935004897625504,3.979039320256561e-13,24336.55075023045,20686.068137695882,0.85,1.071417132629925,0.6662552247924993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680444376633786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.836794423025,1523.3373155766321,0.375288319539202,0.1345903947714441,6.112874298809886,3.6529718249053404
2275.0,-30.215660534136877,4.643562394178583,34.98145189326724,23.994059033598774,4.898588115781967,-26.704287067818516,-40.22194517366586,1.3872146494636097,-5.108112032645579,-5.108112032645956,39.963855211127715,42200.17888214799,25662.83213481244,25662.83213481244,67863.01101696043,77302.61032450284,77302.61032450284,25662.83213481244,102965.44245931528,102965.44245931528,102965.44245931528,127302.72443620632,91517.41213620824,56414.98069385328,39002.70160261662,24337.281976891045,0.0,63339.983579507665,20686.689680357387,1523.3207935918276,0.0,0.8864989498592428,2.891993313467883,0.0014959135982669303,353163.967734332,1552975.359489278,4.3973210785124754,1552975.359489278,4.3973210785124754,0.85,0.09736935356935494,4.027634451161993,1.2671837338944898,1.0,0.0,4.027634451162915,1.2852672372454705,1.2855559782901058,3.13369417226712,19314.017013965666,1969.4816286872344,4632.441516551485,4632.441516551485,5.539807041949782,4.643562394178583,-2.3474008034587026,6.990963197637286,3.6525948758644935,3.6525948758644935,1.0435985359612838,0.0,0.0,0.00022464278625932617,0.9842110472804007,0.00022824656041005165,199.10161325220645,0.0,0.0,0.0,0.0017497770580202439,7.689794284303778e-05,0.0001477448434162884,0.0005950622213249773,0.09736935356930665,0.07166954180194375,0.025699811767362905,0.09736932065824545,0.07166954180197929,0.025699811767375656,0.3752881484480437,0.3752881484480437,0.13457372810477744,0.0,3.979039320256561e-13,4.9341807832364,3.979039320256561e-13,3.979039320256561e-13,4.935167738717382,3.979039320256561e-13,24337.281976891045,20686.689680357387,0.85,1.0714087245029866,0.6662486552301694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680409822304903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.835355125368,1523.3207935918276,0.3752881484480437,0.13457372810477744,6.112874298809886,3.6525948758644935
2276.0,-30.215373110112186,4.644287417010997,34.9814869801773,23.99421284152197,4.89874675686424,-26.704012521916198,-40.22167824497444,1.3873861686681999,-5.107953596350569,-5.107953596350959,39.96392577288441,42200.23509355276,25662.997260110435,25662.997260110435,67863.23235366319,77302.59074728699,77302.59074728699,25662.997260110435,102965.58800739743,102965.58800739743,102965.58800739743,127303.60157195016,91517.34042555845,56414.98477182399,39002.61739303829,24338.013564552737,0.0,63340.63095759103,20687.311529869825,1523.304603576799,0.0,0.8864995022852151,2.8919279848110264,0.0014959135982669303,353166.15065670887,1552978.399605721,4.397302506817184,1552978.399605721,4.397302506817184,0.85,0.09736616334416841,4.027634451161993,1.2671833926672118,1.0,0.0,4.02763445116063,1.2852664342655296,1.2855551751297718,3.1336961300662924,19314.001880007243,1969.4800854529574,4632.441516551485,4632.441516551485,5.539842687364279,4.644287417010997,-2.3474407692392925,6.991728186250289,3.652218732851093,3.652218732851093,1.0434910665288837,0.0,0.0,0.00022464278625932617,0.9841815527299735,0.00022825340064157922,199.10137768847585,0.0,0.0,0.0,0.0017497770580202439,7.690027013507116e-05,0.000147742516124255,0.0005950528478434057,0.09736616334412179,0.07166952779107004,0.02569663555305176,0.0973661469808931,0.07166952779110435,0.025696635553064062,0.3752879779312571,0.3752879779312571,0.13455706143811078,0.0,3.979039320256561e-13,4.934325172491015,3.979039320256561e-13,3.979039320256561e-13,4.935204146190358,3.979039320256561e-13,24338.013564552737,20687.311529869825,0.85,1.0714012684701582,0.6662427332277038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680375332138873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83392067212,1523.304603576799,0.3752879779312571,0.13455706143811078,6.112874298809886,3.652218732851093
2277.0,-30.21508571920022,4.645011155371169,34.98152213833209,23.994381178077333,4.898913463642723,-26.70373719922029,-40.22140359794719,1.3875649436627981,-5.107791326094741,-5.107791326095069,39.963998021883874,42200.25934434328,25663.151396779405,25663.151396779405,67863.41074112269,77302.59720646344,77302.59720646344,25663.151396779405,102965.74860324284,102965.74860324284,102965.74860324284,127304.50046448433,91517.2980299769,56414.960167856945,39002.59762457772,24338.751861241482,0.0,63341.3494858192,20687.939082055258,1523.288448499393,0.0,0.8865000681498183,2.8918627139477633,0.0014959135982669303,353168.3864140639,1552981.5124207996,4.397283483352451,1552981.5124207996,4.397283483352451,0.8499999999999999,0.09736297350015691,4.027634451161993,1.267182981106453,1.0,0.0,4.027634451161472,1.2852655973181342,1.2855543379943524,3.1336981706863942,19313.992932759236,1969.479173087572,4632.441516551485,4632.441516551485,5.539875960675646,4.645011155371169,-2.3474776596655427,6.992488815036712,3.651843385395835,3.651843385395835,1.04338382439881,0.0,0.0,0.00022464278625932617,0.984152062530685,0.00022826024027391804,199.10114215244073,0.0,0.0,0.0,0.0017497770580202439,7.690266478953569e-05,0.0001477401214697905,0.0005950432030505859,0.09736297350010535,0.0716695140107573,0.02569345948934805,0.09736297900108157,0.07166951401079524,0.02569345948936166,0.3752878063979648,0.3752878063979648,0.1345403947714441,0.0,3.410605131648481e-13,4.9344748851755185,3.410605131648481e-13,3.410605131648481e-13,4.935382446442588,3.410605131648481e-13,24338.751861241482,20687.939082055258,0.85,1.0713919310531248,0.6662355583976156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268034090742901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.832490048944,1523.288448499393,0.3752878063979648,0.1345403947714441,6.112874298809886,3.651843385395835
2278.0,-30.214798855590114,4.645733385852207,34.98155730024513,23.99452597545462,4.899062431774074,-26.703464125033314,-40.22113310694692,1.3877277012173272,-5.107639774927236,-5.1076397749276365,39.964068447657425,42200.298502520585,25663.332342275433,25663.332342275433,67863.63084479602,77302.58046566193,77302.58046566193,25663.332342275433,102965.91280793736,102965.91280793736,102965.91280793736,127305.4048451317,91517.22546659806,56414.94350345684,39002.53551460135,24339.49203719434,0.0,63342.02755179569,20688.56823161519,1523.2726530957864,0.0,0.8865005859299439,2.891796279910244,0.0014959135982669303,353170.47449399787,1552984.5466875636,4.397266076425527,1552984.5466875636,4.397266076425527,0.8500000000000001,0.09735978663133665,4.027634451161993,1.2671826464729388,1.0,0.0,4.0276344511618065,1.285264835358431,1.2855535758634717,3.1337000284760594,19313.977618839177,1969.477611502315,4632.441516551485,4632.441516551485,5.5399150211787065,4.645733385852207,-2.3475219475922686,6.993255333444475,3.6514688588295057,3.6514688588295057,1.04327681680843,0.0,0.0,0.00022464278625932617,0.9841226273902254,0.0002282670675452832,199.1009070491204,0.0,0.0,0.0,0.0017497770580202439,7.69050232748798e-05,0.00014773776298444637,0.0005950337039337612,0.09735978663130525,0.07166950240197427,0.025690284229330982,0.09735978961013865,0.07166950240199738,0.025690284229339274,0.3752876344706821,0.3752876344706821,0.13452372810477745,0.0,3.979039320256561e-13,4.9346068853809015,3.979039320256561e-13,3.979039320256561e-13,4.935423203876439,3.979039320256561e-13,24339.49203719434,20688.56823161519,0.85,1.0713839368230351,0.6662290446577952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680306543826745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83106834321,1523.2726530957864,0.3752876344706821,0.13452372810477745,6.112874298809886,3.6514688588295057
2279.0,-30.21451200990451,4.646454345085279,34.98159246109467,23.994689562264853,4.899225817127515,-26.703189625133497,-40.220866178255505,1.3879034323565098,-5.107477818639495,-5.107477818639903,39.96413874050636,42200.35239907325,25663.484892031407,25663.484892031407,67863.83729110466,77302.58125467364,77302.58125467364,25663.484892031407,102966.06614670505,102966.06614670505,102966.06614670505,127306.28984546986,91517.17627718979,56414.94742158951,39002.476506222534,24340.223698764803,0.0,63342.70020498734,20689.190143950083,1523.2561812503236,0.0,0.8865011572851782,2.8917310808765673,0.0014959135982669303,353172.70594693493,1552987.57523179,4.397246868406445,1552987.57523179,4.397246868406445,0.8500000000000001,0.0973565934832889,4.027634451161993,1.267182325576432,1.0,0.0,4.027634451161651,1.2852640126630916,1.28555275298331,3.133702034352193,19313.967237808443,1969.4765529317804,4632.441516551485,4632.441516551485,5.53994795192493,4.646454345085279,-2.3475584861064913,6.99401283119177,3.6510950836169043,3.6510950836169043,1.0431700238905441,0.0,0.0,0.00022464278625932617,0.9840931950385221,0.00022827389457817822,199.10067196104552,0.0,0.0,0.0,0.0017497770580202439,7.690735076503392e-05,0.00014773543549429223,0.0005950243296542317,0.09735659348323458,0.07166948610706465,0.025687107376169936,0.09735660449090719,0.07166948610710464,0.02568710737618426,0.3752874612534585,0.3752874612534585,0.13450706143811078,0.0,3.979039320256561e-13,4.934740239672465,3.979039320256561e-13,3.979039320256561e-13,4.935581769475334,3.979039320256561e-13,24340.223698764803,20689.190143950083,0.85,1.0713758187050155,0.6662228206645123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680272251938889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.829645653559,1523.2561812503236,0.3752874612534585,0.13450706143811078,6.112874298809886,3.6510950836169043
2280.0,-30.214225351496324,4.647173985733113,34.98162771634162,23.99486352168026,4.899390182768571,-26.70291519579701,-40.220595442783065,1.3880800270692644,-5.107318361906323,-5.1073183619066524,39.964211811765296,42200.38990261969,25663.64312225989,25663.64312225989,67864.03302487958,77302.6200393747,77302.6200393747,25663.64312225989,102966.26316163459,102966.26316163459,102966.26316163459,127307.23906123498,91517.16555595484,56414.93541919982,39002.47792972779,24340.975899600402,0.0,63343.453829328195,20689.82951466034,1523.2403224016005,0.0,0.8865017058005693,2.891664700720383,0.0014959135982669303,353174.9029715244,1552990.7234876258,4.397228428240949,1552990.7234876258,4.397228428240949,0.85,0.09735340604556812,4.027634451161993,1.267182037648745,1.0,0.0,4.027634451161922,1.2852631859259442,1.2855519260604324,3.1337040500855533,19313.964975177656,1969.4763222076506,4632.441516551485,4632.441516551485,5.5399821089084345,4.647173985733113,-2.34759647501505,6.994770460748164,3.650722128628635,3.650722128628635,1.043063465322467,0.0,0.0,0.00022464278625932617,0.9840637828513026,0.00022828071734174463,199.1004370270109,0.0,0.0,0.0,0.0017497770580202439,7.690971151501815e-05,0.000147733074744308,0.0005950148214162647,0.09735340604552684,0.07166947397367428,0.02568393207185255,0.09735341631989801,0.07166947397370468,0.02568393207186344,0.3752872871744303,0.3752872871744303,0.13449039477144412,0.0,3.410605131648481e-13,4.934917398360369,3.410605131648481e-13,3.410605131648481e-13,4.935929391186676,3.410605131648481e-13,24340.975899600402,20689.82951466034,0.85,1.0713661621251593,0.6662154863914413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680238020529382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.828232166941,1523.2403224016005,0.3752872871744303,0.13449039477144412,6.112874298809886,3.650722128628635
2281.0,-30.21393903330004,4.647892069096906,34.981662927978306,23.995004163030558,4.899532577585102,-26.70264326983997,-40.22032889826221,1.3882368141249726,-5.107170393610772,-5.107170393611154,39.96428105199563,42200.443225741925,25663.829996344895,25663.829996344895,67864.27322208682,77302.61288353225,77302.61288353225,25663.829996344895,102966.44287987714,102966.44287987714,102966.44287987714,127308.16223993406,91517.10013720467,56414.93047941424,39002.41073087826,24341.71936005691,0.0,63344.13009093517,20690.461456048375,1523.2245392900802,0.0,0.8865022095923313,2.8915975245859835,0.0014959135982669303,353176.9417158728,1552993.7066890623,4.39721149162232,1552993.7066890623,4.39721149162232,0.85,0.09735021924374823,4.027634451161993,1.2671816645516083,1.0,0.0,4.027634451163124,1.285262451920244,1.2855511918898346,3.1337058397251965,19313.95116907427,1969.4749143769045,4632.441516551485,4632.441516551485,5.540022449209408,4.647892069096906,-2.3476424434108494,6.995534512507755,3.6503499774658734,3.6503499774658734,1.042957136418821,0.0,0.0,0.00022464278625932617,0.9840344065175425,0.0002282875321954725,199.1002023723541,0.0,0.0,0.0,0.0017497770580202439,7.691203578633615e-05,0.00014773075047299,0.0005950054601010304,0.09735021924372017,0.071669462413435,0.02568075683028518,0.09735020132267642,0.07166946241345565,0.02568075683029258,0.3752871151523278,0.3752871151523278,0.13447372810477745,0.0,3.979039320256561e-13,4.935081916166439,3.979039320256561e-13,3.979039320256561e-13,4.936021489178813,3.979039320256561e-13,24341.71936005691,20690.461456048375,0.85,1.0713585161665753,0.6662092156788653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268020385184517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.826824490056,1523.2245392900802,0.3752871151523278,0.13447372810477745,6.112874298809886,3.6503499774658734
2282.0,-30.213652823820528,4.648608945532454,34.981698125526506,23.995172639284306,4.899698121671045,-26.702369126609558,-40.22005823263896,1.3884144244601506,-5.107006793898734,-5.107006793899068,39.964351064909366,42200.47908462254,25663.974827734193,25663.974827734193,67864.45391235672,77302.62488156285,77302.62488156285,25663.974827734193,102966.59970929704,102966.59970929704,102966.59970929704,127309.05056894629,91517.06328843992,56414.91749149984,39002.38421882232,24342.450859649245,0.0,63344.835078471566,20691.083230701857,1523.2079089888716,0.0,0.8865027903407617,2.891532398625709,0.0014959135982669303,353179.1958445581,1552996.7231858114,4.397191967868117,1552996.7231858114,4.397191967868117,0.85,0.09734702513866336,4.027634451161993,1.2671813601395119,1.0,0.0,4.027634451164097,1.2852616204304308,1.2855503602132234,3.133707867051339,19313.94339243753,1969.4741213806478,4632.441516551485,4632.441516551485,5.540053713800395,4.648608945532454,-2.3476769146918492,6.996285860224304,3.649978555923506,3.649978555923506,1.0428510159781446,0.0,0.0,0.00022464278625932617,0.9840050422835201,0.00022829434464889675,199.0999678073499,0.0,0.0,0.0,0.0017497770580202439,7.691439606016985e-05,0.00014772839019915632,0.0005949959537808237,0.09734702513860567,0.07166944552790573,0.02567757961069994,0.0973470096976893,0.0716694455279482,0.025677579610715158,0.3752869441269917,0.3752869441269917,0.1344570614381108,0.0,3.410605131648481e-13,4.935251936473776,3.410605131648481e-13,3.410605131648481e-13,4.936243257404158,3.410605131648481e-13,24342.450859649245,20691.083230701857,0.85,1.0713494451171315,0.6662023672860556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680169757219015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82541955287,1523.2079089888716,0.3752869441269917,0.1344570614381108,6.112874298809886,3.649978555923506
2283.0,-30.213366939450466,4.6493243042090295,34.98173331897848,23.995312756765657,4.899843750081796,-26.702097267728938,-40.21978791626168,1.3885740783602891,-5.106857894023165,-5.106857894023494,39.96442134069377,42200.51501399771,25664.15695881096,25664.15695881096,67864.67197280868,77302.6025873808,77302.6025873808,25664.15695881096,102966.75954619175,102966.75954619175,102966.75954619175,127309.95161698118,91516.984216033,56414.89664265002,39002.31952598109,24343.192070789435,0.0,63345.51159677052,20691.71326017102,1523.192241446014,0.0,0.8865032951232898,2.8914658105474906,0.0014959135982669303,353181.24744405196,1552999.7510127611,4.397174997969773,1552999.7510127611,4.397174997969773,0.85,0.09734383990883266,4.027634451161993,1.2671809870423751,1.0,0.0,4.027634451161969,1.2852608730052972,1.2855496126201775,3.1337096894144643,19313.926704839214,1969.472419719192,4632.441516551485,4632.441516551485,5.54009303023345,4.6493243042090295,-2.3477216295206427,6.997045933729672,3.6496079670967245,3.6496079670967245,1.042745133456207,0.0,0.0,0.00022464278625932617,0.9839757123482936,0.00022830114955094577,199.09973350934322,0.0,0.0,0.0,0.0017497770580202439,7.691675335532755e-05,0.00014772603290399863,0.0005949864594576351,0.09734383990880421,0.07166943524035985,0.02567440466844437,0.09734382207900834,0.07166943524038079,0.02567440466845188,0.3752867743425656,0.3752867743425656,0.13444039477144412,0.0,3.410605131648481e-13,4.9353942896493095,3.410605131648481e-13,3.410605131648481e-13,4.936246975958113,3.410605131648481e-13,24343.192070789435,20691.71326017102,0.85,1.0713414457018695,0.6661958195653626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680135720015318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.824021981667,1523.192241446014,0.3752867743425656,0.13444039477144412,6.112874298809886,3.6496079670967245
2284.0,-30.213081205545897,4.650038583250719,34.98176860716501,23.99549513300883,4.9000215468170865,-26.701822327256167,-40.219517110940046,1.3887626685273537,-5.106689218435861,-5.106689218436236,39.96449448697831,42200.548462489336,25664.2865149972,25664.2865149972,67864.83497748653,77302.6210116863,77302.6210116863,25664.2865149972,102966.9075266835,102966.9075266835,102966.9075266835,127310.83522500316,91516.9589461843,56414.88639698747,39002.30283244092,24343.92769831967,0.0,63346.230530760586,20692.338543571717,1523.1758096380177,0.0,0.8865038903964144,2.891401464071556,0.0014959135982669303,353183.57153217203,1553002.9025197339,4.397154985954007,1553002.9025197339,4.397154985954007,0.85,0.09734064814190084,4.027634451161993,1.2671806403202934,1.0,0.0,4.02763445116334,1.2852599901151713,1.2855487295317063,3.1337118420694625,19313.92137183999,1969.471875904615,4632.441516551485,4632.441516551485,5.5401209973833385,4.650038583250719,-2.347751829793655,6.997790413044374,3.649238115206712,3.649238115206712,1.042639461487632,0.0,0.0,0.00022464278625932617,0.9839463987921135,0.00022830795105820424,199.09949933520232,0.0,0.0,0.0,0.0017497770580202439,7.691911498130452e-05,0.00014772367127802166,0.0005949769476914894,0.09734064814183709,0.07166942011228063,0.02567122802955646,0.09734067106229873,0.07166942011232758,0.02567122802957326,0.3752866039857416,0.3752866039857416,0.13442372810477746,0.0,3.979039320256561e-13,4.935550662779178,3.979039320256561e-13,3.979039320256561e-13,4.936497051103288,3.979039320256561e-13,24343.92769831967,20692.338543571717,0.85,1.0713318599838666,0.6661887867502547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680101754991613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.822627437752,1523.1758096380177,0.3752866039857416,0.13442372810477746,6.112874298809886,3.649238115206712
2285.0,-30.21279577236665,4.650751210681503,34.98180391442643,23.995636542700254,4.9001589804094525,-26.701551693987106,-40.2192545478232,1.38891490202996,-5.106547244578508,-5.106547244578827,39.96456561894906,42200.61466303339,25664.48470830596,25664.48470830596,67865.09937133935,77302.63719297426,77302.63719297426,25664.48470830596,102967.12190128022,102967.12190128022,102967.12190128022,127311.81134771534,91516.9152142239,56414.892684283266,39002.247255489594,24344.689446435124,0.0,63346.936701924715,20692.986029469856,1523.1607040733886,0.0,0.8865043567258217,2.891332967046098,0.0014959135982669303,353185.5277211498,1553005.9672446514,4.397139308807677,1553005.9672446514,4.397139308807677,0.85,0.09733746814274415,4.027634451161993,1.2671803408535198,1.0,0.0,4.027634451162033,1.2852592774306686,1.2855480166870958,3.133713579732754,19313.91214255993,1969.4709347799637,4632.441516551485,4632.441516551485,5.540163781152557,4.650751210681503,-2.347800887442874,6.998552098124377,3.6488691298913034,3.6488691298913034,1.042534037111801,0.0,0.0,0.00022464278625932617,0.9839171170279191,0.00022831474559350696,199.0992654080718,0.0,0.0,0.0,0.0017497770580202439,7.692140479307045e-05,0.00014772138146625574,0.0005949677251667343,0.09733746814272992,0.07166941367454278,0.025668054468187138,0.09733745095438066,0.07166941367455325,0.0256680544681909,0.3752864341164454,0.3752864341164454,0.1344070614381108,0.0,3.410605131648481e-13,4.935725044382366,3.410605131648481e-13,3.410605131648481e-13,4.936692668530043,3.410605131648481e-13,24344.689446435124,20692.986029469856,0.85,1.0713240908660602,0.6661824053403861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680067841345257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.821239408993,1523.1607040733886,0.3752864341164454,0.1344070614381108,6.112874298809886,3.6488691298913034
2286.0,-30.212510646786363,4.65146262595249,34.98183916621241,23.99579520514237,4.900320580110559,-26.70127892069154,-40.21898786360396,1.3890888540157318,-5.106385624217069,-5.10638562421748,39.9646346176101,42200.66264110706,25664.630167481482,25664.630167481482,67865.29280858854,77302.62519118753,77302.62519118753,25664.630167481482,102967.255358669,102967.255358669,102967.255358669,127312.66933799704,91516.85320770842,56414.89065762773,39002.18061120077,24345.41397932804,0.0,63347.59459052881,20693.601882428833,1523.144014523841,0.0,0.8865049310432397,2.8912681728748155,0.0014959135982669303,353187.75462013495,1553008.9400601697,4.397120001316246,1553008.9400601697,4.397120001316246,0.85,0.09733427402519722,4.027634451161993,1.26718004852999,1.0,0.0,4.027634451161691,1.285258463071575,1.285547202145053,3.1337155653008115,19313.89905658135,1969.4696003815118,4632.441516551485,4632.441516551485,5.540195181263061,4.65146262595249,-2.347835601601923,6.999298227554413,3.648500836805008,3.648500836805008,1.0424288105157165,0.0,0.0,0.00022464278625932617,0.9838878677578283,0.00022832153299263893,199.0990317335832,0.0,0.0,0.0,0.0017497770580202439,7.692373060946696e-05,0.00014771905564985922,0.0005949583576284886,0.09733427402514258,0.07166939692265038,0.025664877102492194,0.0973342661795019,0.07166939692269061,0.025664877102506607,0.37528626583393426,0.37528626583393426,0.13439039477144413,0.0,3.979039320256561e-13,4.935874923440792,3.979039320256561e-13,3.979039320256561e-13,4.9367819132010595,3.979039320256561e-13,24345.41397932804,20693.601882428833,0.85,1.0713160183470514,0.6661762441634452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680034006232745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.819854880165,1523.144014523841,0.37528626583393426,0.13439039477144413,6.112874298809886,3.648500836805008
2287.0,-30.212225645059867,4.652172662317304,34.98187447005354,23.995949571859114,4.900475958572772,-26.701006881159646,-40.21871751230208,1.3892571946725323,-5.106232005075356,-5.106232005075679,39.964706637421706,42200.69488558432,25664.795636222272,25664.795636222272,67865.4905218066,77302.62109249235,77302.62109249235,25664.795636222272,102967.41672871463,102967.41672871463,102967.41672871463,127313.57544970475,91516.79663523629,56414.87042832826,39002.14022989781,24346.158720990115,0.0,63348.298950887925,20694.2349128416,1523.1283275296876,0.0,0.8865054535677866,2.891202049458311,0.0014959135982669303,353189.8712838953,1553012.0430469078,4.397102435020259,1553012.0430469078,4.397102435020259,0.8500000000000001,0.0973310892281175,4.027634451161993,1.2671796704875309,1.0,0.0,4.027634451161105,1.2852576749829931,1.2855464138794233,3.1337174868185773,19313.887117414102,1969.4683829252704,4632.441516551485,4632.441516551485,5.540230900816173,4.652172662317304,-2.347875725566406,7.0000483878837105,3.6481333657628916,3.6481333657628916,1.0423238187893975,0.0,0.0,0.00022464278625932617,0.9838586321303923,0.00022832831762922818,199.09879816114707,0.0,0.0,0.0,0.0017497770580202439,7.692608847372677e-05,0.0001477166977855994,0.0005949488610131646,0.09733108922808051,0.07166938702981926,0.025661702198261256,0.09733109507872538,0.0716693870298465,0.025661702198271,0.3752860974506178,0.3752860974506178,0.13437372810477746,0.0,3.410605131648481e-13,4.936018196523889,3.410605131648481e-13,3.410605131648481e-13,4.936883540337817,3.410605131648481e-13,24346.158720990115,20694.2349128416,0.85,1.0713072275929731,0.666169346051443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680000228788502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.818473703544,1523.1283275296876,0.3752860974506178,0.13437372810477746,6.112874298809886,3.6481333657628916
2288.0,-30.211940799316874,4.652881361146729,34.98190979841589,23.996109037566953,4.900632324095053,-26.700734883235963,-40.218450932856626,1.3894264080141072,-5.106076920245016,-5.106076920245387,39.96477795934234,42200.74220062574,25664.956140468996,25664.956140468996,67865.69834109474,77302.63366504334,77302.63366504334,25664.956140468996,102967.58980551234,102967.58980551234,102967.58980551234,127314.49375227194,91516.75719702666,56414.86573260895,39002.10162713078,24346.903946759598,0.0,63349.005573890376,20694.868354745657,1523.1124262145256,0.0,0.8865059861009895,2.891135770462309,0.0014959135982669303,353192.00815295766,1553015.1159695007,4.397084532266463,1553015.1159695007,4.397084532266463,0.85,0.09732790241196249,4.027634451161993,1.2671793666249145,1.0,0.0,4.027634451163023,1.2852568828099025,1.2855456215283674,3.133719418297568,19313.87879429576,1969.4675342033988,4632.441516551485,4632.441516551485,5.540265548689471,4.652881361146729,-2.347914506757786,7.000795867904515,3.6477666644428646,3.6477666644428646,1.0422190469836756,0.0,0.0,0.00022464278625932617,0.9838294134400929,0.00022833509873813613,199.09856471709438,0.0,0.0,0.0,0.0017497770580202439,7.692841350723403e-05,0.00014771437275209212,0.0005949394966281107,0.09732790241192277,0.07166937563243056,0.025658526779492204,0.0973279061861045,0.07166937563245981,0.025658526779502675,0.37528592868581395,0.37528592868581395,0.1343570614381108,0.0,3.979039320256561e-13,4.936172103192973,3.979039320256561e-13,3.979039320256561e-13,4.937082769825508,3.979039320256561e-13,24346.903946759598,20694.868354745657,0.85,1.071298558300747,0.6661626621968475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679966516928882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.817099549906,1523.1124262145256,0.37528592868581395,0.1343570614381108,6.112874298809886,3.6477666644428646
2289.0,-30.21165605778241,4.653588720570625,34.98194515946578,23.99626326458531,4.900788546970877,-26.700462993368767,-40.21818438833577,1.3895954825572514,-5.105922330098622,-5.105922330099037,39.964849568171644,42200.7891589173,25665.11686913254,25665.11686913254,67865.90602804984,77302.62562369654,77302.62562369654,25665.11686913254,102967.74249282909,102967.74249282909,102967.74249282909,127315.38767806436,91516.69712934167,56414.86066456242,39002.040516421395,24347.64518523528,0.0,63349.68570165668,20695.498407449988,1523.09659912966,0.0,0.886506515066308,2.8910699269177336,0.0014959135982669303,353194.1382160119,1553018.2012582512,4.397066749472587,1553018.2012582512,4.397066749472587,0.85,0.09732471641572465,4.027634451161993,1.2671790182543923,1.0,0.0,4.027634451162125,1.2852560912875726,1.2855448298282184,3.1337213481922497,19313.86611749183,1969.4662415291493,4632.441516551485,4632.441516551485,5.540300245007378,4.653588720570625,-2.3479533417739336,7.001542062344559,3.6474007430269366,3.6474007430269366,1.0421144980076962,0.0,0.0,0.00022464278625932617,0.9838002063746729,0.00022834187755168314,199.09833135899245,0.0,0.0,0.0,0.0017497770580202439,7.693073830109644e-05,0.0001477120479582297,0.0005949301332082585,0.09732471641569142,0.0716693648621088,0.025655351553582617,0.09732473634673208,0.07166936486213328,0.025655351553591377,0.3752857603564398,0.3752857603564398,0.13434039477144413,0.0,3.979039320256561e-13,4.936312227390317,3.979039320256561e-13,3.979039320256561e-13,4.9371668227003624,3.979039320256561e-13,24347.64518523528,20695.498407449988,0.85,1.0712903351669676,0.6661562514715632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679932868688977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.815731771456,1523.09659912966,0.3752857603564398,0.13434039477144413,6.112874298809886,3.6474007430269366
2290.0,-30.211371605287557,4.6542947424095775,34.98198055388485,23.99642280014234,4.900944505151159,-26.70019139015659,-40.21791787873951,1.3897642900201252,-5.105768067468205,-5.105768067468567,39.96492126223011,42200.83512067374,25665.27737932564,25665.27737932564,67866.11249999938,77302.64013521245,77302.64013521245,25665.27737932564,102967.91751453809,102967.91751453809,102967.91751453809,127316.31032537304,91516.65962417313,56414.85460963407,39002.00557171006,24348.392810834946,0.0,63350.39838254501,20696.133889209705,1523.0808010551311,0.0,0.8865070420485891,2.891003531732654,0.0014959135982669303,353196.2637763479,1553021.2902237668,4.397049033358903,1553021.2902237668,4.397049033358903,0.85,0.09732153066415668,4.027634451161993,1.2671787209855396,1.0,0.0,4.027634451160872,1.2852553010165513,1.2855440393796593,3.1337232750383546,19313.85820232633,1969.4654344068904,4632.441516551485,4632.441516551485,5.540334894164313,4.6542947424095775,-2.3479921124584364,7.002286854868014,3.6470355987217227,3.6470355987217227,1.0420101710633494,0.0,0.0,0.00022464278625932617,0.9837710298910205,0.000228348649669234,199.09809823831728,0.0,0.0,0.0,0.0017497770580202439,7.693306285529076e-05,0.0001477097234040354,0.0005949207707537019,0.097321530664124,0.07166935425396596,0.02565217641015803,0.09732154961537354,0.07166935425399003,0.025652176410166646,0.37528559164187725,0.37528559164187725,0.13432372810477747,0.0,3.410605131648481e-13,4.936465703898875,3.410605131648481e-13,3.410605131648481e-13,4.937373085507602,3.410605131648481e-13,24348.392810834946,20696.133889209705,0.85,1.0712815425435207,0.6661494828468415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679899284156928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.814371400218,1523.0808010551311,0.37528559164187725,0.13432372810477747,6.112874298809886,3.6470355987217227
