time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2291.0,-30.211087488049685,4.654999344618174,34.982015930334164,23.996578354295366,4.901092442273933,-26.69992089077604,-40.21765150884164,1.3899258450003185,-5.105618043287961,-5.105618043288348,39.96499152765207,42200.880395013126,25665.447734968475,25665.447734968475,67866.3281299816,77302.6710083022,77302.6710083022,25665.447734968475,102968.11874327068,102968.11874327068,102968.11874327068,127317.2644759717,91516.6353692206,56414.84475593175,39001.98957032095,24349.14573270102,0.0,63351.13530302197,20696.773872795868,1523.0650270501537,0.0,0.886507552585465,2.890936083000839,0.0014959135982669303,353198.33094537864,1553024.3176404443,4.397031870121198,1553024.3176404443,4.397031870121198,0.85,0.09731834509003673,4.027634451161993,1.2671784061333167,1.0,0.0,4.027634451163495,1.28525454469889,1.2855432828920876,3.1337251191012823,19313.85308351282,1969.4649124331775,4632.441516551485,4632.441516551485,5.540371668647537,4.654999344618174,-2.348033649216856,7.0030329938350295,3.6466712298440918,3.6466712298440918,1.0419060656697405,0.0,0.0,0.00022464278625932617,0.9837418887265807,0.00022835541398986105,199.09786539294413,0.0,0.0,0.0,0.0017497770580202439,7.693538625589432e-05,0.00014770740000343187,0.0005949114129453872,0.09731834509000278,0.07166934380787371,0.025649001282129078,0.09731832719333505,0.0716693438078987,0.02564900128213803,0.37528542352262034,0.37528542352262034,0.1343070614381108,0.0,3.979039320256561e-13,4.936648835852736,3.979039320256561e-13,3.979039320256561e-13,4.93766677642833,3.979039320256561e-13,24349.14573270102,20696.773872795868,0.85,1.0712724847844084,0.6661424486421171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679865763245641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.81301472994,1523.0650270501537,0.37528542352262034,0.1343070614381108,6.112874298809886,3.6466712298440918
2292.0,-30.210803585864113,4.655702601132794,34.98205126784149,23.99672290720048,4.90124358285647,-26.69965026453531,-40.217385173868365,1.3900902615277206,-5.1054651010009025,-5.10546510100123,39.9650611462693,42200.924721234034,25665.609218245558,25665.609218245558,67866.53393947959,77302.6442877912,77302.6442877912,25665.609218245558,102968.25350603677,102968.25350603677,102968.25350603677,127318.1318509085,91516.55490480372,56414.83533824688,39001.910629507605,24349.878344871726,0.0,63351.788974379335,20697.396593140966,1523.0489650777922,0.0,0.8865080803565318,2.890870449467663,0.0014959135982669303,353200.438332504,1553027.3171936565,4.397014127518244,1553027.3171936565,4.397014127518244,0.85,0.09731515729478629,4.027634451161993,1.267178044575267,1.0,0.0,4.027634451163203,1.285253774985844,1.2855425130061222,3.133726995827228,19313.836102141944,1969.4631808152576,4632.441516551485,4632.441516551485,5.54040652786303,4.655702601132794,-2.348072822040149,7.003775423172943,3.6463076094143676,3.6463076094143676,1.0418021741183907,0.0,0.0,0.00022464278625932617,0.9837127705495284,0.0002283621733748914,199.0976327243589,0.0,0.0,0.0,0.0017497770580202439,7.693770941673027e-05,0.0001477050768425959,0.0005949020561027688,0.09731515729474915,0.07166933184706648,0.025645825447682687,0.09731514941164887,0.07166933184709381,0.02564582544769247,0.3752852577810226,0.3752852577810226,0.13429039477144414,0.0,3.410605131648481e-13,4.936791481152511,3.410605131648481e-13,3.410605131648481e-13,4.937653025869224,3.410605131648481e-13,24349.878344871726,20697.396593140966,0.85,1.071264679943389,0.6661362749882389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679832309849848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.811660825095,1523.0489650777922,0.3752852577810226,0.13429039477144414,6.112874298809886,3.6463076094143676
2293.0,-30.210519846627903,4.656404691740699,34.98208670582814,23.996896237973147,4.901412196958911,-26.699378037544093,-40.21711478764189,1.3902703878751919,-5.105304201718013,-5.105304201718329,39.96513474799715,42200.95173794738,25665.749127051433,25665.749127051433,67866.70086499881,77302.66335082972,77302.66335082972,25665.749127051433,102968.41247788115,102968.41247788115,102968.41247788115,127319.03667415175,91516.52736377611,56414.81575089422,39001.901792091,24350.6241962706,0.0,63352.525988361595,20698.03056683001,1523.0330648306174,0.0,0.8865086342723296,2.8908051224062112,0.0014959135982669303,353202.65536948433,1553030.4883659566,4.396995505997359,1553030.4883659566,4.396995505997359,0.85,0.09731197138800186,4.027634451161993,1.2671776995016266,1.0,0.0,4.027634451162962,1.2852529317286134,1.2855416695594502,3.1337290518722933,19313.830289828602,1969.4625881242425,4632.441516551485,4632.441516551485,5.540436729821408,4.656404691740699,-2.3481059447025068,7.0045106364432055,3.6459447573706414,3.6459447573706414,1.0416985021058975,0.0,0.0,0.00022464278625932617,0.9836836700140911,0.0002283689290644707,199.09740018986017,0.0,0.0,0.0,0.0017497770580202439,7.694006798178969e-05,0.00014770271827753648,0.0005948925566648801,0.09731197138795178,0.07166932125663407,0.025642650131317713,0.09731199519244416,0.07166932125667096,0.025642650131330907,0.3752850916074498,0.3752850916074498,0.13427372810477747,0.0,3.410605131648481e-13,4.936948864430235,3.410605131648481e-13,3.410605131648481e-13,4.937884498884273,3.410605131648481e-13,24350.6241962706,20698.03056683001,0.85,1.0712548522132568,0.6661289519174035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679798920458487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.81031208261,1523.0330648306174,0.3752850916074498,0.13427372810477747,6.112874298809886,3.6459447573706414
2294.0,-30.210236439654263,4.657105309378345,34.98212220426725,23.997041454445593,4.901559090664317,-26.69910828181417,-40.216852294374235,1.3904309328242221,-5.105157802014048,-5.105157802014439,39.965207384793224,42201.010264351426,25665.925883482443,25665.925883482443,67866.93614783387,77302.65658842074,77302.65658842074,25665.925883482443,102968.58247190318,102968.58247190318,102968.58247190318,127319.96066038746,91516.46533817031,56414.8190141011,39001.82924896579,24351.378188484276,0.0,63353.207437450066,20698.671460211634,1523.017900994039,0.0,0.886509117703211,2.890738128708491,0.0014959135982669303,353204.67262573674,1553033.6179684235,4.39697925404869,1553033.6179684235,4.39697925404869,0.85,0.09730879214867398,4.027634451161993,1.267177400584333,1.0,0.0,4.027634451162195,1.2852521801421686,1.2855409178041581,3.133730884406261,19313.817199821162,1969.4612533149611,4632.441516551485,4632.441516551485,5.540474886035659,4.657105309378345,-2.3481491674591473,7.005254476837492,3.6455827257059137,3.6455827257059137,1.041595064487404,0.0,0.0,0.00022464278625932617,0.9836546044827065,0.00022837567702685988,199.09716792820475,0.0,0.0,0.0,0.0017497770580202439,7.694235776092712e-05,0.00014770042849839905,0.0005948833342715406,0.09730879214865659,0.07166931561067671,0.02563947653797988,0.09730882422635158,0.07166931561068951,0.02563947653798447,0.3752849260774979,0.3752849260774979,0.1342570614381108,0.0,3.979039320256561e-13,4.937093646348387,3.979039320256561e-13,3.979039320256561e-13,4.937951290579576,3.979039320256561e-13,24351.378188484276,20698.671460211634,0.85,1.071247043250972,0.666122710614413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679765586534983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808969539115,1523.017900994039,0.3752849260774979,0.1342570614381108,6.112874298809886,3.6455827257059137
2295.0,-30.20995329851386,4.657804658288768,34.982157702745255,23.997206158842914,4.901715885605469,-26.69883777506183,-40.21658595940096,1.3906003621535117,-5.105002487515378,-5.105002487515703,39.96527838280044,42201.05158073416,25666.07813074927,25666.07813074927,67867.12971148343,77302.68855880914,77302.68855880914,25666.07813074927,102968.76668955841,102968.76668955841,102968.76668955841,127320.89334569105,91516.44616181383,56414.80918373909,39001.818864527486,24352.126656132634,0.0,63353.94552066012,20699.30765771274,1523.0019009846253,0.0,0.886509652565427,2.89067160641256,0.0014959135982669303,353206.8127297291,1553036.6769672348,4.3969612730986745,1553036.6769672348,4.3969612730986745,0.85,0.09730560525726634,4.027634451161993,1.2671770934248348,1.0,0.0,4.027634451160353,1.2852513869647133,1.285540124448512,3.1337328183506346,19313.81315280468,1969.460840634129,4632.441516551485,4632.441516551485,5.5405077514838865,4.657804658288768,-2.3481857215297053,7.005990379818473,3.645221419846172,3.645221419846172,1.0414918342417634,0.0,0.0,0.00022464278625932617,0.9836255671395759,0.000228382418843175,199.0969358849499,0.0,0.0,0.0,0.0017497770580202439,7.694468111639411e-05,0.00014769810514293205,0.0005948739766450194,0.09730560525723041,0.0716693043230459,0.025636300934184512,0.0973056213915504,0.07166930432307235,0.025636300934193987,0.37528476040288233,0.37528476040288233,0.13424039477144414,0.0,3.410605131648481e-13,4.937266781545304,3.410605131648481e-13,3.410605131648481e-13,4.938254799183767,3.410605131648481e-13,24352.126656132634,20699.30765771274,0.85,1.07123761833194,0.6661156023340666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679732322657478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.807629797266,1523.0019009846253,0.37528476040288233,0.13424039477144414,6.112874298809886,3.645221419846172
2296.0,-30.209670296863486,4.658502485175508,34.982193133223646,23.997342434618645,4.901852809960664,-26.69856938101339,-40.21632367568088,1.3907518941105812,-5.104859315451108,-5.10485931545149,39.96534739909795,42201.10929217113,25666.260773591184,25666.260773591184,67867.37006576231,77302.68601225996,77302.68601225996,25666.260773591184,102968.94678585115,102968.94678585115,102968.94678585115,127321.82216348147,91516.38448052216,56414.80776043345,39001.75191120968,24352.875377630313,0.0,63354.62728883999,20699.944070985766,1522.9863318679616,0.0,0.8865101326600673,2.890603970742163,0.0014959135982669303,353208.78553013643,1553039.6505870642,4.396945133332636,1553039.6505870642,4.396945133332636,0.85,0.097302422279472,4.027634451161993,1.2671768049476668,1.0,0.0,4.0276344511624105,1.2852506775740067,1.2855394148984376,3.133734548006162,19313.800135461977,1969.4595132345887,4632.441516551485,4632.441516551485,5.540547178391115,4.658502485175508,-2.3482307323473317,7.006733217522839,3.6448608989497795,3.6448608989497795,1.0413888282713655,0.0,0.0,0.00022464278625932617,0.9835965450256579,0.00022838915752135567,199.09670395655206,0.0,0.0,0.0,0.0017497770580202439,7.69469691944131e-05,0.00014769581706491306,0.0005948647611031632,0.09730242227944702,0.0716692960049545,0.025633126274492525,0.09730240264005832,0.07166929600497289,0.02563312627449911,0.37528459642915607,0.37528459642915607,0.13422372810477748,0.0,3.979039320256561e-13,4.937429911063077,3.979039320256561e-13,3.979039320256561e-13,4.938354805634731,3.979039320256561e-13,24352.875377630313,20699.944070985766,0.85,1.071229884383161,0.6661093450960119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679699119128272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.80629417679,1522.9863318679616,0.37528459642915607,0.13422372810477748,6.112874298809886,3.6448608989497795
2297.0,-30.20938749750619,4.659199158691769,34.98222855510783,23.99750092243778,4.902015458529175,-26.698298596470238,-40.21605730578301,1.390926557493202,-5.104699631991082,-5.104699631991501,39.96541800973127,42201.14905525347,25666.399178048676,25666.399178048676,67867.54823330214,77302.66925621475,77302.66925621475,25666.399178048676,102969.06843426343,102969.06843426343,102969.06843426343,127322.67319608064,91516.31908590207,56414.79888494068,39001.689112179316,24353.604761817205,0.0,63355.29387399652,20700.564047544623,1522.9699983554938,0.0,0.8865106912149365,2.890539318006637,0.0014959135982669303,353210.9858550203,1553042.6929045215,4.39692635591461,1553042.6929045215,4.39692635591461,0.85,0.09729923280942367,4.027634451161993,1.2671764131681997,1.0,0.0,4.027634451160004,1.2852498598954418,1.2855385970361775,3.1337365416944305,19313.78633445105,1969.4581059231289,4632.441516551485,4632.441516551485,5.540577055607481,4.659199158691769,-2.3482636071934593,7.007462765885228,3.6445010844910946,3.6445010844910946,1.0412860241403128,0.0,0.0,0.00022464278625932617,0.9835675445797459,0.00022839589156564786,199.09647219447922,0.0,0.0,0.0,0.0017497770580202439,7.694929298330575e-05,0.0001476934932760204,0.000594855401730962,0.09729923280937777,0.0716692829499547,0.02562994985942308,0.09729924411685269,0.0716692829499885,0.025629949859435164,0.3752844333245535,0.3752844333245535,0.13420706143811081,0.0,3.979039320256561e-13,4.937563264457822,3.979039320256561e-13,3.979039320256561e-13,4.938400465792256,3.979039320256561e-13,24353.604761817205,20700.564047544623,0.85,1.071221425762459,0.6661029643266237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267966598797266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.804965199903,1522.9699983554938,0.3752844333245535,0.13420706143811081,6.112874298809886,3.6445010844910946
2298.0,-30.209104838485423,4.659894503522591,34.982264082301235,23.99766045799481,4.90217172742743,-26.698028576291517,-40.21579100573433,1.3910954652335175,-5.10454829630487,-5.104548296305287,39.96549192089388,42201.188713863434,25666.558620301308,25666.558620301308,67867.74733416474,77302.68243823943,77302.68243823943,25666.558620301308,102969.24105854073,102969.24105854073,102969.24105854073,127323.60231406376,91516.28110315149,56414.78737877526,39001.65969375136,24354.36125552303,0.0,63356.02094927439,20701.207067194573,1522.9547299556855,0.0,0.8865111951975564,2.890472770838247,0.0014959135982669303,353213.0711634275,1553045.8774328358,4.396909413112461,1553045.8774328358,4.396909413112461,0.85,0.09729605312811393,4.027634451161993,1.2671761142509061,1.0,0.0,4.027634451162093,1.28524906916264,1.285537806125734,3.1337384696851487,19313.778318495682,1969.4572885231637,4632.441516551485,4632.441516551485,5.540611474229294,4.659894503522591,-2.3483021315434494,7.0081966350660405,3.6441420851437925,3.6441420851437925,1.0411834528982264,0.0,0.0,0.00022464278625932617,0.983538559446637,0.0002284026224510361,199.09624054795538,0.0,0.0,0.0,0.0017497770580202439,7.695161622769734e-05,0.00014769117003162884,0.000594846044551812,0.09729605312808523,0.07166927705622912,0.025626776071856115,0.09729608392469923,0.07166927705625024,0.02562677607186368,0.3752842692175848,0.3752842692175848,0.13419039477144415,0.0,3.979039320256561e-13,4.9377085218425805,3.979039320256561e-13,3.979039320256561e-13,4.9385774581194255,3.979039320256561e-13,24354.36125552303,20701.207067194573,0.85,1.071212274970719,0.6660959460767203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679632911687206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.803641603798,1522.9547299556855,0.3752842692175848,0.13419039477144415,6.112874298809886,3.6441420851437925
2299.0,-30.208822599285103,4.660588504267482,34.982299649456394,23.997820692043774,4.902323762262168,-26.69775935737565,-40.21552865216506,1.3912605203526918,-5.104398097288481,-5.104398097288879,39.965564139259996,42201.242836364814,25666.719910613123,25666.719910613123,67867.96274697794,77302.71551295127,77302.71551295127,25666.719910613123,102969.4354235644,102969.4354235644,102969.4354235644,127324.55483644041,91516.26146892589,56414.78879233956,39001.63630731814,24355.11941287601,0.0,63356.75572019415,20701.85150094461,1522.9392410954881,0.0,0.8865116995204201,2.8904055599550915,0.0014959135982669303,353215.14081880957,1553048.9890302687,4.396892458885118,1553048.9890302687,4.396892458885118,0.85,0.09729287135353086,4.027634451161993,1.2671757895080376,1.0,0.0,4.027634451162342,1.2852482964666239,1.2855370332561282,3.1337403537002744,19313.77417484959,1969.4568659888537,4632.441516551485,4632.441516551485,5.540646291789588,4.660588504267482,-2.34834118677942,7.008929691046902,3.64378384609891,3.64378384609891,1.041081098885403,0.0,0.0,0.00022464278625932617,0.9835096182831112,0.00022840934352170303,199.09600924602324,0.0,0.0,0.0,0.0017497770580202439,7.695390510578482e-05,0.00014768888115354134,0.0005948368257875723,0.09729287135350317,0.07166926962263562,0.025623601730867557,0.09729288738598259,0.07166926962265602,0.025623601730874846,0.37528410511980076,0.37528410511980076,0.13417372810477748,0.0,3.979039320256561e-13,4.937883493735171,3.979039320256561e-13,3.979039320256561e-13,4.938869126118277,3.979039320256561e-13,24355.11941287601,20701.85150094461,0.85,1.0712032517369872,0.6660890753740679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679599898594838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.802324622931,1522.9392410954881,0.37528410511980076,0.13417372810477748,6.112874298809886,3.64378384609891
2300.0,-30.208540559028123,4.661280993757981,34.982335119478115,23.997957386914663,4.902458280843139,-26.697492069144072,-40.21526654306797,1.39140979095914,-5.104256140007692,-5.104256140008057,39.96563244431394,42201.297325384934,25666.901261140094,25666.901261140094,67868.19858652503,77302.72432098711,77302.72432098711,25666.901261140094,102969.6255821272,102969.6255821272,102969.6255821272,127325.49586873352,91516.21055756137,56414.783561959426,39001.585550668824,24355.870286606307,0.0,63357.455837275134,20702.48974361536,1522.9236166582696,0.0,0.8865121759883586,2.890337556136627,0.0014959135982669303,353217.0969166021,1553051.9320232384,4.39687644109121,1553051.9320232384,4.39687644109121,0.8499999999999999,0.09728968823983392,4.027634451161993,1.2671754911402244,1.0,0.0,4.02763445116259,1.2852475976656934,1.2855363342982091,3.1337420575437043,19313.763430413775,1969.4557703613136,4632.441516551485,4632.441516551485,5.540685439726226,4.661280993757981,-2.3483859263351627,7.009666920093144,3.6434263604961563,3.6434263604961563,1.040978960141759,0.0,0.0,0.00022464278625932617,0.9834806984370882,0.00022841606003688768,199.09577810766697,0.0,0.0,0.0,0.0017497770580202439,7.695619191385601e-05,0.00014768659434547015,0.0005948276153606016,0.09728968823981587,0.07166926130003637,0.025620426939779502,0.09728965248108365,0.07166926130004966,0.025620426939784256,0.37528394292888295,0.37528394292888295,0.13415706143811082,0.0,3.410605131648481e-13,4.938058824342761,3.410605131648481e-13,3.410605131648481e-13,4.939030212307159,3.410605131648481e-13,24355.870286606307,20702.48974361536,0.85,1.071195137014894,0.6660825749344028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679566949426082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.801008653627,1522.9236166582696,0.37528394292888295,0.13415706143811082,6.112874298809886,3.6434263604961563
2301.0,-30.208258609138085,4.6619723852657025,34.98237059968744,23.99811545563864,4.9026235602967,-26.697221785985903,-40.21499647116286,1.3915867371444868,-5.104095580383614,-5.104095580383938,39.965703681102795,42201.31827470121,25667.03301907354,25667.03301907354,67868.35129377476,77302.69528373383,77302.69528373383,25667.03301907354,102969.72830280737,102969.72830280737,102969.72830280737,127326.32518523451,91516.13429084599,56414.75728181326,39001.53001003637,24356.596882427148,0.0,63358.126892463515,20703.107350063074,1522.9073214639177,0.0,0.8865127367310719,2.8902734503239285,0.0014959135982669303,353219.30935529416,1553055.0013374896,4.396857590181492,1553055.0013374896,4.396857590181492,0.85,0.09728649977312465,4.027634451161993,1.267175108701922,1.0,0.0,4.027634451159239,1.2852467693042695,1.28553550575069,3.1337440772889353,19313.747334934196,1969.4541290791653,4632.441516551485,4632.441516551485,5.540713882164836,4.6619723852657025,-2.348417014919176,7.010389400184879,3.643069575666236,3.643069575666236,1.0408770216189247,0.0,0.0,0.00022464278625932617,0.9834517887739201,0.00022842277458195559,199.09554704390487,0.0,0.0,0.0,0.0017497770580202439,7.6958548260299e-05,0.00014768423799902717,0.000594818124858489,0.09728649977307396,0.07166924911908534,0.025617250653988614,0.09728651522542152,0.07166924911912269,0.02561725065400196,0.37528378240186805,0.37528378240186805,0.13414039477144413,0.0,3.410605131648481e-13,4.9381868954308175,3.410605131648481e-13,3.410605131648481e-13,4.9390046341472384,3.410605131648481e-13,24356.596882427148,20703.107350063074,0.85,1.0711862017159433,0.6660758507954104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267953407211694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.799698106799,1522.9073214639177,0.37528378240186805,0.13414039477144413,6.112874298809886,3.643069575666236
2302.0,-30.207976885561948,4.66266240939637,34.98240618900044,23.998275654763006,4.902775798653131,-26.69695301079541,-40.21473411759359,1.3917519238866143,-5.103947691083363,-5.103947691083677,39.965777819437754,42201.37057780236,25667.197104319883,25667.197104319883,67868.56768212224,77302.72744051534,77302.72744051534,25667.197104319883,102969.92454483523,102969.92454483523,102969.92454483523,127327.28737737259,91516.11402975227,56414.757167039264,39001.50762523666,24357.362832537365,0.0,63358.87045777403,20703.75840765676,1522.8922934332372,0.0,0.8865132222953058,2.8902060352873633,0.0014959135982669303,353221.3472123017,1553058.1956728655,4.396841266616337,1553058.1956728655,4.396841266616337,0.85,0.0972833227861946,4.027634451161993,1.2671748235216365,1.0,0.0,4.027634451162513,1.2852459959948361,1.2855347322675292,3.133745962806466,19313.7430589926,1969.4536930544684,4632.441516551485,4632.441516551485,5.540749303064541,4.66266240939637,-2.3484568588905472,7.011119268286917,3.642713613760662,3.642713613760662,1.040775318217332,0.0,0.0,0.00022464278625932617,0.9834229032313188,0.00022842948391907256,199.0953161661473,0.0,0.0,0.0,0.0017497770580202439,7.696083732901988e-05,0.00014768194893030628,0.0005948089053264477,0.09728332278617595,0.0716692453252597,0.02561407746091625,0.09728333932201132,0.07166924532527344,0.025614077460921165,0.375283620455785,0.375283620455785,0.13412372810477746,0.0,3.410605131648481e-13,4.938348190295017,3.410605131648481e-13,3.410605131648481e-13,4.939274720140247,3.410605131648481e-13,24357.362832537365,20703.75840765676,0.85,1.0711770457990366,0.666068859386118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679501247045906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.798395150961,1522.8922934332372,0.375283620455785,0.13412372810477746,6.112874298809886,3.642713613760662
2303.0,-30.207695576980477,4.6633510235491515,34.98244174881086,23.998416296113305,4.902918618864782,-26.696685550900604,-40.2144720084965,1.3919085927849217,-5.103802271670531,-5.1038022716709,39.965848138720425,42201.42199911554,25667.36630166625,25667.36630166625,67868.78830078179,77302.71864699177,77302.71864699177,25667.36630166625,102970.08494865801,102970.08494865801,102970.08494865801,127328.19532961374,91516.04917373952,56414.752525863514,39001.44071986223,24358.11038095572,0.0,63359.551100817946,20704.393823812363,1522.8767775894173,0.0,0.8865137091125599,2.8901391118690007,0.0014959135982669303,353223.3510442193,1553061.225464576,4.396824900939665,1553061.225464576,4.396824900939665,0.85,0.09728014120801372,4.027634451161993,1.2671744987787679,1.0,0.0,4.027634451162152,1.2852452625619137,1.285533998669838,3.1337477510974066,19313.729371650443,1969.4522973339972,4632.441516551485,4632.441516551485,5.540785827507594,4.6633510235491515,-2.348498227798601,7.011849251347753,3.6423583916821896,3.6423583916821896,1.0406738261949113,0.0,0.0,0.00022464278625932617,0.9833940611518596,0.00022843618355412862,199.09508562902,0.0,0.0,0.0,0.0017497770580202439,7.696312432755101e-05,0.00014767966193177516,0.0005947996941323739,0.09728014120798988,0.07166923819921504,0.02561090300877483,0.09728014898377899,0.07166923819923261,0.025610903008781105,0.375283459475404,0.375283459475404,0.1341070614381108,0.0,3.410605131648481e-13,4.93849025018983,3.410605131648481e-13,3.410605131648481e-13,4.939335141000697,3.410605131648481e-13,24358.11038095572,20704.393823812363,0.85,1.071169020638873,0.6660625156886684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679468487002374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.797097059633,1522.8767775894173,0.375283459475404,0.1341070614381108,6.112874298809886,3.6423583916821896
2304.0,-30.20741447517408,4.664038477233037,34.98247735363878,23.998580232169502,4.9030803738834425,-26.696416383523538,-40.214209620002634,1.3920822822329597,-5.103645753310275,-5.1036457533106825,39.96592056959033,42201.471546029614,25667.50555793377,25667.50555793377,67868.97710396338,77302.72749451859,77302.72749451859,25667.50555793377,102970.23305245236,102970.23305245236,102970.23305245236,127329.08790558095,91516.0097081065,56414.75375961774,39001.395498320846,24358.85485312859,0.0,63360.25035144943,20705.0266251593,1522.8609167576312,0.0,0.8865142448951777,2.890073590825914,0.0014959135982669303,353225.50782596867,1553064.346241254,4.396806889174142,1553064.346241254,4.396806889174142,0.8499999999999999,0.09727695677470934,4.027634451161993,1.2671742108510808,1.0,0.0,4.027634451162029,1.2852444494496276,1.2855331853748824,3.133749733668737,19313.721042744608,1969.4514480219657,4632.441516551485,4632.441516551485,5.540815888603243,4.664038477233037,-2.348531324044396,7.012569801277433,3.642003894300606,3.642003894300606,1.0405725412287445,0.0,0.0,0.00022464278625932617,0.9833652411840844,0.00022844287844548026,199.09485526188163,0.0,0.0,0.0,0.0017497770580202439,7.696541382685663e-05,0.00014767737243246955,0.0005947904728660948,0.09727695677466913,0.07166922895675763,0.025607727817911503,0.09727698922633372,0.07166922895678725,0.025607727817922088,0.37528329820819295,0.37528329820819295,0.13409039477144413,0.0,3.979039320256561e-13,4.93863322252389,3.979039320256561e-13,3.979039320256561e-13,4.939502877991913,3.979039320256561e-13,24358.85485312859,20705.0266251593,0.85,1.0711601789371845,0.6660559469374668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267943579400823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.795800045362,1522.8609167576312,0.37528329820819295,0.13409039477144413,6.112874298809886,3.642003894300606
2305.0,-30.20713349067251,4.664724419009191,34.98251295096427,23.998721921257697,4.903216793777333,-26.696149855371335,-40.2139438438229,1.3922331584761614,-5.103505830785309,-5.10350583078565,39.96599156071642,42201.50654278233,25667.68698686144,25667.68698686144,67869.19352964377,77302.74874909212,77302.74874909212,25667.68698686144,102970.43573595356,102970.43573595356,102970.43573595356,127330.0544158222,91515.97244024069,56414.73023393087,39001.380229233124,24359.618679868643,0.0,63360.99890910176,20705.675877888345,1522.845849263685,0.0,0.8865147012237625,2.8900051741407884,0.0014959135982669303,353227.4359302335,1553067.4049893299,4.396791548480052,1553067.4049893299,4.396791548480052,0.85,0.09727377927474805,4.027634451161993,1.2671738454466688,1.0,0.0,4.027634451161956,1.2852437431362422,1.2855324789028206,3.1337514558396444,19313.71317765995,1969.4506460065313,4632.441516551485,4632.441516551485,5.540855053464154,4.664724419009191,-2.348576059420797,7.013300478429988,3.6416501945344932,3.6416501945344932,1.0404714841527123,0.0,0.0,0.00022464278625932617,0.9833364341534521,0.0002284495707236961,199.0946249914091,0.0,0.0,0.0,0.0017497770580202439,7.696773294997775e-05,0.00014767505330934842,0.0005947811322859156,0.09727377927473436,0.07166922482008392,0.025604554454650444,0.09727377400479507,0.071669224820094,0.025604554454654052,0.3752831368615792,0.3752831368615792,0.13407372810477747,0.0,3.410605131648481e-13,4.938796002176957,3.410605131648481e-13,3.410605131648481e-13,4.93971331479662,3.410605131648481e-13,24359.618679868643,20705.675877888345,0.85,1.0711509398235577,0.6660486303778919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679403156217046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79450826565,1522.845849263685,0.3752831368615792,0.13407372810477747,6.112874298809886,3.6416501945344932
2306.0,-30.206852672965578,4.6654092389994934,34.98254856466646,23.998885822389298,4.903378847341002,-26.69588091378066,-40.21368152517823,1.3924070881560606,-5.103348394134684,-5.103348394135009,39.96606323237997,42201.555075716955,25667.82160116376,25667.82160116376,67869.37667688071,77302.7562164245,77302.7562164245,25667.82160116376,102970.57781758826,102970.57781758826,102970.57781758826,127330.93722712732,91515.93183047732,56414.730689769654,39001.33460078629,24360.359409539054,0.0,63361.694010325344,20706.305498108195,1522.8297986802802,0.0,0.8865152444413975,2.8899398612542204,0.0014959135982669303,353229.605385504,1553070.493063894,4.3967732867943505,1553070.493063894,4.3967732867943505,0.85,0.09727059332133381,4.027634451161993,1.2671735536726194,1.0,0.0,4.027634451162427,1.2852429289012568,1.2855316644849137,3.1337534411530927,19313.704607294567,1969.4497720724783,4632.441516551485,4632.441516551485,5.540884112503936,4.6654092389994934,-2.348607937454705,7.014017176454198,3.641297184432355,3.641297184432355,1.04037062412353,0.0,0.0,0.00022464278625932617,0.9833076451323278,0.000228456259209797,199.09439485815912,0.0,0.0,0.0,0.0017497770580202439,7.6970021966518e-05,0.00014767276429280816,0.0005947719129640388,0.09727059332129308,0.07166921451858266,0.02560137880271042,0.09727061003320021,0.07166921451861268,0.02560137880272114,0.37528297674840216,0.37528297674840216,0.1340570614381108,0.0,3.410605131648481e-13,4.938952470091863,3.410605131648481e-13,3.410605131648481e-13,4.939877855045722,3.410605131648481e-13,24360.359409539054,20706.305498108195,0.85,1.0711420794055917,0.6660420895445099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267937059031323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.793223505993,1522.8297986802802,0.37528297674840216,0.1340570614381108,6.112874298809886,3.641297184432355
2307.0,-30.206572303841337,4.666092541369062,34.982584172926636,23.999022447410994,4.903514095662848,-26.695615056681508,-40.213423397485144,1.3925568485030075,-5.103209577041696,-5.103209577042119,39.966134301271076,42201.61934264121,25668.00371565171,25668.00371565171,67869.62305829291,77302.76172044461,77302.76172044461,25668.00371565171,102970.76543609632,102970.76543609632,102970.76543609632,127331.88601515959,91515.87858667037,56414.73620886706,39001.26930867034,24361.120579063263,0.0,63362.3898877336,20706.952492203774,1522.8148094555693,0.0,0.8865156948434019,2.889871697479863,0.0014959135982669303,353231.5182745203,1553073.5551717435,4.396758145361038,1553073.5551717435,4.396758145361038,0.8500000000000001,0.09726741693076847,4.027634451161993,1.2671732937684284,1.0,0.0,4.027634451163223,1.285242227813494,1.2855309632396483,3.1337551505866466,19313.693370615456,1969.4486262500911,4632.441516551485,4632.441516551485,5.540923425355982,4.666092541369062,-2.3486529026868266,7.0147454440558885,3.6409449791611115,3.6409449791611115,1.0402699940460318,0.0,0.0,0.00022464278625932617,0.9832789030062048,0.00022846293719159416,199.09416509305842,0.0,0.0,0.0,0.0017497770580202439,7.697227447386988e-05,0.00014767051178545627,0.0005947628406878268,0.09726741693075712,0.07166921130040851,0.025598205630348606,0.09726740775777903,0.07166921130041688,0.025598205630351593,0.3752828173475822,0.3752828173475822,0.13404039477144414,0.0,3.979039320256561e-13,4.93910871392535,3.979039320256561e-13,3.979039320256561e-13,4.939997780112662,3.979039320256561e-13,24361.120579063263,20706.952492203774,0.85,1.0711342040372103,0.6660357890132402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267933807777466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.791944771034,1522.8148094555693,0.3752828173475822,0.13404039477144414,6.112874298809886,3.6409449791611115
2308.0,-30.20629207006004,4.666774666945026,34.982619757320016,23.999176814127736,4.903669817589769,-26.695347273795022,-40.21315748160703,1.3927250213248108,-5.103055557630228,-5.103055557630618,39.96620482261178,42201.65053690512,25668.144930884424,25668.144930884424,67869.79546778955,77302.75635122946,77302.75635122946,25668.144930884424,102970.90128211389,102970.90128211389,102970.90128211389,127332.76009374995,91515.82281353098,56414.716999206736,39001.22868258249,24361.85881163606,0.0,63363.08749421855,20707.579989890648,1522.7987780763683,0.0,0.8865162247945743,2.8898061738452263,0.0014959135982669303,353233.64065984794,1553076.5936920843,4.396740329689166,1553076.5936920843,4.396740329689166,0.8499999999999999,0.09726423129080398,4.027634451161993,1.2671729184733707,1.0,0.0,4.027634451161627,1.2852414405305235,1.2855301757798112,3.1337570701886652,19313.681600140986,1969.447425995726,4632.441516551485,4632.441516551485,5.540953909331268,4.666774666945026,-2.3486866900753176,7.015461357020343,3.6405934574409304,3.6405934574409304,1.0401695592688374,0.0,0.0,0.00022464278625932617,0.9832501756603518,0.00022846961212944189,199.0939354394025,0.0,0.0,0.0,0.0017497770580202439,7.697459500722345e-05,0.00014766819125210272,0.000594753494427747,0.09726423129076818,0.07166920130174399,0.02559502998902419,0.09726423654854774,0.07166920130177037,0.025595029989033614,0.3752826586073655,0.3752826586073655,0.13402372810477747,0.0,3.979039320256561e-13,4.939246374568711,3.979039320256561e-13,3.979039320256561e-13,4.940090028976101,3.979039320256561e-13,24361.85881163606,20707.579989890648,0.85,1.0711251321833426,0.666028948490803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267930563739338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.790666410057,1522.7987780763683,0.3752826586073655,0.13402372810477747,6.112874298809886,3.6405934574409304
2309.0,-30.206012019570238,4.667455441942832,34.9826553886472,23.999332542903744,4.9038171813273035,-26.695080491841924,-40.21289544235913,1.3928856535989353,-5.102909877226068,-5.102909877226456,39.96627735846428,42201.697273910744,25668.30700026317,25668.30700026317,67870.00427417392,77302.79020468002,77302.79020468002,25668.30700026317,102971.09720494319,102971.09720494319,102971.09720494319,127333.72020524177,91515.802953066,56414.710022296276,39001.21436752191,24362.623000298583,0.0,63363.837367820495,20708.229550253796,1522.7836002462427,0.0,0.8865167048871321,2.8897385113760756,0.0014959135982669303,353235.64814298245,1553079.7190154507,4.396724190155338,1553079.7190154507,4.396724190155338,0.85,0.09726105345662127,4.027634451161993,1.2671726184571166,1.0,0.0,4.027634451162516,1.285240688548716,1.2855294236290675,3.1337589037194014,19313.677408748885,1969.446998592678,4632.441516551485,4632.441516551485,5.540988895067876,4.667455441942832,-2.3487261558210966,7.016181597763929,3.6402427195586275,3.6402427195586275,1.040069348445322,0.0,0.0,0.00022464278625932617,0.983221468008487,0.0002284762828809461,199.09370593648455,0.0,0.0,0.0,0.0017497770580202439,7.69768817741683e-05,0.00014766590448515786,0.0005947442841664181,0.09726105345660288,0.07166919703145713,0.02559185642514574,0.09726104244094876,0.07166919703147068,0.02559185642515059,0.37528249937241376,0.37528249937241376,0.1340070614381108,0.0,3.979039320256561e-13,4.939415693258809,3.979039320256561e-13,3.979039320256561e-13,4.940370115984422,3.979039320256561e-13,24362.623000298583,20708.229550253796,0.85,1.0711157514055785,0.6660218040289175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679273252987693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789394683348,1522.7836002462427,0.37528249937241376,0.1340070614381108,6.112874298809886,3.6402427195586275
2310.0,-30.20573220429215,4.668134899129028,34.982691015776616,23.99947786414998,4.903963897717183,-26.69481398625293,-40.21263724481685,1.393045679677908,-5.102763141942262,-5.102763141942673,39.96634849884511,42201.75890351655,25668.465137656473,25668.465137656473,67870.22404117303,77302.78453075903,77302.78453075903,25668.465137656473,102971.2496684155,102971.2496684155,102971.2496684155,127334.6213006593,91515.74339863488,56414.71777139227,39001.13958582511,24363.371632243798,0.0,63364.51121806891,20708.865887407228,1522.768120836039,0.0,0.8865171954228767,2.8896719260244565,0.0014959135982669303,353237.67017146194,1553082.7842173032,4.396707699559435,1553082.7842173032,4.396707699559435,0.85,0.09725787309177934,4.027634451161993,1.2671723277820277,1.0,0.0,4.027634451162177,1.285239939405617,1.2855286743176704,3.133760730330748,19313.664840263074,1969.4457169638026,4632.441516551485,4632.441516551485,5.541023032011158,4.668134899129028,-2.3487645970891675,7.016899496218196,3.6398927111278745,3.6398927111278745,1.0399693460365356,0.0,0.0,0.00022464278625932617,0.9831927853708476,0.00022848294820897592,199.09347662685238,0.0,0.0,0.0,0.0017497770580202439,7.697913507670982e-05,0.00014766365118261635,0.000594735208687473,0.09725787309175335,0.07166919097924329,0.02558868211251005,0.09725786651189246,0.07166919097926246,0.025588682112516886,0.37528234175403596,0.37528234175403596,0.13399039477144414,0.0,3.979039320256561e-13,4.939565159326776,3.979039320256561e-13,3.979039320256561e-13,4.940442178041678,3.979039320256561e-13,24363.371632243798,20708.865887407228,0.85,1.0711078289170055,0.6660156938365583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679240932807552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.788128625825,1522.768120836039,0.37528234175403596,0.13399039477144414,6.112874298809886,3.6398927111278745
2311.0,-30.205452674815756,4.66881311447514,34.98272668123836,23.99963268488648,4.904117030772614,-26.69454709620741,-40.21237139878792,1.3932114521643126,-5.1026132910039905,-5.1026132910043644,39.96642086962906,42201.787787268775,25668.614158466655,25668.614158466655,67870.40194573543,77302.79135663608,77302.79135663608,25668.614158466655,102971.40551510273,102971.40551510273,102971.40551510273,127335.52861037446,91515.69905735244,56414.69548798536,39001.11507707453,24364.123095271734,0.0,63365.23817234626,20709.504630980973,1522.7526481355715,0.0,0.8865176973883231,2.8896055936941045,0.0014959135982669303,353239.7351433811,1553085.9024378168,4.39669082473809,1553085.9024378168,4.39669082473809,0.85,0.09725469300481115,4.027634451161993,1.2671719447942453,1.0,0.0,4.027634451162779,1.285239163362315,1.2855278981000267,3.133762622534234,19313.655482390473,1969.4447627263617,4632.441516551485,4632.441516551485,5.541055200967776,4.66881311447514,-2.3488005046502423,7.017613619125382,3.639543439782282,3.639543439782282,1.039869554223509,0.0,0.0,0.00022464278625932617,0.9831641329306282,0.00022848960690796162,199.09324755196306,0.0,0.0,0.0,0.0017497770580202439,7.69814551916873e-05,0.00014766133106763887,0.000594725864112459,0.09725469300478518,0.07166918514351123,0.02558550786127395,0.0972547008231163,0.07166918514353036,0.02558550786128079,0.375282184337404,0.375282184337404,0.13397372810477748,0.0,3.979039320256561e-13,4.939711499989073,3.979039320256561e-13,3.979039320256561e-13,4.940581944283508,3.979039320256561e-13,24364.123095271734,20709.504630980973,0.85,1.0710983482952536,0.6660085088370488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679208675296723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.786867191244,1522.7526481355715,0.375282184337404,0.13397372810477748,6.112874298809886,3.639543439782282
2312.0,-30.2051734234745,4.669489882189849,34.98276231492299,23.99977440889927,4.904253298149264,-26.69428214312372,-40.21211344571782,1.393362017798491,-5.102473372942825,-5.102473372943245,39.96649127496213,42201.84807570436,25668.78787423491,25668.78787423491,67870.63594993927,77302.813450529,77302.813450529,25668.78787423491,102971.60132476392,102971.60132476392,102971.60132476392,127336.48641240125,91515.6632687961,56414.69789397131,39001.072638694204,24364.885087637325,0.0,63365.95772633153,20710.152324491726,1522.7374661312936,0.0,0.8865181558046378,2.8895373274901623,0.0014959135982669303,353241.663247084,1553088.9359780164,4.396675413940819,1553088.9359780164,4.396675413940819,0.85,0.0972515153106914,4.027634451161993,1.2671716722520068,1.0,0.0,4.0276344511594875,1.2852384585088148,1.285527193088178,3.1337643411597065,19313.64792950223,1969.443992546102,4632.441516551485,4632.441516551485,5.541092700797538,4.669489882189849,-2.3488432875283047,7.0183331697181535,3.6391949262435737,3.6391949262435737,1.0397699789267354,0.0,0.0,0.00022464278625932617,0.9831355098992478,0.0002284962591599887,199.0930187055324,0.0,0.0,0.0,0.0017497770580202439,7.698370648433736e-05,0.00014765907977498882,0.000594716796728622,0.09725151531067794,0.07166918107635907,0.025582334234318868,0.0972514838771143,0.07166918107636899,0.025582334234322414,0.37528202699220486,0.37528202699220486,0.1339570614381108,0.0,3.979039320256561e-13,4.939875046292002,3.979039320256561e-13,3.979039320256561e-13,4.940795416837545,3.979039320256561e-13,24364.885087637325,20710.152324491726,0.85,1.0710898783075733,0.6660018973905213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679176476847829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785609358278,1522.7374661312936,0.37528202699220486,0.1339570614381108,6.112874298809886,3.6391949262435737
2313.0,-30.204894441639723,4.670165570489276,34.98279800010933,23.999932896718406,4.904416524605457,-26.69401473654694,-40.21185130169613,1.3935368195126885,-5.102316883094829,-5.102316883095161,39.966564042449285,42201.890105319006,25668.917404068663,25668.917404068663,67870.80750938767,77302.79425624634,77302.79425624634,25668.917404068663,102971.711660315,102971.711660315,102971.711660315,127337.33434601635,91515.59721535686,56414.69306442976,39001.004612141216,24365.62268570133,0.0,63366.62729784255,20710.77928284613,1522.7216397815039,0.0,0.8865186901980939,2.889472700450699,0.0014959135982669303,353243.81972368265,1553092.0713005723,4.39665744899782,1553092.0713005723,4.39665744899782,0.85,0.0972483323928266,4.027634451161993,1.2671713661914694,1.0,0.0,4.027634451161778,1.2852376401982173,1.2855263745937433,3.1337663364269557,19313.633989452796,1969.4425710566602,4632.441516551485,4632.441516551485,5.541120662258745,4.670165570489276,-2.3488738672159877,7.019039437705263,3.638847106361636,3.638847106361636,1.0396706018176103,0.0,0.0,0.00022464278625932617,0.9831069153895924,0.0002285029051700884,199.09279008048756,0.0,0.0,0.0,0.0017497770580202439,7.698599441599685e-05,0.00014765679184332932,0.0005947075817762484,0.09724833239278956,0.0716691732213318,0.025579159171457755,0.09724835663708627,0.07166917322135911,0.02557915917146749,0.3752818708455212,0.3752818708455212,0.13394039477144415,0.0,3.410605131648481e-13,4.9400010798541985,3.410605131648481e-13,3.410605131648481e-13,4.940802925385299,3.410605131648481e-13,24365.62268570133,20710.77928284613,0.85,1.0710812679105375,0.6659955232737448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679144347230236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.784355270987,1522.7216397815039,0.3752818708455212,0.13394039477144415,6.112874298809886,3.638847106361636
2314.0,-30.204615515780716,4.670839868734037,34.98283377683205,24.000083770975493,4.904561424307521,-26.69374921318576,-40.21158947199581,1.39369512171264,-5.102174997591817,-5.102174997592192,39.96663807904481,42201.933051391534,25669.084210628767,25669.084210628767,67871.0172620203,77302.81845871372,77302.81845871372,25669.084210628767,102971.9026693425,102971.9026693425,102971.9026693425,127338.29553603224,91515.56716160431,56414.68175428249,39000.98378591314,24366.392866689734,0.0,63367.37665260287,20711.433936686273,1522.7069280674416,0.0,0.8865191454726531,2.8894048337149387,0.0014959135982669303,353245.77495699795,1553095.2613099315,4.396642143841625,1553095.2613099315,4.396642143841625,0.85,0.09724515944149265,4.027634451161993,1.2671710156230258,1.0,0.0,4.027634451161736,1.2852368991287644,1.2855256333578058,3.1337681433611526,19313.627646848974,1969.4419242910653,4632.441516551485,4632.441516551485,5.541156670605424,4.670839868734037,-2.348914618180494,7.019754486914531,3.63850008880228,3.63850008880228,1.0395714539435086,0.0,0.0,0.00022464278625932617,0.983078327514021,0.00022850955002476364,199.09256150183967,0.0,0.0,0.0,0.0017497770580202439,7.698827966708666e-05,0.0001476545065922395,0.0005946983776202294,0.09724515944147921,0.07166917265238237,0.025575986789096845,0.09724518290956476,0.07166917265239227,0.02557598678910037,0.37528171349090794,0.37528171349090794,0.13392372810477748,0.0,3.979039320256561e-13,4.940149558022654,3.979039320256561e-13,3.979039320256561e-13,4.941013398517498,3.979039320256561e-13,24366.392866689734,20711.433936686273,0.85,1.0710719118783725,0.6659883252348281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267911226896226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.783105092962,1522.7069280674416,0.37528171349090794,0.13392372810477748,6.112874298809886,3.63850008880228
2315.0,-30.204337010094022,4.671512839853303,34.98286952633248,24.000229651015275,4.904704554397495,-26.693484244874913,-40.21133148400111,1.3938517891783893,-5.102030715647629,-5.102030715648045,39.96670883956699,42201.99031057225,25669.24346568798,25669.24346568798,67871.23377626023,77302.8297022769,77302.8297022769,25669.24346568798,102972.07316796487,102972.07316796487,102972.07316796487,127339.22066214668,91515.52360293259,56414.68421122794,39000.93265744961,24367.1474941818,0.0,63368.08015163141,20712.075370054532,1522.6915154831481,0.0,0.8865196248584146,2.8893375797465737,0.0014959135982669303,353247.76322284655,1553098.310167989,4.396626028140527,1553098.310167989,4.396626028140527,0.85,0.0972419799647169,4.027634451161993,1.2671707326406616,1.0,0.0,4.027634451160623,1.285236165712931,1.2855248997772073,3.1337699316357406,19313.618454140098,1969.440986895637,4632.441516551485,4632.441516551485,5.541191048818004,4.671512839853303,-2.34895340343877,7.0204662432920735,3.6381537780569317,3.6381537780569317,1.0394725080162661,0.0,0.0,0.00022464278625932617,0.9830497835977242,0.0002285161850473004,199.09233326804505,0.0,0.0,0.0,0.0017497770580202439,7.699053144909196e-05,0.0001476522548102342,0.0005946893082654483,0.09724197996469738,0.07166916730003389,0.025572812664663484,0.09724198773168449,0.07166916730004828,0.02557281266466861,0.3752815566156128,0.3752815566156128,0.13390706143811082,0.0,3.979039320256561e-13,4.940299535186455,3.979039320256561e-13,3.979039320256561e-13,4.941173930713887,3.979039320256561e-13,24367.1474941818,20712.075370054532,0.85,1.07106343783579,0.6659818351698281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679080256790913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.781863092949,1522.6915154831481,0.3752815566156128,0.13390706143811082,6.112874298809886,3.6381537780569317
