time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2316.0,-30.204058711891257,4.6721844949108,34.98290524303042,24.00037032729017,4.9048476002776695,-26.693219471714144,-40.211069759074576,1.3940083601005484,-5.101886372492629,-5.101886372493036,39.96677938311532,42202.03117033045,25669.401393100357,25669.401393100357,67871.4325634308,77302.82006519141,77302.82006519141,25669.401393100357,102972.22145829177,102972.22145829177,102972.22145829177,127340.11745588554,91515.45921354198,56414.67031868102,39000.87654984551,24367.895997593772,0.0,63368.77254743928,20712.711597954705,1522.6760639210577,0.0,0.8865201053415411,2.889270842698059,0.0014959135982669303,353249.7523409946,1553101.3496817972,4.396609875560725,1553101.3496817972,4.396609875560725,0.85,0.09723880021142949,4.027634451161993,1.267170409546234,1.0,0.0,4.027634451161296,1.2852354327498885,1.2855241666495014,3.1337717188083354,19313.604865274803,1969.4396012170114,4632.441516551485,4632.441516551485,5.541225140432934,4.6721844949108,-2.348991880772167,7.021176375682967,3.637808190792467,3.637808190792467,1.0393737687978477,0.0,0.0,0.00022464278625932617,0.9830212618393029,0.00022852281530412016,199.09210520480497,0.0,0.0,0.0,0.0017497770580202439,7.699281591017011e-05,0.00014764997034915606,0.0005946801072913077,0.09723880021140802,0.07166916177428702,0.02556963843712099,0.09723880762434729,0.07166916177430284,0.025569638437126643,0.3752814003136966,0.3752814003136966,0.13389039477144415,0.0,3.979039320256561e-13,4.9404289675296695,3.979039320256561e-13,3.979039320256561e-13,4.941221299822132,3.979039320256561e-13,24367.895997593772,20712.711597954705,0.85,1.07105487190273,0.6659752031450044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679048307728025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.780621973012,1522.6760639210577,0.3752814003136966,0.13389039477144415,6.112874298809886,3.637808190792467
2317.0,-30.20378068341428,4.672854889032461,34.98294096280857,24.000526056066178,4.904995270323171,-26.69295447887495,-40.21080799922345,1.3941690657838404,-5.101739897401785,-5.101739897402208,39.96685090623173,42202.07080429425,25669.552705400634,25669.552705400634,67871.62350969488,77302.85262619793,77302.85262619793,25669.552705400634,102972.40533159857,102972.40533159857,102972.40533159857,127341.06094153218,91515.43900345785,56414.65718155406,39000.868691004216,24368.655609933612,0.0,63369.52430093783,20713.35726844357,1522.6606407785487,0.0,0.8865205931453684,2.889203505117947,0.0014959135982669303,353251.7708472311,1553104.4314069024,4.396593476890354,1553104.4314069024,4.396593476890354,0.8500000000000001,0.09723562071142805,4.027634451161993,1.2671701084310194,1.0,0.0,4.027634451161239,1.2852346804314578,1.285523414162059,3.133773553176998,19313.60060009838,1969.4391662900564,4632.441516551485,4632.441516551485,5.541257804050972,4.672854889032461,-2.3490285456136504,7.021883434646112,3.637463328134567,3.637463328134567,1.0392752366098763,0.0,0.0,0.00022464278625932617,0.9829927686153833,0.00022852943931190038,199.0918773631248,0.0,0.0,0.0,0.0017497770580202439,7.699510073876923e-05,0.00014764768552055692,0.0005946709048369268,0.09723562071140769,0.0716691564022865,0.0255664643091212,0.09723560996610825,0.07166915640230151,0.025566464309126548,0.37528124332408264,0.37528124332408264,0.1338737281047775,0.0,3.979039320256561e-13,4.940587139919558,3.979039320256561e-13,3.979039320256561e-13,4.941498488658112,3.979039320256561e-13,24368.655609933612,20713.35726844357,0.85,1.071045179183875,0.6659679281144562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679016421247726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.779385980006,1522.6606407785487,0.37528124332408264,0.1338737281047775,6.112874298809886,3.637463328134567
2318.0,-30.203502715983674,4.673524043281653,34.982976739074815,24.00067598735916,4.905146369371103,-26.692689198084775,-40.21054997630415,1.3943328514722235,-5.101592805349867,-5.101592805350272,39.96692399114477,42202.12569331279,25669.7014900969,25669.7014900969,67871.82718340968,77302.84781501202,77302.84781501202,25669.7014900969,102972.54930510893,102972.54930510893,102972.54930510893,127341.95833962352,91515.38283399823,56414.6607122991,39000.80235744348,24369.409034514603,0.0,63370.21139195808,20713.99767933741,1522.6454354182183,0.0,0.8865210784280291,2.889137202573748,0.0014959135982669303,353253.79786463565,1553107.5804300988,4.396577162987045,1553107.5804300988,4.396577162987045,0.85,0.09723244362386357,4.027634451161993,1.2671698452299465,1.0,0.0,4.027634451161813,1.2852339136953734,1.2855226472537238,3.1337754227022554,19313.588745983696,1969.437957506763,4632.441516551485,4632.441516551485,5.541289922037941,4.673524043281653,-2.3490644659694224,7.022588509251076,3.637119204519453,3.637119204519453,1.0391769155769865,0.0,0.0,0.00022464278625932617,0.982964282538222,0.00022853606204210281,199.09164957199295,0.0,0.0,0.0,0.0017497770580202439,7.699735301008676e-05,0.0001476454332492394,0.000594661833511375,0.09723244362384197,0.0716691528743274,0.02556329074951456,0.09723246081433559,0.07166915287434333,0.025563290749520236,0.37528108761416146,0.37528108761416146,0.13385706143811082,0.0,3.979039320256561e-13,4.940726545550206,3.979039320256561e-13,3.979039320256561e-13,4.941564000611265,3.979039320256561e-13,24369.409034514603,20713.99767933741,0.85,1.0710367804141943,0.6659615735267753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678984594732354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.778153860098,1522.6454354182183,0.37528108761416146,0.13385706143811082,6.112874298809886,3.637119204519453
2319.0,-30.203225063135292,4.6741918114438095,34.983012511806294,24.000822600815468,4.905284989755458,-26.692425448338014,-40.21029219785703,1.394485374958176,-5.101452880405361,-5.101452880405786,39.96699544071476,42202.18023806021,25669.867820541265,25669.867820541265,67872.04805860147,77302.88027526501,77302.88027526501,25669.867820541265,102972.74809580628,102972.74809580628,102972.74809580628,127342.92435112847,91515.35901147874,56414.65897427384,39000.77781911655,24370.176255322192,0.0,63370.95407443874,20714.649817023863,1522.6304007955514,0.0,0.8865215330759846,2.8890688941308698,0.0014959135982669303,353255.72612343926,1553110.6589956312,4.396561878951462,1553110.6589956312,4.396561878951462,0.85,0.09722926790042538,4.027634451161993,1.26716954136733,1.0,0.0,4.027634451160928,1.2852331996822817,1.2855219330802259,3.1337771636755503,19313.583718431713,1969.437444839136,4632.441516551485,4632.441516551485,5.541325827606046,4.6741918114438095,-2.3491052709341855,7.023297082377995,3.63677582419968,3.63677582419968,1.0390788069141943,0.0,0.0,0.00022464278625932617,0.9829358295883147,0.0002285426774537396,199.09142203917796,0.0,0.0,0.0,0.0017497770580202439,7.699960320824445e-05,0.0001476431830510817,0.0005946527705357531,0.09722926790041164,0.07166915035313558,0.025560117547276065,0.09722925173952957,0.07166915035314571,0.02556011754727968,0.37528093189492606,0.37528093189492606,0.13384039477144416,0.0,3.979039320256561e-13,4.940893369945059,3.979039320256561e-13,3.979039320256561e-13,4.941826865624023,3.979039320256561e-13,24370.176255322192,20714.649817023863,0.85,1.0710277137200037,0.6659546294424948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267895282718136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.776929784844,1522.6304007955514,0.37528093189492606,0.13384039477144416,6.112874298809886,3.63677582419968
2320.0,-30.202947771592278,4.674858374629825,34.983048286773624,24.000967433117353,4.905434998455082,-26.692160884835378,-40.2100304729305,1.3946481116981773,-5.1013050452335165,-5.101305045233925,39.9670670513028,42202.21714800883,25670.01241767809,25670.01241767809,67872.22956568692,77302.85933688711,77302.85933688711,25670.01241767809,102972.87175456519,102972.87175456519,102972.87175456519,127343.79204996483,91515.28654723105,56414.6443583529,39000.71354319794,24370.92029539965,0.0,63371.63383859759,20715.282251089702,1522.614897830871,0.0,0.8865220274948203,2.8890030975800944,0.0014959135982669303,353257.7633994115,1553113.7445036175,4.396545257938427,1553113.7445036175,4.396545257938427,0.85,0.09722608835107249,4.027634451161993,1.2671692067338154,1.0,0.0,4.02763445116226,1.2852324378584306,1.2855211710852277,3.13377902122763,19313.56842543249,1969.4358853872109,4632.441516551485,4632.441516551485,5.5413570416292135,4.674858374629825,-2.3491401213478498,7.023998495977676,3.6364331410007336,3.6364331410007336,1.038980897428781,0.0,0.0,0.00022464278625932617,0.9829074145504327,0.00022854928443293354,199.09119480296698,0.0,0.0,0.0,0.0017497770580202439,7.700188791818969e-05,0.0001476408983411365,0.0005946435685592669,0.09722608835104718,0.07166914510126841,0.025556943249778773,0.09722610169755827,0.07166914510128708,0.025556943249785413,0.37528077792458137,0.37528077792458137,0.1338237281047775,0.0,3.979039320256561e-13,4.94102073995623,3.979039320256561e-13,3.979039320256561e-13,4.941811466025399,3.979039320256561e-13,24370.92029539965,20715.282251089702,0.85,1.0710190893697327,0.6659480684290775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678921125535558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.775708673038,1522.614897830871,0.37528077792458137,0.1338237281047775,6.112874298809886,3.6364331410007336
2321.0,-30.202670692189237,4.675523571739332,34.98308406454035,24.001108738034986,4.905574243578268,-26.691897588714212,-40.20977272940797,1.3948011401033102,-5.101165028413391,-5.10116502841381,39.96713868277654,42202.26964582582,25670.176346859207,25670.176346859207,67872.44599268502,77302.86761683387,77302.86761683387,25670.176346859207,102973.04396369308,102973.04396369308,102973.04396369308,127344.72550328521,91515.23902946139,56414.6410584537,39000.66441223076,24371.68153959213,0.0,63372.34595182289,20715.92930865331,1522.5998837340685,0.0,0.8865224819474127,2.8889354217509835,0.0014959135982669303,353259.69294132496,1553116.830916145,4.396529980492599,1553116.830916145,4.396529980492599,0.85,0.09722291302941624,4.027634451161993,1.2671688946289943,1.0,0.0,4.0276344511617825,1.2852317214832913,1.2855204545491514,3.133780767964304,19313.5583971877,1969.4348627908307,4632.441516551485,4632.441516551485,5.541392428839294,4.675523571739332,-2.34918031242436,7.024703884163692,3.636091207247588,3.636091207247588,1.0388832020707395,0.0,0.0,0.00022464278625932617,0.9828790221362858,0.00022855588653328412,199.0909677411196,0.0,0.0,0.0,0.0017497770580202439,7.700413793399316e-05,0.000147638648325333,0.0005946345063181011,0.09722291302940367,0.07166914292316301,0.02555377010624066,0.09722291528553083,0.07166914292317228,0.02555377010624397,0.3752806230709996,0.3752806230709996,0.13380706143811083,0.0,3.979039320256561e-13,4.941151500628166,3.979039320256561e-13,3.979039320256561e-13,4.941940915450175,3.979039320256561e-13,24371.68153959213,20715.92930865331,0.85,1.0710104695237763,0.665941413592436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678889481196285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77448957818,1522.5998837340685,0.3752806230709996,0.13380706143811083,6.112874298809886,3.636091207247588
2322.0,-30.202393828580195,4.676187642408674,34.983119901116645,24.001268273592018,4.905731026254811,-26.691632732930948,-40.20951477633787,1.3949699306056338,-5.101014343518557,-5.10101434351897,39.967211951285584,42202.32032251062,25670.31151967902,25670.31151967902,67872.63184218964,77302.8788027266,77302.8788027266,25670.31151967902,102973.19032240562,102973.19032240562,102973.19032240562,127345.62537313602,91515.20160506952,56414.64312485388,39000.62053357294,24372.435050730408,0.0,63373.05558430335,20716.569793120845,1522.584470037569,0.0,0.8865229848853544,2.8888694073633725,0.0014959135982669303,353261.76950694015,1553119.9878690336,4.396513073115094,1553119.9878690336,4.396513073115094,0.85,0.09721973430544843,4.027634451161993,1.267168597360142,1.0,0.0,4.027634451162412,1.2852309313216361,1.2855196642099829,3.133782694616813,19313.550499069468,1969.4340574069095,4632.441516551485,4632.441516551485,5.541421608445624,4.676187642408674,-2.34921254226111,7.025400184669785,3.635749972333339,3.635749972333339,1.038785706380954,0.0,0.0,0.00022464278625932617,0.9828506527182265,0.00022856248366732177,199.09074085662905,0.0,0.0,0.0,0.0017497770580202439,7.700638983993764e-05,0.00014763639641938853,0.0005946254364641384,0.09721973430542441,0.07166913821780918,0.025550596087615236,0.09721976462991729,0.07166913821782687,0.025550596087621554,0.3752804678014416,0.3752804678014416,0.13379039477144417,0.0,3.979039320256561e-13,4.941283691870922,3.979039320256561e-13,3.979039320256561e-13,4.94209912408877,3.979039320256561e-13,24372.435050730408,20716.569793120845,0.85,1.0710014092961107,0.665934756236743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678857901811018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.7732754765,1522.584470037569,0.3752804678014416,0.13379039477144417,6.112874298809886,3.635749972333339
2323.0,-30.202117093092113,4.67685024071796,34.98315573470368,24.00141080087053,4.905862445921076,-26.691370528951968,-40.20925720743833,1.3951158817809373,-5.1008800036997854,-5.100880003700173,39.96728353736464,42202.37209032226,25670.488202885714,25670.488202885714,67872.86029320797,77302.92381773215,77302.92381773215,25670.488202885714,102973.41202061786,102973.41202061786,102973.41202061786,127346.62459061778,91515.18779337281,56414.63606596304,39000.6130304553,24373.21256999991,0.0,63373.82560045521,20717.230684499922,1522.5697926837984,0.0,0.8865234105354468,2.8888000328312433,0.0014959135982669303,353263.6208316262,1553123.0723349943,4.396498763950703,1553123.0723349943,4.396498763950703,0.85,0.09721656196514085,4.027634451161993,1.267168311630376,1.0,0.0,4.027634451162469,1.2852302480788678,1.285518980813721,3.1337843605707283,19313.547584221473,1969.4337601751336,4632.441516551485,4632.441516551485,5.541459748853026,4.67685024071796,-2.349256250769565,7.026106491487525,3.6354095062714893,3.6354095062714893,1.0386884303632826,0.0,0.0,0.00022464278625932617,0.9828222973109704,0.00022856907792380697,199.09051407764795,0.0,0.0,0.0,0.0017497770580202439,7.70086384528599e-05,0.0001476341478064663,0.0005946163798732654,0.09721656196513376,0.07166913821223969,0.025547423752894066,0.09721653947732639,0.07166913821224492,0.025547423752895922,0.3752803123730643,0.3752803123730643,0.1337737281047775,0.0,3.979039320256561e-13,4.941459541673623,3.979039320256561e-13,3.979039320256561e-13,4.9424185136027745,3.979039320256561e-13,24373.21256999991,20717.230684499922,0.85,1.070992001037104,0.665927481739703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678826376002759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77206628773,1522.5697926837984,0.3752803123730643,0.1337737281047775,6.112874298809886,3.6354095062714893
2324.0,-30.201840525168524,4.6775116255886315,34.98319150892036,24.001556471362733,4.906007345611679,-26.69110712759545,-40.208999428991206,1.3952739480386562,-5.100734248555966,-5.100734248556386,39.967353475229025,42202.4224522361,25670.633815519413,25670.633815519413,67873.05626775551,77302.9268982831,77302.9268982831,25670.633815519413,102973.56071380251,102973.56071380251,102973.56071380251,127347.52123024271,91515.13757280279,56414.63312675615,39000.56049560738,24373.9605164402,0.0,63374.52101204758,20717.866438974168,1522.5541300139869,0.0,0.8865239004025534,2.888733407470258,0.0014959135982669303,353265.6294784694,1553126.0857879568,4.396482296001615,1553126.0857879568,4.396482296001615,0.85,0.09721338109397036,4.027634451161993,1.2671680061193187,1.0,0.0,4.0276344511608535,1.2852295081224565,1.2855182406910752,3.133786164811772,19313.536985572307,1969.4326794136946,4632.441516551485,4632.441516551485,5.5414911820903745,4.6775116255886315,-2.349291519209782,7.026803144798413,3.635069702832138,3.635069702832138,1.0385913436663252,0.0,0.0,0.00022464278625932617,0.9827939599546194,0.00022857566836257222,199.09028743649864,0.0,0.0,0.0,0.0017497770580202439,7.701088895594257e-05,0.0001476318973033836,0.0005946073156695171,0.0972133810939473,0.07166913205028819,0.025544249043659113,0.09721335101390388,0.07166913205030519,0.025544249043665177,0.37528015955437843,0.37528015955437843,0.13375706143811084,0.0,3.979039320256561e-13,4.9416195859412255,3.979039320256561e-13,3.979039320256561e-13,4.942537052299997,3.979039320256561e-13,24373.9605164402,20717.866438974168,0.85,1.070983341315554,0.6659209691575161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678794920192957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.770863761054,1522.5541300139869,0.37528015955437843,0.13375706143811084,6.112874298809886,3.635069702832138
2325.0,-30.201564324024126,4.678171766316181,34.983227323113994,24.001701827533566,4.906154295891648,-26.690843851350078,-40.20874172039328,1.3954338232176708,-5.100590243337365,-5.10059024333777,39.96742618809461,42202.47140484616,25670.783112694106,25670.783112694106,67873.25451754026,77302.92038532568,77302.92038532568,25670.783112694106,102973.70349801978,102973.70349801978,102973.70349801978,127348.41931378693,91515.07873704929,56414.62975656999,39000.49886719922,24374.715815767144,0.0,63375.21468296636,20718.508443402072,1522.5390387450805,0.0,0.8865243712714742,2.8886668357540635,0.0014959135982669303,353267.61401845375,1553129.2188136803,4.396466466729523,1553129.2188136803,4.396466466729523,0.85,0.09721020590296188,4.027634451161993,1.2671677176421512,1.0,0.0,4.02763445116165,1.2852287596987995,1.2855174920992816,3.133787989700675,19313.524568757653,1969.431413250973,4632.441516551485,4632.441516551485,5.541523410705492,4.678171766316181,-2.3493277433046558,7.027499509620837,3.6347306376693207,3.6347306376693207,1.0384944679055201,0.0,0.0,0.00022464278625932617,0.9827656610582792,0.00022858225023595383,199.0900610964316,0.0,0.0,0.0,0.0017497770580202439,7.701313890999711e-05,0.00014762964734932907,0.0005945982536770535,0.09721020590294484,0.0716691301401343,0.025541075762810537,0.09721019879756317,0.07166913014014686,0.025541075762815016,0.37528000798180977,0.37528000798180977,0.13374039477144417,0.0,3.979039320256561e-13,4.941757785010452,3.979039320256561e-13,3.979039320256561e-13,4.942584541066992,3.979039320256561e-13,24374.715815767144,20718.508443402072,0.85,1.0709747471006652,0.6659144527709049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678763522089123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76966710202,1522.5390387450805,0.37528000798180977,0.13374039477144417,6.112874298809886,3.6347306376693207
2326.0,-30.201288400057393,4.678830549544666,34.98326312609944,24.001838208083086,4.906291264296581,-26.690581822779226,-40.20848037963731,1.395584687018451,-5.100451894573098,-5.100451894573509,39.96749749001292,42202.50431494317,25670.946012581764,25670.946012581764,67873.45032752494,77302.9181377786,77302.9181377786,25670.946012581764,102973.86415036037,102973.86415036037,102973.86415036037,127349.33930162396,91515.02023792407,56414.606415088994,39000.45980315008,24375.47515126359,0.0,63375.934954413664,20719.15387857405,1522.5240621553662,0.0,0.8865248183995578,2.888599266516167,0.0014959135982669303,353269.52061492216,1553132.2910496527,4.396451435567318,1553132.2910496527,4.396451435567318,0.85,0.09720703155318722,4.027634451161993,1.2671673522377391,1.0,0.0,4.027634451162782,1.285228053460905,1.2855167857027276,3.13378971172956,19313.5122229857,1969.4301543325907,4632.441516551485,4632.441516551485,5.541558575723134,4.678830549544666,-2.3493677731275464,7.028198322672212,3.634392299498112,3.634392299498112,1.0383977998566034,0.0,0.0,0.00022464278625932617,0.9827373914384955,0.00022858882567854894,199.08983498401867,0.0,0.0,0.0,0.0017497770580202439,7.701542063708438e-05,0.0001476273656222418,0.0005945890637144287,0.09720703155318063,0.07166912884085372,0.025537902712326904,0.09720701777230716,0.07166912884085858,0.025537902712328635,0.37527985618755566,0.37527985618755566,0.1337237281047775,0.0,3.979039320256561e-13,4.9418839169639455,3.979039320256561e-13,3.979039320256561e-13,4.942651643312388,3.979039320256561e-13,24375.47515126359,20719.15387857405,0.85,1.070965665064292,0.6659074038954921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267873218314834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.768472314108,1522.5240621553662,0.37527985618755566,0.1337237281047775,6.112874298809886,3.634392299498112
2327.0,-30.201012678829727,4.679488151125776,34.98329894236219,24.001999070774787,4.90644011994599,-26.690318787859752,-40.2082264778204,1.395746228976055,-5.100305854316446,-5.100305854316857,39.96756948271928,42202.567147932285,25671.087810266854,25671.087810266854,67873.65495819914,77302.96659229406,77302.96659229406,25671.087810266854,102974.05440256091,102974.05440256091,102974.05440256091,127350.29462811294,91515.01733551105,56414.61789114939,39000.443827068506,24376.240225552025,0.0,63376.684052620534,20719.80419171922,1522.5087167280738,0.0,0.8865253022594324,2.8885317573295937,0.0014959135982669303,353271.5332172845,1553135.3930547568,4.396435169599356,1553135.3930547568,4.396435169599356,0.85,0.09720385386317781,4.027634451161993,1.2671671258518473,1.0,0.0,4.027634451161971,1.285227297236274,1.285516029308207,3.1337915556438416,19313.511610454672,1969.4300918718088,4632.441516551485,4632.441516551485,5.541589185431769,4.679488151125776,-2.349402000838663,7.028890151964439,3.6340546520492327,3.6340546520492327,1.0383013291569236,0.0,0.0,0.00022464278625932617,0.9827091434663772,0.00022859539646382886,199.08960903825812,0.0,0.0,0.0,0.0017497770580202439,7.70176374757658e-05,0.00014762514878356037,0.0005945801350985828,0.09720385386315598,0.07166912503958028,0.025534728823575704,0.09720381928858843,0.07166912503959638,0.025534728823581432,0.37527970357601426,0.37527970357601426,0.13370706143811084,0.0,3.979039320256561e-13,4.942053024551797,3.979039320256561e-13,3.979039320256561e-13,4.9430072866006185,3.979039320256561e-13,24376.240225552025,20719.80419171922,0.85,1.070956235290645,0.6659005244403801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678700908751372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.767281180108,1522.5087167280738,0.37527970357601426,0.13370706143811084,6.112874298809886,3.6340546520492327
2328.0,-30.200737226872572,4.680144412594168,34.98333477726975,24.00213520685213,4.906578676893007,-26.690057025245782,-40.20797275062648,1.395898475266249,-5.100167494785865,-5.100167494786266,39.967641658320304,42202.62966298375,25671.24862379301,25671.24862379301,67873.87828677676,77302.95692634555,77302.95692634555,25671.24862379301,102974.20555013856,102974.20555013856,102974.20555013856,127351.20549844923,91514.95225213058,56414.62498876888,39000.363625957434,24376.99994831067,0.0,63377.36357426811,20720.44995606407,1522.4938798695937,0.0,0.8865257462686185,2.888464437449312,0.0014959135982669303,353273.439978727,1553138.5029450844,4.396420243306741,1553138.5029450844,4.396420243306741,0.85,0.09720068114161678,4.027634451161993,1.2671668258355933,1.0,0.0,4.027634451162284,1.2852265845281652,1.2855153164399853,3.1337932934530963,19313.497875128374,1969.428691258317,4632.441516551485,4632.441516551485,5.541623900068875,4.680144412594168,-2.349441469881699,7.0295858824758675,3.6337177461087746,3.6337177461087746,1.0382050703167927,0.0,0.0,0.00022464278625932617,0.9826809239558747,0.00022860196100582216,199.08938331366926,0.0,0.0,0.0,0.0017497770580202439,7.701985284873317e-05,0.000147622933410593,0.0005945712123860971,0.09720068114160638,0.07166912500557925,0.025531556136027127,0.09720065531678937,0.07166912500558692,0.025531556136029865,0.3752795530019194,0.3752795530019194,0.13369039477144418,0.0,3.979039320256561e-13,4.942195421396718,3.979039320256561e-13,3.979039320256561e-13,4.943028228016885,3.979039320256561e-13,24376.99994831067,20720.44995606407,0.85,1.0709482764652944,0.665894371158703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678669690549453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.766095182033,1522.4938798695937,0.3752795530019194,0.13369039477144418,6.112874298809886,3.6337177461087746
2329.0,-30.200461967094935,4.680799516428608,34.98337065537449,24.002290481608384,4.906729672993451,-26.689794191592505,-40.20771130509672,1.3960618974910517,-5.100021113382297,-5.100021113382638,39.967714586360536,42202.659393989656,25671.38753986723,25671.38753986723,67874.04693385688,77302.97408208647,77302.97408208647,25671.38753986723,102974.36162195369,102974.36162195369,102974.36162195369,127352.12051639662,91514.91910422334,56414.60441612663,39000.34965344079,24377.758894442926,0.0,63378.10854788372,20721.095060276486,1522.4786618534506,0.0,0.8865262284711406,2.8883977886273153,0.0014959135982669303,353275.45730006223,1553141.6452611692,4.396404033077153,1553141.6452611692,4.396404033077153,0.85,0.09719750517416677,4.027634451161993,1.267166480761953,1.0,0.0,4.027634451161937,1.2852258195032131,1.285514551243167,3.1337951588296145,19313.49087952798,1969.427977905603,4632.441516551485,4632.441516551485,5.5416538877273736,4.680799516428608,-2.349474890375788,7.030274406804396,3.6333815319036162,3.6333815319036162,1.038109009115319,0.0,0.0,0.00022464278625932617,0.9826527250069588,0.00022860852114131708,199.08915774707697,0.0,0.0,0.0,0.0017497770580202439,7.702213567458165e-05,0.00014762065058474452,0.0005945620179980638,0.09719750517414996,0.07166912258619737,0.02552838258795259,0.0971974938214619,0.07166912258620976,0.025528382587957005,0.3752794025500685,0.3752794025500685,0.1336737281047775,0.0,3.410605131648481e-13,4.942342023831316,3.410605131648481e-13,3.410605131648481e-13,4.943206913830579,3.410605131648481e-13,24377.758894442926,20721.095060276486,0.85,1.0709383490448656,0.6658870130544289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678638536064801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76491298028,1522.4786618534506,0.3752794025500685,0.1336737281047775,6.112874298809886,3.6333815319036162
2330.0,-30.20018696942004,4.681453296342288,34.98340658113831,24.002426373213552,4.906869906412739,-26.689532670217055,-40.207453806046374,1.3962156072098433,-5.099882749371488,-5.099882749371885,39.967787730756854,42202.70453793959,25671.546410358354,25671.546410358354,67874.25094829795,77302.95658395358,77302.95658395358,25671.546410358354,102974.50299431193,102974.50299431193,102974.50299431193,127353.02212845415,91514.8470511055,56414.59500509186,39000.28005112627,24378.519134142214,0.0,63378.79918526848,20721.741264020882,1522.4639749581336,0.0,0.8865266689843354,2.8883307234045628,0.0014959135982669303,353277.3641398705,1553144.7969044081,4.396389224330498,1553144.7969044081,4.396389224330498,0.85,0.09719433411302886,4.027634451161993,1.2671661571180448,1.0,0.0,4.027634451162526,1.2852250999460384,1.2855138315243406,3.133796913343116,19313.475673294422,1969.4264273013132,4632.441516551485,4632.441516551485,5.541688182923669,4.681453296342288,-2.349513786465033,7.0309670828073205,3.6330460622479954,3.6330460622479954,1.0380131606422844,0.0,0.0,0.00022464278625932617,0.9826245537806926,0.00022861507520344657,199.08893239577992,0.0,0.0,0.0,0.0017497770580202439,7.70243841026792e-05,0.00014761840215664698,0.0005945529621515973,0.0971943341130185,0.07166912380881979,0.02552521030419871,0.09719434769153373,0.07166912380882742,0.02552521030420143,0.375279252546083,0.375279252546083,0.13365706143811085,0.0,3.979039320256561e-13,4.942456909221164,3.979039320256561e-13,3.979039320256561e-13,4.943179677989747,3.979039320256561e-13,24378.519134142214,20721.741264020882,0.85,1.0709298980229713,0.6658804691861222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678607436634102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763736110264,1522.4639749581336,0.375279252546083,0.13365706143811085,6.112874298809886,3.6330460622479954
2331.0,-30.19991213159098,4.682105864213638,34.98344253152345,24.00257714269685,4.907015911030245,-26.68927071549444,-40.207200043927855,1.396374494933682,-5.099739643049929,-5.099739643050324,39.9678602994391,42202.76444881587,25671.69185543798,25671.69185543798,67874.45630425385,77302.97589519033,77302.97589519033,25671.69185543798,102974.66775062832,102974.66775062832,102974.66775062832,127353.94929844147,91514.8142087321,56414.60276235751,39000.234940416216,24379.281547813152,0.0,63379.51648822937,20722.38931564118,1522.4488887185523,0.0,0.8865271357780546,2.8882635422433784,0.0014959135982669303,353279.33634351706,1553147.923746076,4.396373532121467,1553147.923746076,4.396373532121467,0.85,0.09719115919503428,4.027634451161993,1.2671658851252872,1.0,0.0,4.027634451159979,1.2852243561500545,1.2855130875612595,3.133798726960752,19313.468742174497,1969.425720523777,4632.441516551485,4632.441516551485,5.541719579991306,4.682105864213638,-2.349549004861308,7.031654869074947,3.632711285049337,3.632711285049337,1.0379175100140963,0.0,0.0,0.00022464278625932617,0.9825963997996909,0.00022862162562891657,199.08870717598094,0.0,0.0,0.0,0.0017497770580202439,7.702659996003457e-05,0.0001476161862992916,0.0005945440374881738,0.09719115919501847,0.07166912211569669,0.02552203707932178,0.09719117508814623,0.07166912211570835,0.02552203707932593,0.37527910107395757,0.37527910107395757,0.13364039477144418,0.0,3.979039320256561e-13,4.942584418018669,3.979039320256561e-13,3.979039320256561e-13,4.943366702347873,3.979039320256561e-13,24379.281547813152,20722.38931564118,0.85,1.0709210177843385,0.6658738783003122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678576400150854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76256316478,1522.4488887185523,0.37527910107395757,0.13364039477144418,6.112874298809886,3.632711285049337
2332.0,-30.199637572212282,4.682757165765675,34.983478523356546,24.002728436049097,4.907158812034691,-26.689009321759894,-40.2069426147267,1.39653056158233,-5.0995994023163576,-5.099599402316733,39.967933407482995,42202.80789501612,25671.843813755688,25671.843813755688,67874.65170877181,77303.00978587788,77303.00978587788,25671.843813755688,102974.85359963356,102974.85359963356,102974.85359963356,127354.90633799313,91514.79480203483,56414.59291117306,39000.22432317974,24380.05273835958,0.0,63380.277061539324,20723.04482760564,1522.4340657723703,0.0,0.886527585993649,2.888195609950382,0.0014959135982669303,353281.26906376897,1553151.0738325855,4.396358397230039,1553151.0738325855,4.396358397230039,0.85,0.09718798667851723,4.027634451161993,1.2671655708225447,1.0,0.0,4.02763445116334,1.285223625561117,1.2855123568081919,3.1338005083773375,19313.464646546432,1969.425302885943,4632.441516551485,4632.441516551485,5.541752383064407,4.682757165765675,-2.34958599886464,7.032343164630315,3.632377231851098,3.632377231851098,1.0378220662431707,0.0,0.0,0.00022464278625932617,0.9825682752115031,0.000228628169590526,199.0884821848708,0.0,0.0,0.0,0.0017497770580202439,7.702884789867058e-05,0.0001476139383606556,0.0005945349836130793,0.0971879866785097,0.07166912217862487,0.025518864499884827,0.09718799224103339,0.07166912217863042,0.02551886449988681,0.3752789492697304,0.3752789492697304,0.13362372810477752,0.0,3.979039320256561e-13,4.942739219901966,3.979039320256561e-13,3.979039320256561e-13,4.943625225399558,3.979039320256561e-13,24380.05273835958,20723.04482760564,0.85,1.0709112496126936,0.6658665731934107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678545421303349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.761396183641,1522.4340657723703,0.3752789492697304,0.13362372810477752,6.112874298809886,3.632377231851098
2333.0,-30.19936342363514,4.683407235316441,34.983514551087985,24.002868902776413,4.9073033550707095,-26.6887481335807,-40.206685185525544,1.3966880650162026,-5.099457966233274,-5.099457966233656,39.96800643677561,42202.84980254863,25671.99165390797,25671.99165390797,67874.8414564566,77302.99342180244,77302.99342180244,25671.99165390797,102974.98507571041,102974.98507571041,102974.98507571041,127355.79409557012,91514.72597145634,56414.582352202066,39000.15957694919,24380.809019859706,0.0,63380.968596808896,20723.68766688075,1522.4191504374448,0.0,0.8865280425912243,2.8881290580788685,0.0014959135982669303,353283.2182660718,1553154.2205306757,4.396343047806287,1553154.2205306757,4.396343047806287,0.85,0.09718481364702866,4.027634451161993,1.2671652741031725,1.0,0.0,4.027634451161143,1.2852228882470533,1.2855116193284875,3.1338023061940494,19313.450120404,1969.423821631648,4632.441516551485,4632.441516551485,5.541784297153718,4.683407235316441,-2.3496218569526017,7.033029092269043,3.632043884259652,3.632043884259652,1.0377268240741864,0.0,0.0,0.00022464278625932617,0.982540193570286,0.0002286347039331133,199.0882575309045,0.0,0.0,0.0,0.0017497770580202439,7.703109589796081e-05,0.00014761169036136537,0.0005945259294936919,0.09718481364701591,0.07166912193763553,0.025515691709380377,0.09718485068791474,0.07166912193764492,0.025515691709383732,0.3752787989406082,0.3752787989406082,0.13360706143811085,0.0,3.979039320256561e-13,4.942859778109039,3.979039320256561e-13,3.979039320256561e-13,4.943611082357506,3.979039320256561e-13,24380.809019859706,20723.68766688075,0.85,1.070902558909047,0.6658599692759107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267851450266768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.760232785475,1522.4191504374448,0.3752787989406082,0.13360706143811085,6.112874298809886,3.632043884259652
2334.0,-30.199089505511,4.684055980624682,34.98355057312309,24.003016005177074,4.907439658379692,-26.688487976773317,-40.2064317028038,1.396838129641975,-5.099321202700764,-5.099321202701139,39.968078326316316,42202.907080623736,25672.150563011055,25672.150563011055,67875.05764363479,77303.03701866753,77303.03701866753,25672.150563011055,102975.18758167859,102975.18758167859,102975.18758167859,127356.7710438366,91514.71385952445,56414.583921480546,39000.14437560434,24381.583462158007,0.0,63381.727837762344,20724.345942834305,1522.404332904457,0.0,0.886528479484426,2.888060372601163,0.0014959135982669303,353285.1030816154,1553157.318123655,4.396328360793766,1553157.318123655,4.396328360793766,0.85,0.09718164123451808,4.027634451161993,1.267165009803139,1.0,0.0,4.027634451161733,1.285222185756749,1.2855109166803653,3.133804019100783,19313.447564277758,1969.4235609793109,4632.441516551485,4632.441516551485,5.541818600685133,4.684055980624682,-2.3496608153539524,7.033716795978634,3.6317112505170757,3.6317112505170757,1.0376317858620216,0.0,0.0,0.00022464278625932617,0.9825121363994541,0.00022864123295469858,199.08803306629173,0.0,0.0,0.0,0.0017497770580202439,7.703330949390631e-05,0.00014760947676541986,0.0005945170139384008,0.09718164123451119,0.07166912211517854,0.02551251911933265,0.09718164146383629,0.07166912211518363,0.025512519119334453,0.3752786478173217,0.3752786478173217,0.1335903947714442,0.0,3.979039320256561e-13,4.943020006746167,3.979039320256561e-13,3.979039320256561e-13,4.943921104143385,3.979039320256561e-13,24381.583462158007,20724.345942834305,0.85,1.0708931415908065,0.6658528967315336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267848364261414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.759070309563,1522.404332904457,0.3752786478173217,0.1335903947714442,6.112874298809886,3.6317112505170757
2335.0,-30.19881586383347,4.684703478691448,34.98358656796638,24.003157240245514,4.907579429078254,-26.68822772197726,-40.20617437837643,1.396991287222037,-5.099181335351091,-5.099181335351496,39.96814957835711,42202.94750195789,25672.300231988,25672.300231988,67875.24773394589,77303.04307868963,77303.04307868963,25672.300231988,102975.34331067764,102975.34331067764,102975.34331067764,127357.68575968633,91514.6657265453,56414.570149813335,39000.10619636885,24382.342449008687,0.0,63382.44864537753,20724.991081657383,1522.3892160720115,0.0,0.8865289345230383,2.8879930588924263,0.0014959135982669303,353287.0306807805,1553160.3882524972,4.396313063798502,1553160.3882524972,4.396313063798502,0.85,0.09717846641465794,4.027634451161993,1.2671646955003966,1.0,0.0,4.027634451160304,1.2852214687883392,1.2855101995508855,3.133805767311919,19313.43740619793,1969.4225251434414,4632.441516551485,4632.441516551485,5.541850909560787,4.684703478691448,-2.3496972901923314,7.0344007688837795,3.6313793007439226,3.6313793007439226,1.0375369430696921,0.0,0.0,0.00022464278625932617,0.9824841084076851,0.00022864775555851526,199.08780882872097,0.0,0.0,0.0,0.0017497770580202439,7.703555669858072e-05,0.00014760722956074545,0.0005945079630194353,0.09717846641464775,0.07166912061201906,0.025509345802628692,0.0971784613242829,0.07166912061202659,0.02550934580263136,0.37527849854574846,0.37527849854574846,0.13357372810477752,0.0,3.979039320256561e-13,4.9431695551338635,3.979039320256561e-13,3.979039320256561e-13,4.9440338361319505,3.979039320256561e-13,24382.342449008687,20724.991081657383,0.85,1.0708839621155282,0.6658459621539999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678452845521029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.757912355197,1522.3892160720115,0.37527849854574846,0.13357372810477752,6.112874298809886,3.6313793007439226
2336.0,-30.198542430248192,4.68534969177873,34.9836225446346,24.00329892933371,4.9077166737539795,-26.68796790710863,-40.20592096550388,1.3971421506144068,-5.09904361991039,-5.099043619910752,39.968221038651116,42203.00302522773,25672.45442952625,25672.45442952625,67875.45745475398,77303.06100354821,77303.06100354821,25672.45442952625,102975.51543307446,102975.51543307446,102975.51543307446,127358.62314756366,91514.62851988319,56414.5705415627,39000.064420356095,24383.10771448921,0.0,63383.17213484531,20725.64155731583,1522.3742689953049,0.0,0.8865293778260313,2.8879251679133517,0.0014959135982669303,353288.92863121186,1553163.4673592232,4.396298161328813,1553163.4673592232,4.396298161328813,0.85,0.09717529330783613,4.027634451161993,1.2671644180128352,1.0,0.0,4.0276344511608535,1.2852207625603698,1.2855094931642588,3.133807489336141,19313.42955402982,1969.4217244451286,4632.441516551485,4632.441516551485,5.541884196011939,4.68534969177873,-2.3497350501338548,7.035084741912584,3.6310480559617715,3.6310480559617715,1.0374423017033634,0.0,0.0,0.00022464278625932617,0.9824561025913798,0.00022865427337343225,199.0875847621774,0.0,0.0,0.0,0.0017497770580202439,7.703776980302697e-05,0.0001476050164562992,0.0005944990494437236,0.09717529330782596,0.07166912042116418,0.02550617288666178,0.09717527135130033,0.07166912042117168,0.02550617288666444,0.37527835021442996,0.37527835021442996,0.13355706143811086,0.0,3.410605131648481e-13,4.943324227293999,3.410605131648481e-13,3.410605131648481e-13,4.944204909633584,3.410605131648481e-13,24383.10771448921,20725.64155731583,0.85,1.0708750472499469,0.6658392378254978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678422107732399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.756757993286,1522.3742689953049,0.37527835021442996,0.13355706143811086,6.112874298809886,3.6310480559617715
2337.0,-30.19826925256179,4.68599472128765,34.98365854550789,24.00344459982591,4.907861894311739,-26.687707524894172,-40.20566364107651,1.3973001666441174,-5.09890160911425,-5.098901609114628,39.96829369702192,42203.04148991293,25672.596458929598,25672.596458929598,67875.63794884253,77303.06282104165,77303.06282104165,25672.596458929598,102975.65927997124,102975.65927997124,102975.65927997124,127359.52608180814,91514.57853852939,56414.557207400765,39000.023701254024,24383.86680183691,0.0,63383.89050309094,20726.28678156137,1522.3592513765016,0.0,0.8865298386933891,2.887858381413268,0.0014959135982669303,353290.88578724576,1553166.598093842,4.396282668410444,1553166.598093842,4.396282668410444,0.85,0.09717211995140167,4.027634451161993,1.2671640718402344,1.0,0.0,4.027634451162017,1.2852200228500097,1.2855087532877194,3.1338092930038597,19313.41900586532,1969.4206488316927,4632.441516551485,4632.441516551485,5.541914855741337,4.68599472128765,-2.349769443615696,7.035764164903346,3.6307175027075873,3.6307175027075873,1.0373478579164535,0.0,0.0,0.00022464278625932617,0.982428123844825,0.0002286607852594503,199.08736090583517,0.0,0.0,0.0,0.0017497770580202439,7.704001712800046e-05,0.00014760276913132573,0.0005944899980402375,0.097172119951388,0.07166912010632188,0.025502999845066116,0.09717211600652827,0.07166912010633196,0.025502999845069704,0.37527820304585624,0.37527820304585624,0.1335403947714442,0.0,3.979039320256561e-13,4.943463197739902,3.979039320256561e-13,3.979039320256561e-13,4.944289244511481,3.979039320256561e-13,24383.86680183691,20726.28678156137,0.85,1.0708657580041185,0.6658322983164766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678391431039167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.755608583982,1522.3592513765016,0.37527820304585624,0.1335403947714442,6.112874298809886,3.6307175027075873
2338.0,-30.197996181327778,4.686638419397599,34.98369454914253,24.003581469319784,4.907996279760186,-26.687448322104057,-40.20541029805315,1.3974484205364708,-5.098766810112522,-5.09876681011285,39.96836577919781,42203.09591705699,25672.75622680612,25672.75622680612,67875.85214386311,77303.07289435843,77303.07289435843,25672.75622680612,102975.82912116454,102975.82912116454,102975.82912116454,127360.46434325773,91514.53246937566,56414.55549207422,38999.974419223814,24384.635222093184,0.0,63384.609641317,20726.939938779207,1522.3445850642142,0.0,0.8865302648580661,2.887790285792275,0.0014959135982669303,353292.74356006953,1553169.7040058435,4.396268342097328,1553169.7040058435,4.396268342097328,0.8500000000000001,0.09716894970493474,4.027634451161993,1.2671637899568307,1.0,0.0,4.027634451162966,1.285219328839295,1.2855080591210921,3.1338109852420466,19313.409283339322,1969.4196574099537,4632.441516551485,4632.441516551485,5.541949344655217,4.686638419397599,-2.3498087585607137,7.036447177958312,3.6303876694290764,3.6303876694290764,1.037253619836879,0.0,0.0,0.00022464278625932617,0.9824001568600204,0.00022866729477867431,199.0871371372287,0.0,0.0,0.0,0.0017497770580202439,7.70422297408722e-05,0.00014760055651845397,0.0005944810864444081,0.09716894970493074,0.07166912209117651,0.02549982761375423,0.0971689352729534,0.07166912209117947,0.025499827613755275,0.37527805595802255,0.37527805595802255,0.13352372810477753,0.0,3.410605131648481e-13,4.943600740340173,3.410605131648481e-13,3.410605131648481e-13,4.944407355795363,3.410605131648481e-13,24384.635222093184,20726.939938779207,0.85,1.070856987649862,0.6658256027114045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678360810627132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.754463162626,1522.3445850642142,0.37527805595802255,0.13352372810477753,6.112874298809886,3.6303876694290764
2339.0,-30.197723445165714,4.687280876721099,34.98373052028488,24.003723018709593,4.90813433211981,-26.687189054095022,-40.205156920105196,1.3975999410491207,-5.098628289684768,-5.098628289685178,39.96843684004805,42203.14894769633,25672.90512117997,25672.90512117997,67876.0540688763,77303.08708009621,77303.08708009621,25672.90512117997,102975.99220127618,102975.99220127618,102975.99220127618,127361.38949057338,91514.49213310714,56414.554000707234,38999.93125822212,24385.39728929719,0.0,63385.32854751931,20727.58769590261,1522.329515210988,0.0,0.8865307137112128,2.887722671774949,0.0014959135982669303,353294.6526288269,1553172.7659150613,4.396253253079469,1553172.7659150613,4.396253253079469,0.8499999999999999,0.09716577574892753,4.027634451161993,1.2671635020291436,1.0,0.0,4.027634451161233,1.2852186195375508,1.28550734966,3.1338127147669415,19313.40077069284,1969.4187893615904,4632.441516551485,4632.441516551485,5.541981486318165,4.687280876721099,-2.349845152452353,7.037126029173452,3.6300585095610565,3.6300585095610565,1.037159574160302,0.0,0.0,0.00022464278625932617,0.982372225049266,0.00022867379648082,199.0869136436996,0.0,0.0,0.0,0.0017497770580202439,7.704444271752719e-05,0.000147598343541799,0.0005944721733833929,0.09716577574891848,0.07166912134537991,0.02549665440353857,0.09716574751526541,0.07166912134538658,0.02549665440354094,0.37527790894080515,0.37527790894080515,0.13350706143811086,0.0,3.979039320256561e-13,4.943739921303859,3.979039320256561e-13,3.979039320256561e-13,4.9445601699102895,3.979039320256561e-13,24385.39728929719,20727.58769590261,0.85,1.070848027836447,0.6658188876635242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678330253512968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.753324714595,1522.329515210988,0.37527790894080515,0.13350706143811086,6.112874298809886,3.6300585095610565
2340.0,-30.19745096587963,4.687922106096868,34.98376650068199,24.003869492467516,4.908274640409257,-26.68692979171731,-40.20490354215724,1.397753466247016,-5.098489557371863,-5.098489557372214,39.968509051902565,42203.20094140782,25673.052474907745,25673.052474907745,67876.25341631557,77303.11199172871,77303.11199172871,25673.052474907745,102976.16446663646,102976.16446663646,102976.16446663646,127362.32957306765,91514.46353982606,56414.55248950539,38999.90116702297,24386.165106431185,0.0,63386.066273454155,20728.240340466506,1522.3146227125108,0.0,0.8865311594675149,2.887654896949753,0.0014959135982669303,353296.56462587154,1553175.8774240604,4.3962382681779495,1553175.8774240604,4.3962382681779495,0.85,0.09716260357148593,4.027634451161993,1.2671632283879446,1.0,0.0,4.027634451162461,1.2852179008522202,1.2855066308132137,3.133814467174238,19313.394736309823,1969.4181740257707,4632.441516551485,4632.441516551485,5.542013295403556,4.687922106096868,-2.349881120677945,7.0378032267748125,3.629730048219309,3.629730048219309,1.0370657280626596,0.0,0.0,0.00022464278625932617,0.9823443204014347,0.00022868029222943535,199.08669036116842,0.0,0.0,0.0,0.0017497770580202439,7.704665575295268e-05,0.0001475961305063735,0.0005944632600856716,0.09716260357147619,0.07166912192568381,0.025493481645792373,0.09716256536890357,0.071669121925691,0.025493481645794923,0.3752777621711699,0.3752777621711699,0.1334903947714442,0.0,3.410605131648481e-13,4.9438922983785005,3.410605131648481e-13,3.410605131648481e-13,4.944765734716157,3.410605131648481e-13,24386.165106431185,20728.240340466506,0.85,1.0708387096225576,0.6658119587251049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678299755394629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.752188656332,1522.3146227125108,0.3752777621711699,0.1334903947714442,6.112874298809886,3.629730048219309
