time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2341.0,-30.197178618361864,4.68856226766354,34.98380260800576,24.004018760193162,4.908430327824803,-26.686669109965045,-40.2046499895863,1.3979208194280064,-5.098343711645043,-5.098343711645429,39.96858470975267,42203.25153934441,25673.18061199926,25673.18061199926,67876.43215134367,77303.08605724941,77303.08605724941,25673.18061199926,102976.26666924867,102976.26666924867,102976.26666924867,127363.18710617255,91514.3903797966,56414.5558618917,38999.81613100545,24386.92043692389,0.0,63386.73656792934,20728.882371385305,1522.2998516308462,0.0,0.8865316290086596,2.8875895295543965,0.0014959135982669303,353298.57466814225,1553179.1374213016,4.396222483717128,1553179.1374213016,4.396222483717128,0.85,0.09715943317549029,4.027634451161993,1.2671629074914383,1.0,0.0,4.027634451164096,1.2852171174359652,1.2855058472209606,3.1338163774204992,19313.37929647143,1969.4165996004172,4632.441516551485,4632.441516551485,5.542040956215044,4.68856226766354,-2.349911652767641,7.038473920431182,3.6294022872088676,3.6294022872088676,1.0369720820596764,0.0,0.0,0.00022464278625932617,0.9823164301023676,0.00022868678500665622,199.08646718711503,0.0,0.0,0.0,0.0017497770580202439,7.704887037239023e-05,0.00014759391588693594,0.0005944543404081286,0.09715943317547832,0.07166912387661308,0.025490309298865237,0.09715947462334334,0.0716691238766219,0.02549030929886839,0.3752776164929518,0.3752776164929518,0.13347372810477753,0.0,3.979039320256561e-13,4.943996258266509,3.979039320256561e-13,3.979039320256561e-13,4.944689557714355,3.979039320256561e-13,24386.92043692389,20728.882371385305,0.85,1.0708302055999188,0.6658057162181976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678269315662098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75105654319,1522.2998516308462,0.3752776164929518,0.13347372810477753,6.112874298809886,3.6294022872088676
2342.0,-30.196906646490444,4.6892009982861165,34.98383874918838,24.004151438735448,4.908558277155773,-26.686411540262338,-40.20439685611052,1.3980631709277007,-5.098214989600365,-5.098214989600677,39.96865791061605,42203.30250586327,25673.352325290856,25673.352325290856,67876.65483115413,77303.10511146633,77303.10511146633,25673.352325290856,102976.45743675719,102976.45743675719,102976.45743675719,127364.15903726041,91514.35113090894,56414.54852530614,38999.780672892,24387.70160050322,0.0,63387.48227339522,20729.546360427736,1522.285730311429,0.0,0.8865320201061655,2.887520391504301,0.0014959135982669303,353300.3487196988,1553182.2915551378,4.396209336287411,1553182.2915551378,4.396209336287411,0.85,0.09715626800299022,4.027634451161993,1.2671626327512788,1.0,0.0,4.027634451160791,1.2852164510587123,1.2855051806940032,3.1338180022860596,19313.371013307973,1969.41575495281,4632.441516551485,4632.441516551485,5.542078023772397,4.6892009982861165,-2.349954236600679,7.039155234886795,3.6290752727916415,3.6290752727916415,1.0368786493690405,0.0,0.0,0.00022464278625932617,0.982288579124483,0.00022869326899794664,199.08624432138276,0.0,0.0,0.0,0.0017497770580202439,7.705108139000757e-05,0.0001475917048693186,0.0005944454352374009,0.09715626800299397,0.07166912958438497,0.025487138418609005,0.09715628991889763,0.07166912958438221,0.025487138418608016,0.3752774688521428,0.3752774688521428,0.13345706143811087,0.0,3.410605131648481e-13,4.944115982352514,3.410605131648481e-13,3.410605131648481e-13,4.944839762268543,3.410605131648481e-13,24387.70160050322,20729.546360427736,0.85,1.070821121091334,0.6657986875679506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678238926712946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.749930872933,1522.285730311429,0.3752774688521428,0.13345706143811087,6.112874298809886,3.6290752727916415
2343.0,-30.196634836461925,4.689838612770232,34.98387488089918,24.004307551682018,4.908704030477756,-26.68615233564908,-40.20414351308716,1.3982215296648997,-5.098072214021045,-5.0980722140214105,39.968729917088574,42203.35182397839,25673.486261906237,25673.486261906237,67876.83808588462,77303.14710842339,77303.14710842339,25673.486261906237,102976.63337032963,102976.63337032963,102976.63337032963,127365.1015648649,91514.34209840957,56414.5468139647,38999.77253827208,24388.46819453528,0.0,63388.24073280736,20730.197965354986,1522.2705279018135,0.0,0.8865324872283598,2.8874528997450497,0.0014959135982669303,353302.31646572053,1553185.3942288866,4.396193633164547,1553185.3942288866,4.396193633164547,0.85,0.0971530929602833,4.027634451161993,1.267162369550206,1.0,0.0,4.027634451163455,1.2852157097490324,1.2855044392177848,3.1338198098655985,19313.369107071307,1969.4155605707665,4632.441516551485,4632.441516551485,5.542106936520651,4.689838612770232,-2.3499864683455187,7.039825081115751,3.628748893642225,3.628748893642225,1.036785398183493,0.0,0.0,0.00022464278625932617,0.9822607455709166,0.00022869974930002693,199.08602158877022,0.0,0.0,0.0,0.0017497770580202439,7.705329429667149e-05,0.0001475894919626547,0.0005944365224582842,0.0971530929602668,0.07166912798589353,0.025483964974373264,0.09715309998188917,0.0716691279859057,0.025483964974377587,0.375277320666929,0.375277320666929,0.1334403947714442,0.0,3.410605131648481e-13,4.944268235913,3.410605131648481e-13,3.410605131648481e-13,4.945148869869513,3.410605131648481e-13,24388.46819453528,20730.197965354986,0.85,1.0708111993831395,0.6657914991184718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678208605784922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.748806755479,1522.2705279018135,0.375277320666929,0.1334403947714442,6.112874298809886,3.628748893642225
2344.0,-30.196363350303475,4.69047478546387,34.9839109578186,24.004430591035657,4.908826292694052,-26.685895771800066,-40.203890519309766,1.3983587141906773,-5.097944884113417,-5.097944884113756,39.96880058457488,42203.401434097475,25673.65927676341,25673.65927676341,67877.06071086088,77303.15029551928,77303.15029551928,25673.65927676341,102976.8095722827,102976.8095722827,102976.8095722827,127366.04933439627,91514.28487675845,56414.536015336766,38999.72095713521,24389.23976211357,0.0,63388.960719248775,20730.853797796535,1522.2560700414656,0.0,0.886532880411703,2.8873838972486436,0.0014959135982669303,353304.0713453461,1553188.4392118563,4.3961804156331175,1553188.4392118563,4.3961804156331175,0.85,0.09714992468735839,4.027634451161993,1.2671620431588964,1.0,0.0,4.027634451162474,1.2852150675608638,1.2855037968853456,3.133821375752939,19313.357030900035,1969.414329144003,4632.441516551485,4632.441516551485,5.542144285045518,4.69047478546387,-2.3500295665397046,7.040504352003575,3.6284232423420764,3.6284232423420764,1.036692354954879,0.0,0.0,0.00022464278625932617,0.9822329460310654,0.00022870622204951098,199.08579912204794,0.0,0.0,0.0,0.0017497770580202439,7.705550421137206e-05,0.0001475872820479541,0.0005944276217297019,0.09714992468736464,0.07166913146439269,0.025480793222971955,0.09714989867044754,0.07166913146438807,0.025480793222970324,0.37527717409946215,0.37527717409946215,0.13342372810477754,0.0,3.410605131648481e-13,4.944410446000518,3.410605131648481e-13,3.410605131648481e-13,4.9452215217816615,3.410605131648481e-13,24389.23976211357,20730.853797796535,0.85,1.0708025489089499,0.6657847195352729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678178337933443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.7476884615,1522.2560700414656,0.37527717409946215,0.13342372810477754,6.112874298809886,3.6284232423420764
2345.0,-30.196092121295727,4.691109844135537,34.98394698356896,24.00457140700894,4.908969130132025,-26.685637381657294,-40.20363731598479,1.3985143904935728,-5.097802913344594,-5.097802913345008,39.968871247990194,42203.448893771994,25673.79295939995,25673.79295939995,67877.24185317194,77303.14214136124,77303.14214136124,25673.79295939995,102976.93510076118,102976.93510076118,102976.93510076118,127366.92550915969,91514.22474808907,56414.53150049959,38999.65916398831,24389.9904083985,0.0,63389.649572386814,20731.491847138725,1522.2406997062717,0.0,0.8865333482969286,2.8873174695773622,0.0014959135982669303,353306.0280155522,1553191.4840239247,4.396164686880335,1553191.4840239247,4.396164686880335,0.8500000000000001,0.0971467483866098,4.027634451161993,1.2671617343509576,1.0,0.0,4.027634451161271,1.2852143388097703,1.285503067970535,3.1338231527139375,19313.344341225835,1969.413035157351,4632.441516551485,4632.441516551485,5.542173142967646,4.691109844135537,-2.35006189533037,7.0411717394659075,3.6280982187926076,3.6280982187926076,1.0365994910836023,0.0,0.0,0.00022464278625932617,0.9822051736702703,0.0002287126888365786,199.08557686654186,0.0,0.0,0.0,0.0017497770580202439,7.705771601515403e-05,0.00014758507024417212,0.0005944187133925904,0.09714674838659285,0.07166912906184673,0.025477619324746115,0.09714673398621088,0.07166912906185925,0.02547761932475056,0.37527702831839127,0.37527702831839127,0.13340706143811087,0.0,3.979039320256561e-13,4.94452633511122,3.979039320256561e-13,3.979039320256561e-13,4.945259979545483,3.979039320256561e-13,24389.9904083985,20731.491847138725,0.85,1.0707937701353056,0.6657782331732002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678148138616805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74657273966,1522.2406997062717,0.37527702831839127,0.13340706143811087,6.112874298809886,3.6280982187926076
2346.0,-30.195821152515688,4.69174378670526,34.98398313521221,24.004726821463578,4.909119557274597,-26.685378466804025,-40.20338397296143,1.3986768715629556,-5.0976612624380095,-5.097661262438351,39.968946966439304,42203.494980909236,25673.926891633255,25673.926891633255,67877.42187254249,77303.16227272035,77303.16227272035,25673.926891633255,102977.0891643536,102977.0891643536,102977.0891643536,127367.85214891756,91514.19608253658,56414.52879072544,38999.630324234604,24390.762984563964,0.0,63390.393308798564,20732.14853687937,1522.226184121598,0.0,0.8865337962090335,2.8872504867845956,0.0014959135982669303,353307.98028582917,1553194.7466570768,4.396149629568313,1553194.7466570768,4.396149629568313,0.85,0.09714358022790916,4.027634451161993,1.2671614925796169,1.0,0.0,4.027634451162313,1.2852135782051206,1.285502307195012,3.1338250073476743,19313.33829159052,1969.4124182662297,4632.441516551485,4632.441516551485,5.542202054769948,4.69174378670526,-2.350094122483274,7.0418379091885335,3.6277739194676673,3.6277739194676673,1.0365068341336192,0.0,0.0,0.00022464278625932617,0.982177428801158,0.00022871914958738594,199.08535482477197,0.0,0.0,0.0,0.0017497770580202439,7.705992909798715e-05,0.00014758285716133903,0.0005944097999039285,0.09714358022790036,0.07166913262418903,0.02547444760371133,0.09714360302511765,0.07166913262419551,0.025474447603713646,0.37527688166443796,0.37527688166443796,0.1333903947714442,0.0,3.410605131648481e-13,4.944652644578184,3.410605131648481e-13,3.410605131648481e-13,4.94542736194137,3.410605131648481e-13,24390.762984563964,20732.14853687937,0.85,1.0707840467543073,0.6657711488761406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678117992275175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74546091577,1522.226184121598,0.37527688166443796,0.1333903947714442,6.112874298809886,3.6277739194676673
2347.0,-30.195550366538644,4.692376323019748,34.9840192975626,24.004854505788558,4.909245875699547,-26.685122127508986,-40.20313104903323,1.3988176366698435,-5.097533405946592,-5.097533405946937,39.96901958159011,42203.54189152535,25674.095642261393,25674.095642261393,67877.63753378674,77303.16777198586,77303.16777198586,25674.095642261393,102977.26341424725,102977.26341424725,102977.26341424725,127368.8032747864,91514.1430984983,56414.5172180377,38999.58431162289,24391.539860539153,0.0,63391.124172162046,20732.80888145828,1522.2120055533617,0.0,0.8865341850076787,2.8871816303432776,0.0014959135982669303,353309.74244509544,1553197.8755770351,4.3961365594621356,1553197.8755770351,4.3961365594621356,0.85,0.09714041477156936,4.027634451161993,1.2671611551987008,1.0,0.0,4.027634451162522,1.285212919257731,1.285501648099587,3.1338266141054163,19313.32710973351,1969.411278034141,4632.441516551485,4632.441516551485,5.542238482780434,4.692376323019748,-2.3501360246155776,7.042512347635325,3.6274503418830926,3.6274503418830926,1.0364143833951693,0.0,0.0,0.00022464278625932617,0.982149703493995,0.00022872560614757613,199.08513293329224,0.0,0.0,0.0,0.0017497770580202439,7.706213857842527e-05,0.0001475806476809009,0.0005944009009243967,0.09714041477157928,0.07166913818293079,0.025471276588648492,0.09714042409367395,0.07166913818292346,0.025471276588645893,0.37527673502160636,0.37527673502160636,0.13337372810477754,0.0,3.410605131648481e-13,4.944774246786778,3.410605131648481e-13,3.410605131648481e-13,4.945503892259126,3.410605131648481e-13,24391.539860539153,20732.80888145828,0.85,1.0707751033005803,0.6657642129347007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678087899006807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74435291962,1522.2120055533617,0.37527673502160636,0.13337372810477754,6.112874298809886,3.6274503418830926
2348.0,-30.195279770930405,4.693007710317543,34.98405542382513,24.005001014471077,4.909386106944645,-26.684864568080943,-40.202881722338475,1.3989709040951774,-5.09739416097085,-5.097394160971256,39.96909085514131,42203.60296789525,25674.233524264546,25674.233524264546,67877.8364921598,77303.19317966118,77303.19317966118,25674.233524264546,102977.42670392572,102977.42670392572,102977.42670392572,127369.73094057514,91514.11573288699,56414.52552112107,38999.54467973991,24392.304236649416,0.0,63391.848916389325,20733.458601152004,1522.1968907071819,0.0,0.886534636768382,2.8871140734181506,0.0014959135982669303,353311.6615719598,1553200.946693337,4.39612137279254,1553200.946693337,4.39612137279254,0.8500000000000001,0.09713724076368171,4.027634451161993,1.2671609271643685,1.0,0.0,4.0276344511620055,1.2852122017854546,1.2855009304661271,3.1338283635703776,19313.321334440367,1969.410689118136,4632.441516551485,4632.441516551485,5.542268247215163,4.693007710317543,-2.35016950004717,7.043177210364713,3.6271273966491386,3.6271273966491386,1.0363221133283254,0.0,0.0,0.00022464278625932617,0.9821219985216653,0.000228732058336407,199.08491119830154,0.0,0.0,0.0,0.0017497770580202439,7.706431669165514e-05,0.00014757846956767103,0.0005943921282805136,0.09713724076366637,0.07166913742475077,0.025468103338915596,0.09713723607617142,0.0716691374247621,0.025468103338919613,0.3752765881863048,0.3752765881863048,0.13335706143811088,0.0,3.979039320256561e-13,4.944910010772048,3.979039320256561e-13,3.979039320256561e-13,4.945717969112081,3.979039320256561e-13,24392.304236649416,20733.458601152004,0.85,1.0707659999266983,0.6657575648812466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678057872584727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74325029361,1522.1968907071819,0.3752765881863048,0.13335706143811088,6.112874298809886,3.6271273966491386
2349.0,-30.1950094887207,4.6936378557212235,34.98409157840985,24.00514284325766,4.909522834457973,-26.684607641146044,-40.202628693636484,1.3991209868833103,-5.097259537793548,-5.097259537793933,39.96916393262297,42203.64748141034,25674.382551558432,25674.382551558432,67878.03003296877,77303.21375576194,77303.21375576194,25674.382551558432,102977.59630732037,102977.59630732037,102977.59630732037,127370.67432811394,91514.08224393707,56414.51596958546,38999.5180826129,24393.07802079356,0.0,63392.59610340646,20734.116317674525,1522.1823635363069,0.0,0.8865350584054614,2.8870459828033663,0.0014959135982669303,353313.51700723125,1553204.0955442225,4.396107198786944,1553204.0955442225,4.396107198786944,0.85,0.09713407238358986,4.027634451161993,1.2671605743980034,1.0,0.0,4.027634451160763,1.2852114992218118,1.2855002277446503,3.1338300766844234,19313.314266865644,1969.4099684260827,4632.441516551485,4632.441516551485,5.54230041757141,4.6936378557212235,-2.3502060192333807,7.043843874954604,3.62680515902234,3.62680515902234,1.0362300454349542,0.0,0.0,0.00022464278625932617,0.9820943264781967,0.00022873850321984668,199.084689720613,0.0,0.0,0.0,0.0017497770580202439,7.706652720374135e-05,0.00014757625905558483,0.0005943832251458805,0.09713407238358729,0.07166914086014363,0.025464931523443656,0.09713406434506852,0.07166914086014552,0.025464931523444336,0.3752764421372432,0.3752764421372432,0.13334039477144422,0.0,3.979039320256561e-13,4.945054140428169,3.979039320256561e-13,3.979039320256561e-13,4.945886768972002,3.979039320256561e-13,24393.07802079356,20734.116317674525,0.85,1.0707564322219214,0.6657504200106815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678027900797304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.742152880079,1522.1823635363069,0.3752764421372432,0.13334039477144422,6.112874298809886,3.62680515902234
2350.0,-30.194739553586484,4.694266745452925,34.98412772352544,24.005279852449917,4.909656550577918,-26.684351327735794,-40.20237954156471,1.399268324727222,-5.097125971052492,-5.097125971052877,39.969235965978335,42203.70663976906,25674.53323219582,25674.53323219582,67878.23987196488,77303.22719308283,77303.22719308283,25674.53323219582,102977.76042527866,102977.76042527866,102977.76042527866,127371.60865834264,91514.04053756305,56414.519984249506,38999.467281459496,24393.848233063978,0.0,63393.31551452348,20734.77099810438,1522.1677266000527,0.0,0.8865354784395967,2.886977893419114,0.0014959135982669303,353315.35788979573,1553207.1994092541,4.396093078675969,1553207.1994092541,4.396093078675969,0.85,0.09713090314457823,4.027634451161993,1.2671603073505686,1.0,0.0,4.027634451160498,1.2852108095084775,1.285499537876369,3.133831758466412,19313.30546506937,1969.4090708926465,4632.441516551485,4632.441516551485,5.542332944833082,4.694266745452925,-2.3502430498125575,7.0445097952654825,3.626483599069646,3.626483599069646,1.036138171162756,0.0,0.0,0.00022464278625932617,0.982066690808401,0.00022874493999425693,199.0844685278208,0.0,0.0,0.0,0.0017497770580202439,7.70687039060511e-05,0.00014757408235327506,0.0005943744581846678,0.09713090314457562,0.07166914372523764,0.02546175941933799,0.09713088551618287,0.07166914372523957,0.02546175941933867,0.37527629731520024,0.37527629731520024,0.13332372810477755,0.0,3.979039320256561e-13,4.945196197154587,3.979039320256561e-13,3.979039320256561e-13,4.946018524151668,3.979039320256561e-13,24393.848233063978,20734.77099810438,0.85,1.070747590988736,0.6657437980207889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677997988052885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.741058207981,1522.1677266000527,0.37527629731520024,0.13332372810477755,6.112874298809886,3.626483599069646
2351.0,-30.194469681823005,4.6948944081472,34.98416385284564,24.005421995557867,4.909791330096548,-26.68409496501753,-40.202130389492936,1.3994166132911097,-5.09699149909045,-5.096991499090854,39.96930779612996,42203.76551120604,25674.680476687026,25674.680476687026,67878.44598789306,77303.25693686694,77303.25693686694,25674.680476687026,102977.93741355397,102977.93741355397,102977.93741355397,127372.55841450355,91514.0155938004,56414.524168139724,38999.43491740075,24394.62100094959,0.0,63394.05591835034,20735.42785080715,1522.152998922757,0.0,0.8865359038269874,2.886909588548048,0.0014959135982669303,353317.211256166,1553210.2945230517,4.396078778616097,1553210.2945230517,4.396078778616097,0.85,0.09712773325264495,4.027634451161993,1.2671600716235116,1.0,0.0,4.027634451160405,1.2852101153454096,1.285498843557354,3.133833451100357,19313.300200887996,1969.4085340955369,4632.441516551485,4632.441516551485,5.542364730337697,4.6948944081472,-2.350279178111258,7.045173586258459,3.6261627105649112,3.6261627105649112,1.0360464887328318,0.0,0.0,0.00022464278625932617,0.9820390624649533,0.00022875137542437946,199.08424738744776,0.0,0.0,0.0,0.0017497770580202439,7.707088066520163e-05,0.00014757190559412452,0.0005943656909945212,0.09712773325264346,0.07166914615819767,0.02545858709444579,0.0971276942747841,0.07166914615819878,0.025458587094446178,0.3752761534451009,0.3752761534451009,0.13330706143811089,0.0,3.979039320256561e-13,4.945353956182544,3.979039320256561e-13,3.979039320256561e-13,4.946240814766611,3.979039320256561e-13,24394.62100094959,20735.42785080715,0.85,1.0707383366560184,0.6657369511987564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677968135004958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739965592213,1522.152998922757,0.3752761534451009,0.13330706143811089,6.112874298809886,3.6261627105649112
2352.0,-30.19420013935145,4.695520849815815,34.98419998091801,24.00555876027795,4.909926715719032,-26.683838838016502,-40.201877465564735,1.3995654143841416,-5.096857141665794,-5.0968571416662085,39.96938001842505,42203.80751448924,25674.826999766214,25674.826999766214,67878.63451425545,77303.26257034675,77303.26257034675,25674.826999766214,102978.08957011296,102978.08957011296,102978.08957011296,127373.47817682235,91513.96691854425,56414.51186268686,38999.39450650821,24395.38860670938,0.0,63394.78311321759,20736.080315702973,1522.1383437324123,0.0,0.8865363272056973,2.8868418676332546,0.0014959135982669303,353319.06305153965,1553213.4065387526,4.396064546090401,1553213.4065387526,4.396064546090401,0.85,0.09712456439799297,4.027634451161993,1.2671597391879188,1.0,0.0,4.027634451161733,1.285209418783863,1.2854981468393218,3.1338351495845447,19313.28992836495,1969.407486589707,4632.441516551485,4632.441516551485,5.542396360111903,4.695520849815815,-2.3503151294578046,7.04583597927362,3.625842500053439,3.625842500053439,1.0359550000152684,0.0,0.0,0.00022464278625932617,0.9820114686698848,0.00022875780316863347,199.08402651739598,0.0,0.0,0.0,0.0017497770580202439,7.707309043595333e-05,0.00014756969582337283,0.0005943567908457125,0.09712456439798987,0.07166914944906952,0.025455414948920358,0.09712452712647769,0.0716691494490718,0.025455414948921173,0.37527601138386724,0.37527601138386724,0.13329039477144422,0.0,3.979039320256561e-13,4.945497554152723,3.979039320256561e-13,3.979039320256561e-13,4.946327550385206,3.979039320256561e-13,24395.38860670938,20736.080315702973,0.85,1.0707290281761843,0.6657299771673151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267793834029372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.738880704754,1522.1383437324123,0.37527601138386724,0.13329039477144422,6.112874298809886,3.625842500053439
2353.0,-30.19393098202678,4.696146136388852,34.98423615456501,24.005699855648004,4.910068044851535,-26.68358246332361,-40.20162831349296,1.3997195261484066,-5.096720090122744,-5.096720090123146,39.96945360204522,42203.86348555976,25674.965611235646,25674.965611235646,67878.82909679541,77303.26163982936,77303.26163982936,25674.965611235646,102978.22725106501,102978.22725106501,102978.22725106501,127374.38218008495,91513.91424115926,56414.51608689002,38999.33128252138,24396.15492901995,0.0,63395.48621154133,20736.731689666958,1522.1237428719157,0.0,0.8865367593872926,2.8867747801409775,0.0014959135982669303,353320.95198673214,1553216.5772179875,4.396050017651695,1553216.5772179875,4.396050017651695,0.85,0.09712139635974194,4.027634451161993,1.2671594974165785,1.0,0.0,4.027634451160651,1.2852086973630168,1.285497425256405,3.1338369086871793,19313.278811224656,1969.406352956887,4632.441516551485,4632.441516551485,5.542426282015705,4.696146136388852,-2.3503488642800896,7.0464950006689415,3.625522967303717,3.625522967303717,1.035863704943919,0.0,0.0,0.00022464278625932617,0.9819839151378715,0.00022876422189439436,199.08380596343258,0.0,0.0,0.0,0.0017497770580202439,7.707526730965057e-05,0.00014756751894967558,0.0005943480231942137,0.09712139635973843,0.0716691533790718,0.025452242980666635,0.09712138576052962,0.0716691533790744,0.025452242980667547,0.3752758700157946,0.3752758700157946,0.13327372810477756,0.0,3.979039320256561e-13,4.945621121867475,3.979039320256561e-13,3.979039320256561e-13,4.946376122042636,3.979039320256561e-13,24396.15492901995,20736.731689666958,0.85,1.0707202224192087,0.665723476664123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677908603633274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.737798216209,1522.1237428719157,0.3752758700157946,0.13327372810477756,6.112874298809886,3.625522967303717
2354.0,-30.19366200034338,4.696770189772156,34.984272376729066,24.005841789208375,4.910204230872526,-26.68332676100454,-40.20137545941395,1.3998689915337423,-5.096586989565878,-5.096586989566294,39.969527362516914,42203.90347562395,25675.113594003527,25675.113594003527,67879.01706962747,77303.2848490758,77303.2848490758,25675.113594003527,102978.39844307934,102978.39844307934,102978.39844307934,127375.33133054973,91513.88369265705,56414.50231920551,38999.31263716838,24396.932887470386,0.0,63396.24552463877,20737.392954349827,1522.109411158294,0.0,0.8865371707706783,2.8867065386386326,0.0014959135982669303,353322.7864744011,1553219.7555225703,4.396036188385218,1553219.7555225703,4.396036188385218,0.85,0.09711823069889809,4.027634451161993,1.2671591545408591,1.0,0.0,4.027634451161583,1.285207997693358,1.2854967254295624,3.1338386147539055,19313.272364207878,1969.4056955441338,4632.441516551485,4632.441516551485,5.542458226891286,4.696770189772156,-2.350385168416186,7.047155358188342,3.625204130169609,3.625204130169609,1.0357726086198882,0.0,0.0,0.00022464278625932617,0.9819563804192788,0.00022877063659732777,199.08358555388202,0.0,0.0,0.0,0.0017497770580202439,7.707747658638043e-05,0.00014756530967294573,0.0005943391250351443,0.09711823069889942,0.07166915903725506,0.02544907166164437,0.09711822050464175,0.07166915903725407,0.02544907166164402,0.37527572808281395,0.37527572808281395,0.1332570614381109,0.0,3.979039320256561e-13,4.945755904221585,3.979039320256561e-13,3.979039320256561e-13,4.946548246643999,3.979039320256561e-13,24396.932887470386,20737.392954349827,0.85,1.0707103631751582,0.6657161339187116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267787892189346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.736716996633,1522.109411158294,0.37527572808281395,0.1332570614381109,6.112874298809886,3.625204130169609
2355.0,-30.193393344156714,4.697392997257962,34.984308595747905,24.00597376925873,4.910336849956515,-26.68307170838317,-40.20112651688976,1.4000152141829385,-5.096454894361443,-5.096454894361863,39.96959971522949,42203.95821989239,25675.26310170332,25675.26310170332,67879.22132159572,77303.28223360356,77303.28223360356,25675.26310170332,102978.54533530687,102978.54533530687,102978.54533530687,127376.24664537524,91513.82600700088,56414.50199328936,38999.24890412391,24397.70131006837,0.0,63396.95021419228,20738.046113558114,1522.094903983772,0.0,0.8865375821310202,2.886638725534851,0.0014959135982669303,353324.60711297014,1553222.8731722385,4.396022359902092,1553222.8731722385,4.396022359902092,0.85,0.09711506339086055,4.027634451161993,1.2671589050767946,1.0,0.0,4.027634451161538,1.2852073132041657,1.2854960407865965,3.1338402838065473,19313.260190112058,1969.4044541318451,4632.441516551485,4632.441516551485,5.542490500952225,4.697392997257962,-2.350421950279679,7.047814947537641,3.6248859631675536,3.6248859631675536,1.0356817037621582,0.0,0.0,0.00022464278625932617,0.9819288798519218,0.000228777043703209,199.08336541153784,0.0,0.0,0.0,0.0017497770580202439,7.707965174365046e-05,0.0001475631345156757,0.0005943303642967869,0.09711506339086368,0.07166916349753068,0.025445899893332992,0.0971150585040517,0.07166916349752837,0.025445899893332177,0.37527558646064013,0.37527558646064013,0.13324039477144423,0.0,3.979039320256561e-13,4.94587136509989,3.979039320256561e-13,3.979039320256561e-13,4.946584508670583,3.979039320256561e-13,24397.70131006837,20738.046113558114,0.85,1.0707016834762506,0.6657095976589179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677849298780812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73564123029,1522.094903983772,0.37527558646064013,0.13324039477144423,6.112874298809886,3.6248859631675536
2356.0,-30.19312495026024,4.69801462133692,34.984344821284985,24.00612087165939,4.910473518832491,-26.682816486748212,-40.20087750451637,1.4001650553204013,-5.09632030730188,-5.096320307302208,39.96967234312749,42204.01179928056,25675.405110525033,25675.405110525033,67879.41690980559,77303.32451023233,77303.32451023233,25675.405110525033,102978.72962075737,102978.72962075737,102978.72962075737,127377.20886928577,91513.81495945627,56414.50224850451,38999.23634550195,24398.479248528405,0.0,63397.71559403036,20738.707361249144,1522.0802836026776,0.0,0.886538005202768,2.886570283861457,0.0014959135982669303,353326.462103793,1553226.002684296,4.396008137731901,1553226.002684296,4.396008137731901,0.85,0.09711189497340936,4.027634451161993,1.2671586446231236,1.0,0.0,4.027634451160641,1.2852066117770669,1.285495339201919,3.133841994162282,19313.25785861623,1969.4042163854356,4632.441516551485,4632.441516551485,5.542521156238688,4.69801462133692,-2.350456681026323,7.048471302363243,3.6245684604087254,3.6245684604087254,1.0355909886882073,0.0,0.0,0.00022464278625932617,0.9819014069630267,0.00022878344471889022,199.08314548460572,0.0,0.0,0.0,0.0017497770580202439,7.708182756800988e-05,0.0001475609586913163,0.0005943216008716373,0.09711189497340267,0.07166916709939028,0.025442727874012395,0.09711186945728724,0.0716691670993952,0.025442727874014148,0.3752754440047972,0.3752754440047972,0.13322372810477756,0.0,3.410605131648481e-13,4.94601981992173,3.410605131648481e-13,3.410605131648481e-13,4.946869680247289,3.410605131648481e-13,24398.479248528405,20738.707361249144,0.85,1.0706918423445093,0.6657024058963816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677819734898033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.734567909218,1522.0802836026776,0.3752754440047972,0.13322372810477756,6.112874298809886,3.6245684604087254
2357.0,-30.192856724028648,4.698634991556109,34.98438104590639,24.006253061257325,4.91060486164384,-26.682561948721094,-40.20062863184137,1.4003100863363218,-5.096189360965695,-5.096189360966086,39.96974476752986,42204.06511459212,25675.555573697253,25675.555573697253,67879.62068828937,77303.32791268111,77303.32791268111,25675.555573697253,102978.88348637836,102978.88348637836,102978.88348637836,127378.13429189299,91513.76294908252,56414.50015099375,38999.1808867653,24399.250805514625,0.0,63398.431692279926,20739.36318468743,1522.065855584124,0.0,0.886538410439129,2.886502201026431,0.0014959135982669303,353328.2669224719,1553229.1234325375,4.395994515132724,1553229.1234325375,4.395994515132724,0.85,0.09710872852588505,4.027634451161993,1.2671583264740187,1.0,0.0,4.0276344511626645,1.2852059328675423,1.2854946601398742,3.1338436496130733,19313.24688224332,1969.4030971068937,4632.441516551485,4632.441516551485,5.542553636556395,4.698634991556109,-2.3504937771710717,7.049128768727181,3.6242516386679746,3.6242516386679746,1.03550046819085,0.0,0.0,0.00022464278625932617,0.9818739520646707,0.00022878984190073532,199.08292569554672,0.0,0.0,0.0,0.0017497770580202439,7.7084002228449e-05,0.00014755878403087717,0.000594312842134333,0.09710872852588684,0.07166917222776874,0.025439556298118095,0.0971087028430429,0.07166917222776742,0.025439556298117626,0.37527530296062545,0.37527530296062545,0.1332070614381109,0.0,3.979039320256561e-13,4.946153129130778,3.979039320256561e-13,3.979039320256561e-13,4.946935480592572,3.979039320256561e-13,24399.250805514625,20739.36318468743,0.85,1.0706829629123953,0.6656957276079014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677790227278243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.733498288806,1522.065855584124,0.37527530296062545,0.1332070614381109,6.112874298809886,3.6242516386679746
2358.0,-30.192588659956073,4.699254228187456,34.98441729923087,24.006389127485477,4.910744890043833,-26.682306687962885,-40.200375847611554,1.4004629180507013,-5.0960532352373775,-5.096053235237799,39.96981805282164,42204.101656291394,25675.691604238364,25675.691604238364,67879.79326052975,77303.3118717496,77303.3118717496,25675.691604238364,102979.00347598796,102979.00347598796,102979.00347598796,127379.01673826638,91513.69507755578,56414.484862097925,38999.12246161984,24400.01326227842,0.0,63399.13572389826,20740.011272936656,1522.0512437102764,0.0,0.8865388389715269,2.8864354228690976,0.0014959135982669303,353330.14313580346,1553232.2812811018,4.395980109413174,1553232.2812811018,4.395980109413174,0.85,0.09710556063035168,4.027634451161993,1.267158017116599,1.0,0.0,4.027634451162371,1.2852052174426838,1.2854939445542926,3.1338453941046294,19313.232558501073,1969.401636491674,4632.441516551485,4632.441516551485,5.5425830013180715,4.699254228187456,-2.3505268794603413,7.049781107647798,3.623935474719658,3.623935474719658,1.035410135634188,0.0,0.0,0.00022464278625932617,0.9818465145917562,0.00022879623537975363,199.08270603984846,0.0,0.0,0.0,0.0017497770580202439,7.708621112629392e-05,0.00014755657513303226,0.0005943039455012738,0.09710556063034818,0.0716691763050051,0.02543638432534308,0.09710557098319023,0.07166917630500769,0.025436384325343994,0.37527516222592666,0.37527516222592666,0.13319039477144423,0.0,3.979039320256561e-13,4.946250859469444,3.979039320256561e-13,3.979039320256561e-13,4.946900748184476,3.979039320256561e-13,24400.01326227842,20740.011272936656,0.85,1.0706737952413838,0.6656889115979319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677760779265232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73243425597,1522.0512437102764,0.37527516222592666,0.13319039477144423,6.112874298809886,3.623935474719658
2359.0,-30.192320944968692,4.699872252024934,34.98445360765054,24.006536369584524,4.910880709770357,-26.682052162326,-40.20012697493655,1.4006119271277055,-5.095921093959191,-5.095921093959563,39.96989216425415,42204.152908607415,25675.83713950261,25675.83713950261,67879.99004811002,77303.35818033606,77303.35818033606,25675.83713950261,102979.19531983868,102979.19531983868,102979.19531983868,127379.99464324611,91513.68799278933,56414.48272106091,38999.116968587135,24400.79932340743,0.0,63399.91629199457,20740.679424896316,1522.0370103773969,0.0,0.8865392441799368,2.886366609781945,0.0014959135982669303,353331.96443916013,1553235.4747328362,4.395966487770982,1553235.4747328362,4.395966487770982,0.85,0.09710239593460647,4.027634451161993,1.2671577698504555,1.0,0.0,4.027634451160464,1.2852045199128481,1.2854932468677536,3.133847094962842,19313.231063317846,1969.401484025416,4632.441516551485,4632.441516551485,5.542614417853763,4.699872252024934,-2.3505625719329353,7.05043482395787,3.623620002756041,3.623620002756041,1.0353200007874404,0.0,0.0,0.00022464278625932617,0.9818191136745501,0.00022880262069718675,199.08248667067957,0.0,0.0,0.0,0.0017497770580202439,7.708838590107266e-05,0.0001475544003582535,0.0005942951863034514,0.09710239593461203,0.07166918265483126,0.025433213279780785,0.09710239230019307,0.07166918265482715,0.02543321327977932,0.3752750196692276,0.3752750196692276,0.13317372810477757,0.0,3.979039320256561e-13,4.9463895622538985,3.979039320256561e-13,3.979039320256561e-13,4.9471957611548305,3.979039320256561e-13,24400.79932340743,20740.679424896316,0.85,1.0706637172118971,0.6656815241558368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677731385149362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731375915422,1522.0370103773969,0.3752750196692276,0.13317372810477757,6.112874298809886,3.623620002756041
2360.0,-30.192053516400797,4.7004891148057215,34.98448996629279,24.006677918974333,4.911019345110266,-26.68179761287429,-40.199878067336954,1.40076344158376,-5.095786925383095,-5.095786925383478,39.96996624394823,42204.202986532066,25675.9764663055,25675.9764663055,67880.17945283756,77303.37001036988,77303.37001036988,25675.9764663055,102979.34647667538,102979.34647667538,102979.34647667538,127380.92011393375,91513.64768536609,56414.48066152829,38999.074470930886,24401.573637258378,0.0,63400.64810818926,20741.33759166962,1522.0226388797403,0.0,0.8865396598433142,2.886298937435025,0.0014959135982669303,353333.81369230436,1553238.6668219282,4.395952514679344,1553238.6668219282,4.395952514679344,0.85,0.09709923026287565,4.027634451161993,1.267157481922768,1.0,0.0,4.027634451161376,1.2852038106558012,1.285492537451369,3.133848824418604,19313.222556758927,1969.4006165978114,4632.441516551485,4632.441516551485,5.542644494175803,4.7004891148057215,-2.3505965378883515,7.0510856526940735,3.623305196993993,3.623305196993993,1.035230056283998,0.0,0.0,0.00022464278625932617,0.9817917428961953,0.0002288089993471025,199.0822675366892,0.0,0.0,0.0,0.0017497770580202439,7.709056103777778e-05,0.0001475522252215484,0.0005942864256479219,0.0970992302628754,0.07166918834114241,0.02543004192173299,0.09709924436439661,0.0716691883411426,0.025430041921733048,0.3752748782057436,0.3752748782057436,0.1331570614381109,0.0,3.979039320256561e-13,4.946521770386198,3.979039320256561e-13,3.979039320256561e-13,4.947305847291773,3.979039320256561e-13,24401.573637258378,20741.33759166962,0.85,1.0706543462616385,0.665674630242158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677702048689912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.730319517006,1522.0226388797403,0.3752748782057436,0.1331570614381109,6.112874298809886,3.623305196993993
2361.0,-30.19178635563303,4.701104732922996,34.984526347769425,24.00681534726175,4.911151037900694,-26.681543998756226,-40.19963307129217,1.4009086810238813,-5.095656990620228,-5.095656990620628,39.97003962633818,42204.26822573989,25676.125825927054,25676.125825927054,67880.39405166695,77303.39313764893,77303.39313764893,25676.125825927054,102979.51896357599,102979.51896357599,102979.51896357599,127381.87306284855,91513.6159728673,56414.49106095826,38999.02767989893,24402.35409927256,0.0,63401.38177917149,20742.000984381677,1522.0084108144722,0.0,0.886540056437637,2.886230347666548,0.0014959135982669303,353335.6045977994,1553241.8288691174,4.395939182628274,1553241.8288691174,4.395939182628274,0.85,0.09709606593721451,4.027634451161993,1.2671572071826085,1.0,0.0,4.027634451160571,1.285203130773579,1.285491857416408,3.133850482248446,19313.215864089994,1969.3999341355095,4632.441516551485,4632.441516551485,5.5426767362712575,4.701104732922996,-2.350633293912749,7.051738026835745,3.622991071019572,3.622991071019572,1.035140306005592,0.0,0.0,0.00022464278625932617,0.9817644003484495,0.00022881537177310113,199.08204862261897,0.0,0.0,0.0,0.0017497770580202439,7.709270204786808e-05,0.0001475500842114581,0.0005942778024419219,0.097096065937221,0.07166919505182888,0.02542687088539213,0.0970960726672321,0.07166919505182408,0.025426870885390425,0.37527473731529126,0.37527473731529126,0.13314039477144424,0.0,3.979039320256561e-13,4.946662401998651,3.979039320256561e-13,3.979039320256561e-13,4.947472118476696,3.979039320256561e-13,24402.35409927256,20742.000984381677,0.85,1.0706453415809765,0.6656679561454726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677672767430506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.729266304483,1522.0084108144722,0.37527473731529126,0.13314039477144424,6.112874298809886,3.622991071019572
2362.0,-30.19151942313504,4.7017190857948385,34.98456268113357,24.00693775797265,4.91127774382349,-26.681291088738185,-40.19938440816475,1.4010494094266273,-5.095528461497167,-5.095528461497554,39.97011098789338,42204.31729010741,25676.277655378904,25676.277655378904,67880.59494548631,77303.37580394228,77303.37580394228,25676.277655378904,102979.65345932118,102979.65345932118,102979.65345932118,127382.77340709492,91513.54187311874,56414.48335928388,38998.953904260954,24403.11994777374,0.0,63402.07385203469,20742.65195560768,1521.9939343122896,0.0,0.8865404531912429,2.8861624521101223,0.0014959135982669303,353337.37613621156,1553244.9038432033,4.395925845230784,1553244.9038432033,4.395925845230784,0.85,0.09709289934468926,4.027634451161993,1.2671569115621968,1.0,0.0,4.027634451162563,1.2852024720087185,1.285491198503553,3.1338520885872296,19313.200225931407,1969.3983394871243,4632.441516551485,4632.441516551485,5.54270951152623,4.7017190857948385,-2.350670836196622,7.052389921991461,3.622677597676293,3.622677597676293,1.0350507421932265,0.0,0.0,0.00022464278625932617,0.9817370819832684,0.00022882173891762472,199.08182989607602,0.0,0.0,0.0,0.0017497770580202439,7.709487516065407e-05,0.00014754791109867208,0.0005942690499379986,0.09709289934469373,0.07166920014430618,0.025423699200387548,0.09709290853305862,0.07166920014430288,0.025423699200386375,0.3752745974824275,0.3752745974824275,0.13312372810477757,0.0,3.979039320256561e-13,4.946765875135384,3.979039320256561e-13,3.979039320256561e-13,4.9474242830162325,3.979039320256561e-13,24403.11994777374,20742.65195560768,0.85,1.0706368233932446,0.6656614638284895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677643545339292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.728216641317,1521.9939343122896,0.3752745974824275,0.13312372810477757,6.112874298809886,3.622677597676293
2363.0,-30.19125264347357,4.702332256467503,34.984598978249586,24.007080390024953,4.91140973273997,-26.681037787951794,-40.19913571011273,1.4011948772181706,-5.0953965207376655,-5.095396520738081,39.97018259880722,42204.36549803027,25676.419519280204,25676.419519280204,67880.78501731047,77303.41885982448,77303.41885982448,25676.419519280204,102979.83837910468,102979.83837910468,102979.83837910468,127383.7366524558,91513.53036358951,56414.4770017953,38998.948179771345,24403.898273351126,0.0,63402.846453122474,20743.313532348457,1521.9792864922733,0.0,0.8865408664416004,2.886093710114302,0.0014959135982669303,353339.19470503065,1553247.9895667976,4.395911953281766,1553247.9895667976,4.395911953281766,0.85,0.09708973099667448,4.027634451161993,1.2671566335251558,1.0,0.0,4.0276344511616,1.2852017910589764,1.2854905174008326,3.1338537490235803,19313.197796937424,1969.3980917986698,4632.441516551485,4632.441516551485,5.5427401355288834,4.702332256467503,-2.350705681479142,7.0530379379466455,3.622364768680837,3.622364768680837,1.0349613624802392,0.0,0.0,0.00022464278625932617,0.981709780078881,0.00022882810257964016,199.08161129524865,0.0,0.0,0.0,0.0017497770580202439,7.709704863529914e-05,0.00014754573762402703,0.0005942602959766396,0.09708973099667476,0.07166920387727568,0.025420527119399065,0.0970897068427787,0.07166920387727549,0.025420527119398996,0.3752744563351081,0.3752744563351081,0.1331070614381109,0.0,3.979039320256561e-13,4.946904944082007,3.979039320256561e-13,3.979039320256561e-13,4.947712225950056,3.979039320256561e-13,24403.898273351126,20743.313532348457,0.85,1.0706267748956477,0.665654112694049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267761438339272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.727171310506,1521.9792864922733,0.3752744563351081,0.1331070614381109,6.112874298809886,3.622364768680837
2364.0,-30.190986265968128,4.702944334008341,34.98463534100264,24.007226689159893,4.911551676590457,-26.680783853586735,-40.19888690728692,1.4013492642090477,-5.095260771220524,-5.095260771220939,39.97025710488438,42204.41169276669,25676.550695099475,25676.550695099475,67880.96238786617,77303.43653469361,77303.43653469361,25676.550695099475,102979.98722979309,102979.98722979309,102979.98722979309,127384.66050026416,91513.49766592617,56414.47282399902,38998.91649103017,24404.673270471078,0.0,63403.58976150125,20743.972279900416,1521.9648793228746,0.0,0.8865412886159835,2.886026254965212,0.0014959135982669303,353341.06577847,1553251.2000482695,4.395897761349066,1553251.2000482695,4.395897761349066,0.85,0.09708656540189065,4.027634451161993,1.2671563873579732,1.0,0.0,4.027634451160739,1.2852010683583315,1.2854897945378299,3.1338555112677775,19313.190896357402,1969.397388135337,4632.441516551485,4632.441516551485,5.542768452307153,4.702944334008341,-2.3507374961723566,7.0536818301806985,3.622052606976749,3.622052606976749,1.0348721734219282,0.0,0.0,0.00022464278625932617,0.9816825201477767,0.00022883445681146463,199.0813930244293,0.0,0.0,0.0,0.0017497770580202439,7.709922308229344e-05,0.0001475435631770327,0.000594251538099013,0.09708656540188872,0.07166920970352814,0.02541735569836058,0.09708656481224115,0.07166920970352957,0.025417355698361087,0.3752743163646854,0.3752743163646854,0.13309039477144424,0.0,3.979039320256561e-13,4.947042984162749,3.979039320256561e-13,3.979039320256561e-13,4.947853396337564,3.979039320256561e-13,24404.673270471078,20743.972279900416,0.85,1.0706170209479777,0.6656470375182648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677585277648251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.726131815618,1521.9648793228746,0.3752743163646854,0.13309039477144424,6.112874298809886,3.622052606976749
2365.0,-30.190720050348133,4.703555109058154,34.98467172530199,24.00734923956918,4.911677878419149,-26.68053163918464,-40.19863834893329,1.4014894672556764,-5.095135053429999,-5.095135053430326,39.970330457976445,42204.458276131016,25676.706994022483,25676.706994022483,67881.16527015349,77303.42161697903,77303.42161697903,25676.706994022483,102980.1286110015,102980.1286110015,102980.1286110015,127385.57730465037,91513.42606824284,56414.462727394966,38998.84815649764,24405.448693648872,0.0,63404.29685014651,20744.63138960154,1521.950901893914,0.0,0.8865416637994326,2.885957987717073,0.0014959135982669303,353342.79858876107,1553254.3608522902,4.395885149084499,1553254.3608522902,4.395885149084499,0.85,0.09708340372943272,4.027634451161993,1.2671560587687418,1.0,0.0,4.02763445116246,1.2852004120548248,1.2854891380868816,3.1338571116099048,19313.175786239648,1969.3958473321318,4632.441516551485,4632.441516551485,5.542802192381896,4.703555109058154,-2.350776278360769,7.054331387418923,3.6217411374623474,3.6217411374623474,1.0347831821320992,0.0,0.0,0.00022464278625932617,0.9816552775990652,0.00022884080734405872,199.08117488673773,0.0,0.0,0.0,0.0017497770580202439,7.710139544930601e-05,0.00014754139081002014,0.0005942427885987926,0.09708340372944199,0.07166921847605534,0.025414185253386644,0.09708341776942482,0.0716692184760485,0.025414185253384222,0.3752741773660749,0.3752741773660749,0.13307372810477758,0.0,3.410605131648481e-13,4.94714700957195,3.410605131648481e-13,3.410605131648481e-13,4.947802278067002,3.410605131648481e-13,24405.448693648872,20744.63138960154,0.85,1.0706082811798683,0.6656403488848641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267755622387759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.725093156861,1521.950901893914,0.3752741773660749,0.13307372810477758,6.112874298809886,3.6217411374623474
