time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2366.0,-30.19045402726423,4.70416479428932,34.984708128059225,24.007495922874682,4.911817216161211,-26.680278284412317,-40.19838961595667,1.4016414733092992,-5.094999916762788,-5.094999916763192,39.970403764205564,42204.50338715573,25676.837772260096,25676.837772260096,67881.34115941582,77303.45154286124,77303.45154286124,25676.837772260096,102980.28931512134,102980.28931512134,102980.28931512134,127386.51354895785,91513.40471005061,56414.45655434511,38998.83128411722,24406.224233836518,0.0,63405.05551795374,20745.29059876104,1521.9363228289328,0.0,0.8865420871970681,2.885890160667436,0.0014959135982669303,353344.66123001097,1553257.5196418304,4.3958709160479765,1553257.5196418304,4.3958709160479765,0.85,0.09708023649853409,4.027634451161993,1.2671557631483301,1.0,0.0,4.027634451163121,1.285199700501101,1.2854884263733042,3.1338588466769894,19313.171278764203,1969.3953876975527,4632.441516551485,4632.441516551485,5.542830423334655,4.70416479428932,-2.3508080281502837,7.054972822439604,3.6214302951590547,3.6214302951590547,1.0346943700454443,0.0,0.0,0.00022464278625932617,0.9816280555676441,0.00022884715344593777,199.08095690728817,0.0,0.0,0.0,0.0017497770580202439,7.710356939915093e-05,0.00014753921686017524,0.0005942340327235022,0.09708023649853624,0.07166922308768325,0.02541101341085299,0.09708025247712045,0.07166922308768166,0.025411013410852428,0.37527403717338403,0.37527403717338403,0.1330570614381109,0.0,3.979039320256561e-13,4.947269248803991,3.979039320256561e-13,3.979039320256561e-13,4.948015291262493,3.979039320256561e-13,24406.224233836518,20745.29059876104,0.85,1.0705982449647817,0.6656330956954233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677527232017993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.724060134251,1521.9363228289328,0.37527403717338403,0.1330570614381109,6.112874298809886,3.6214302951590547
2367.0,-30.19018837370306,4.7047731084058,34.98474449023711,24.007614491879963,4.911935354438751,-26.680027382267323,-40.19814507393164,1.4017743630030095,-5.094878178878901,-5.09487817887925,39.97047538774389,42204.56416906572,25677.002306022412,25677.002306022412,67881.56647508813,77303.45320222886,77303.45320222886,25677.002306022412,102980.45550825127,102980.45550825127,102980.45550825127,127387.45958845361,91513.34665248424,56414.4576193211,38998.765592403484,24407.004080202343,0.0,63405.76967260583,20745.953468171992,1521.9223001644289,0.0,0.886542448350458,2.8858208813183324,0.0014959135982669303,353346.33919721795,1553260.6059283584,4.395858775436233,1553260.6059283584,4.395858775436233,0.85,0.09707707407179249,4.027634451161993,1.267155505991541,1.0,0.0,4.0276344511610525,1.2851990784333878,1.2854878041658404,3.133860363541139,19313.15902617971,1969.3941382816467,4632.441516551485,4632.441516551485,5.542865941055003,4.7047731084058,-2.350849191773739,7.0556223001795395,3.62112014205222,3.62112014205222,1.0346057548720629,0.0,0.0,0.00022464278625932617,0.9816008721618961,0.00022885349089449026,199.08073923110211,0.0,0.0,0.0,0.0017497770580202439,7.710570677492835e-05,0.00014753707948439782,0.0005942254241551859,0.09707707407180423,0.07166923125909692,0.0254078428127073,0.09707706704577569,0.07166923125908825,0.025407842812704237,0.3752738971997512,0.3752738971997512,0.13304039477144425,0.0,3.410605131648481e-13,4.947380390914304,3.410605131648481e-13,3.410605131648481e-13,4.948056554718107,3.410605131648481e-13,24407.004080202343,20745.953468171992,0.85,1.070589740107138,0.6656265571254474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677498291973963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723032128353,1521.9223001644289,0.3752738971997512,0.13304039477144425,6.112874298809886,3.62112014205222
2368.0,-30.189922933894728,4.705380436545155,34.98478086966954,24.007765610609226,4.912080368624532,-26.679773984726634,-40.19790011281145,1.4019314194564383,-5.094739051520094,-5.094739051520482,39.970548614683814,42204.622569945874,25677.120623277497,25677.120623277497,67881.74319322337,77303.47783119192,77303.47783119192,25677.120623277497,102980.59845446942,102980.59845446942,102980.59845446942,127388.37156090175,91513.32253173446,56414.467270488545,38998.728068051016,24407.773106432327,0.0,63406.50117448335,20746.607140467477,1521.9074557742947,0.0,0.8865428923888,2.8857538405103482,0.0014959135982669303,353348.25685892056,1553263.7613108875,4.395843848554914,1553263.7613108875,4.395843848554914,0.85,0.09707390444464639,4.027634451161993,1.2671552636707206,1.0,0.0,4.027634451160172,1.2851983432398373,1.2854870688071254,3.1338621562558115,19313.153935688613,1969.3936191960165,4632.441516551485,4632.441516551485,5.542891482069318,4.705380436545155,-2.350877577809446,7.056258014354601,3.6208105914678406,3.6208105914678406,1.0345173118479545,0.0,0.0,0.00022464278625932617,0.9815737114397161,0.00022885982340524688,199.08052173054028,0.0,0.0,0.0,0.0017497770580202439,7.710784786865329e-05,0.0001475349383906729,0.0005942168006123363,0.09707390444463672,0.07166923409592707,0.02540467034870965,0.09707391361951438,0.0716692340959342,0.025404670348712185,0.3752737568096321,0.3752737568096321,0.13302372810477758,0.0,3.979039320256561e-13,4.947501195778557,3.979039320256561e-13,3.979039320256561e-13,4.948249092467506,3.979039320256561e-13,24407.773106432327,20746.607140467477,0.85,1.0705801760993714,0.6656197990456263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267746941709732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.72200558712,1521.9074557742947,0.3752737568096321,0.13302372810477758,6.112874298809886,3.6208105914678406
2369.0,-30.18965777140824,4.705986458182816,34.98481730014175,24.007898743171268,4.912206010034755,-26.679522774247967,-40.19765550093723,1.4020710128745528,-5.094615017537933,-5.094615017538357,39.97062286020891,42204.68117579597,25677.277403480613,25677.277403480613,67881.95857927659,77303.5081987219,77303.5081987219,25677.277403480613,102980.78560220252,102980.78560220252,102980.78560220252,127389.35059776863,91513.29641850885,56414.46939558314,38998.696692139674,24408.56499556611,0.0,63407.26168770579,20747.280246231192,1521.8937186458647,0.0,0.8865432557398278,2.885684364593074,0.0014959135982669303,353349.9664879807,1553266.9605896643,4.395831634081955,1553266.9605896643,4.395831634081955,0.85,0.09707074492966884,4.027634451161993,1.2671549867326397,1.0,0.0,4.027634451162964,1.2851976897928281,1.2854864152133165,3.133863749639358,19313.148424701445,1969.39305723172,4632.441516551485,4632.441516551485,5.542925326037462,4.705986458182816,-2.3509165534409853,7.056903011623802,3.620501757303889,3.620501757303889,1.034429073515397,0.0,0.0,0.00022464278625932617,0.9815465799034304,0.00022886614946121832,199.08030445768964,0.0,0.0,0.0,0.0017497770580202439,7.71099859646281e-05,0.00014753280029469807,0.0005942081891433282,0.0970707449296841,0.07166924441709091,0.025401500512593177,0.09707074010971269,0.07166924441707966,0.025401500512589187,0.3752736167466259,0.3752736167466259,0.13300706143811092,0.0,3.979039320256561e-13,4.9476413757979,3.979039320256561e-13,3.979039320256561e-13,4.948438059625346,3.979039320256561e-13,24408.56499556611,20747.280246231192,0.85,1.0705707323178475,0.6656127398098813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677440589106224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.720983618823,1521.8937186458647,0.3752736167466259,0.13300706143811092,6.112874298809886,3.620501757303889
2370.0,-30.189392784105447,4.706591399683213,34.984853754450256,24.00803508879619,4.912344611593559,-26.679270425271554,-40.197406907659,1.402222252759685,-5.094480936641901,-5.094480936642275,39.9706964154421,42204.7227027614,25677.40701995243,25677.40701995243,67882.12972271383,77303.49907114213,77303.49907114213,25677.40701995243,102980.90609109456,102980.90609109456,102980.90609109456,127390.23817205484,91513.2361282414,56414.459759860685,38998.64040931191,24409.332080960285,0.0,63407.972490272194,20747.932268816243,1521.8792345267257,0.0,0.8865436728421535,2.885617379397917,0.0014959135982669303,353351.8146065203,1553270.1301283122,4.395817612704146,1553270.1301283122,4.395817612704146,0.8500000000000001,0.09706757899011285,4.027634451161993,1.267154703200795,1.0,0.0,4.0276344511601705,1.2851969818286042,1.2854857070900452,3.133865475961042,19313.13570092327,1969.3917597674304,4632.441516551485,4632.441516551485,5.54295330620113,4.706591399683213,-2.3509480482414045,7.057539447924618,3.620193541225492,3.620193541225492,1.034341011778712,0.0,0.0,0.00022464278625932617,0.9815194671001257,0.00022887247149873407,199.08008732885742,0.0,0.0,0.0,0.0017497770580202439,7.71121589172961e-05,0.00014753062734203007,0.0005941994372843018,0.09706757899011091,0.07166925007293788,0.02539832891717303,0.09706760866456549,0.07166925007293931,0.02539832891717354,0.37527347820127266,0.37527347820127266,0.13299039477144425,0.0,3.979039320256561e-13,4.947748725803592,3.979039320256561e-13,3.979039320256561e-13,4.948433202341562,3.979039320256561e-13,24409.332080960285,20747.932268816243,0.85,1.0705614303174265,0.6656059332166201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677411823214515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71996494284,1521.8792345267257,0.37527347820127266,0.13299039477144425,6.112874298809886,3.620193541225492
2371.0,-30.18912822374708,4.707195094226473,34.98489024180562,24.00817311080175,4.912472592979574,-26.679019522635002,-40.197162330709375,1.4023638918674954,-5.094354893626189,-5.094354893626518,39.97077028663004,42204.77905713734,25677.55665480881,25677.55665480881,67882.33571194616,77303.53979503759,77303.53979503759,25677.55665480881,102981.0964498464,102981.0964498464,102981.0964498464,127391.21952074318,91513.22156271506,56414.46082481481,38998.62304211139,24410.12307089678,0.0,63408.746113008165,20748.604610262264,1521.8652996138765,0.0,0.8865440477961911,2.8855480105922786,0.0014959135982669303,353353.55194098526,1553273.313286558,4.395805008197499,1553273.313286558,4.395805008197499,0.85,0.09706441790586502,4.027634451161993,1.267154439999722,1.0,0.0,4.027634451161694,1.2851963188069815,1.2854850439194718,3.1338670926950325,19313.132626985567,1969.391446313019,4632.441516551485,4632.441516551485,5.542985607711218,4.707195094226473,-2.3509850669138035,7.058180161140276,3.6198860093417498,3.6198860093417498,1.0342531455262143,0.0,0.0,0.00022464278625932617,0.9814923987865327,0.00022887878351076697,199.0798705503331,0.0,0.0,0.0,0.0017497770580202439,7.711429681850403e-05,0.00014752848944082214,0.0005941908265997436,0.0970644179058757,0.0716692592817286,0.025395158624147103,0.09706442749282194,0.07166925928172072,0.025395158624144307,0.3752733389718076,0.3752733389718076,0.1329737281047776,0.0,3.410605131648481e-13,4.947887710859391,3.410605131648481e-13,3.410605131648481e-13,4.9486834366784365,3.410605131648481e-13,24410.12307089678,20748.604610262264,0.85,1.0705516174529786,0.6655987011936689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677383108676905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71895159609,1521.8652996138765,0.3752733389718076,0.1329737281047776,6.112874298809886,3.6198860093417498
2372.0,-30.18886381864724,4.707797639466987,34.98492673157854,24.008310434315376,4.912605079763298,-26.678768309152044,-40.196917683910556,1.4025095702680945,-5.094224747562464,-5.094224747562881,39.97084333175594,42204.83459381056,25677.694571138396,25677.694571138396,67882.52916494897,77303.55939446994,77303.55939446994,25677.694571138396,102981.25396560834,102981.25396560834,102981.25396560834,127392.15501670062,91513.18775961958,56414.4629589601,38998.583111843865,24410.901051092274,0.0,63409.48416293614,20749.265893428434,1521.8509683344237,0.0,0.886544446674647,2.8854797769215446,0.0014959135982669303,353355.3458375152,1553276.460854091,4.395791599452242,1553276.460854091,4.395791599452242,0.85,0.09706125347870691,4.027634451161993,1.2671541581163184,1.0,0.0,4.027634451160335,1.285195636877887,1.2854843618371787,3.1338687555353717,19313.125493112944,1969.3907188604617,4632.441516551485,4632.441516551485,5.543015379555956,4.707797639466987,-2.3510188896825968,7.058816529149584,3.6195791095284386,3.6195791095284386,1.034165459865268,0.0,0.0,0.00022464278625932617,0.981465347162585,0.00022888509197881325,199.07965389949803,0.0,0.0,0.0,0.0017497770580202439,7.711643538510248e-05,0.0001475263508742237,0.0005941822132352356,0.09706125347871042,0.07166926609658508,0.025391987382125336,0.09706126188423371,0.0716692660965825,0.02539198738212441,0.3752732011858128,0.3752732011858128,0.13295706143811092,0.0,3.979039320256561e-13,4.948026476296036,3.979039320256561e-13,3.979039320256561e-13,4.948829129290402,3.979039320256561e-13,24410.901051092274,20749.265893428434,0.85,1.0705422077006486,0.6655918298493266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677354453411285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.717938529135,1521.8509683344237,0.3752732011858128,0.13295706143811092,6.112874298809886,3.6195791095284386
2373.0,-30.188599831931054,4.708398905853174,34.984963184275,24.008428409602516,4.91272699608236,-26.678518529347414,-40.196669509727485,1.4026456934986482,-5.094100997766702,-5.094100997767105,39.970915231357026,42204.87362895857,25677.848033657618,25677.848033657618,67882.72166261618,77303.54344949503,77303.54344949503,25677.848033657618,102981.39148315265,102981.39148315265,102981.39148315265,127393.06575786094,91513.11430198388,56414.44448144708,38998.522022818666,24411.674274708294,0.0,63410.196297526956,20749.92313350205,1521.8368467123867,0.0,0.8865448170805915,2.8854113699758974,0.0014959135982669303,353357.05157632683,1553279.5590648372,4.395779147849612,1553279.5590648372,4.395779147849612,0.85,0.09705809100843227,4.027634451161993,1.2671538487588987,1.0,0.0,4.027634451161964,1.2851949996777554,1.2854837244938975,3.1338703093085996,19313.109990467132,1969.3891380305336,4632.441516551485,4632.441516551485,5.543048507339365,4.708398905853174,-2.3510570869780443,7.059455992831218,3.6192728691663714,3.6192728691663714,1.0340779626189633,0.0,0.0,0.00022464278625932617,0.9814383391463212,0.00022889139062442365,199.07943759195263,0.0,0.0,0.0,0.0017497770580202439,7.711860484216217e-05,0.000147524181417164,0.0005941734754552416,0.09705809100844442,0.07166927442026681,0.025388816588177612,0.09705810074161253,0.07166927442025783,0.02538881658817443,0.37527306463392734,0.37527306463392734,0.13294039477144426,0.0,3.979039320256561e-13,4.94812873373354,3.979039320256561e-13,3.979039320256561e-13,4.948773185873108,3.979039320256561e-13,24411.674274708294,20749.92313350205,0.85,1.0705332206212341,0.665584970450637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677325852781849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71693117051,1521.8368467123867,0.37527306463392734,0.13294039477144426,6.112874298809886,3.6192728691663714
2374.0,-30.188335986845214,4.708999023552068,34.98499959257521,24.00856625698509,4.912856354959998,-26.678268132639218,-40.19642500262705,1.4027885007539387,-5.093971672228463,-5.093971672228862,39.97098684359996,42204.92739368519,25677.985876132687,25677.985876132687,67882.91326981787,77303.57776249113,77303.57776249113,25677.985876132687,102981.56363862382,102981.56363862382,102981.56363862382,127394.01681533243,91513.09417302864,56414.44380422237,38998.50040978475,24412.453176708623,0.0,63410.95358649337,20750.585200202328,1521.8223293642786,0.0,0.8865452169686057,2.885342674936877,0.0014959135982669303,353358.83417680004,1553282.6448977357,4.3957657051827494,1553282.6448977357,4.3957657051827494,0.85,0.09705492474811883,4.027634451161993,1.2671535668754954,1.0,0.0,4.0276344511614255,1.2851943311900251,1.2854830558559884,3.133871939376364,19313.10574241231,1969.3887048494962,4632.441516551485,4632.441516551485,5.543078263241211,4.708999023552068,-2.3510910399802207,7.060090063532289,3.618967247258649,3.618967247258649,1.0339906420738998,0.0,0.0,0.00022464278625932617,0.981411346421015,0.00022889768605034735,199.07922140092714,0.0,0.0,0.0,0.0017497770580202439,7.712074229797376e-05,0.0001475220439613524,0.000594164866564577,0.09705492474811903,0.07166927989076836,0.02538564485735066,0.0970549079383111,0.07166927989076821,0.025385644857350613,0.375272926947021,0.375272926947021,0.1329237281047776,0.0,3.979039320256561e-13,4.948254690157967,3.979039320256561e-13,3.979039320256561e-13,4.949004545786465,3.979039320256561e-13,24412.453176708623,20750.585200202328,0.85,1.0705234573901288,0.6655778695413738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267729731293744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.715924243768,1521.8223293642786,0.375272926947021,0.1329237281047776,6.112874298809886,3.618967247258649
2375.0,-30.188072393947625,4.709598016258361,34.98503603727371,24.008703336026542,4.912990483928284,-26.67801748591645,-40.19618423245845,1.4029355758971167,-5.093841573094323,-5.093841573094742,39.97106072039465,42204.995663238085,25678.120875244906,25678.120875244906,67883.116538483,77303.58971618341,77303.58971618341,25678.120875244906,102981.71059142832,102981.71059142832,102981.71059142832,127394.94212198022,91513.05371779553,56414.45966485021,38998.4378366059,24413.231530551897,0.0,63411.669367157796,20751.24680096911,1521.8081384649306,0.0,0.8865456125861074,2.885274704433647,0.0014959135982669303,353360.6274475044,1553285.8283169633,4.3957524060818605,1553285.8283169633,4.3957524060818605,0.85,0.09705176180769104,4.027634451161993,1.2671533503802497,1.0,0.0,4.027634451163622,1.2851936427248303,1.2854823672361266,3.1338736181597655,19313.0972046593,1969.3878342409796,4632.441516551485,4632.441516551485,5.543107405349478,4.709598016258361,-2.3511241640526923,7.060722180311053,3.6186622809409044,3.6186622809409044,1.0339035088402584,0.0,0.0,0.00022464278625932617,0.9813843802955088,0.00022890397561828223,199.07900541701008,0.0,0.0,0.0,0.0017497770580202439,7.712284713943717e-05,0.00014751993911988899,0.0005941563890325847,0.09705176180769824,0.07166928784484287,0.025382473962855367,0.09705175989875998,0.07166928784483756,0.025382473962853484,0.3752727898580082,0.3752727898580082,0.13290706143811093,0.0,3.979039320256561e-13,4.948374957176384,3.979039320256561e-13,3.979039320256561e-13,4.949103526720023,3.979039320256561e-13,24413.231530551897,20751.24680096911,0.85,1.0705145790348969,0.6655714332147344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677268827699018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714923279256,1521.8081384649306,0.3752727898580082,0.13290706143811093,6.112874298809886,3.6186622809409044
2376.0,-30.187809076978876,4.710195822510125,34.985072521537035,24.008835839945846,4.913120474301307,-26.67776750144958,-40.19593602335078,1.4030788987720386,-5.0937146555360755,-5.093714655536446,39.97113476221387,42205.031861522926,25678.263249788353,25678.263249788353,67883.29511131128,77303.5998138771,77303.5998138771,25678.263249788353,102981.86306366546,102981.86306366546,102981.86306366546,127395.87678040177,91513.00984262813,56414.44189027406,38998.40883594897,24414.01371673631,0.0,63412.42255268528,20751.91165922586,1521.7941681756463,0.0,0.8865459913748,2.8852063069748013,0.0014959135982669303,353362.37687063473,1553289.0188521992,4.395739672706739,1553289.0188521992,4.395739672706739,0.8499999999999999,0.09704860094423853,4.027634451161993,1.2671530597051608,1.0,0.0,4.027634451162998,1.2851929718248771,1.285481696185453,3.1338752541130503,19313.08794515655,1969.3868900344714,4632.441516551485,4632.441516551485,5.5431381395838875,4.710195822510125,-2.351159319708366,7.06135514221849,3.6183579754465556,3.6183579754465556,1.0338165644133015,0.0,0.0,0.00022464278625932617,0.9813574431960808,0.00022891025876128324,199.07878965965276,0.0,0.0,0.0,0.0017497770580202439,7.712501706859027e-05,0.0001475177691907359,0.0005941476493511712,0.09704860094424597,0.07166929734581191,0.025379303598434058,0.09704860976428992,0.07166929734580643,0.02537930359843211,0.3752726529861239,0.3752726529861239,0.13289039477144426,0.0,3.979039320256561e-13,4.948488704351632,3.979039320256561e-13,3.979039320256561e-13,4.949185141712803,3.979039320256561e-13,24414.01371673631,20751.91165922586,0.85,1.070504679976726,0.6655640986820445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267724039594142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.713926057411,1521.7941681756463,0.3752726529861239,0.13289039477144426,6.112874298809886,3.6183579754465556
2377.0,-30.18754592803288,4.710792519193422,34.985109057190016,24.008978017978393,4.913255653391418,-26.67751714926547,-40.19569151625035,1.4032268746240042,-5.093584531685224,-5.0935845316856305,39.971209227590606,42205.08283388146,25678.396398004294,25678.396398004294,67883.47923188575,77303.62816350773,77303.62816350773,25678.396398004294,102982.02456151202,102982.02456151202,102982.02456151202,127396.82247806872,91512.98638818978,56414.441058563396,38998.38369958487,24414.797916556698,0.0,63413.18161614156,20752.57822907319,1521.7800612293008,0.0,0.8865463849802016,2.8851380152377284,0.0014959135982669303,353364.1704961451,1553292.227643944,4.395726441260375,1553292.227643944,4.395726441260375,0.85,0.0970454389439974,4.027634451161993,1.2671527827670803,1.0,0.0,4.027634451161462,1.2851922791448929,1.285481003349855,3.133876943177556,19313.082995285145,1969.3863852880593,4632.441516551485,4632.441516551485,5.543166882141231,4.710792519193422,-2.351191904018379,7.0619844232118005,3.618054310359602,3.618054310359602,1.0337298029598863,0.0,0.0,0.00022464278625932617,0.9813305240819816,0.00022891653805375692,199.07857404043756,0.0,0.0,0.0,0.0017497770580202439,7.7127154688717e-05,0.00014751563157060915,0.0005941390397987052,0.09704543894400591,0.07166930600250555,0.025376132941500353,0.09704545613257234,0.07166930600249928,0.02537613294149813,0.37527251597258315,0.37527251597258315,0.1328737281047776,0.0,3.979039320256561e-13,4.948615538602212,3.979039320256561e-13,3.979039320256561e-13,4.949370424030292,3.979039320256561e-13,24414.797916556698,20752.57822907319,0.85,1.0704947694125206,0.665556935612553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677212020581519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.712932094219,1521.7800612293008,0.37527251597258315,0.1328737281047776,6.112874298809886,3.618054310359602
2378.0,-30.18728319237656,4.711387888106978,34.98514555465796,24.00909683145585,4.9133723631851725,-26.67726901606827,-40.19545113025231,1.4033581868769065,-5.093464910548278,-5.093464910548659,39.97128118665835,42205.1491581741,25678.555730373293,25678.555730373293,67883.70488854739,77303.63673259772,77303.63673259772,25678.555730373293,102982.19246297101,102982.19246297101,102982.19246297101,127397.77522844933,91512.93584335595,56414.44826893255,38998.319527137115,24415.58276547832,0.0,63413.902292615436,20753.245350656573,1521.7661918714366,0.0,0.8865467341039203,2.8850685053280625,0.0014959135982669303,353365.81935868354,1553295.3284409447,4.395714705117741,1553295.3284409447,4.395714705117741,0.85,0.09704227891085275,4.027634451161993,1.2671525508863848,1.0,0.0,4.0276344511607425,1.2851916644684063,1.2854803885352786,3.13387844203607,19313.0723282027,1969.3852975483678,4632.441516551485,4632.441516551485,5.54320127704259,4.711387888106978,-2.351231831788237,7.062619719895215,3.61775130689658,3.61775130689658,1.03364323054188,0.0,0.0,0.00022464278625932617,0.981303648040414,0.0002289228076425886,199.07835876033,0.0,0.0,0.0,0.0017497770580202439,7.712925633322177e-05,0.0001475135299261044,0.0005941305751428937,0.09704227891086875,0.07166931615202819,0.025372962758840562,0.09704227184800124,0.07166931615201637,0.025372962758836378,0.37527237971549804,0.37527237971549804,0.13285706143811093,0.0,3.979039320256561e-13,4.948734788545551,3.979039320256561e-13,3.979039320256561e-13,4.949439356219671,3.979039320256561e-13,24415.58276547832,20753.245350656573,0.85,1.0704861620927635,0.6655504176895435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677183697969385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.711943542205,1521.7661918714366,0.37527237971549804,0.13285706143811093,6.112874298809886,3.61775130689658
2379.0,-30.18702072291876,4.711982278140356,34.98518207274558,24.00924334013837,4.913513684762066,-26.67701866111397,-40.19520281637085,1.4035116229573228,-5.093329551692193,-5.093329551692593,39.97135478219627,42205.1816992759,25678.673195994696,25678.673195994696,67883.85489527059,77303.65760588757,77303.65760588757,25678.673195994696,102982.33080188226,102982.33080188226,102982.33080188226,127398.6868644418,91512.9076745067,56414.43176789515,38998.30656290172,24416.356062559542,0.0,63414.662625461264,20753.90265317561,1521.751609677228,0.0,0.8865471575643156,2.885001226614952,0.0014959135982669303,353367.6851578548,1553298.499760122,4.395700470081863,1553298.499760122,4.395700470081863,0.85,0.09703911277662616,4.027634451161993,1.2671522321878004,1.0,0.0,4.027634451162942,1.2851909462303828,1.2854796701358997,3.1338801934261378,19313.066383392626,1969.3846913464463,4632.441516551485,4632.441516551485,5.543226634215686,4.711982278140356,-2.35126016916999,7.063242447310346,3.6174488973841585,3.6174488973841585,1.0335568278240452,0.0,0.0,0.00022464278625932617,0.981276800021858,0.00022892907103716528,199.07814369880484,0.0,0.0,0.0,0.0017497770580202439,7.713142734514875e-05,0.00014751135891417742,0.0005941218311004627,0.09703911277662158,0.07166932180933801,0.02536979096728358,0.09703912533198707,0.0716693218093414,0.02536979096728477,0.37527224368801887,0.37527224368801887,0.13284039477144427,0.0,3.979039320256561e-13,4.948855803422759,3.979039320256561e-13,3.979039320256561e-13,4.949597370229299,3.979039320256561e-13,24416.356062559542,20753.90265317561,0.85,1.070475692604488,0.6655429509819758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677155438461596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.710955482253,1521.751609677228,0.37527224368801887,0.13284039477144427,6.112874298809886,3.6174488973841585
2380.0,-30.186758444583095,4.712575357722004,34.985218619014816,24.009372142050438,4.913633726719695,-26.676770606321096,-40.19496246529741,1.403645888457713,-5.093209824175062,-5.0932098241754415,39.971428639230396,42205.246219007466,25678.830450202207,25678.830450202207,67884.07666920967,77303.69315691659,77303.69315691659,25678.830450202207,102982.5236071188,102982.5236071188,102982.5236071188,127399.67678144042,91512.88564554778,56414.43870763875,38998.27437545448,24417.153174321615,0.0,63415.4275497761,20754.58019817337,1521.7380433591397,0.0,0.886547500342957,2.884931202632643,0.0014959135982669303,353369.3354996275,1553301.6823524013,4.3956889472489005,1553301.6823524013,4.3956889472489005,0.85,0.09703595584242908,4.027634451161993,1.2671519997576253,1.0,0.0,4.027634451161654,1.2851903177309687,1.2854790414952904,3.1338817259943794,19313.061734357238,1969.3842172767702,4632.441516551485,4632.441516551485,5.543260580506633,4.712575357722004,-2.351299505261484,7.0638748629834875,3.617147184857739,3.617147184857739,1.0334706242450682,0.0,0.0,0.00022464278625932617,0.9812499723446447,0.00022893533002865126,199.07792879434493,0.0,0.0,0.0,0.0017497770580202439,7.713352879193713e-05,0.00014750925746738903,0.0005941133672409805,0.0970359558424493,0.07166933428224273,0.025366621560206564,0.09703594246596983,0.07166933428222781,0.025366621560201273,0.37527210803079714,0.37527210803079714,0.1328237281047776,0.0,3.979039320256561e-13,4.9489997342989795,3.979039320256561e-13,3.979039320256561e-13,4.949803228353289,3.979039320256561e-13,24417.153174321615,20754.58019817337,0.85,1.0704662775619707,0.6655359405387543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267712722549744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709970847312,1521.7380433591397,0.37527210803079714,0.1328237281047776,6.112874298809886,3.617147184857739
2381.0,-30.18649638418671,4.71316732190505,34.98525513171417,24.00950475074353,4.913763045603454,-26.676521819846517,-40.19472197452558,1.4037884812632422,-5.093081540817423,-5.09308154081775,39.97150075396006,42205.30941176133,25678.964298034593,25678.964298034593,67884.27370979592,77303.7064944997,77303.7064944997,25678.964298034593,102982.67079253429,102982.67079253429,102982.67079253429,127400.59972571747,91512.845247415,56414.44816467651,38998.21898082054,24417.928933183186,0.0,63416.147914003726,20755.239593205708,1521.7236525322714,0.0,0.8865478930817021,2.884863009641019,0.0014959135982669303,353371.10378308286,1553304.789871351,4.39567574496654,1553304.789871351,4.39567574496654,0.85,0.0970327916738216,4.027634451161993,1.2671517211711034,1.0,0.0,4.027634451161018,1.2851896502519513,1.285478373866321,3.1338833536143142,19313.0532086548,1969.38334789707,4632.441516551485,4632.441516551485,5.543289474089401,4.71316732190505,-2.351332460157631,7.064499782062681,3.61684606766177,3.61684606766177,1.0333845907605057,0.0,0.0,0.00022464278625932617,0.9812231677499502,0.00022894158397671768,199.07771406892257,0.0,0.0,0.0,0.0017497770580202439,7.713563151312204e-05,0.00014750715474620414,0.0005941048982486951,0.09703279167382645,0.07166934150243948,0.025363450171386973,0.09703277411842152,0.0716693415024359,0.02536345017138571,0.3752719741406952,0.3752719741406952,0.13280706143811094,0.0,3.410605131648481e-13,4.949133282820412,3.410605131648481e-13,3.410605131648481e-13,4.949911523943911,3.410605131648481e-13,24417.928933183186,20755.239593205708,0.85,1.0704572248987947,0.6655293769813073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677099074814633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.708991132538,1521.7236525322714,0.3752719741406952,0.13280706143811094,6.112874298809886,3.61684606766177
2382.0,-30.186234617858915,4.7137581862092235,34.98529170180409,24.009641899634175,4.913897092054931,-26.676272825285015,-40.19447764204813,1.4039352994810157,-5.09295283441395,-5.092952834414333,39.97157545100486,42205.355609256825,25679.09628349911,25679.09628349911,67884.45189275594,77303.71896578318,77303.71896578318,25679.09628349911,102982.81524928228,102982.81524928228,102982.81524928228,127401.5263598293,91512.80601581681,56414.44265929046,38998.1815072515,24418.711110547014,0.0,63416.89261779851,20755.904443964962,1521.7096615199782,0.0,0.8865482786092969,2.8847949963951285,0.0014959135982669303,353372.877904864,1553308.008670624,4.395662785101492,1553308.008670624,4.395662785101492,0.85,0.09702963158412323,4.027634451161993,1.2671514623658737,1.0,0.0,4.027634451164088,1.2851889629944409,1.2854776864544148,3.133885029465052,19313.044929140146,1969.3825036215371,4632.441516551485,4632.441516551485,5.543317965644891,4.7137581862092235,-2.351364832905798,7.065123019115021,3.6165456024531926,3.6165456024531926,1.033298743558055,0.0,0.0,0.00022464278625932617,0.9811963940222479,0.00022894783106411676,199.07749958491476,0.0,0.0,0.0,0.0017497770580202439,7.713776787837619e-05,0.00014750501838094998,0.0005940962937503972,0.0970296315841328,0.07166935178153103,0.025360279802601783,0.09702963656149731,0.07166935178152395,0.025360279802599278,0.37527184113038015,0.37527184113038015,0.13279039477144428,0.0,3.979039320256561e-13,4.9492580377120134,3.979039320256561e-13,3.979039320256561e-13,4.950001908948195,3.979039320256561e-13,24418.711110547014,20755.904443964962,0.85,1.0704474642408381,0.6655222901509923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677070977154428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.708015794326,1521.7096615199782,0.37527184113038015,0.13279039477144428,6.112874298809886,3.6165456024531926
2383.0,-30.185973127128804,4.714347786321392,34.98532826849106,24.009760154318087,4.914017501960973,-26.67602544251974,-40.19423358896745,1.4040698173519568,-5.0928321064365605,-5.09283210643691,39.97164849206173,42205.40166938175,25679.247986539795,25679.247986539795,67884.64965592154,77303.71026594989,77303.71026594989,25679.247986539795,102982.95825248968,102982.95825248968,102982.95825248968,127402.45109138607,91512.74020388002,56414.43160731211,38998.12066285324,24419.492838896393,0.0,63417.61350174963,20756.568913061932,1521.6958893984938,0.0,0.8865486294470821,2.884726209738172,0.0014959135982669303,353374.54205634765,1553311.1561159545,4.395650991372972,1553311.1561159545,4.395650991372972,0.85,0.09702647332593058,4.027634451161993,1.267151178834029,1.0,0.0,4.02763445116285,1.2851883333156198,1.2854770566341336,3.133886564913966,19313.03104005787,1969.3810873292991,4632.441516551485,4632.441516551485,5.543350713611626,4.714347786321392,-2.3514027193575338,7.065750505678926,3.6162457920547935,3.6162457920547935,1.0332130834442268,0.0,0.0,0.00022464278625932617,0.9811696492697171,0.0002289540717311501,199.0772853271854,0.0,0.0,0.0,0.0017497770580202439,7.713990185528454e-05,0.00014750288440404163,0.0005940876988714831,0.0970264733259454,0.07166936342875949,0.025357109897185915,0.09702648319091656,0.07166936342874854,0.025357109897182043,0.37527170837944673,0.37527170837944673,0.1327737281047776,0.0,3.410605131648481e-13,4.949354403895711,3.410605131648481e-13,3.410605131648481e-13,4.949969541691075,3.410605131648481e-13,24419.492838896393,20756.568913061932,0.85,1.0704384146219674,0.6655154512904737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677042931779736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.707043300286,1521.6958893984938,0.37527170837944673,0.1327737281047776,6.112874298809886,3.6162457920547935
2384.0,-30.185711937837436,4.714936321752982,34.98536483953153,24.0099026815966,4.914150633757874,-26.67577705871707,-40.193989396188385,1.4042157546375182,-5.092702553778963,-5.092702553779374,39.971721752242345,42205.44590092826,25679.37574820918,25679.37574820918,67884.82164913743,77303.74835980199,77303.74835980199,25679.37574820918,102983.12410801116,102983.12410801116,102983.12410801116,127403.40085411698,91512.726458335,56414.423999461294,38998.11384319301,24420.276746105803,0.0,63418.39058929881,20757.23523418993,1521.6815985729493,0.0,0.8865490245005625,2.884657730946798,0.0014959135982669303,353376.32785677083,1553314.3130084882,4.395637711301567,1553314.3130084882,4.395637711301567,0.85,0.09702331022520627,4.027634451161993,1.2671508931042625,1.0,0.0,4.027634451162114,1.2851876501831598,1.2854763733482049,3.1338882307093368,19313.028139170663,1969.3807915211273,4632.441516551485,4632.441516551485,5.543378293381155,4.714936321752982,-2.351434007233985,7.0663703289869675,3.6159465850656463,3.6159465850656463,1.0331275957330417,0.0,0.0,0.00022464278625932617,0.9811429361327033,0.0002289603053605865,199.07707131690637,0.0,0.0,0.0,0.0017497770580202439,7.714203710833046e-05,0.0001475007491509957,0.0005940790988527533,0.0970233102252119,0.07166937142986239,0.02535393879534951,0.09702331198058202,0.07166937142985823,0.025353938795348044,0.3752715741969403,0.3752715741969403,0.13275706143811095,0.0,3.979039320256561e-13,4.949476170433115,3.979039320256561e-13,3.979039320256561e-13,4.9502096979292105,3.979039320256561e-13,24420.276746105803,20757.23523418993,0.85,1.0704280102086394,0.6655079939548322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26770149464892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.706074010652,1521.6815985729493,0.3752715741969403,0.13275706143811095,6.112874298809886,3.6159465850656463
2385.0,-30.185450957207802,4.715523663331234,34.98540144549631,24.010025336779677,4.914276518980052,-26.6755295874618,-40.19374908003954,1.4043551492340536,-5.092579288988873,-5.092579288989287,39.971795911581154,42205.50551952849,25679.519010609838,25679.519010609838,67885.02453013833,77303.73530132875,77303.73530132875,25679.519010609838,102983.2543119386,102983.2543119386,102983.2543119386,127404.31163999221,91512.65871098265,56414.42892918238,38998.033090889185,24421.057328053623,0.0,63419.09041894281,20757.89872884558,1521.6678462078826,0.0,0.886549384218543,2.884589507201785,0.0014959135982669303,353378.0269895433,1553317.5086520533,4.395625619071152,1553317.5086520533,4.395625619071152,0.85,0.09702015215795845,4.027634451161993,1.2671506189135835,1.0,0.0,4.027634451161576,1.2851869976777064,1.2854757206961631,3.133889821823443,19313.013841634427,1969.3793335781768,4632.441516551485,4632.441516551485,5.543409219276312,4.715523663331234,-2.3514695644272434,7.066993227758477,3.6156480395647113,3.6156480395647113,1.033042297018489,0.0,0.0,0.00022464278625932617,0.981116245120104,0.00022896653416622041,199.07685747805775,0.0,0.0,0.0,0.0017497770580202439,7.714413851697398e-05,0.0001474986477423522,0.0005940706351469048,0.09702015215797222,0.07166938317439023,0.025350768983581986,0.09702017985365488,0.07166938317438006,0.025350768983578388,0.37527144047437433,0.37527144047437433,0.13274039477144428,0.0,3.979039320256561e-13,4.94956483031541,3.979039320256561e-13,3.979039320256561e-13,4.950153968635789,3.979039320256561e-13,24421.057328053623,20757.89872884558,0.85,1.0704193970883817,0.6655015901477201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676987011812557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.705107398551,1521.6678462078826,0.37527144047437433,0.13274039477144428,6.112874298809886,3.6156480395647113
2386.0,-30.18519019400421,4.716109767462675,34.985437998601874,24.010159691702597,4.914395160880016,-26.675283036215518,-40.19350890358908,1.4044880030913076,-5.09245848925201,-5.09245848925238,39.97186758385128,42205.56481618906,25679.667504227,25679.667504227,67885.23232041605,77303.79881907854,77303.79881907854,25679.667504227,102983.46632330553,102983.46632330553,102983.46632330553,127405.32066723674,91512.66469564506,56414.43069275557,38998.037780988314,24421.85434393121,0.0,63419.89212491953,20758.576192341527,1521.6538319543208,0.0,0.8865497403837195,2.8845190703481283,0.0014959135982669303,353379.69214922504,1553320.597128607,4.395613646277872,1553320.597128607,4.395613646277872,0.85,0.09701699116693825,4.027634451161993,1.267150409561582,1.0,0.0,4.027634451163461,1.2851863757900395,1.2854750986687864,3.1338913382785396,19313.015104649505,1969.379462369872,4632.441516551485,4632.441516551485,5.54344127442836,4.716109767462675,-2.3515066881969613,7.067616455659636,3.6153501148104055,3.6153501148104055,1.032957175660116,0.0,0.0,0.00022464278625932617,0.9810895771263345,0.00022897275793849252,199.07664381781964,0.0,0.0,0.0,0.0017497770580202439,7.714623875692457e-05,0.0001474965475024016,0.0005940621761481241,0.09701699116695163,0.07166939268366501,0.02534759848328662,0.09701695624449069,0.07166939268365512,0.02534759848328313,0.37527130519246804,0.37527130519246804,0.13272372810477762,0.0,3.979039320256561e-13,4.949710871092691,3.979039320256561e-13,3.979039320256561e-13,4.95052484420205,3.979039320256561e-13,24421.85434393121,20758.576192341527,0.85,1.0704091420827562,0.6654941123686532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676959133880512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70414531257,1521.6538319543208,0.37527130519246804,0.13272372810477762,6.112874298809886,3.6153501148104055
2387.0,-30.18492969236753,4.7166947612629295,34.985474517883674,24.010287410952174,4.914522266496575,-26.67503587394951,-40.19326869221402,1.4046284480785391,-5.0923322232238775,-5.092332223224233,39.9719397048638,42205.622682527835,25679.800743969496,25679.800743969496,67885.42342649733,77303.80136031209,77303.80136031209,25679.800743969496,102983.60210428158,102983.60210428158,102983.60210428158,127406.231778869,91512.61323621141,56414.434558426925,38997.976308649435,24422.62967458742,0.0,63420.605983236856,20759.235223399308,1521.6395543327371,0.0,0.8865501228013057,2.8844509453792084,0.0014959135982669303,353381.43266538787,1553323.7049468956,4.395600790994916,1553323.7049468956,4.395600790994916,0.85,0.09701382828553312,4.027634451161993,1.2671501188864935,1.0,0.0,4.027634451161898,1.2851857183690187,1.2854744411000731,3.133892941382288,19313.004244548094,1969.3783549477237,4632.441516551485,4632.441516551485,5.5434700367434395,4.7166947612629295,-2.351539642373784,7.068234403636714,3.615052795662276,3.615052795662276,1.032872227332079,0.0,0.0,0.00022464278625932617,0.9810629366634535,0.0002289789756234449,199.07643037235823,0.0,0.0,0.0,0.0017497770580202439,7.714833935515249e-05,0.00014749444690417368,0.0005940537157063333,0.09701382828554214,0.07166940091311039,0.025344427372431748,0.09701379651426481,0.07166940091310373,0.02534442737242939,0.3752711722033037,0.3752711722033037,0.13270706143811095,0.0,3.410605131648481e-13,4.949834530401233,3.410605131648481e-13,3.410605131648481e-13,4.950569376355588,3.410605131648481e-13,24422.62967458742,20759.235223399308,0.85,1.0704001069374929,0.6654875340308716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676931314761717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.703187570176,1521.6395543327371,0.3752711722033037,0.13270706143811095,6.112874298809886,3.615052795662276
2388.0,-30.184669404064206,4.717278619955849,34.98551106281452,24.01042029904204,4.9146500609731385,-26.674788834848535,-40.193028445914365,1.4047694917574842,-5.0922074272558575,-5.092207427256245,39.97201349052217,42205.67975962535,25679.936956849688,25679.936956849688,67885.61671647504,77303.82197570881,77303.82197570881,25679.936956849688,102983.7589325585,102983.7589325585,102983.7589325585,127407.17517043825,91512.58021596167,56414.437999878224,38997.93579564828,24423.416237879745,0.0,63421.35203352802,20759.903802197783,1521.6256435055097,0.0,0.886550491680768,2.8843822405191615,0.0014959135982669303,353383.1529240921,1553326.8845024947,4.395588390814303,1553326.8845024947,4.395588390814303,0.85,0.09701066900424,4.027634451161993,1.2671498650265858,1.0,0.0,4.027634451162201,1.2851850581462074,1.2854737807289398,3.1338945513197793,19312.997275888793,1969.3776443422364,4632.441516551485,4632.441516551485,5.54349944086645,4.717278619955849,-2.3515733964689836,7.068852016424833,3.614756118404457,3.614756118404457,1.0327874624012734,0.0,0.0,0.00022464278625932617,0.9810363187966508,0.00022898518837189975,199.07621710215145,0.0,0.0,0.0,0.0017497770580202439,7.715044031168058e-05,0.00014749234594764557,0.0005940452538214403,0.09701066900425287,0.07166941183307132,0.025341257171181547,0.09701063922418089,0.07166941183306182,0.02534125717117819,0.37527103978788434,0.37527103978788434,0.13269039477144426,0.0,3.979039320256561e-13,4.949960233504726,3.979039320256561e-13,3.979039320256561e-13,4.950700457985363,3.979039320256561e-13,24423.416237879745,20759.903802197783,0.85,1.0703905631117256,0.6654806056060285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676903548422225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.702233279831,1521.6256435055097,0.37527103978788434,0.13269039477144426,6.112874298809886,3.614756118404457
2389.0,-30.184409397913154,4.717861455042262,34.98554770774914,24.010562092904024,4.914788166967126,-26.67454101849487,-40.1927842880599,1.4049197875487973,-5.092077755267269,-5.092077755267691,39.972089493242805,42205.71954403459,25680.059789630453,25680.059789630453,67885.77933366504,77303.83681925316,77303.83681925316,25680.059789630453,102983.89660888362,102983.89660888362,102983.89660888362,127408.09797609976,91512.54571256094,56414.428437342285,38997.90808357628,24424.201367216134,0.0,63422.10945079241,20760.571162133714,1521.6117886314553,0.0,0.8865508773871063,2.884314509120197,0.0014959135982669303,353384.94040360453,1553330.159600406,4.395575424992168,1553330.159600406,4.395575424992168,0.85,0.0970075106917524,4.027634451161993,1.26714959688019,1.0,0.0,4.027634451160945,1.285184354615178,1.285473077039859,3.133896266865142,19312.98999422235,1969.3769018189034,4632.441516551485,4632.441516551485,5.543525956642274,4.717861455042262,-2.3516033549247974,7.069464809967059,3.614460073712259,3.614460073712259,1.0327028782035026,0.0,0.0,0.00022464278625932617,0.9810097305613011,0.00022899139454079934,199.0760040635856,0.0,0.0,0.0,0.0017497770580202439,7.715257552899539e-05,0.00014749021073033077,0.0005940366539466225,0.0970075106917611,0.07166942350434588,0.025338087187415217,0.09700752012229659,0.07166942350433946,0.025338087187412945,0.37527090803789076,0.37527090803789076,0.1326737281047776,0.0,3.979039320256561e-13,4.9500783780229085,3.979039320256561e-13,3.979039320256561e-13,4.950797644118609,3.979039320256561e-13,24424.201367216134,20760.571162133714,0.85,1.070380344039737,0.6654732854128879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676875836037573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.701283399094,1521.6117886314553,0.37527090803789076,0.1326737281047776,6.112874298809886,3.614460073712259
2390.0,-30.184149822882137,4.718443048938601,34.985584405228956,24.010680138040357,4.914909958110135,-26.674295221738088,-40.19254425130782,1.4050553569660804,-5.0919584662539705,-5.091958466254343,39.97216431361618,42205.77448721278,25680.208732439245,25680.208732439245,67885.98321965203,77303.82177665755,77303.82177665755,25680.208732439245,102984.0305090968,102984.0305090968,102984.0305090968,127409.01848932507,91512.47489252086,56414.42760307632,38997.83032160503,24424.987980228274,0.0,63422.81830183331,20761.239783194032,1521.5983769083186,0.0,0.8865512144217644,2.8842458424378634,0.0014959135982669303,353386.58476398047,1553333.383753881,4.395564095313126,1553333.383753881,4.395564095313126,0.85,0.09700435629159256,4.027634451161993,1.2671492963144555,1.0,0.0,4.027634451161305,1.2851837200186162,1.2854724423007322,3.1338978143168914,19312.975048219974,1969.3753777508095,4632.441516551485,4632.441516551485,5.543558108760818,4.718443048938601,-2.3516405438477404,7.070083592786341,3.6141646933299203,3.6141646933299203,1.0326184838085486,0.0,0.0,0.00022464278625932617,0.9809831871876414,0.00022899759057374826,199.07579137871696,0.0,0.0,0.0,0.0017497770580202439,7.715467475956936e-05,0.0001474881114997568,0.0005940281990132419,0.0970043562916128,0.07166943807643625,0.025334918215176555,0.09700439252929338,0.07166943807642129,0.025334918215171268,0.3752707764454856,0.3752707764454856,0.13265706143811093,0.0,3.979039320256561e-13,4.950160847777568,3.979039320256561e-13,3.979039320256561e-13,4.950717661744079,3.979039320256561e-13,24424.987980228274,20761.239783194032,0.85,1.0703715955443391,0.6654667139885326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676848172315023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.700336542184,1521.5983769083186,0.3752707764454856,0.13265706143811093,6.112874298809886,3.6141646933299203
