time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2391.0,-30.1838903403258,4.71902341005058,34.98562102147341,24.01080443467947,4.915025743742325,-26.67405010868471,-40.19230428440494,1.4051855121012775,-5.0918392846334655,-5.091839284633852,39.97223534238923,42205.8294707892,25680.356666562548,25680.356666562548,67886.18613735175,77303.85620410656,77303.85620410656,25680.356666562548,102984.21287066911,102984.21287066911,102984.21287066911,127409.99020842521,91512.45114910335,56414.42441578633,38997.80748146335,24425.77733775609,0.0,63423.58481921944,20761.910737092676,1521.5843396558412,0.0,0.8865515646613533,2.8841759222228913,0.0014959135982669303,353388.2276499787,1553336.4445247024,4.39555232174638,1553336.4445247024,4.39555232174638,0.8499999999999999,0.09700119548213179,4.027634451161993,1.267149083665572,1.0,0.0,4.027634451162295,1.2851831107667442,1.285471832911989,3.133899299967531,19312.970037361836,1969.374866785481,4632.441516551485,4632.441516551485,5.543590043135547,4.71902341005058,-2.351677620989646,7.070701031040226,3.6138699099137197,3.6138699099137197,1.0325342599753484,0.0,0.0,0.00022464278625932617,0.9809566540444206,0.00022900378455371963,199.07557877007235,0.0,0.0,0.0,0.0017497770580202439,7.715677343206537e-05,0.0001474860128272608,0.0005940197463275952,0.09700119548214575,0.07166944781786666,0.025331747664279085,0.09700118438275228,0.07166944781785635,0.025331747664275442,0.3752706428936453,0.3752706428936453,0.13264039477144426,0.0,3.979039320256561e-13,4.950268982498699,3.979039320256561e-13,3.979039320256561e-13,4.9509282522066655,3.979039320256561e-13,24425.77733775609,20761.910737092676,0.85,1.0703618587762322,0.6654595382946478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267682056758153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.699389715375,1521.5843396558412,0.3752706428936453,0.13264039477144426,6.112874298809886,3.6138699099137197
2392.0,-30.183631264067944,4.719602836118714,34.98565769179159,24.010945844370895,4.915166328559639,-26.673802881296115,-40.192064038105286,1.4053379457878603,-5.091706646570515,-5.091706646570932,39.97231014991558,42205.881525276745,25680.46887182394,25680.46887182394,67886.35039710069,77303.85948554259,77303.85948554259,25680.46887182394,102984.32835736652,102984.32835736652,102984.32835736652,127410.88076757945,91512.40646374534,56414.42850347962,38997.75328918413,24426.552410212924,0.0,63424.30569939705,20762.569548680985,1521.5700879130716,0.0,0.8865519698276095,2.884108941341033,0.0014959135982669303,353390.05603639846,1553339.6681344323,4.3955387017863385,1553339.6681344323,4.3955387017863385,0.85,0.09699803325112069,4.027634451161993,1.2671487809019166,1.0,0.0,4.027634451160402,1.285182397230446,1.2854711192153916,3.133901039915814,19312.96060687484,1969.3739051434325,4632.441516551485,4632.441516551485,5.5436142647605795,4.719602836118714,-2.3517047266028555,7.07130756272157,3.613575723930731,3.613575723930731,1.0324502068373518,0.0,0.0,0.00022464278625932617,0.9809301632191306,0.00022900996898914106,199.07536649478405,0.0,0.0,0.0,0.0017497770580202439,7.715887460094598e-05,0.0001474839116583802,0.000594011283587424,0.09699803325112047,0.07166945651346568,0.02532857673765479,0.09699806746848649,0.07166945651346585,0.025328576737654845,0.3752705093862447,0.3752705093862447,0.1326237281047776,0.0,3.979039320256561e-13,4.950359965666962,3.979039320256561e-13,3.979039320256561e-13,4.95097622826097,3.979039320256561e-13,24426.552410212924,20762.569548680985,0.85,1.070352282906363,0.665452795420636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676793021437631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.698449688492,1521.5700879130716,0.3752705093862447,0.1326237281047776,6.112874298809886,3.613575723930731
2393.0,-30.183372315928338,4.720180954911505,34.98569439936563,24.011075414624088,4.9152819619909085,-26.67355826453814,-40.1918241410516,1.4054679106007308,-5.09159151870341,-5.091591518703748,39.97238457571897,42205.93464596236,25680.625744865098,25680.625744865098,67886.56039082746,77303.91595561651,77303.91595561651,25680.625744865098,102984.54170048161,102984.54170048161,102984.54170048161,127411.90381966505,91512.40491727629,56414.42360762235,38997.75701072659,24427.36211918343,0.0,63425.119129910025,20763.257801305917,1521.5568593787773,0.0,0.8865522870657789,2.8840380058103285,0.0014959135982669303,353391.64305465325,1553342.8752999555,4.3955280375991395,1553342.8752999555,4.3955280375991395,0.85,0.09699487998097722,4.027634451161993,1.2671485715499151,1.0,0.0,4.027634451160788,1.285181788870718,1.285470510718993,3.133902523394027,19312.96028050493,1969.3738718629634,4632.441516551485,4632.441516551485,5.5436481287695685,4.720180954911505,-2.351744197792902,7.071925152704407,3.613282223144702,3.613282223144702,1.032366349469915,0.0,0.0,0.00022464278625932617,0.9809036862651629,0.00022901615052000078,199.07515432492235,0.0,0.0,0.0,0.0017497770580202439,7.716097276814482e-05,0.00014748181349118135,0.0005940028329369297,0.09699487998100474,0.07166947178599588,0.025325408195008867,0.09699487319902647,0.07166947178597555,0.025325408195001675,0.37527037494595805,0.37527037494595805,0.13260706143811093,0.0,3.410605131648481e-13,4.9505007416669855,3.410605131648481e-13,3.410605131648481e-13,4.95128286492303,3.410605131648481e-13,24427.36211918343,20763.257801305917,0.85,1.070341866473744,0.6654450984871526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676765519750994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.697510171512,1521.5568593787773,0.37527037494595805,0.13260706143811093,6.112874298809886,3.613282223144702
2394.0,-30.183113806673866,4.720757969897122,34.985731055855766,24.011203622818016,4.915406230355726,-26.67331317912856,-40.19158420907331,1.405605602810471,-5.09146745961624,-5.091467459616665,39.972456502918014,42205.985704953986,25680.7582017259,25680.7582017259,67886.74390667988,77303.93194922112,77303.93194922112,25680.7582017259,102984.69015094702,102984.69015094702,102984.69015094702,127412.83315142295,91512.36656824352,56414.42032397664,38997.71804918542,24428.14300047593,0.0,63425.861049661355,20763.921550404542,1521.5426584853597,0.0,0.8865526589201629,2.8839693648829234,0.0014959135982669303,353393.3531945318,1553345.974800079,4.395515537455543,1553345.974800079,4.395515537455543,0.85,0.0969917181637019,4.027634451161993,1.2671482836222276,1.0,0.0,4.027634451162611,1.2851811443400045,1.2854698660434827,3.1339040950763057,19312.952187248644,1969.3730465804983,4632.441516551485,4632.441516551485,5.543676722084849,4.720757969897122,-2.3517770304287433,7.072535000325865,3.6129892937073924,3.6129892937073924,1.0322826553449693,0.0,0.0,0.00022464278625932617,0.9808772549552517,0.00022902232172727314,199.07494251511346,0.0,0.0,0.0,0.0017497770580202439,7.716307129355997e-05,0.0001474797149657662,0.0005939943808436709,0.09699171816371414,0.07166948086192591,0.025322237301788234,0.09699170013086798,0.07166948086191686,0.02532223730178504,0.3752702428407832,0.3752702428407832,0.13259039477144427,0.0,3.979039320256561e-13,4.950632665863793,3.979039320256561e-13,3.979039320256561e-13,4.951396372480929,3.979039320256561e-13,24428.14300047593,20763.921550404542,0.85,1.0703322396132033,0.6654381195062914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676738080188654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.696576723774,1521.5426584853597,0.3752702428407832,0.13259039477144427,6.112874298809886,3.6129892937073924
2395.0,-30.182855427801922,4.721333922249744,34.985767762996225,24.011330783274047,4.915537333434209,-26.673067527618883,-40.19134417232124,1.405749433251144,-5.0913417867395765,-5.091341786739907,39.97253129121915,42206.03589196318,25680.88571768531,25680.88571768531,67886.92160964849,77303.91588932298,77303.91588932298,25680.88571768531,102984.80160700828,102984.80160700828,102984.80160700828,127413.72292366526,91512.29898522134,56414.41898786132,38997.64444151113,24428.921316656986,0.0,63426.565758168115,20764.583119158437,1521.5288306044758,0.0,0.8865530286258814,2.88390182271493,0.0014959135982669303,353395.0855869321,1553349.1975962974,4.395503109547875,1553349.1975962974,4.395503109547875,0.85,0.09698856031213741,4.027634451161993,1.267147984704934,1.0,0.0,4.027634451162871,1.2851804710772128,1.2854691926294395,3.1339057368231793,19312.937924392972,1969.3715921739813,4632.441516551485,4632.441516551485,5.543704248813239,4.721333922249744,-2.3518084292238814,7.073142351473625,3.612696994819572,3.612696994819572,1.0321991413770206,0.0,0.0,0.00022464278625932617,0.9808508377439722,0.00022902848997511264,199.074730812584,0.0,0.0,0.0,0.0017497770580202439,7.716517078816356e-05,0.0001474776154711626,0.0005939859248468755,0.09698856031214705,0.07166949294160575,0.025319067370541296,0.09698858759781608,0.07166949294159863,0.02531906737053878,0.375270112160539,0.375270112160539,0.1325737281047776,0.0,3.410605131648481e-13,4.950722795679724,3.410605131648481e-13,3.410605131648481e-13,4.951322394202521,3.410605131648481e-13,24428.921316656986,20764.583119158437,0.85,1.0703231492697673,0.6654315173374787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676710693092805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.695643115308,1521.5288306044758,0.375270112160539,0.1325737281047776,6.112874298809886,3.612696994819572
2396.0,-30.182597429536045,4.721908595999734,34.98580444675488,24.011450190469645,4.915650850507777,-26.67282397735065,-40.191108256671555,1.4058773983223967,-5.091226491854513,-5.09122649185487,39.97260402444306,42206.10149187092,25681.03915000117,25681.03915000117,67887.14064187209,77303.93977443401,77303.93977443401,25681.03915000117,102984.97892443519,102984.97892443519,102984.97892443519,127414.6962652223,91512.26438170238,56414.42609913918,38997.59809173689,24429.717340787116,0.0,63427.315432524,20765.259739669047,1521.5153052461558,0.0,0.8865533528521463,2.8838316981727035,0.0014959135982669303,353396.6749252572,1553352.3318394625,4.395492210468573,1553352.3318394625,4.395492210468573,0.85,0.0969854046877843,4.027634451161993,1.267147760516964,1.0,0.0,4.027634451161557,1.2851798720799807,1.2854685934976402,3.1339071974754216,19312.93062159738,1969.370847496075,4632.441516551485,4632.441516551485,5.543737370076683,4.721908595999734,-2.351847088031667,7.073755684031401,3.612405337062442,3.612405337062442,1.0321158105892692,0.0,0.0,0.00022464278625932617,0.9808244602123977,0.00022903464928951685,199.07451942235312,0.0,0.0,0.0,0.0017497770580202439,7.716723428878029e-05,0.00014747555197054587,0.0005939776138207015,0.09698540468780596,0.0716695066043805,0.025315898083425464,0.09698540256458797,0.0716695066043645,0.025315898083419802,0.3752699801726631,0.3752699801726631,0.13255706143811094,0.0,3.410605131648481e-13,4.950825901364794,3.410605131648481e-13,3.410605131648481e-13,4.9514576603998535,3.410605131648481e-13,24429.717340787116,20765.259739669047,0.85,1.070313951945398,0.6654246865732654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676683356508758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69471551182,1521.5153052461558,0.3752699801726631,0.13255706143811094,6.112874298809886,3.612405337062442
2397.0,-30.182339502770084,4.7224822944030755,34.98584114519334,24.01158733936029,4.915785123059261,-26.67257841573254,-40.190864413138456,1.4060240360216627,-5.091097554922953,-5.091097554923305,39.972677819548124,42206.13422427574,25681.156191598995,25681.156191598995,67887.29041587474,77303.95145937652,77303.95145937652,25681.156191598995,102985.10765097552,102985.10765097552,102985.10765097552,127415.6039197598,91512.22600984306,56414.40877474205,38997.57470566779,24430.49626878428,0.0,63428.07097445207,20765.92182846664,1521.501101673656,0.0,0.8865537428061591,2.883764027550698,0.0014959135982669303,353398.452325641,1553355.5118464325,4.3954791019149235,1553355.5118464325,4.3954791019149235,0.85,0.09698224312802425,4.027634451161993,1.2671474632481114,1.0,0.0,4.027634451163393,1.2851791856779238,1.28546790694138,3.1339088712656373,19312.92252352373,1969.3700217223754,4632.441516551485,4632.441516551485,5.543762635716283,4.7224822944030755,-2.351875672129156,7.074357966532231,3.6121142535141053,3.6121142535141053,1.0320326438611729,0.0,0.0,0.00022464278625932617,0.9807980907557451,0.00022904080704952198,199.07430809115422,0.0,0.0,0.0,0.0017497770580202439,7.716936718641092e-05,0.00014747341907291525,0.0005939690232887236,0.09698224312803229,0.07166951587352668,0.025312727254505604,0.09698226405734348,0.07166951587352076,0.025312727254503502,0.3752698479859711,0.3752698479859711,0.13254039477144428,0.0,3.410605131648481e-13,4.9509212327729415,3.410605131648481e-13,3.410605131648481e-13,4.951547846979054,3.410605131648481e-13,24430.49626878428,20765.92182846664,0.85,1.0703035639097203,0.6654172762289392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676656080686675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.693788896153,1521.501101673656,0.3752698479859711,0.13254039477144428,6.112874298809886,3.6121142535141053
2398.0,-30.182081994530787,4.723054708931614,34.98587784734038,24.011706781480484,4.915898695655647,-26.67233530093969,-40.19062853241337,1.4061520020645286,-5.090983214504547,-5.090983214504957,39.97275132444564,42206.19810407691,25681.3102565753,25681.3102565753,67887.50836065221,77303.97511902524,77303.97511902524,25681.3102565753,102985.28537560054,102985.28537560054,102985.28537560054,127416.58097205797,91512.19140169691,56414.414386748474,38997.53001660937,24431.295596457443,0.0,63428.825613066816,20766.601256988826,1521.4877581586172,0.0,0.8865540593627026,2.88369381820179,0.0014959135982669303,353400.0285184184,1553358.6793525568,4.395468460669916,1553358.6793525568,4.395468460669916,0.85,0.09697908912251943,4.027634451161993,1.267147239060141,1.0,0.0,4.027634451161268,1.2851785866773424,1.2854673078062302,3.1339103319289685,19312.91521975161,1969.3692769448905,4632.441516551485,4632.441516551485,5.543795893551435,4.723054708931614,-2.351914536982918,7.074969245914533,3.6118238335257793,3.6118238335257793,1.0319496667216512,0.0,0.0,0.00022464278625932617,0.9807717648505133,0.00022904695496975857,199.07409710332098,0.0,0.0,0.0,0.0017497770580202439,7.717143048528141e-05,0.00014747135577404476,0.0005939607130751097,0.0969790891225432,0.07166953069969391,0.025309558422849297,0.09697908700293681,0.07166953069967634,0.025309558422843093,0.3752697152373238,0.3752697152373238,0.1325237281047776,0.0,3.979039320256561e-13,4.951028880623028,3.979039320256561e-13,3.979039320256561e-13,4.951676992394198,3.979039320256561e-13,24431.295596457443,20766.601256988826,0.85,1.0702942661241213,0.6654103665980868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267662885123263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.692869448047,1521.4877581586172,0.3752697152373238,0.1325237281047776,6.112874298809886,3.6118238335257793
2399.0,-30.18182473852919,4.72362614684104,34.98591456608833,24.011844035144918,4.916032205564853,-26.67209041926938,-40.19038863535968,1.4062978863050475,-5.090855055235977,-5.090855055236312,39.97282521228246,42206.244211297046,25681.427450868847,25681.427450868847,67887.6716621659,77303.99042957334,77303.99042957334,25681.427450868847,102985.4178804422,102985.4178804422,102985.4178804422,127417.49457479417,91512.15661826658,56414.41039999018,38997.49579808489,24432.076694351977,0.0,63429.57249243687,20767.26519019918,1521.4736118837295,0.0,0.8865544450111698,2.8836259845738548,0.0014959135982669303,353401.79521182657,1553361.8633653948,4.395455496863904,1553361.8633653948,4.395455496863904,0.85,0.0969759280998601,4.027634451161993,1.2671469538798559,1.0,0.0,4.027634451161389,1.2851779038035438,1.285466624779021,3.1339119971188594,19312.907878987164,1969.3685283952384,4632.441516551485,4632.441516551485,5.54382119215329,4.72362614684104,-2.351943203919292,7.0755693507603326,3.6115339823992274,3.6115339823992274,1.031866852114065,0.0,0.0,0.00022464278625932617,0.9807454654934381,0.00022905309701972738,199.0738863226038,0.0,0.0,0.0,0.0017497770580202439,7.717352896814693e-05,0.00014746925729117925,0.0005939522611532255,0.09697592809986684,0.07166954036047732,0.025306387739389525,0.09697594627405136,0.07166954036047232,0.025306387739387776,0.375269582849864,0.375269582849864,0.13250706143811095,0.0,3.410605131648481e-13,4.951131377644572,3.410605131648481e-13,3.410605131648481e-13,4.951785174762563,3.410605131648481e-13,24432.076694351977,20767.26519019918,0.85,1.070284238006816,0.6654032583355276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676601682789854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691950213015,1521.4736118837295,0.375269582849864,0.13250706143811095,6.112874298809886,3.6115339823992274
2400.0,-30.18156770165495,4.724196330148084,34.985951301966956,24.011968436557822,4.91614751743066,-26.671847554796198,-40.19015278955919,1.4064273705718882,-5.090740068306161,-5.09074006830656,39.97289914875114,42206.30633411253,25681.57800315469,25681.57800315469,67887.88433726723,77304.02725419414,77304.02725419414,25681.57800315469,102985.60525734883,102985.60525734883,102985.60525734883,127418.48515201872,91512.13606993231,56414.415149850596,38997.46768897968,24432.8798946699,0.0,63430.34758364958,20767.947910469415,1521.4602927702233,0.0,0.8865547632974385,2.8835556241119593,0.0014959135982669303,353403.3803286042,1553365.0494788382,4.39544479748461,1553365.0494788382,4.39544479748461,0.85,0.09697277449840266,4.027634451161993,1.2671467055147514,1.0,0.0,4.027634451161789,1.2851772976974685,1.2854660185367812,3.133913475111899,19312.903542425753,1969.3680861890405,4632.441516551485,4632.441516551485,5.543853691707858,4.724196330148084,-2.3519811209868795,7.0761774511349635,3.6112447906834566,3.6112447906834566,1.031784225909559,0.0,0.0,0.00022464278625932617,0.9807191892975129,0.0002290592339895351,199.0736757218727,0.0,0.0,0.0,0.0017497770580202439,7.71755920643842e-05,0.00014746719419494195,0.0005939439517557441,0.09697277449842572,0.07166955551075553,0.025303218987670188,0.09697276596079778,0.0716695555107385,0.025303218987664165,0.3752694505106359,0.3752694505106359,0.13249039477144428,0.0,3.979039320256561e-13,4.951258281596097,3.979039320256561e-13,3.979039320256561e-13,4.95198464779736,3.979039320256561e-13,24432.8798946699,20767.947910469415,0.85,1.0702745124916622,0.6653961067839401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676574560774663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691034508429,1521.4602927702233,0.3752694505106359,0.13249039477144428,6.112874298809886,3.6112447906834566
2401.0,-30.181310922330464,4.724765399629465,34.98598798664476,24.01209199978041,4.916268328371843,-26.67160437207101,-40.18991690883411,1.4065617781123554,-5.0906190258994,-5.090619025899776,39.972971129154935,42206.36722066154,25681.7116622342,25681.7116622342,67888.07888289573,77304.03830022064,77304.03830022064,25681.7116622342,102985.74996245484,102985.74996245484,102985.74996245484,127419.41321451224,91512.09207397427,56414.42099441485,38997.41231062158,24433.663252057406,0.0,63431.07556267898,20768.613764248796,1521.4462713598402,0.0,0.8865551195633269,2.883486780488368,0.0014959135982669303,353405.0489273168,1553368.1513051377,4.395432821404348,1553368.1513051377,4.395432821404348,0.85,0.09696961468214109,4.027634451161993,1.2671464703371753,1.0,0.0,4.027634451161348,1.2851766685465258,1.285465389244497,3.1339150093014507,19312.894257431104,1969.3671393830825,4632.441516551485,4632.441516551485,5.543882544544754,4.724765399629465,-2.352014469455009,7.076779869084474,3.6109561728924833,3.6109561728924833,1.0317017636835666,0.0,0.0,0.00022464278625932617,0.9806929401884431,0.00022906536496139187,199.07346533260738,0.0,0.0,0.0,0.0017497770580202439,7.71776555171327e-05,0.00014746513074219346,0.0005939356409223659,0.09696961468215463,0.07166956614945053,0.025300048532704105,0.09696959609001476,0.07166956614944052,0.025300048532700573,0.3752693197590116,0.3752693197590116,0.13247372810477762,0.0,3.979039320256561e-13,4.951373283888586,3.979039320256561e-13,3.979039320256561e-13,4.952063563128775,3.979039320256561e-13,24433.663252057406,20768.613764248796,0.85,1.0702652963185622,0.6653894301217643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676547498380468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.690122989192,1521.4462713598402,0.3752693197590116,0.13247372810477762,6.112874298809886,3.6109561728924833
2402.0,-30.181054535393052,4.725333513459836,34.986024766861654,24.012233968265377,4.91640559726586,-26.671359896699915,-40.189677046705015,1.4067109585726685,-5.090490915133898,-5.0904909151342155,39.97304728132941,42206.410055220535,25681.826340355423,25681.826340355423,67888.23639557595,77304.05732931016,77304.05732931016,25681.826340355423,102985.88366966558,102985.88366966558,102985.88366966558,127420.33528618542,91512.06288245831,56414.41560836844,38997.38586009985,24434.451616519844,0.0,63431.837476619694,20769.283874041867,1521.432496759348,0.0,0.8865554967467694,2.883418984965122,0.0014959135982669303,353406.81497179205,1553371.4329091848,4.395420142175727,1553371.4329091848,4.395420142175727,0.85,0.09696645774611655,4.027634451161993,1.26714622032363,1.0,0.0,4.02763445116319,1.2851759702454488,1.2854646907865435,3.1339167121159113,19312.888096795406,1969.366511173072,4632.441516551485,4632.441516551485,5.543907299983287,4.725333513459836,-2.3520424350147415,7.077375948474578,3.6106681694029468,3.6106681694029468,1.0316194769722704,0.0,0.0,0.00022464278625932617,0.980666731946971,0.0002290714867152989,199.0732552652838,0.0,0.0,0.0,0.0017497770580202439,7.717975385097237e-05,0.0001474630324083538,0.0005939271896007033,0.0969664577461268,0.07166957895083546,0.025296878795291345,0.09696647952382396,0.07166957895082787,0.025296878795288674,0.37526918964003897,0.37526918964003897,0.13245706143811095,0.0,3.410605131648481e-13,4.951485471507283,3.410605131648481e-13,3.410605131648481e-13,4.952177938690056,3.410605131648481e-13,24434.451616519844,20769.283874041867,0.85,1.0702549239661998,0.6653821130560402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676520488925178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.689214878272,1521.432496759348,0.37526918964003897,0.13245706143811095,6.112874298809886,3.6106681694029468
2403.0,-30.180798243267162,4.725900316589681,34.98606156338847,24.012353864405327,4.916516241224087,-26.671118169303014,-40.18944137552751,1.4068361672599108,-5.09037956664514,-5.090379566645501,39.97312131682436,42206.46985240654,25681.98362441864,25681.98362441864,67888.45347682518,77304.0948145523,77304.0948145523,25681.98362441864,102986.07843897094,102986.07843897094,102986.07843897094,127421.33805111285,91512.04140651676,56414.41644437077,38997.3610690511,24435.2596121419,0.0,63432.620681193,20769.970670320614,1521.4194109811679,0.0,0.8865557961130325,2.883348117616053,0.0014959135982669303,353408.3499489919,1553374.623304785,4.395410078819548,1553374.623304785,4.395410078819548,0.8499999999999999,0.09696330682207482,4.027634451161993,1.2671459527267146,1.0,0.0,4.027634451160163,1.2851753841547933,1.2854641045642201,3.1339181413055166,19312.88356446991,1969.366049004493,4632.441516551485,4632.441516551485,5.54394125271915,4.725900316589681,-2.352082254405543,7.077982570995224,3.610380826074491,3.610380826074491,1.0315373788784261,0.0,0.0,0.00022464278625932617,0.980640534152331,0.00022907760635604171,199.07304527608588,0.0,0.0,0.0,0.0017497770580202439,7.718181557339111e-05,0.00014746097068593506,0.0005939188857364608,0.09696330682210513,0.07166959621893551,0.02529371060316963,0.09696329508389821,0.07166959621891311,0.025293710603161716,0.375269059933099,0.375269059933099,0.1324403947714443,0.0,3.410605131648481e-13,4.951620109309317,3.410605131648481e-13,3.410605131648481e-13,4.952370489177099,3.410605131648481e-13,24435.2596121419,20769.970670320614,0.85,1.0702451317284654,0.6653748402502979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676493524901022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.68830746584,1521.4194109811679,0.375269059933099,0.1324403947714443,6.112874298809886,3.610380826074491
2404.0,-30.1805422802363,4.726466142311436,34.98609835388575,24.01248636832463,4.9166468717251615,-26.670874739259176,-40.1892016530968,1.406979330747982,-5.090253224819378,-5.090253224819783,39.97319473425179,42206.5116048415,25682.100913389375,25682.100913389375,67888.61251823088,77304.10243473323,77304.10243473323,25682.100913389375,102986.2033481226,102986.2033481226,102986.2033481226,127422.24268905612,91511.99829044646,56414.40746055438,38997.32314432453,24436.039340933516,0.0,63433.36248525805,20770.633439793488,1521.405284793102,0.0,0.8865561741915052,2.8832802873281853,0.0014959135982669303,353410.09162083315,1553377.7870710273,4.395397369517156,1553377.7870710273,4.395397369517156,0.85,0.09696014688856967,4.027634451161993,1.2671456647990271,1.0,0.0,4.0276344511639035,1.2851747140199774,1.2854634342788556,3.1339197754394856,19312.874465168523,1969.365121133978,4632.441516551485,4632.441516551485,5.543966571758866,4.726466142311436,-2.3521110429119503,7.078577185223386,3.6100940342077603,3.6100940342077603,1.0314554383450745,0.0,0.0,0.00022464278625932617,0.9806143707507262,0.0002290837182891242,199.07283555696927,0.0,0.0,0.0,0.0017497770580202439,7.718391278963311e-05,0.00014745887346969306,0.000593910438916073,0.09696014688857668,0.07166960691826292,0.025290539970313757,0.09696015511695565,0.07166960691825774,0.025290539970311932,0.3752689319925547,0.3752689319925547,0.13242372810477762,0.0,3.979039320256561e-13,4.951734145037165,3.979039320256561e-13,3.979039320256561e-13,4.95243063942678,3.979039320256561e-13,24436.039340933516,20770.633439793488,0.85,1.0702351232603857,0.6653677174160572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676466623159053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.687406700248,1521.405284793102,0.3752689319925547,0.13242372810477762,6.112874298809886,3.6100940342077603
2405.0,-30.18028664533159,4.727030750783398,34.986135163422766,24.01260546119886,4.916762861608818,-26.670633068717024,-40.18896975377572,1.4071092849942008,-5.090138281878978,-5.090138281879394,39.9732688698267,42206.58445338896,25682.2469833645,25682.2469833645,67888.83143675346,77304.11488832327,77304.11488832327,25682.2469833645,102986.36187168777,102986.36187168777,102986.36187168777,127423.19830172912,91511.9542132664,56414.423778331766,38997.25603881627,24436.836430041356,0.0,63434.09246885762,20771.31096553515,1521.391987095751,0.0,0.8865564915255333,2.883210612512033,0.0014959135982669303,353411.6761604019,1553380.981789231,4.395386702176197,1553380.981789231,4.395386702176197,0.85,0.0969569945016578,4.027634451161993,1.2671454548975452,1.0,0.0,4.02763445116267,1.2851741057169848,1.285462825839205,3.133921258797087,19312.865163032617,1969.364172580098,4632.441516551485,4632.441516551485,5.543998103722001,4.727030750783398,-2.3521478021260984,7.079178552909497,3.6098078921614727,3.6098078921614727,1.0313736834747065,0.0,0.0,0.00022464278625932617,0.980588241640206,0.00022908982253710454,199.07262610713846,0.0,0.0,0.0,0.0017497770580202439,7.718594161538637e-05,0.0001474568446439398,0.0005939022675475737,0.09695699450168271,0.07166962321088904,0.025287371290793666,0.09695699931741114,0.07166962321087064,0.025287371290787158,0.37526880430502624,0.37526880430502624,0.13240706143811096,0.0,3.979039320256561e-13,4.951841795209646,3.979039320256561e-13,3.979039320256561e-13,4.952491062144759,3.979039320256561e-13,24436.836430041356,20771.31096553515,0.85,1.0702262583812143,0.6653612089446994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676439767880017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.686507884857,1521.391987095751,0.37526880430502624,0.13240706143811096,6.112874298809886,3.6098078921614727
2406.0,-30.18003137827357,4.727594285277331,34.9861719557086,24.012733913864963,4.916886003421761,-26.670391013963076,-40.18873404767362,1.407245639111244,-5.090017122901145,-5.0900171229015605,39.973341986415576,42206.639900907096,25682.37586072798,25682.37586072798,67889.01576163508,77304.13639837597,77304.13639837597,25682.37586072798,102986.51225910394,102986.51225910394,102986.51225910394,127424.13767247822,91511.9222370448,56414.42573957571,38997.21833052121,24437.62541337428,0.0,63434.843743895486,20771.981601368137,1521.3781295492322,0.0,0.8865568442584432,2.883141687021588,0.0014959135982669303,353413.34639684827,1553384.1326012176,4.395374844890325,1553384.1326012176,4.395374844890325,0.85,0.09695383699221297,4.027634451161993,1.2671452301600947,1.0,0.0,4.027634451161871,1.285173467457448,1.2854621874362802,3.1339228152057594,19312.85841470709,1969.363484442403,4632.441516551485,4632.441516551485,5.544025924335173,4.727594285277331,-2.3521798617737746,7.079774147051106,3.609522325954367,3.609522325954367,1.0312920931298193,0.0,0.0,0.00022464278625932617,0.9805621508776075,0.00022909591815089935,199.072416959136,0.0,0.0,0.0,0.0017497770580202439,7.718800379618574e-05,0.00014745478246314044,0.0005938939618371417,0.09695383699223081,0.0716696357140858,0.02528420127814502,0.09695383694811333,0.0716696357140726,0.025284201278140364,0.375268676508544,0.375268676508544,0.1323903947714443,0.0,3.979039320256561e-13,4.951950968822359,3.979039320256561e-13,3.979039320256561e-13,4.952618154768004,3.979039320256561e-13,24437.62541337428,20771.981601368137,0.85,1.0702164891541681,0.6653542029883026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676412970446884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.685611028108,1521.3781295492322,0.375268676508544,0.1323903947714443,6.112874298809886,3.609522325954367
2407.0,-30.17977626914602,4.728156757679006,34.98620880097498,24.012861807737522,4.917012728731356,-26.6701487429938,-40.1884944998659,1.4073852025790652,-5.089895705310937,-5.089895705311357,39.97341711417948,42206.67889917252,25682.503311799,25682.503311799,67889.18221097151,77304.14110892439,77304.14110892439,25682.503311799,102986.64442072339,102986.64442072339,102986.64442072339,127425.05962109452,91511.87497594264,56414.412766190435,38997.18023305801,24438.415200371128,0.0,63435.59543342914,20772.652920315457,1521.3645854447327,0.0,0.8865571910139574,2.883073265119546,0.0014959135982669303,353415.0202046092,1553387.3700857703,4.395363188543708,1553387.3700857703,4.395363188543708,0.85,0.09695068257936218,4.027634451161993,1.2671449120109903,1.0,0.0,4.027634451162338,1.2851728141759282,1.2854615340079978,3.1339244082474402,19312.84844062992,1969.362467369583,4632.441516551485,4632.441516551485,5.54405343705618,4.728156757679006,-2.352211474098111,7.080368231777117,3.609237376778009,3.609237376778009,1.031210679079431,0.0,0.0,0.00022464278625932617,0.9805360770051534,0.0002291020101427084,199.0722079409698,0.0,0.0,0.0,0.0017497770580202439,7.719009964006317e-05,0.000147452686619263,0.0005938855205441367,0.09695068257937843,0.07166965051266029,0.02528103206671814,0.09695071087372407,0.07166965051264827,0.0252810320667139,0.3752685487890875,0.3752685487890875,0.13237372810477763,0.0,3.979039320256561e-13,4.952043381331521,3.979039320256561e-13,3.979039320256561e-13,4.952644014532609,3.979039320256561e-13,24438.415200371128,20772.652920315457,0.85,1.070206431375206,0.6653469335440422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267638622405925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.684715323327,1521.3645854447327,0.3752685487890875,0.13237372810477763,6.112874298809886,3.609237376778009
2408.0,-30.179521485636805,4.728718064476657,34.98624566600385,24.012985790055268,4.91713100094628,-26.6699076104771,-40.18825889853758,1.4075171257865742,-5.089779423623895,-5.089779423624284,39.973491380341066,42206.73294839251,25682.643184281853,25682.643184281853,67889.37613267437,77304.16420705176,77304.16420705176,25682.643184281853,102986.80739133361,102986.80739133361,102986.80739133361,127426.0212239432,91511.8428118894,56414.411553230144,38997.14584295472,24439.213832609592,0.0,63436.35967556431,20773.33175771815,1521.351212841279,0.0,0.8865575146989686,2.8830036095800544,0.0014959135982669303,353416.62321697373,1553390.5704462607,4.3953523077282775,1553390.5704462607,4.3953523077282775,0.85,0.09694752947101949,4.027634451161993,1.26714467078913,1.0,0.0,4.027634451162427,1.2851721966582523,1.2854609163515938,3.1339259140796716,19312.841652664032,1969.3617751896961,4632.441516551485,4632.441516551485,5.544083631173549,4.728718064476657,-2.3522465563778074,7.0809646208544645,3.608953046427977,3.608953046427977,1.0311294418365649,0.0,0.0,0.00022464278625932617,0.9805100371594835,0.00022910809450774365,199.07199919003,0.0,0.0,0.0,0.0017497770580202439,7.719216100685268e-05,0.00014745062525247347,0.0005938772181122387,0.09694752947104197,0.07166966623423882,0.025277863236803155,0.09694755175998412,0.0716696662342222,0.025277863236797288,0.37526842018719375,0.37526842018719375,0.13235706143811096,0.0,3.979039320256561e-13,4.952143539697431,3.979039320256561e-13,3.979039320256561e-13,4.952765385846362,3.979039320256561e-13,24439.213832609592,20773.33175771815,0.85,1.0701965951369898,0.665339769877283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267635952815258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683824963573,1521.351212841279,0.37526842018719375,0.13235706143811096,6.112874298809886,3.608953046427977
2409.0,-30.17926686071954,4.729278294231599,34.98628253372078,24.013119551260047,4.917253829337105,-26.669666164999658,-40.1880270690657,1.4076531336171962,-5.089659422933039,-5.0896594229334315,39.973565188693904,42206.8018434029,25682.772429406934,25682.772429406934,67889.57427280984,77304.2085238071,77304.2085238071,25682.772429406934,102986.98095321404,102986.98095321404,102986.98095321404,127426.99320275174,91511.83377541226,56414.42709500808,38997.11853378242,24440.012249537707,0.0,63437.13078332013,20774.01041210705,1521.3375283967528,0.0,0.8865578590114123,2.882934046897972,0.0014959135982669303,353418.2775040057,1553393.7510832837,4.3953407335184504,1553393.7510832837,4.3953407335184504,0.85,0.09694437351965288,4.027634451161993,1.2671444520959634,1.0,0.0,4.027634451162077,1.285171560021537,1.285460279571855,3.1339274665356722,19312.839745587895,1969.3615807220503,4632.441516551485,4632.441516551485,5.544111531175011,4.729278294231599,-2.35227872976167,7.081557023993269,3.6086693019080665,3.6086693019080665,1.0310483719737333,0.0,0.0,0.00022464278625932617,0.9804840142677497,0.00022911417523425418,199.07179056946626,0.0,0.0,0.0,0.0017497770580202439,7.719418942189643e-05,0.00014744859683742974,0.0005938690483979273,0.09694437351966924,0.07166967984795167,0.025274693671717575,0.09694437819171102,0.07166967984793957,0.02527469367171331,0.3752682914108738,0.3752682914108738,0.1323403947714443,0.0,3.979039320256561e-13,4.952271586636414,3.979039320256561e-13,3.979039320256561e-13,4.953012062361154,3.979039320256561e-13,24440.012249537707,20774.01041210705,0.85,1.0701867098103437,0.6653327683997424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676332887639297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.682936584235,1521.3375283967528,0.3752682914108738,0.1323403947714443,6.112874298809886,3.6086693019080665
2410.0,-30.179012625428573,4.7298373265971,34.98631937028322,24.01323909815403,4.917366944114137,-26.669426041599067,-40.18779160743577,1.4077803602846841,-5.089545373196188,-5.089545373196606,39.973638016674855,42206.85428529932,25682.91611613976,25682.91611613976,67889.77040143908,77304.23456501114,77304.23456501114,25682.91611613976,102987.1506811509,102987.1506811509,102987.1506811509,127427.96104933607,91511.80268862136,56414.42240890974,38997.089199679576,24440.810368185157,0.0,63437.89956786473,20774.68881295738,1521.324053494461,0.0,0.8865581765273602,2.882863985224146,0.0014959135982669303,353419.8497589257,1553396.8894777826,4.395330060089675,1553396.8894777826,4.395330060089675,0.85,0.09694121961372212,4.027634451161993,1.2671441982360556,1.0,0.0,4.027634451163789,1.2851709644889884,1.2854596839055175,3.133928918759433,19312.833184969597,1969.3609117251658,4632.441516551485,4632.441516551485,5.544142548670278,4.7298373265971,-2.3523149775985432,7.082152304195644,3.608386167991602,3.608386167991602,1.030967476569029,0.0,0.0,0.00022464278625932617,0.9804580319394255,0.0002291202468044089,199.07158226856933,0.0,0.0,0.0,0.0017497770580202439,7.719624966731214e-05,0.000147446536592014,0.000593860750482513,0.0969412196137477,0.0716696950570032,0.025271524556744505,0.09694119830587092,0.0716696950569843,0.025271524556737833,0.37526816425369197,0.37526816425369197,0.13232372810477763,0.0,3.979039320256561e-13,4.952404028482761,3.979039320256561e-13,3.979039320256561e-13,4.953150762917801,3.979039320256561e-13,24440.810368185157,20774.68881295738,0.85,1.070176832207564,0.6653255321000529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676306298315696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.682053520557,1521.324053494461,0.37526816425369197,0.13232372810477763,6.112874298809886,3.608386167991602
2411.0,-30.178758702923925,4.73039531790221,34.986356190876094,24.013362277206056,4.91749029402677,-26.669185176122575,-40.18755230410022,1.4079167672253992,-5.089424476480531,-5.089424476480875,39.97371122464817,42206.88933170361,25683.04104338679,25683.04104338679,67889.93037509041,77304.23390437625,77304.23390437625,25683.04104338679,102987.27494776304,102987.27494776304,102987.27494776304,127428.86887104104,91511.74917030324,56414.4045976305,38997.049525191935,24441.593923277993,0.0,63438.64344846993,20775.354834786292,1521.310215184234,0.0,0.8865585275851473,2.882795646804641,0.0014959135982669303,353421.51641020365,1553400.0442522198,4.395318259144257,1553400.0442522198,4.395318259144257,0.85,0.09693806281626505,4.027634451161993,1.2671438844827936,1.0,0.0,4.02763445116085,1.2851703259853104,1.285459045258397,3.1339304757710607,19312.821890357103,1969.359759995218,4632.441516551485,4632.441516551485,5.544169516576206,4.73039531790221,-2.3523460626920447,7.082741380594255,3.608103606578914,3.608103606578914,1.0308867447368326,0.0,0.0,0.00022464278625932617,0.9804320823185135,0.00022912631105266742,199.07137422438063,0.0,0.0,0.0,0.0017497770580202439,7.719834357902562e-05,0.00014744444268030056,0.0005938523169715582,0.0969380628162768,0.07166970821282426,0.02526835460345254,0.09693805691746162,0.07166970821281556,0.025268354603449485,0.3752680387438096,0.3752680387438096,0.13230706143811097,0.0,3.410605131648481e-13,4.952507937044459,3.410605131648481e-13,3.410605131648481e-13,4.95315356349505,3.410605131648481e-13,24441.593923277993,20775.354834786292,0.85,1.0701668050363684,0.6653182829482713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676279765893184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681171138862,1521.310215184234,0.3752680387438096,0.13230706143811097,6.112874298809886,3.608103606578914
2412.0,-30.178504937715925,4.730952191904588,34.98639303806052,24.01349125374111,4.917610317451295,-26.66894478490125,-40.187320579402126,1.408050164636639,-5.08930741668172,-5.089307416682112,39.97378564038042,42206.955385436304,25683.17511971474,25683.17511971474,67890.13050515104,77304.27015058666,77304.27015058666,25683.17511971474,102987.4452703014,102987.4452703014,102987.4452703014,127429.84072767594,91511.7312757132,56414.416510562856,38997.01640572261,24442.39545737455,0.0,63439.41186309716,20776.036138768366,1521.296813690523,0.0,0.8865588546917136,2.882725906254332,0.0014959135982669303,353423.13017260126,1553403.2510779568,4.39530726333424,1553403.2510779568,4.39530726333424,0.85,0.09693491002872759,4.027634451161993,1.2671437075501308,1.0,0.0,4.027634451162114,1.2851697015694745,1.285458420702283,3.1339319984305316,19312.818113847163,1969.3593748983765,4632.441516551485,4632.441516551485,5.544198459484059,4.730952191904588,-2.352379667962881,7.083331859867469,3.6078216628336173,3.6078216628336173,1.0308061893810334,0.0,0.0,0.00022464278625932617,0.98040614951268,0.00022913237169206553,199.07116630950287,0.0,0.0,0.0,0.0017497770580202439,7.720037122746516e-05,0.000147442415031861,0.0005938441503448483,0.09693491002875312,0.0716697243196966,0.02526518570905652,0.09693489363467839,0.07166972431967772,0.025265185709049863,0.3752679129090421,0.3752679129090421,0.1322903947714443,0.0,3.979039320256561e-13,4.9526306518782235,3.979039320256561e-13,3.979039320256561e-13,4.953344204323912,3.979039320256561e-13,24442.39545737455,20776.036138768366,0.85,1.0701569972252987,0.6653112654404695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267625328295174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.680290965523,1521.296813690523,0.3752679129090421,0.1322903947714443,6.112874298809886,3.6078216628336173
2413.0,-30.17825152633927,4.731507972869654,34.986429898565945,24.01360961319881,4.917730935800324,-26.668704652646163,-40.187085152696795,1.4081840621071686,-5.089189591782201,-5.0891895917825885,39.97385972275516,42207.00448538304,25683.30628419209,25683.30628419209,67890.31076957512,77304.26105013973,77304.26105013973,25683.30628419209,102987.56733433182,102987.56733433182,102987.56733433182,127430.7502931929,91511.66841850043,56414.41185374362,38996.95173861867,24443.18295886109,0.0,63440.13469747976,20776.705515031925,1521.2833058091599,0.0,0.8865591869085158,2.882657351552941,0.0014959135982669303,353424.7544883611,1553406.4435431615,4.395296095747356,1553406.4435431615,4.395296095747356,0.85,0.09693175645783661,4.027634451161993,1.2671434339089318,1.0,0.0,4.027634451161145,1.2851690748135363,1.2854577938055414,3.13393352679791,19312.80484833573,1969.3580221926684,4632.441516551485,4632.441516551485,5.544226773813961,4.731507972869654,-2.352412491118647,7.083920463988301,3.6075403120208382,3.6075403120208382,1.0307258034345252,0.0,0.0,0.00022464278625932617,0.9803802536039526,0.0002291384240283524,199.07095868495963,0.0,0.0,0.0,0.0017497770580202439,7.72024313198091e-05,0.00014744035493951705,0.0005938358530459512,0.09693175645785557,0.07166973989728288,0.025262016560572684,0.09693176404602954,0.07166973989726887,0.02526201656056774,0.3752677880245527,0.3752677880245527,0.13227372810477764,0.0,3.979039320256561e-13,4.952717682835555,3.979039320256561e-13,3.979039320256561e-13,4.953289954774164,3.979039320256561e-13,24443.18295886109,20776.705515031925,0.85,1.0701476453875207,0.6653044588674205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676226853109505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679416105093,1521.2833058091599,0.3752677880245527,0.13227372810477764,6.112874298809886,3.6075403120208382
2414.0,-30.177998370832345,4.7320626159017145,34.986466751120666,24.01373394476252,4.91784731024707,-26.66846517506208,-40.186853567697085,1.4083141144768714,-5.089074212191974,-5.089074212192297,39.973933212180825,42207.068624933396,25683.442836152713,25683.442836152713,67890.5114610861,77304.29316735447,77304.29316735447,25683.442836152713,102987.73600350718,102987.73600350718,102987.73600350718,127431.71889210813,91511.64516451479,56414.42062209406,38996.91615824525,24443.982888600945,0.0,63440.8990468462,20777.385455310803,1521.2698485288545,0.0,0.8865595088034068,2.8825874585045437,0.0014959135982669303,353426.3450991456,1553409.6104610441,4.395285275140626,1553409.6104610441,4.395285275140626,0.85,0.09692860304030176,4.027634451161993,1.2671432229084894,1.0,0.0,4.027634451161247,1.2851684660565799,1.285457184911825,3.1339350112755375,19312.79994076827,1969.3575217600578,4632.441516551485,4632.441516551485,5.544256251133888,4.7320626159017145,-2.352446854891511,7.0845094707932255,3.607259559598474,3.607259559598474,1.030645588456707,0.0,0.0,0.00022464278625932617,0.9803543845790271,0.00022914447040066005,199.07075127048748,0.0,0.0,0.0,0.0017497770580202439,7.720445784504386e-05,0.00014743832841428232,0.0005938276909430996,0.0969286030403251,0.07166975552501921,0.0252588475153059,0.09692859158885979,0.07166975552500195,0.02525884751529981,0.37526766181727383,0.37526766181727383,0.13225706143811097,0.0,3.410605131648481e-13,4.952822233688323,3.410605131648481e-13,3.410605131648481e-13,4.953459933397198,3.410605131648481e-13,24443.982888600945,20777.385455310803,0.85,1.070137915462929,0.6652974541512524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676200475214394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.678542615082,1521.2698485288545,0.37526766181727383,0.13225706143811097,6.112874298809886,3.607259559598474
2415.0,-30.177745500475293,4.732616285162263,34.98650366174213,24.013871931843482,4.917976895419875,-26.66822463300543,-40.18661807114256,1.4084560279500096,-5.088951541365191,-5.088951541365521,39.97400860863021,42207.11528508522,25683.559688734244,25683.559688734244,67890.67497381946,77304.32720276868,77304.32720276868,25683.559688734244,102987.88689150292,102987.88689150292,102987.88689150292,127432.66651026225,91511.62929229384,56414.4173746104,38996.90213075939,24444.779618759338,0.0,63441.68174951873,20778.062675945435,1521.256247353446,0.0,0.8865598609666011,2.8825187247038446,0.0014959135982669303,353428.03623230464,1553412.8595643565,4.395273437060647,1553412.8595643565,4.395273437060647,0.85,0.09692544863291605,4.027634451161993,1.2671429553115745,1.0,0.0,4.027634451160285,1.285167801780115,1.2854565204861272,3.133936631141261,19312.796591063132,1969.357180185194,4632.441516551485,4632.441516551485,5.544281475970748,4.732616285162263,-2.3524757046159857,7.085091989778249,3.606979390201262,3.606979390201262,1.0305655400575033,0.0,0.0,0.00022464278625932617,0.9803285454275473,0.00022915051010919353,199.07054409007483,0.0,0.0,0.0,0.0017497770580202439,7.720651864946099e-05,0.00014743626760986518,0.0005938193907762321,0.09692544863293245,0.07166977042654078,0.025255678206391675,0.09692545229196856,0.07166977042652865,0.0252556782063874,0.3752675356726577,0.3752675356726577,0.1322403947714443,0.0,3.410605131648481e-13,4.952940080851192,3.410605131648481e-13,3.410605131648481e-13,4.953644836610522,3.410605131648481e-13,24444.779618759338,20778.062675945435,0.85,1.0701272901602183,0.6652899816200949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267617415139678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.677672446192,1521.256247353446,0.3752675356726577,0.1322403947714443,6.112874298809886,3.606979390201262
