time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2416.0,-30.177492896270724,4.733168788765758,34.986540624535245,24.01398568125444,4.91809366422872,-26.667985612180562,-40.18638278413562,1.4085863801385463,-5.088838043414341,-5.0888380434147304,39.974083949499914,42207.16179113899,25683.699567580603,25683.699567580603,67890.86135871959,77304.31492829621,77304.31492829621,25683.699567580603,102988.01449587682,102988.01449587682,102988.01449587682,127433.58958152316,91511.56202935253,56414.40889219541,38996.836819063465,24445.575085646346,0.0,63442.41190470981,20778.738822799394,1521.2432034037847,0.0,0.8865601665470032,2.8824496596927442,0.0014959135982669303,353429.6009143644,1553416.1062776742,4.395263164881499,1553416.1062776742,4.395263164881499,0.85,0.0969222994165911,4.027634451161993,1.2671426508994776,1.0,0.0,4.027634451159275,1.285167191620958,1.2854559101898952,3.1339381190411584,19312.782395757968,1969.3557326669115,4632.441516551485,4632.441516551485,5.5443116714618,4.733168788765758,-2.352510924070446,7.085679712836203,3.606699851454697,3.606699851454697,1.030485671844199,0.0,0.0,0.00022464278625932617,0.9803027342058757,0.00022915654360722044,199.0703371281554,0.0,0.0,0.0,0.0017497770580202439,7.72085776709407e-05,0.00014743420858838547,0.0005938110977903847,0.09692229941661587,0.07166978921529062,0.02525251020132526,0.09692233230661264,0.0716697892152723,0.025252510201318797,0.37526741045451517,0.37526741045451517,0.13222372810477764,0.0,3.979039320256561e-13,4.953020665156544,3.979039320256561e-13,3.979039320256561e-13,4.953558918661031,3.979039320256561e-13,24445.575085646346,20778.738822799394,0.85,1.0701179119843574,0.665283057878284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676147873865025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.676805003319,1521.2432034037847,0.37526741045451517,0.13222372810477764,6.112874298809886,3.606699851454697
2417.0,-30.177240504289344,4.733720171481842,34.986577557443674,24.01411011759194,4.918209196969628,-26.667746905939484,-40.18615133883429,1.4087155986198114,-5.08872289556723,-5.088722895567617,39.974157004616316,42207.22330699749,25683.83407406984,25683.83407406984,67891.05738106734,77304.35104864126,77304.35104864126,25683.83407406984,102988.18512271109,102988.18512271109,102988.18512271109,127434.56023672134,91511.54274685071,56414.415005207076,38996.80860182626,24446.375114010254,0.0,63443.183715836516,20779.418846908717,1521.2296727481894,0.0,0.8865604888320406,2.882379680385105,0.0014959135982669303,353431.18834744056,1553419.254494428,4.395252331176102,1553419.254494428,4.395252331176102,0.85,0.09691914533362586,4.027634451161993,1.2671424069302155,1.0,0.0,4.027634451162974,1.2851665867690873,1.285455305202142,3.1339395940004,19312.778326340365,1969.355317701801,4632.441516551485,4632.441516551485,5.544340707228094,4.733720171481842,-2.35254475103047,7.086264922512312,3.6064208838503546,3.6064208838503546,1.030405966814387,0.0,0.0,0.00022464278625932617,0.9802769454013786,0.00022916257218244098,199.07013034054296,0.0,0.0,0.0,0.0017497770580202439,7.721060312277969e-05,0.00014743218313654648,0.0005938029400107788,0.09691914533365188,0.07166980433635746,0.02524934099729442,0.09691915243356011,0.07166980433633821,0.025249340997287643,0.3752672837955029,0.3752672837955029,0.13220706143811098,0.0,3.979039320256561e-13,4.953123311225681,3.979039320256561e-13,3.979039320256561e-13,4.953752950646674,3.979039320256561e-13,24446.375114010254,20779.418846908717,0.85,1.070107983312328,0.6652759340710992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676121651725727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.675940657533,1521.2296727481894,0.3752672837955029,0.13220706143811098,6.112874298809886,3.6064208838503546
2418.0,-30.17698826672911,4.734270392937186,34.98661442764619,24.014230048656486,4.918320125196231,-26.66750879912128,-40.18591996338216,1.4088406575884154,-5.088610029164613,-5.088610029165037,39.97422904396792,42207.28456133309,25683.97342535869,25683.97342535869,67891.25798669178,77304.38749006129,77304.38749006129,25683.97342535869,102988.36091541998,102988.36091541998,102988.36091541998,127435.53617807855,91511.52198396035,56414.4190552324,38996.78103191995,24447.175262658562,0.0,63443.956294578515,20780.098973259777,1521.2161183238188,0.0,0.886560803164725,2.8823093350288773,0.0014959135982669303,353432.7443338574,1553422.3589428202,4.395241764796519,1553422.3589428202,4.395241764796519,0.85,0.09691599093246099,4.027634451161993,1.2671421882370488,1.0,0.0,4.02763445116216,1.2851660013877992,1.2854547196893453,3.1339410214810477,19312.77394449861,1969.354870878293,4632.441516551485,4632.441516551485,5.544370788835892,4.734270392937186,-2.352580021453731,7.086850414390917,3.6061424989509834,3.6061424989509834,1.0303264282717095,0.0,0.0,0.00022464278625932617,0.9802511731063733,0.0002291685972151841,199.0699236798787,0.0,0.0,0.0,0.0017497770580202439,7.721262801244945e-05,0.00014743015824687672,0.0005937947844953851,0.09691599093247966,0.0716698192365954,0.025246171695884258,0.09691595790823647,0.0716698192365816,0.025246171695879394,0.37526715737593136,0.37526715737593136,0.13219039477144431,0.0,3.979039320256561e-13,4.953245536909492,3.979039320256561e-13,3.979039320256561e-13,4.953949154834049,3.979039320256561e-13,24447.175262658562,20780.098973259777,0.85,1.0700981141759802,0.6652687982659719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676095482853678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67508048035,1521.2161183238188,0.37526715737593136,0.13219039477144431,6.112874298809886,3.6061424989509834
2419.0,-30.176736461807213,4.734819723447637,34.98665136487643,24.01436740709471,4.918453911217099,-26.667268795815787,-40.18568453667683,1.4089862452257085,-5.088484933687312,-5.088484933687693,39.97430473672737,42207.32723394864,25684.080338745884,25684.080338745884,67891.40757269453,77304.40189474015,77304.40189474015,25684.080338745884,102988.48223348604,102988.48223348604,102988.48223348604,127436.44676810615,91511.48861313498,56414.4139523436,38996.749623101525,24447.964534620114,0.0,63444.71415772164,20780.769854427097,1521.2024043695933,0.0,0.8865611666144616,2.8822415258578773,0.0014959135982669303,353434.4689176834,1553425.6208354407,4.39522954734005,1553425.6208354407,4.39522954734005,0.85,0.0969128358603411,4.027634451161993,1.26714194921311,1.0,0.0,4.027634451161953,1.2851653199157258,1.2854540380641761,3.1339426832853716,19312.76690185313,1969.354152728315,4632.441516551485,4632.441516551485,5.544393868109922,4.734819723447637,-2.3526062043945517,7.0874259278421885,3.6058646827091487,3.6058646827091487,1.030247052202614,0.0,0.0,0.00022464278625932617,0.9802254457450454,0.000229174612059352,199.06971737410726,0.0,0.0,0.0,0.0017497770580202439,7.721468840718528e-05,0.0001474280978521409,0.0005937864859785642,0.09691283586035851,0.07166983371522773,0.025243002145130786,0.09691284390558953,0.07166983371521486,0.025243002145126245,0.3752670324041731,0.3752670324041731,0.13217372810477765,0.0,3.979039320256561e-13,4.953354641029875,3.979039320256561e-13,3.979039320256561e-13,4.954029036796612,3.979039320256561e-13,24447.964534620114,20780.769854427097,0.85,1.070087689321423,0.6652615240573471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676069369164575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.674225622664,1521.2024043695933,0.3752670324041731,0.13217372810477765,6.112874298809886,3.6058646827091487
2420.0,-30.176484925614176,4.735367837549333,34.98668836336704,24.01447658138352,4.918566305566781,-26.667031173711578,-40.18545323107389,1.4091125536641684,-5.0883751678366025,-5.088375167837012,39.974380395545545,42207.385942561225,25684.226307796478,25684.226307796478,67891.6122503577,77304.38892732924,77304.38892732924,25684.226307796478,102988.61523512572,102988.61523512572,102988.61523512572,127437.38052515333,91511.41931847324,56414.416333705114,38996.6699830757,24448.765290027623,0.0,63445.43527310332,20781.450496523477,1521.1896344573652,0.0,0.8865614520033639,2.882171987157558,0.0014959135982669303,353435.98217056354,1553428.8812705723,4.39521995392339,1553428.8812705723,4.39521995392339,0.85,0.09690968934857548,4.027634451161993,1.267141663483344,1.0,0.0,4.027634451162441,1.2851647286870347,1.285453446702663,3.1339441250280444,19312.752277769643,1969.352661486812,4632.441516551485,4632.441516551485,5.544425378286592,4.735367837549333,-2.3526431961365746,7.088011033685907,3.6055875147346965,3.6055875147346965,1.0301678613527705,0.0,0.0,0.00022464278625932617,0.9801997465673956,0.0002291806206296345,199.0695112889344,0.0,0.0,0.0,0.0017497770580202439,7.721671278458536e-05,0.0001474260734747408,0.0005937783325264054,0.09690968934860497,0.07166985454928801,0.025239834799316962,0.09690972339690924,0.0716698545492662,0.025239834799309285,0.3752669078761077,0.3752669078761077,0.13215706143811098,0.0,3.979039320256561e-13,4.953427893012986,3.979039320256561e-13,3.979039320256561e-13,4.9539297169918655,3.979039320256561e-13,24448.765290027623,20781.450496523477,0.85,1.0700787528388078,0.6652548880920732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676043297828752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.673370505709,1521.1896344573652,0.3752669078761077,0.13215706143811098,6.112874298809886,3.6055875147346965
2421.0,-30.17623348138816,4.735914860931086,34.98672531723294,24.01460112249481,4.918681606849256,-26.666793343575005,-40.185221925470955,1.4092414690360404,-5.08826003707793,-5.0882600370783315,39.97445309271642,42207.44415216568,25684.357194189753,25684.357194189753,67891.80134635544,77304.42620120726,77304.42620120726,25684.357194189753,102988.78339539701,102988.78339539701,102988.78339539701,127438.34804214734,91511.40147956279,56414.419430521,38996.646721157544,24449.564646750325,0.0,63446.21136790787,20782.129949737777,1521.1760338548117,0.0,0.8865617754952955,2.882102049322719,0.0014959135982669303,353437.56939054833,1553432.0140815822,4.395209079669288,1553432.0140815822,4.395209079669288,0.85,0.09690653475928701,4.027634451161993,1.2671414706157522,1.0,0.0,4.027634451163508,1.2851641252562853,1.28545284313635,3.1339455965274543,19312.748513010432,1969.3522775882113,4632.441516551485,4632.441516551485,5.5444536325867935,4.735914860931086,-2.3526761272857666,7.088590988216852,3.6053108953611206,3.6053108953611206,1.0300888272460345,0.0,0.0,0.00022464278625932617,0.9801740575122783,0.00022918662714811972,199.06930527953713,0.0,0.0,0.0,0.0017497770580202439,7.721873721105458e-05,0.00014742404904827158,0.000593770178876614,0.09690653475930788,0.07166986932539751,0.02523666543391037,0.0969065407508784,0.07166986932538208,0.02523666543390493,0.3752667816007031,0.3752667816007031,0.13214039477144432,0.0,3.979039320256561e-13,4.953524785221077,3.979039320256561e-13,3.979039320256561e-13,4.954131376293219,3.979039320256561e-13,24449.564646750325,20782.129949737777,0.85,1.0700686436999172,0.6652476679405777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676017284292398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.672518398715,1521.1760338548117,0.3752667816007031,0.13214039477144432,6.112874298809886,3.6053108953611206
2422.0,-30.17598250211399,4.7364608605635805,34.98676229527933,24.014729784708493,4.918803900132073,-26.666555232668728,-40.1849867432378,1.4093766306867934,-5.088142119069687,-5.0881421190701035,39.974527704768185,42207.484630332205,25684.48004410064,25684.48004410064,67891.96467443285,77304.45199818155,77304.45199818155,25684.48004410064,102988.93204228219,102988.93204228219,102988.93204228219,127439.29488737427,91511.37518259101,56414.407814741666,38996.630408721496,24450.362845092077,0.0,63446.993253813576,20782.808418328266,1521.1625751520771,0.0,0.8865621062557283,2.8820328826551265,0.0014959135982669303,353439.1950420168,1553435.229417412,4.395197961088441,1553435.229417412,4.395197961088441,0.8500000000000001,0.09690338170439015,4.027634451161993,1.267141177193262,1.0,0.0,4.0276344511618,1.2851634925883835,1.2854522103263166,3.1339471393247686,19312.74296324511,1969.3517116696437,4632.441516551485,4632.441516551485,5.544480152060478,4.7364608605635805,-2.3527068036601237,7.089167664223704,3.6050348604771987,3.6050348604771987,1.0300099601363424,0.0,0.0,0.00022464278625932617,0.9801484166836344,0.0002291926227044397,199.0690996515022,0.0,0.0,0.0,0.0017497770580202439,7.722079561677079e-05,0.00014742199064255538,0.000593761888370837,0.09690338170441051,0.07166988524313361,0.025233496461276907,0.09690339390769862,0.07166988524311856,0.025233496461271595,0.37526665541043536,0.37526665541043536,0.13212372810477765,0.0,3.979039320256561e-13,4.953628200072444,3.979039320256561e-13,3.979039320256561e-13,4.954266184098344,3.979039320256561e-13,24450.362845092077,20782.808418328266,0.85,1.0700580310060965,0.6652401077776094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675991322589877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671672833856,1521.1625751520771,0.37526665541043536,0.13212372810477765,6.112874298809886,3.6050348604771987
2423.0,-30.17573173301417,4.73700569351081,34.98679926987728,24.014844372309767,4.91891539628956,-26.66631839071609,-40.184759349189676,1.409502053991464,-5.088031165962889,-5.088031165963281,39.97460156041515,42207.5563845112,25684.620046332515,25684.620046332515,67892.17643084371,77304.46458969732,77304.46458969732,25684.620046332515,102989.08463602985,102989.08463602985,102989.08463602985,127440.24863621227,91511.33139399267,56414.42318880643,38996.56467242916,24451.164000182423,0.0,63447.728672611585,20783.48940015506,1521.1494233056417,0.0,0.8865624042372503,2.881962941517469,0.0014959135982669303,353440.72467871575,1553438.4121616457,4.39518794438233,1553438.4121616457,4.39518794438233,0.85,0.0969002314096547,4.027634451161993,1.2671409524558115,1.0,0.0,4.027634451162257,1.2851629055045235,1.2854516231105657,3.133948570964116,19312.733722012064,1969.3507693261272,4632.441516551485,4632.441516551485,5.544510374186622,4.73700569351081,-2.3527422838902314,7.089747977401041,3.604759428467886,3.604759428467886,1.0299312652765389,0.0,0.0,0.00022464278625932617,0.9801227980496467,0.00022919861338430698,199.06889419608802,0.0,0.0,0.0,0.0017497770580202439,7.72227859055213e-05,0.00014742000035380487,0.0005937538722152977,0.09690023140968183,0.07166990323126003,0.025230328178421805,0.09690023702795343,0.07166990323123996,0.02523032817841474,0.375266529748579,0.375266529748579,0.132107061438111,0.0,3.979039320256561e-13,4.953724096190911,3.979039320256561e-13,3.979039320256561e-13,4.954318755271174,3.979039320256561e-13,24451.164000182423,20783.48940015506,0.85,1.0700489655219234,0.6652335279376342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675965409542365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.670826335936,1521.1494233056417,0.375266529748579,0.132107061438111,6.112874298809886,3.604759428467886
2424.0,-30.17548132433853,4.737549480445254,34.986836224392945,24.014973698090785,4.91903344298632,-26.6660812180127,-40.18452811343593,1.409633336660514,-5.087915018410968,-5.087915018411384,39.97467492466412,42207.610800052906,25684.74556786673,25684.74556786673,67892.35636791964,77304.51034888385,77304.51034888385,25684.74556786673,102989.25591675058,102989.25591675058,102989.25591675058,127441.22217097889,91511.32357109096,56414.42402226015,38996.55505425646,24451.9662542283,0.0,63448.521308484764,20784.171316094056,1521.1358643511164,0.0,0.8865627304920934,2.8818930457689818,0.0014959135982669303,353442.32593334146,1553441.573734391,4.395176977268329,1553441.573734391,4.395176977268329,0.8500000000000001,0.0968970774380067,4.027634451161993,1.2671407216740769,1.0,0.0,4.027634451161143,1.2851622909946105,1.2854510084626003,3.1339500694849467,19312.732071051298,1969.350600974981,4632.441516551485,4632.441516551485,5.544537470380662,4.737549480445254,-2.35277380366592,7.090323284111173,3.604484554507906,3.604484554507906,1.0298527298594018,0.0,0.0,0.00022464278625932617,0.980097216957399,0.00022920459559787782,199.068689036393,0.0,0.0,0.0,0.0017497770580202439,7.72248098678139e-05,0.00014741797639151227,0.0005937457204350402,0.09689707743802992,0.07166991850426856,0.025227158933761363,0.09689705887000152,0.07166991850425138,0.02522715893375532,0.3752664041222584,0.3752664041222584,0.13209039477144432,0.0,3.979039320256561e-13,4.953847988734708,3.979039320256561e-13,3.979039320256561e-13,4.9545645155957345,3.979039320256561e-13,24451.9662542283,20784.171316094056,0.85,1.0700384338009878,0.6652260750859866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675939551933175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.669983993499,1521.1358643511164,0.3752664041222584,0.13209039477144432,6.112874298809886,3.604484554507906
2425.0,-30.17523117481509,4.738092246917736,34.986873232084235,24.01509708669039,4.9191561142678975,-26.665843816120752,-40.18429307090116,1.4097687555735725,-5.087797968945495,-5.087797968945821,39.97475038257035,42207.648348578085,25684.86802330217,25684.86802330217,67892.51637188025,77304.51314133334,77304.51314133334,25684.86802330217,102989.38116463552,102989.38116463552,102989.38116463552,127442.1428143035,91511.2747583617,56414.40996560658,38996.51643639458,24452.761649667984,0.0,63449.278086062564,20784.847402217787,1521.1225936507615,0.0,0.886563053751638,2.881824370003951,0.0014959135982669303,353443.9396278536,1553444.825536672,4.395166110847218,1553444.825536672,4.395166110847218,0.85,0.09689392666257443,4.027634451161993,1.2671404238557442,1.0,0.0,4.0276344511618,1.2851616571243194,1.2854503744499073,3.1339516152187707,19312.72176951565,1969.3495505106894,4632.441516551485,4632.441516551485,5.544563904699368,4.738092246917736,-2.352804419492248,7.090896666409984,3.6042102730556485,3.6042102730556485,1.0297743637301853,0.0,0.0,0.00022464278625932617,0.9800716630585123,0.00022921057176399,199.06848408944344,0.0,0.0,0.0,0.0017497770580202439,7.722686720039469e-05,0.00014741591905893147,0.0005937374342514602,0.09689392666259689,0.07166993623304634,0.025223990429550543,0.0968939398045138,0.07166993623302972,0.0252239904295447,0.37526628028674713,0.37526628028674713,0.13207372810477766,0.0,3.410605131648481e-13,4.953946942175662,3.410605131648481e-13,3.410605131648481e-13,4.954565428030662,3.410605131648481e-13,24452.761649667984,20784.847402217787,0.85,1.070028192910105,0.665218732533531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675913744034808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.669142789535,1521.1225936507615,0.37526628028674713,0.13207372810477766,6.112874298809886,3.6042102730556485
2426.0,-30.174981226519687,4.738633840672332,34.98691023842871,24.015217192377918,4.919266223937212,-26.665607851538525,-40.18406578162683,1.409892848956039,-5.087688323859311,-5.087688323859638,39.974824358720134,42207.71731160766,25685.008749448498,25685.008749448498,67892.72606105616,77304.55358625692,77304.55358625692,25685.008749448498,102989.56233570541,102989.56233570541,102989.56233570541,127443.13449103833,91511.25859417988,56414.42231953048,38996.48474961044,24453.572155332924,0.0,63450.05690494337,20785.536332032985,1521.1095351940842,0.0,0.8865633446222023,2.8817536494583114,0.0014959135982669303,353445.4512476375,1553448.0134887567,4.39515633319143,1553448.0134887567,4.39515633319143,0.85,0.09689077762709503,4.027634451161993,1.2671402623085304,1.0,0.0,4.027634451161193,1.2851610762672416,1.2854497934623375,3.133953031677774,19312.71835819451,1969.349202652742,4632.441516551485,4632.441516551485,5.5445942830961235,4.738633840672332,-2.352840162129455,7.091474002801787,3.6039365900755893,3.6039365900755893,1.0296961685930255,0.0,0.0,0.00022464278625932617,0.9800461304337761,0.00022921654326607822,199.068279307781,0.0,0.0,0.0,0.0017497770580202439,7.722885671670589e-05,0.00014741392954262028,0.0005937294212070241,0.09689077762712613,0.07166995525169602,0.025220822375430108,0.09689076200674453,0.07166995525167302,0.02522082237542201,0.375266156453506,0.375266156453506,0.132057061438111,0.0,3.410605131648481e-13,4.954068738456101,3.410605131648481e-13,3.410605131648481e-13,4.954764510024461,3.410605131648481e-13,24453.572155332924,20785.536332032985,0.85,1.0700183636205165,0.6652116541808691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675887984634249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668304740842,1521.1095351940842,0.375266156453506,0.132057061438111,6.112874298809886,3.6039365900755893
2427.0,-30.17473162183232,4.739174397450973,34.986947220644744,24.01533614555376,4.91938359484979,-26.665371469998608,-40.18383468557147,1.4100234430160856,-5.0875727915794755,-5.087572791579824,39.97489766860757,42207.768951705584,25685.13318656314,25685.13318656314,67892.90213826872,77304.55999206494,77304.55999206494,25685.13318656314,102989.69317862808,102989.69317862808,102989.69317862808,127444.05753102842,91511.21146981718,56414.420429457925,38996.43448928806,24454.36435240034,0.0,63450.7988416884,20786.209699540286,1521.0959987417318,0.0,0.8865636679331556,2.881684642477076,0.0014959135982669303,353447.0440365887,1553451.1727335951,4.395145465052418,1553451.1727335951,4.395145465052418,0.85,0.09688762451966212,4.027634451161993,1.2671399540500716,1.0,0.0,4.027634451160543,1.2851604649823187,1.2854491820400866,3.1339545223385046,19312.708412975106,1969.3481885225951,4632.441516551485,4632.441516551485,5.544621145197716,4.739174397450973,-2.3528714477308825,7.092045845181856,3.6036634579364217,3.6036634579364217,1.0296181308389776,0.0,0.0,0.00022464278625932617,0.9800206336251572,0.000229222506702087,199.0680748080558,0.0,0.0,0.0,0.0017497770580202439,7.7230879603248e-05,0.00014741190665607817,0.0005937212737594964,0.09688762451968305,0.0716699713332679,0.025217653186415157,0.09688761495979838,0.07166997133325241,0.02521765318640971,0.37526603407384884,0.37526603407384884,0.13204039477144433,0.0,3.410605131648481e-13,4.954169305565472,3.410605131648481e-13,3.410605131648481e-13,4.954791359780188,3.410605131648481e-13,24454.36435240034,20786.209699540286,0.85,1.0700086268048965,0.6652046896527686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267586228095708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.667470999198,1521.0959987417318,0.37526603407384884,0.13204039477144433,6.112874298809886,3.6036634579364217
2428.0,-30.17448220036914,4.739713829188451,34.986984188894205,24.015456006769114,4.919495313153387,-26.66513581868959,-40.18360746614633,1.410148931473857,-5.0874616805962205,-5.087461680596567,39.9749712262298,42207.83597149212,25685.268191502575,25685.268191502575,67893.10416299468,77304.59292825816,77304.59292825816,25685.268191502575,102989.86111976074,102989.86111976074,102989.86111976074,127445.03098311738,91511.18866143798,56414.43170467218,38996.39661862866,24455.16986335664,0.0,63451.566481985305,20786.894383853145,1521.082778821535,0.0,0.8865639677959344,2.881614360076328,0.0014959135982669303,353448.5758765271,1553454.342659292,4.39513538513159,1553454.342659292,4.39513538513159,0.85,0.09688447425837489,4.027634451161993,1.2671397699741647,1.0,0.0,4.027634451161796,1.2851598775962563,1.2854485945220653,3.1339559547215403,19312.703599449313,1969.3476976795657,4632.441516551485,4632.441516551485,5.544650288563899,4.739713829188451,-2.3529057022339814,7.092619531422432,3.603390915632432,3.603390915632432,1.0295402616092664,0.0,0.0,0.00022464278625932617,0.9799951562473604,0.00022922846590338057,199.06787045886477,0.0,0.0,0.0,0.0017497770580202439,7.723286860368442e-05,0.00014740991765564175,0.0005937132627928152,0.0968844742584024,0.07166998952068643,0.025214484737715967,0.09688444266909557,0.07166998952066608,0.02521448473770881,0.37526591165035345,0.37526591165035345,0.13202372810477767,0.0,3.410605131648481e-13,4.954283754001665,3.410605131648481e-13,3.410605131648481e-13,4.95495292268896,3.410605131648481e-13,24455.16986335664,20786.894383853145,0.85,1.0699988657060246,0.6651976982077417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675836626560661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.666638705552,1521.082778821535,0.37526591165035345,0.13202372810477767,6.112874298809886,3.603390915632432
2429.0,-30.174232999107947,4.740252279004897,34.987021184381966,24.015579430293315,4.919617715604469,-26.66489929707493,-40.18337252838535,1.4102840135714314,-5.087344272377436,-5.087344272377841,39.9750459561134,42207.87021423037,25685.386022026483,25685.386022026483,67893.25623625686,77304.59704960963,77304.59704960963,25685.386022026483,102989.98307163612,102989.98307163612,102989.98307163612,127445.94615791105,91511.14145282902,56414.41461744953,38996.363150421654,24455.963086274933,0.0,63452.32623669659,20787.568623333693,1521.0693576232682,0.0,0.8865642955215529,2.88154577910211,0.0014959135982669303,353450.19453943847,1553457.563107961,4.395124368603577,1553457.563107961,4.395124368603577,0.85,0.09688132253662513,4.027634451161993,1.2671394776506348,1.0,0.0,4.027634451162039,1.2851592453049088,1.2854479620886707,3.133957496610797,19312.69363645041,1969.3466817364147,4632.441516551485,4632.441516551485,5.544675724508095,4.740252279004897,-2.352935177155617,7.093187456160514,3.6031189348689896,3.6031189348689896,1.0294625528197112,0.0,0.0,0.00022464278625932617,0.979969702075772,0.00022923441998613607,199.0676662905027,0.0,0.0,0.0,0.0017497770580202439,7.723492521756887e-05,0.0001474078610417573,0.0005937049795038815,0.0968813225366464,0.0716700066738548,0.0252113158627916,0.09688131784626954,0.07167000667383906,0.025211315862786066,0.37526579010096595,0.37526579010096595,0.132007061438111,0.0,3.979039320256561e-13,4.954374908451598,3.979039320256561e-13,3.979039320256561e-13,4.954962880525386,3.979039320256561e-13,24455.963086274933,20787.568623333693,0.85,1.0699884505887813,0.6651902730371476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675811025624102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66581106147,1521.0693576232682,0.37526579010096595,0.132007061438111,6.112874298809886,3.6031189348689896
2430.0,-30.17398416335581,4.740789550965102,34.98705817852754,24.015694576688134,4.919725882805863,-26.664664528050647,-40.18314544865859,1.4104062475006525,-5.087236272496,-5.0872362724964235,39.97511990799261,42207.935397934896,25685.52736477543,25685.52736477543,67893.46276271032,77304.62539592423,77304.62539592423,25685.52736477543,102990.15276069965,102990.15276069965,102990.15276069965,127446.92508072164,91511.11285397646,56414.42285598702,38996.32221998827,24456.77232002199,0.0,63453.094540010265,20788.256472018693,1521.056390991446,0.0,0.8865645780858787,2.881475169820538,0.0014959135982669303,353451.68349828274,1553460.7500338717,4.395114870181172,1553460.7500338717,4.395114870181172,0.85,0.09687817467689919,4.027634451161993,1.2671392578585072,1.0,0.0,4.027634451162023,1.285158673153715,1.2854473898089405,3.1339588918451446,19312.687600891582,1969.3460662806956,4632.441516551485,4632.441516551485,5.54470623601017,4.740789550965102,-2.3529712222732555,7.093760773238358,3.6028475569455987,3.6028475569455987,1.029385016270171,0.0,0.0,0.00022464278625932617,0.9799442859499552,0.00022924036547808236,199.06746242201675,0.0,0.0,0.0,0.0017497770580202439,7.723691309138911e-05,0.00014740587316793707,0.0005936969730747986,0.09687817467692872,0.07167002665510239,0.025208148021826336,0.0968781488850584,0.07167002665508053,0.02520814802181865,0.37526566791399524,0.37526566791399524,0.13199039477144434,0.0,3.979039320256561e-13,4.954477064501532,3.979039320256561e-13,3.979039320256561e-13,4.955091144875041,3.979039320256561e-13,24456.77232002199,20788.256472018693,0.85,1.0699787497345805,0.665183246048319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675785471354666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.664987320057,1521.056390991446,0.37526566791399524,0.13199039477144434,6.112874298809886,3.6028475569455987
2431.0,-30.173735619559594,4.741325816793245,34.98709515654496,24.015813425090187,4.919843987452246,-26.664429027914654,-40.18291822923345,1.410537395807285,-5.087120711941395,-5.087120711941711,39.97519342651067,42207.9989554165,25685.64810062278,25685.64810062278,67893.64705603928,77304.62843546961,77304.62843546961,25685.64810062278,102990.2765360924,102990.2765360924,102990.2765360924,127447.84073086549,91511.06308995443,56414.43360990133,38996.25497783678,24457.564194773087,0.0,63453.819172609874,20788.929565557122,1521.042878986792,0.0,0.8865649007801676,2.881406331512319,0.0014959135982669303,353453.2766990938,1553463.918289157,4.395104022791876,1553463.918289157,4.395104022791876,0.8499999999999999,0.09687502195215444,4.027634451161993,1.267139028725214,1.0,0.0,4.027634451160375,1.2851580592767704,1.2854467757940857,3.133960388832301,19312.677098593213,1969.3449953443035,4632.441516551485,4632.441516551485,5.544732299123309,4.741325816793245,-2.353001600793049,7.094327417586294,3.6025767211186017,3.6025767211186017,1.0293076346053147,0.0,0.0,0.00022464278625932617,0.9799189003543314,0.00022924630413608414,199.06725879314402,0.0,0.0,0.0,0.0017497770580202439,7.723890223548653e-05,0.00014740388402383964,0.0005936889615295035,0.0968750219521802,0.07167004305078305,0.025204978901397147,0.09687500915401896,0.07167004305076399,0.025204978901390444,0.375265545945158,0.375265545945158,0.13197372810477767,0.0,3.410605131648481e-13,4.954557324452594,3.410605131648481e-13,3.410605131648481e-13,4.955098203285047,3.410605131648481e-13,24457.564194773087,20788.929565557122,0.85,1.0699694351155127,0.6651766513943068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675759973050829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.664164562988,1521.042878986792,0.375265545945158,0.13197372810477767,6.112874298809886,3.6025767211186017
2432.0,-30.173487227455457,4.741861095237986,34.98713221677913,24.015941947605484,4.919967461989329,-26.66419312736395,-40.18268716810269,1.410673361897878,-5.0870045262292365,-5.087004526229577,39.97526977731568,42208.04597689278,25685.766586631184,25685.766586631184,67893.81256352397,77304.64887578545,77304.64887578545,25685.766586631184,102990.41546241664,102990.41546241664,102990.41546241664,127448.78335292978,91511.03296175091,56414.43006285856,38996.22544321372,24458.367890513135,0.0,63454.59333372685,20789.612706936165,1521.0297907254144,0.0,0.8865652163887117,2.88133727532398,0.0014959135982669303,353454.8785244572,1553467.2086060476,4.395093413595523,1553467.2086060476,4.395093413595523,0.85,0.09687187321261645,4.027634451161993,1.2671387688210234,1.0,0.0,4.0276344511610205,1.2851574228494373,1.2854461392237764,3.1339619408118615,19312.670740277106,1969.3443469765014,4632.441516551485,4632.441516551485,5.544757876566215,4.741861095237986,-2.3530312646092093,7.094892359847195,3.602306477228367,3.602306477228367,1.0292304220652477,0.0,0.0,0.00022464278625932617,0.9798935309608257,0.00022925223931119816,199.067055288967,0.0,0.0,0.0,0.0017497770580202439,7.724092505954898e-05,0.0001474018611997772,0.0005936808143336209,0.09687187321264076,0.07167006234355126,0.025201810869089496,0.09687188834983808,0.07167006234353328,0.02520181086908317,0.37526542289056825,0.37526542289056825,0.131957061438111,0.0,3.410605131648481e-13,4.954639290711214,3.410605131648481e-13,3.410605131648481e-13,4.955188183923724,3.410605131648481e-13,24458.367890513135,20789.612706936165,0.85,1.069958989516329,0.6651692771066696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267573452256236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.663344251594,1521.0297907254144,0.37526542289056825,0.131957061438111,6.112874298809886,3.602306477228367
2433.0,-30.173239285734102,4.742395199161246,34.98716928866027,24.016057163849496,4.9200754517317575,-26.66395918072776,-40.18246022807432,1.4107953467254082,-5.0868973509492434,-5.086897350949619,39.97534423702617,42208.10803963882,25685.907529208816,25685.907529208816,67894.01556884764,77304.67811844827,77304.67811844827,25685.907529208816,102990.58564765708,102990.58564765708,102990.58564765708,127449.76548855683,91511.00554927203,56414.43547046258,38996.18897645494,24459.17984089976,0.0,63455.3688173547,20790.302864764795,1521.016944698451,0.0,0.8865654929029483,2.8812665789187277,0.0014959135982669303,353456.35613014107,1553470.417431811,4.395084118560398,1553470.417431811,4.395084118560398,0.85,0.0968687263132167,4.027634451161993,1.2671385528752577,1.0,0.0,4.0276344511612185,1.2851568518658547,1.28544556811192,3.133963333202848,19312.664955092943,1969.3437570518927,4632.441516551485,4632.441516551485,5.544788301683752,4.742395199161246,-2.353067217246263,7.095462416407509,3.6020368292538527,3.6020368292538527,1.029153379786815,0.0,0.0,0.00022464278625932617,0.9798682082734463,0.0002292581638658863,199.06685215419716,0.0,0.0,0.0,0.0017497770580202439,7.724291185310719e-05,0.00014739987440621897,0.0005936728122554384,0.09686872631324824,0.07167008296523844,0.025198643348009794,0.09686872359455331,0.07167008296521511,0.02519864334800159,0.3752652991243991,0.3752652991243991,0.13194039477144434,0.0,3.979039320256561e-13,4.954734443056282,3.979039320256561e-13,3.979039320256561e-13,4.95531893950249,3.979039320256561e-13,24459.17984089976,20790.302864764795,0.85,1.0699491128050775,0.6651621261729257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675709118999108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662529186095,1521.016944698451,0.3752652991243991,0.13194039477144434,6.112874298809886,3.6020368292538527
2434.0,-30.172991608610676,4.742928382347752,34.9872063965998,24.016185441892617,4.920200545199982,-26.66372376171514,-40.18222923679275,1.4109326983044932,-5.086778765012411,-5.086778765012765,39.975419431078805,42208.152458367505,25686.018017619273,25686.018017619273,67894.17047598679,77304.69101519862,77304.69101519862,25686.018017619273,102990.70903281789,102990.70903281789,102990.70903281789,127450.6843124221,91510.9688225294,56414.430265698626,38996.15395203418,24459.975279604216,0.0,63456.1292316384,20790.978987663584,1521.0035032774217,0.0,0.886565824946028,2.881198073520018,0.0014959135982669303,353457.9910580833,1553473.6579089838,4.395072956926594,1553473.6579089838,4.395072956926594,0.85,0.09686557429305223,4.027634451161993,1.2671383122028783,1.0,0.0,4.027634451162343,1.2851562089545663,1.2854449250561986,3.1339649009970123,19312.657204207997,1969.3429666815882,4632.441516551485,4632.441516551485,5.544812152694081,4.742928382347752,-2.353094703121336,7.0960230854690876,3.601767719096099,3.601767719096099,1.0290764911703139,0.0,0.0,0.00022464278625932617,0.9798429133146052,0.00022926408223886241,199.06664923662225,0.0,0.0,0.0,0.0017497770580202439,7.724493416272316e-05,0.000147397852096603,0.0005936646671315583,0.09686557429307405,0.0716700998151741,0.025195474477899958,0.09686560068805926,0.07167009981515794,0.025195474477894282,0.37526517564356654,0.37526517564356654,0.13192372810477768,0.0,3.410605131648481e-13,4.954818197920133,3.410605131648481e-13,3.410605131648481e-13,4.9553788114589565,3.410605131648481e-13,24459.975279604216,20790.978987663584,0.85,1.0699387324453387,0.6651548553220462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675683771241986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.661713377664,1521.0035032774217,0.37526517564356654,0.13192372810477768,6.112874298809886,3.601767719096099
2435.0,-30.17274410114311,4.743460394419807,34.98724353296912,24.016305861901515,4.92030890739164,-26.66349016862679,-40.18200229676438,1.4110549748753485,-5.086672067113113,-5.086672067113466,39.97549447504433,42208.21297710412,25686.158551353343,25686.158551353343,67894.37152845747,77304.73983220529,77304.73983220529,25686.158551353343,102990.89838355864,102990.89838355864,102990.89838355864,127451.69307585237,91510.96131110957,56414.43445600851,38996.14095011229,24460.794692293723,0.0,63456.93564240601,20791.675488449662,1520.9907738039728,0.0,0.8865660969047643,2.8811269005932,0.0014959135982669303,353459.4620923648,1553476.8919232655,4.3950638150332395,1553476.8919232655,4.3950638150332395,0.8499999999999999,0.09686242856681687,4.027634451161993,1.2671380918612707,1.0,0.0,4.027634451161256,1.2851556366064807,1.2854443525795323,3.133966296718091,19312.65561898299,1969.3428050336242,4632.441516551485,4632.441516551485,5.544842489555015,4.743460394419807,-2.3531305381035104,7.096590932523317,3.6014992213559642,3.6014992213559642,1.0289997775302755,0.0,0.0,0.00022464278625932617,0.9798176363861262,0.00022926999669844585,199.06644645845662,0.0,0.0,0.0,0.0017497770580202439,7.724692105162342e-05,0.00014739586520770275,0.000593656664669373,0.0968624285668479,0.07167012130490096,0.025192307261946954,0.0968624269135777,0.07167012130487799,0.025192307261938884,0.3752650517629909,0.3752650517629909,0.131907061438111,0.0,3.410605131648481e-13,4.9549364500005595,3.410605131648481e-13,3.410605131648481e-13,4.95561243734511,3.410605131648481e-13,24460.794692293723,20791.675488449662,0.85,1.0699283039927645,0.6651473562315838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675658467246378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66090053318,1520.9907738039728,0.3752650517629909,0.131907061438111,6.112874298809886,3.6014992213559642
2436.0,-30.172496860910428,4.74399142217456,34.98728066954818,24.01642467537897,4.920427647067124,-26.66325577822959,-40.181771480105795,1.4111865643862844,-5.0865571003431,-5.086557100343503,39.97556875389058,42208.25625105694,25686.27666942962,25686.27666942962,67894.53292048656,77304.73998582258,77304.73998582258,25686.27666942962,102991.0166552522,102991.0166552522,102991.0166552522,127452.60522278353,91510.90944580431,56414.42571103868,38996.093038628474,24461.588567531333,0.0,63457.68160615981,20792.350282401632,1520.9773991599486,0.0,0.8865664138079734,2.8810581474549632,0.0014959135982669303,353461.04713419557,1553480.0929697973,4.395053162336161,1553480.0929697973,4.395053162336161,0.85,0.09685927735754071,4.027634451161993,1.267137767667882,1.0,0.0,4.027634451162517,1.2851550206672655,1.2854437365019435,3.133967798741357,19312.644673225623,1969.3416888769991,4632.441516551485,4632.441516551485,5.544867987572823,4.74399142217456,-2.3531601935511546,7.097151615725714,3.60123125896828,3.60123125896828,1.02892321684808,0.0,0.0,0.00022464278625932617,0.9797923874514616,0.0002292759049125138,199.06624389964395,0.0,0.0,0.0,0.0017497770580202439,7.72489419293824e-05,0.00014739384432994377,0.0005936485253124894,0.0968592773575646,0.07167013883128498,0.02518913852627962,0.09685929835328295,0.0716701388312673,0.025189138526273407,0.37526492971128855,0.37526492971128855,0.13189039477144435,0.0,3.979039320256561e-13,4.955025194811526,3.979039320256561e-13,3.979039320256561e-13,4.9555988830845195,3.979039320256561e-13,24461.588567531333,20792.350282401632,0.85,1.0699182699718432,0.6651402191623685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267563321889441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.660092545824,1520.9773991599486,0.37526492971128855,0.13189039477144435,6.112874298809886,3.60123125896828
2437.0,-30.172249908370446,4.744521224014408,34.9873177480151,24.01653587529438,4.92052776029629,-26.66302350950377,-40.18154855640603,1.411301361429617,-5.086453704817984,-5.086453704818375,39.975641334386765,42208.33100522767,25686.423779218185,25686.423779218185,67894.75478444586,77304.78495869257,77304.78495869257,25686.423779218185,102991.20873791075,102991.20873791075,102991.20873791075,127453.61289690266,91510.89497540811,56414.4410219431,38996.05994829445,24462.4041589919,0.0,63458.46410728635,20793.043535143115,1520.9644660018716,0.0,0.886566677858456,2.880986531793986,0.0014959135982669303,353462.4726485442,1553483.2208307574,4.395044286286712,1553483.2208307574,4.395044286286712,0.85,0.09685612981085051,4.027634451161993,1.2671376215061176,1.0,0.0,4.027634451161639,1.2851544833300816,1.2854431990440445,3.133969109087664,19312.641619364374,1969.3413774698165,4632.441516551485,4632.441516551485,5.544899743999328,4.744521224014408,-2.3531980069675424,7.09771923098195,3.6009638863316633,3.6009638863316633,1.0288468246661895,0.0,0.0,0.00022464278625932617,0.9797671685974483,0.0002292818063917224,199.0660415769435,0.0,0.0,0.0,0.0017497770580202439,7.725089374802437e-05,0.00014739189251130182,0.0005936406641004846,0.0968561298108832,0.07167015905821884,0.025185970752664346,0.09685609593609754,0.07167015905819467,0.02518597075265585,0.3752648074114119,0.3752648074114119,0.13187372810477768,0.0,3.979039320256561e-13,4.955143978399917,3.979039320256561e-13,3.979039320256561e-13,4.955815809360445,3.979039320256561e-13,24462.4041589919,20793.043535143115,0.85,1.069908573104752,0.6651331953743469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675608017320632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.659287455115,1520.9644660018716,0.3752648074114119,0.13187372810477768,6.112874298809886,3.6009638863316633
2438.0,-30.172003176110067,4.745050122711798,34.98735481062174,24.016659368667774,4.920650039465223,-26.662789222270316,-40.181317704822845,1.4114360856254153,-5.086335740630659,-5.086335740631024,39.97571502935354,42208.37228469384,25686.532156313133,25686.532156313133,67894.90444100698,77304.78983479887,77304.78983479887,25686.532156313133,102991.321991112,102991.321991112,102991.321991112,127454.5159807548,91510.84947134466,56414.43192123963,38996.019500116694,24463.193989642805,0.0,63459.213489759495,20793.714891196385,1520.9508100333264,0.0,0.8865670121638273,2.880918167247132,0.0014959135982669303,353464.09902658436,1553486.3967247664,4.395033048626325,1553486.3967247664,4.395033048626325,0.8500000000000001,0.09685297626374748,4.027634451161993,1.2671373346773906,1.0,0.0,4.0276344511613384,1.2851538527192907,1.285442568291584,3.1339706468916666,19312.63201609615,1969.340398208986,4632.441516551485,4632.441516551485,5.544923139242325,4.745050122711798,-2.3532250886390047,7.098275211350803,3.6006970289236415,3.6006970289236415,1.028770579692469,0.0,0.0,0.00022464278625932617,0.9797419729376688,0.0002292877027466271,199.0658394351239,0.0,0.0,0.0,0.0017497770580202439,7.725291502766734e-05,0.00014738987123165883,0.000593632523124959,0.09685297626376865,0.07167017493132703,0.02518280133244162,0.09685296450346545,0.07167017493131136,0.025182801332436115,0.37526468679451147,0.37526468679451147,0.13185706143811102,0.0,3.410605131648481e-13,4.955237328198507,3.410605131648481e-13,3.410605131648481e-13,4.955835138553255,3.410605131648481e-13,24463.193989642805,20793.714891196385,0.85,1.069898296989818,0.6651259913819302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675582873990403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6584848423,1520.9508100333264,0.37526468679451147,0.13185706143811102,6.112874298809886,3.6006970289236415
2439.0,-30.17175672826472,4.745577928121889,34.98739193170355,24.016773781646066,4.920763113910976,-26.662556111620624,-40.181090869568266,1.4115624972669134,-5.086226822746141,-5.086226822746491,39.97579085780397,42208.42880532623,25686.663350789102,25686.663350789102,67895.09215611534,77304.79533100207,77304.79533100207,25686.663350789102,102991.45868179118,102991.45868179118,102991.45868179118,127455.45984293986,91510.80097568531,56414.43445000946,38995.9628063065,24464.00116114868,0.0,63459.96396745519,20794.40098697638,1520.9380678755203,0.0,0.8865672925953071,2.880848457948629,0.0014959135982669303,353465.6006880179,1553489.6645666496,4.395023621938867,1553489.6645666496,4.395023621938867,0.8500000000000001,0.09684983114575188,4.027634451161993,1.2671370940050108,1.0,0.0,4.027634451162725,1.2851532610180834,1.2854419764574483,3.133972089812345,19312.62178147557,1969.339354568132,4632.441516551485,4632.441516551485,5.544951460047994,4.745577928121889,-2.3532584480799215,7.09883637620181,3.600430782070712,3.600430782070712,1.0286945091630606,0.0,0.0,0.00022464278625932617,0.9797168070192843,0.00022929359244411166,199.06563752672847,0.0,0.0,0.0,0.0017497770580202439,7.725490118895319e-05,0.00014738788507037297,0.0005936245235933386,0.09684983114578286,0.07167019703882666,0.025179634106956204,0.09684984020530224,0.07167019703880373,0.02517963410694815,0.37526456606019787,0.37526456606019787,0.13184039477144435,0.0,3.410605131648481e-13,4.955314349414834,3.410605131648481e-13,3.410605131648481e-13,4.955829635789939,3.410605131648481e-13,24464.00116114868,20794.40098697638,0.85,1.0698886023782594,0.6651190162505041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675557773585207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.657686048307,1520.9380678755203,0.37526456606019787,0.13184039477144435,6.112874298809886,3.600430782070712
2440.0,-30.17151068707057,4.746104659870049,34.98742904407721,24.016888543870323,4.920874112574216,-26.66232357450004,-40.18086410416288,1.4116870000037252,-5.086117378297274,-5.0861173782977,39.97586484631711,42208.48402764444,25686.792190220767,25686.792190220767,67895.2762178652,77304.81059412827,77304.81059412827,25686.792190220767,102991.60278434903,102991.60278434903,102991.60278434903,127456.40798969683,91510.76157139103,56414.435004907304,38995.918407204146,24464.8052053478,0.0,63460.72361255194,20795.08442454563,1520.924982656442,0.0,0.8865675823847905,2.8807785682675915,0.0014959135982669303,353467.10961428774,1553492.8531210818,4.3950138806869266,1553492.8531210818,4.3950138806869266,0.85,0.09684668258425141,4.027634451161993,1.267136837397702,1.0,0.0,4.027634451162664,1.2851526782525127,1.2854413935609568,3.1339735109439073,19312.61346551479,1969.3385065761286,4632.441516551485,4632.441516551485,5.54497927247287,4.746104659870049,-2.3532912253770473,7.099395885247096,3.6001650869072757,3.6001650869072757,1.0286185962592216,0.0,0.0,0.00022464278625932617,0.9796916833214607,0.0002292994725623443,199.06543595190055,0.0,0.0,0.0,0.0017497770580202439,7.725688678583131e-05,0.00014738589947349486,0.0005936165263349462,0.09684668258427856,0.07167021655019729,0.025176466034081274,0.09684668905768425,0.07167021655017719,0.025176466034074217,0.37526444430358624,0.37526444430358624,0.1318237281047777,0.0,3.979039320256561e-13,4.955387595702746,3.979039320256561e-13,3.979039320256561e-13,4.955888783910552,3.979039320256561e-13,24464.8052053478,20795.08442454563,0.85,1.0698786958747528,0.6651119247448353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675532725128555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656889780937,1520.924982656442,0.37526444430358624,0.1318237281047777,6.112874298809886,3.6001650869072757
