time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2441.0,-30.171264711822086,4.7466303961724,34.98746617983397,24.017012875434034,4.920991206853583,-26.662090487108955,-40.1806372339837,1.411816982140535,-5.0860046315734735,-5.0860046315738305,39.975939752156634,42208.53864849088,25686.911643717853,25686.911643717853,67895.45029220873,77304.8398474782,77304.8398474782,25686.911643717853,102991.75149119605,102991.75149119605,102991.75149119605,127457.36301328983,91510.73865189713,56414.43745291016,38995.89022109663,24465.61152209378,0.0,63461.50174319041,20795.769793779713,1520.9118390724325,0.0,0.8865678856871737,2.880708905749112,0.0014959135982669303,353468.6640747825,1553496.0812129758,4.395003685204486,1553496.0812129758,4.395003685204486,0.85,0.09684353346292125,4.027634451161993,1.2671366274962201,1.0,0.0,4.027634451161535,1.2851520698398315,1.285440785011593,3.133974994619864,19312.60862853913,1969.3380133418782,4632.441516551485,4632.441516551485,5.545005058766483,4.7466303961724,-2.353321390245172,7.099951786417572,3.599899947531507,3.599899947531507,1.0285428421518592,0.0,0.0,0.00022464278625932617,0.9796665670521201,0.0002293053512434244,199.06523443150823,0.0,0.0,0.0,0.0017497770580202439,7.725887334734263e-05,0.00014738391291198354,0.0005936085251913638,0.09684353346294784,0.07167023560064435,0.025173297862303493,0.0968435433448592,0.07167023560062467,0.025173297862296582,0.3752643215514713,0.3752643215514713,0.13180706143811102,0.0,3.410605131648481e-13,4.9554725873941265,3.410605131648481e-13,3.410605131648481e-13,4.956027039317746,3.410605131648481e-13,24465.61152209378,20795.769793779713,0.85,1.069868320591611,0.665104630194478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267550772768867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65609358192,1520.9118390724325,0.3752643215514713,0.13180706143811102,6.112874298809886,3.599899947531507
2442.0,-30.17101920765709,4.74715509176667,34.987503363622466,24.017132282629632,4.9211062315440195,-26.661858030743034,-40.18041050350291,1.4119450546299492,-5.085894268975778,-5.085894268976196,39.97601542271324,42208.591745100974,25687.036528687688,25687.036528687688,67895.62827378866,77304.85755269053,77304.85755269053,25687.036528687688,102991.89408137822,102991.89408137822,102991.89408137822,127458.31388875232,91510.70353678764,56414.4377291981,38995.85089732171,24466.419807374095,0.0,63462.27070469581,20796.456836267982,1520.898965334019,0.0,0.8865681740564353,2.88063917858249,0.0014959135982669303,353470.18567007256,1553499.3422657521,4.39499399170198,1553499.3422657521,4.39499399170198,0.8500000000000001,0.09684038688382955,4.027634451161993,1.2671364016598092,1.0,0.0,4.027634451162255,1.2851514703662779,1.285440185403365,3.1339764564982264,19312.60121777645,1969.3372576543927,4632.441516551485,4632.441516551485,5.5450320175460766,4.74715509176667,-2.35335303976259,7.10050813152926,3.599635385749167,3.599635385749167,1.0284672530711905,0.0,0.0,0.00022464278625932617,0.9796414995771572,0.00022931121880431644,199.06503329746772,0.0,0.0,0.0,0.0017497770580202439,7.726085873278481e-05,0.00014738192752654136,0.000593600528784558,0.09684038688385496,0.07167025653361521,0.025170130350239753,0.09684041104777795,0.0716702565335964,0.02517013035023315,0.37526419876433914,0.37526419876433914,0.13179039477144436,0.0,3.979039320256561e-13,4.95555486887946,3.979039320256561e-13,3.979039320256561e-13,4.956093944363147,3.979039320256561e-13,24466.419807374095,20796.456836267982,0.85,1.0698581617055944,0.6650974078993648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675482777553237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65530426316,1520.898965334019,0.37526419876433914,0.13179039477144436,6.112874298809886,3.599635385749167
2443.0,-30.17077388553967,4.747678701725569,34.98754054974588,24.017247254401468,4.921216001324821,-26.661626263661418,-40.180183842871315,1.412068379446561,-5.085786341101766,-5.0857863411021675,39.97608985829773,42208.644522931565,25687.16680493211,25687.16680493211,67895.81132786367,77304.8786320953,77304.8786320953,25687.16680493211,102992.04543702741,102992.04543702741,102992.04543702741,127459.27401362227,91510.66974246578,56414.435633302055,38995.81567684858,24467.228576594858,0.0,63463.04425344344,20797.14429010563,1520.8860343730908,0.0,0.8865684544875011,2.880568979560125,0.0014959135982669303,353471.67370222276,1553502.5501019594,4.394984565045192,1553502.5501019594,4.394984565045192,0.85,0.09683723964849669,4.027634451161993,1.2671361642843113,1.0,0.0,4.0276344511609246,1.2851508931158573,1.2854396080232624,3.1339778641844656,19312.594085755427,1969.336530390646,4632.441516551485,4632.441516551485,5.545060140134124,4.747678701725569,-2.3533862377849415,7.10106493951051,3.5993713862470584,3.5993713862470584,1.0283918246420167,0.0,0.0,0.00022464278625932617,0.9796164513814628,0.00022931708215244155,199.06483231297926,0.0,0.0,0.0,0.0017497770580202439,7.726284355373536e-05,0.0001473799427055908,0.0005935925346513182,0.09683723964853161,0.07167027697707408,0.025166962671457526,0.0968372584152392,0.07167027697704824,0.025166962671448457,0.3752640758414351,0.3752640758414351,0.1317737281047777,0.0,3.979039320256561e-13,4.95563900751165,3.979039320256561e-13,3.979039320256561e-13,4.956180879775559,3.979039320256561e-13,24467.228576594858,20797.14429010563,0.85,1.0698480056632285,0.6650901326820824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675457876869922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.654513706206,1520.8860343730908,0.3752640758414351,0.1317737281047777,6.112874298809886,3.5993713862470584
2444.0,-30.170528894539,4.7482012850902375,34.98757773078144,24.01736701084303,4.921328833747236,-26.66139448832108,-40.17995718223972,1.4121944275293867,-5.085676033671916,-5.085676033672306,39.97616408234772,42208.69595494741,25687.289996239735,25687.289996239735,67895.98595118715,77304.90665830263,77304.90665830263,25687.289996239735,102992.19665454236,102992.19665454236,102992.19665454236,127460.23234391122,91510.64426881171,56414.43356545683,38995.78967039431,24468.035689368866,0.0,63463.82535976318,20797.830335963536,1520.8729176090615,0.0,0.8865687478201112,2.880499002779582,0.0014959135982669303,353473.1945470631,1553505.7488269766,4.394974704708861,1553505.7488269766,4.394974704708861,0.85,0.09683409075749977,4.027634451161993,1.2671359296562152,1.0,0.0,4.0276344511604485,1.2851503031190934,1.2854390178939532,3.1339793029553187,19312.588709744712,1969.3359821901172,4632.441516551485,4632.441516551485,5.54508673330474,4.7482012850902375,-2.3534175060497193,7.101618791139957,3.599107933737604,3.599107933737604,1.0283165524964584,0.0,0.0,0.00022464278625932617,0.9795914376833064,0.00022932293772452437,199.06463160016904,0.0,0.0,0.0,0.0017497770580202439,7.726482842182842e-05,0.00014737795783749776,0.0005935845403282057,0.09683409075752679,0.07167029620090863,0.025163794556618154,0.0968341028710011,0.07167029620088863,0.025163794556611132,0.3752639529774348,0.3752639529774348,0.13175706143811103,0.0,3.979039320256561e-13,4.955731492682901,3.979039320256561e-13,3.979039320256561e-13,4.9563112778625396,3.979039320256561e-13,24468.035689368866,20797.830335963536,0.85,1.069837589623679,0.6650827572349307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675433027770473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.653727685702,1520.8729176090615,0.3752639529774348,0.13175706143811103,6.112874298809886,3.599107933737604
2445.0,-30.17028410663924,4.748722785572054,34.98761489965777,24.017487465776526,4.921437311181737,-26.66116333128903,-40.17973436331374,1.4123165358315681,-5.085568678525647,-5.085568678525961,39.97623809025125,42208.76261836101,25687.419942181918,25687.419942181918,67896.18256054293,77304.95512899084,77304.95512899084,25687.419942181918,102992.37507117276,102992.37507117276,102992.37507117276,127461.22644903725,91510.6375587897,56414.44504815987,38995.76945625537,24468.851377864485,0.0,63464.62083411986,20798.523671184812,1520.8599484245688,0.0,0.8865690268798776,2.880428110124974,0.0014959135982669303,353474.67469273,1553508.938242,4.394965324156366,1553508.938242,4.394965324156366,0.85,0.09683094327459994,4.027634451161993,1.2671357120620086,1.0,0.0,4.027634451162082,1.285149731563887,1.2854384462103443,3.1339806967557013,19312.5872936483,1969.3358377884701,4632.441516551485,4632.441516551485,5.545114784590812,4.748722785572054,-2.353450694792733,7.102173480364788,3.5988450442221556,3.5988450442221556,1.02824144120633,0.0,0.0,0.00022464278625932617,0.9795664454099197,0.00022932878857984953,199.06443105415678,0.0,0.0,0.0,0.0017497770580202439,7.726677969404021e-05,0.00014737600656528597,0.0005935766813170219,0.09683094327463171,0.07167031650001864,0.02516062677461308,0.09683092441372583,0.07167031649999511,0.02516062677460483,0.3752638307230066,0.3752638307230066,0.13174039477144436,0.0,3.410605131648481e-13,4.955853888671356,3.410605131648481e-13,3.410605131648481e-13,4.956547701153227,3.410605131648481e-13,24468.851377864485,20798.523671184812,0.85,1.0698272780673508,0.6650754713982114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675408227452576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652943209232,1520.8599484245688,0.3752638307230066,0.13174039477144436,6.112874298809886,3.5988450442221556
2446.0,-30.170039725223994,4.749243270436419,34.987652061784146,24.017601983528607,4.921549949357334,-26.66093212399781,-40.17950777253134,1.412442348131103,-5.085458557767822,-5.085458557768225,39.97631223139506,42208.811926853254,25687.54181627625,25687.54181627625,67896.3537431295,77304.96281947523,77304.96281947523,25687.54181627625,102992.50463575148,102992.50463575148,102992.50463575148,127462.15758363575,91510.59191756125,56414.44102493916,38995.72321402455,24469.65294788427,0.0,63465.37616190882,20799.20500570163,1520.8468291466559,0.0,0.8865693195594233,2.880358626421441,0.0014959135982669303,353476.1929739731,1553512.1334040586,4.394955485781317,1553512.1334040586,4.394955485781317,0.85,0.0968277949145497,4.027634451161993,1.2671354345744477,1.0,0.0,4.027634451159891,1.2851491426718242,1.2854378571859844,3.133982132835216,19312.5776614325,1969.3348555758084,4632.441516551485,4632.441516551485,5.54514109341606,4.749243270436419,-2.3534816739726443,7.102724944409063,3.59858269900932,3.59858269900932,1.0281664854312342,0.0,0.0,0.00022464278625932617,0.9795414953237261,0.0002293346298566806,199.0642308415659,0.0,0.0,0.0,0.0017497770580202439,7.726876404391659e-05,0.00014737402221540958,0.0005935686890810966,0.09682779491458052,0.07167033627003491,0.025157458644545605,0.09682778529068688,0.0716703362700121,0.025157458644537598,0.3752637108324825,0.3752637108324825,0.1317237281047777,0.0,3.979039320256561e-13,4.955954024391474,3.979039320256561e-13,3.979039320256561e-13,4.956564056678928,3.979039320256561e-13,24469.65294788427,20799.20500570163,0.85,1.0698172428682475,0.6650683329942428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675383478587159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652162830338,1520.8468291466559,0.3752637108324825,0.1317237281047777,6.112874298809886,3.59858269900932
2447.0,-30.16979550023439,4.74976272998635,34.98768924811356,24.017721705045574,4.921663024417894,-26.660701013804445,-40.179285023454554,1.4125685379879078,-5.085349190766237,-5.085349190766587,39.97638726062255,42208.876339213246,25687.66485400824,25687.66485400824,67896.54119322149,77304.98976214846,77304.98976214846,25687.66485400824,102992.6546161567,102992.6546161567,102992.6546161567,127463.11772087846,91510.56576869328,56414.45234575784,38995.68158103938,24470.463104721766,0.0,63466.144685761145,20799.893639013502,1520.8339013290924,0.0,0.8865696051730811,2.880288624556458,0.0014959135982669303,353477.70086792903,1553515.3668437314,4.394945884929177,1553515.3668437314,4.394945884929177,0.8500000000000001,0.09682464851284775,4.027634451161993,1.2671352389594537,1.0,0.0,4.027634451161827,1.285148552013064,1.2854372663945302,3.133983573224343,19312.5721429233,1969.3342928444783,4632.441516551485,4632.441516551485,5.5451676534344765,4.74976272998635,-2.3535129696771397,7.10327569966349,3.5983209165860237,3.5983209165860237,1.0280916904531496,0.0,0.0,0.00022464278625932617,0.9795165618925947,0.0002293404675315317,199.06403075753101,0.0,0.0,0.0,0.0017497770580202439,7.7270714796301e-05,0.00014737207146302517,0.0005935608321635874,0.09682464851287698,0.07167035752330846,0.025154290989568524,0.09682464020491846,0.07167035752328682,0.025154290989560926,0.3752635915642227,0.3752635915642227,0.13170706143811103,0.0,3.410605131648481e-13,4.956057334506113,3.410605131648481e-13,3.410605131648481e-13,4.9566786304379775,3.410605131648481e-13,24470.463104721766,20799.893639013502,0.85,1.0698072417884605,0.6650612944618165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267535877798163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.651382467802,1520.8339013290924,0.3752635915642227,0.13170706143811103,6.112874298809886,3.5983209165860237
2448.0,-30.16955160170027,4.750281184839853,34.987726475250945,24.017841182090365,4.921777899058023,-26.66047001746324,-40.17905846759675,1.4126963148210148,-5.085239170110299,-5.085239170110713,39.97646282191441,42208.923820266275,25687.785417579642,25687.785417579642,67896.70923784592,77305.00828601127,77305.00828601127,25687.785417579642,102992.79370359091,102992.79370359091,102992.79370359091,127464.06532474176,91510.53206167903,56414.44759593402,38995.64940638334,24471.27162115085,0.0,63466.92102753419,20800.58087797822,1520.8210161147188,0.0,0.8865698921895407,2.880218954633666,0.0014959135982669303,353479.21777921513,1553518.6232182488,4.394936236926337,1553518.6232182488,4.394936236926337,0.85,0.09682150274137702,4.027634451161993,1.2671349763078612,1.0,0.0,4.0276344511626485,1.2851479539266737,1.2854366681737768,3.1339850317279474,19312.56502932785,1969.3335674596167,4632.441516551485,4632.441516551485,5.545193679358596,4.750281184839853,-2.3535435639781532,7.103824748818006,3.5980596923343136,3.5980596923343136,1.028017054952661,0.0,0.0,0.00022464278625932617,0.97949166247317,0.00022934629753980118,199.06383094134983,0.0,0.0,0.0,0.0017497770580202439,7.727269893374386e-05,0.0001473700873255823,0.0005935528407832667,0.096821502741405,0.07167037928355136,0.025151123457853634,0.09682150918117362,0.07167037928353065,0.025151123457846366,0.37526347305311136,0.37526347305311136,0.13169039477144437,0.0,3.979039320256561e-13,4.956153025111973,3.979039320256561e-13,3.979039320256561e-13,4.956745086341016,3.979039320256561e-13,24471.27162115085,20800.58087797822,0.85,1.069796803414962,0.6650539074040562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267533412609581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650607117586,1520.8210161147188,0.37526347305311136,0.13169039477144437,6.112874298809886,3.5980596923343136
2449.0,-30.169307973089545,4.750798487814084,34.98776366791054,24.01794696869331,4.921879523129559,-26.660240589174574,-40.17883592806754,1.4128121392145314,-5.085136346380352,-5.085136346380748,39.97653627193442,42208.98683894929,25687.923643092217,25687.923643092217,67896.91048204151,77305.02511821552,77305.02511821552,25687.923643092217,102992.94876130774,102992.94876130774,102992.94876130774,127465.03150429945,91510.49140789825,56414.45312863157,38995.5980880741,24472.082742991715,0.0,63467.68083106581,20801.270331542957,1520.8082284112259,0.0,0.8865701501604794,2.8801481700173754,0.0014959135982669303,353480.63546740584,1553521.7886107566,4.394927565286686,1553521.7886107566,4.394927565286686,0.85,0.09681835762379704,4.027634451161993,1.2671348131122069,1.0,0.0,4.027634451162107,1.285147411786676,1.2854361259119849,3.133986353800904,19312.55644967295,1969.3326925782965,4632.441516551485,4632.441516551485,5.545223517946322,4.750798487814084,-2.353579163462594,7.104377651276678,3.5977990307650978,3.5977990307650978,1.0279425802185993,0.0,0.0,0.00022464278625932617,0.9794667912916227,0.00022935212123229799,199.06363134670642,0.0,0.0,0.0,0.0017497770580202439,7.727464794272646e-05,0.0001473681383165997,0.0005935449908875427,0.09681835762382932,0.07167040154129077,0.025147956082538548,0.09681834375965782,0.07167040154126687,0.025147956082530166,0.3752633547543421,0.3752633547543421,0.1316737281047777,0.0,3.979039320256561e-13,4.956243049908551,3.979039320256561e-13,3.979039320256561e-13,4.956798756654791,3.979039320256561e-13,24472.082742991715,20801.270331542957,0.85,1.0697871671530765,0.6650469386347747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267530952195087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.649833368212,1520.8082284112259,0.3752633547543421,0.1316737281047777,6.112874298809886,3.5977990307650978
2450.0,-30.16906468135244,4.751314933363678,34.987800896363105,24.018070322368317,4.922002880984027,-26.660009290550306,-40.17860933728514,1.4129474901818408,-5.085020196248479,-5.085020196248899,39.97661169981572,42209.03167927276,25688.026534048728,25688.026534048728,67897.05821332149,77305.02517980854,77305.02517980854,25688.026534048728,102993.05171385726,102993.05171385726,102993.05171385726,127465.93003115735,91510.44291876764,56414.44941823165,38995.548333928884,24472.87831730008,0.0,63468.42665122896,20801.94656970507,1520.794933268116,0.0,0.8865704689174675,2.8800799141265685,0.0014959135982669303,353482.23689950997,1553525.0392459908,4.394916850341298,1553525.0392459908,4.394916850341298,0.85,0.09681520824083745,4.027634451161993,1.2671345163928347,1.0,0.0,4.027634451160561,1.2851467782490955,1.2854354922320774,3.1339878987591647,19312.546216430204,1969.3316490779425,4632.441516551485,4632.441516551485,5.545245728902713,4.751314933363678,-2.353604907218744,7.104919840582422,3.597538885803724,3.597538885803724,1.0278682530867782,0.0,0.0,0.00022464278625932617,0.9794419551800982,0.00022935793700813972,199.0634320284488,0.0,0.0,0.0,0.0017497770580202439,7.727663247942544e-05,0.00014736615377990072,0.0005935369978991643,0.09681520824086173,0.07167042063892597,0.02514478760193576,0.09681523771448976,0.071670420638908,0.02514478760192946,0.3752632363455144,0.3752632363455144,0.13165706143811104,0.0,3.979039320256561e-13,4.956305673085637,3.979039320256561e-13,3.979039320256561e-13,4.956777124496114,3.979039320256561e-13,24472.87831730008,20801.94656970507,0.85,1.069776923673068,0.6650398301382102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675284972531247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.649062341325,1520.794933268116,0.3752632363455144,0.13165706143811104,6.112874298809886,3.597538885803724
2451.0,-30.168821495899756,4.7518302083975374,34.98783815410458,24.018181242886953,4.92210553375381,-26.65978015827004,-40.17838683268053,1.4130641961240924,-5.084918828015077,-5.0849188280154065,39.97668700983167,42209.093082988606,25688.16699593685,25688.16699593685,67897.26007892545,77305.0585083663,77305.0585083663,25688.16699593685,102993.22550430315,102993.22550430315,102993.22550430315,127466.92647198215,91510.41935703366,56414.45393165571,38995.51713930883,24473.700967679008,0.0,63469.21810698784,20802.645822527156,1520.78253488918,0.0,0.8865707127182016,2.880008598601362,0.0014959135982669303,353483.6345292953,1553528.284806834,4.394908655037278,1553528.284806834,4.394908655037278,0.85,0.09681206656318436,4.027634451161993,1.2671342976996676,1.0,0.0,4.027634451163551,1.2851462319838283,1.2854349458440892,3.1339892308945236,19312.54124391492,1969.331142022497,4632.441516551485,4632.441516551485,5.5452760502543414,4.7518302083975374,-2.353641100128654,7.105471308526191,3.5972793443575415,3.5972793443575415,1.027794098387869,0.0,0.0,0.00022464278625932617,0.9794171305973132,0.00022936375037908944,199.06323279766423,0.0,0.0,0.0,0.0017497770580202439,7.727858127424675e-05,0.0001473642049850794,0.0005935291488660037,0.09681206656322015,0.07167044535974677,0.025141621203473376,0.09681207775935456,0.07167044535972028,0.02514162120346408,0.3752631162462916,0.3752631162462916,0.13164039477144437,0.0,3.410605131648481e-13,4.956388061702967,3.410605131648481e-13,3.410605131648481e-13,4.956910454530657,3.410605131648481e-13,24473.700967679008,20802.645822527156,0.85,1.0697667641733575,0.6650325046046449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675260463862774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.648292686687,1520.78253488918,0.3752631162462916,0.13164039477144437,6.112874298809886,3.5972793443575415
2452.0,-30.16857876899937,4.752344482878542,34.98787536895849,24.01830148827287,4.9222154483949065,-26.65955071237088,-40.1781605212949,1.413187391766389,-5.084810008088937,-5.084810008089296,39.97676027610484,42209.13676103795,25688.287062279454,25688.287062279454,67897.42382331741,77305.10038414424,77305.10038414424,25688.287062279454,102993.3874464237,102993.3874464237,102993.3874464237,127467.89844407991,91510.40746843653,56414.44384533003,38995.515136785,24474.5109976562,0.0,63470.0261344412,20803.33434800777,1520.7693311185833,0.0,0.886571001931777,2.87993820583357,0.0014959135982669303,353485.1349052427,1553531.4422954486,4.394898933195302,1553531.4422954486,4.394898933195302,0.85,0.09680891743896747,4.027634451161993,1.267134062522091,1.0,0.0,4.027634451160533,1.285145655342739,1.2854343690734549,3.133990637106307,19312.53873492169,1969.3308861763896,4632.441516551485,4632.441516551485,5.545301968842233,4.752344482878542,-2.353671728408117,7.10601621128666,3.597020310548362,3.597020310548362,1.0277200887281033,0.0,0.0,0.00022464278625932617,0.9793923535007161,0.00022936955292367608,199.06303394294838,0.0,0.0,0.0,0.0017497770580202439,7.728056345716906e-05,0.0001473622228021571,0.0005935211653577773,0.0968089174390006,0.07167046456524695,0.025138452873753644,0.0968089025493369,0.07167046456522243,0.025138452873745044,0.37526299603560487,0.37526299603560487,0.1316237281047777,0.0,3.410605131648481e-13,4.9564920975073505,3.410605131648481e-13,3.410605131648481e-13,4.957115254998257,3.410605131648481e-13,24474.5109976562,20803.33434800777,0.85,1.0697557250015648,0.6650247263429706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675236010803284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.647529012545,1520.7693311185833,0.37526299603560487,0.1316237281047777,6.112874298809886,3.597020310548362
2453.0,-30.16833624870178,4.752857707256972,34.9879125750882,24.01841680929067,4.922323260080469,-26.659321662747434,-40.17793805161489,1.4133086741260836,-5.084703804032017,-5.08470380403235,39.97683445170106,42209.19552154022,25688.413074588425,25688.413074588425,67897.60859612864,77305.13084945685,77305.13084945685,25688.413074588425,102993.54392404528,102993.54392404528,102993.54392404528,127468.86765462212,91510.38340153683,56414.44807362006,38995.483697685304,24475.32373057685,0.0,63470.80742826215,20804.02517099032,1520.756442248315,0.0,0.8865712745064563,2.879867721658041,0.0014959135982669303,353486.59921920253,1553534.6389772529,4.394889770669586,1553534.6389772529,4.394889770669586,0.85,0.09680577146782643,4.027634451161993,1.2671338581154123,1.0,0.0,4.027634451163162,1.2851450876576451,1.2854338012608282,3.1339920214790022,19312.53365579522,1969.330368249629,4632.441516551485,4632.441516551485,5.545329170979275,4.752857707256972,-2.353704029745742,7.106561737002714,3.5967618336974607,3.5967618336974607,1.0276462381992746,0.0,0.0,0.00022464278625932617,0.9793675981689736,0.00022937535066436596,199.06283525788925,0.0,0.0,0.0,0.0017497770580202439,7.728251203773985e-05,0.00014736027422158633,0.0005935133171875396,0.096805771467858,0.07167048617132982,0.02513528529652818,0.09680574253425035,0.07167048617130645,0.025135285296519982,0.3752628771039354,0.3752628771039354,0.13160706143811104,0.0,3.410605131648481e-13,4.956602630565726,3.410605131648481e-13,3.410605131648481e-13,4.957246800816506,3.410605131648481e-13,24475.32373057685,20804.02517099032,0.85,1.0697454679912475,0.665017466009821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267521160528658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646764258252,1520.756442248315,0.3752628771039354,0.13160706143811104,6.112874298809886,3.5967618336974607
2454.0,-30.16809400343099,4.75336995228759,34.98794979927057,24.018531292118155,4.9224364657118995,-26.659092321220065,-40.17771551208568,1.4134347835009708,-5.0845946392561245,-5.08459463925654,39.976909389789725,42209.25299106781,25688.530596325832,25688.530596325832,67897.78358739364,77305.13603052874,77305.13603052874,25688.530596325832,102993.66662685457,102993.66662685457,102993.66662685457,127469.79466334658,91510.33634545478,56414.45330599387,38995.42559940101,24476.128036492006,0.0,63471.55363589301,20804.708831018204,1520.7434932179776,0.0,0.8865715594134032,2.8797983290117672,0.0014959135982669303,353488.1043597476,1553537.8685245886,4.394880193602049,1553537.8685245886,4.394880193602049,0.85,0.09680262535261709,4.027634451161993,1.2671335756825286,1.0,0.0,4.0276344511638715,1.285144497379323,1.2854332108498971,3.1339934609494713,19312.523724985906,1969.329355588902,4632.441516551485,4632.441516551485,5.545354540266072,4.75336995228759,-2.3537339720237305,7.107103924311321,3.596503897189751,3.596503897189751,1.0275725420542146,0.0,0.0,0.00022464278625932617,0.979342871584454,0.0002293811419650018,199.0626367985421,0.0,0.0,0.0,0.0017497770580202439,7.728446127555635e-05,0.00014735832498376982,0.0005935054663701564,0.0968026253526437,0.07167050774737198,0.02513211760527171,0.09680261676549035,0.07167050774735229,0.02513211760526481,0.37526275965900374,0.37526275965900374,0.13159039477144438,0.0,3.979039320256561e-13,4.956688744502571,3.979039320256561e-13,3.979039320256561e-13,4.9572408702612165,3.979039320256561e-13,24476.128036492006,20804.708831018204,0.85,1.0697356484590226,0.6650105531243619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675187249663742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646003455915,1520.7434932179776,0.37526275965900374,0.13159039477144438,6.112874298809886,3.596503897189751
2455.0,-30.167851988003967,4.753881164051786,34.98798705504982,24.018646298814588,4.922546532691263,-26.65886350045982,-40.17749304240567,1.4135580451471668,-5.084488269520705,-5.0844882695211275,39.976984758492144,42209.309846011434,25688.654588296446,25688.654588296446,67897.96443430788,77305.1559519375,77305.1559519375,25688.654588296446,102993.81054023394,102993.81054023394,102993.81054023394,127470.75154508086,91510.30285198893,56414.456746062984,38995.384562139945,24476.94100484691,0.0,63472.32556698685,20805.399854119874,1520.7307851022817,0.0,0.8865718285040778,2.8797281889322353,0.0014959135982669303,353489.57096771256,1553541.1166348606,4.394871148197919,1553541.1166348606,4.394871148197919,0.85,0.0967994814363298,4.027634451161993,1.2671334273228418,1.0,0.0,4.027634451161004,1.285143920430847,1.2854326337718074,3.133994867914654,19312.51665645813,1969.3286347996648,4632.441516551485,4632.441516551485,5.54538130627492,4.753881164051786,-2.3537657088913915,7.107646872943178,3.5962465206194163,3.5962465206194163,1.0274990058912619,0.0,0.0,0.00022464278625932617,0.9793181691330964,0.00022938692790534307,199.06243852788955,0.0,0.0,0.0,0.0017497770580202439,7.728640994699298e-05,0.0001473563763123332,0.0005934976178339443,0.09679948143636483,0.07167053094357173,0.025128950492793095,0.09679947951824973,0.0716705309435458,0.025128950492783998,0.3752626419957243,0.3752626419957243,0.13157372810477772,0.0,3.979039320256561e-13,4.95677209852056,3.979039320256561e-13,3.979039320256561e-13,4.95730786732463,3.979039320256561e-13,24476.94100484691,20805.399854119874,0.85,1.069725487884485,0.6650033612123595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675162940576667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.645245227883,1520.7307851022817,0.3752626419957243,0.13157372810477772,6.112874298809886,3.5962465206194163
2456.0,-30.167610344446928,4.754391346188691,34.98802431797787,24.018761480134003,4.922655390623641,-26.658635135304937,-40.17727067749945,1.4136801814816826,-5.084382070593165,-5.084382070593526,39.97705947827505,42209.36547185004,25688.778143571366,25688.778143571366,67898.1436154214,77305.18157174397,77305.18157174397,25688.778143571366,102993.95971531534,102993.95971531534,102993.95971531534,127471.71364627888,91510.27471794166,56414.45861804809,38995.351222103964,24477.753930963536,0.0,63473.1051530675,20806.090841319005,1520.7179758998323,0.0,0.8865720990764674,2.8796578894625515,0.0014959135982669303,353491.0352253721,1553544.3367841856,4.394862052990131,1553544.3367841856,4.394862052990131,0.85,0.09679633651619947,4.027634451161993,1.2671331212623045,1.0,0.0,4.027634451160954,1.2851433487501074,1.285432061962637,3.133996262035011,19312.510718992737,1969.3280293466921,4632.441516551485,4632.441516551485,5.545407978014754,4.754391346188691,-2.353797360822664,7.1081887070113545,3.5959896860887612,3.5959896860887612,1.027425624596789,0.0,0.0,0.00022464278625932617,0.9792935053089417,0.00022939270508942793,199.06224056228473,0.0,0.0,0.0,0.0017497770580202439,7.728835774608214e-05,0.00014735442851324403,0.0005934897728112287,0.09679633651623058,0.0716705533853724,0.025125783130858188,0.09679633067820513,0.07167055338534936,0.025125783130850107,0.3752625240477408,0.3752625240477408,0.13155706143811105,0.0,3.410605131648481e-13,4.956859105961428,3.410605131648481e-13,3.410605131648481e-13,4.957409163467958,3.410605131648481e-13,24477.753930963536,20806.090841319005,0.85,1.0697151723030214,0.6649960699111971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675138680583766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.644490470155,1520.7179758998323,0.3752625240477408,0.13155706143811105,6.112874298809886,3.5959896860887612
2457.0,-30.167368869462873,4.754900585856625,34.988061632251,24.01888078255581,4.92277156326853,-26.658406190316907,-40.17704820781944,1.4138088841225716,-5.084272117133651,-5.0842721171340655,39.9771354996852,42209.42006282194,25688.891239847948,25688.891239847948,67898.31130266988,77305.19417961272,77305.19417961272,25688.891239847948,102994.08541946067,102994.08541946067,102994.08541946067,127472.64770890324,91510.23660166781,56414.46248487692,38995.304574212096,24478.562289442583,0.0,63473.86686365468,20806.777946026195,1520.7051425261548,0.0,0.886572384073777,2.879588526615701,0.0014959135982669303,353492.5512550676,1553547.6130340593,4.394852472897158,1553547.6130340593,4.394852472897158,0.85,0.09679319160035445,4.027634451161993,1.2671329316915942,1.0,0.0,4.027634451161693,1.2851427463351586,1.285431459412353,3.133997731106212,19312.50267485835,1969.3272090732669,4632.441516551485,4632.441516551485,5.545432391982243,4.754900585856625,-2.3538260680003007,7.108726653856925,3.5957333929734805,3.5957333929734805,1.027352397992423,0.0,0.0,0.00022464278625932617,0.9792688593598359,0.00022939847837720361,199.06204273517608,0.0,0.0,0.0,0.0017497770580202439,7.729030650835154e-05,0.00014735247975097463,0.0005934819239091754,0.09679319160038402,0.07167057583574933,0.02512261576463469,0.09679321339561787,0.07167057583572743,0.025122615764627012,0.3752624061492044,0.3752624061492044,0.13154039477144439,0.0,3.979039320256561e-13,4.956933503211758,3.979039320256561e-13,3.979039320256561e-13,4.957440262145894,3.979039320256561e-13,24478.562289442583,20806.777946026195,0.85,1.0697049771446752,0.6649889497592777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267511446951198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.643736329816,1520.7051425261548,0.3752624061492044,0.13154039477144439,6.112874298809886,3.5957333929734805
2458.0,-30.167127799940555,4.755408674540589,34.9880989316612,24.018986953329318,4.922871029867245,-26.65817928097198,-40.1768260524608,1.4139225108986564,-5.084172172808792,-5.084172172809128,39.97720969530818,42209.47424815242,25689.029357924275,25689.029357924275,67898.5036060767,77305.22131569391,77305.22131569391,25689.029357924275,102994.25067361818,102994.25067361818,102994.25067361818,127473.63264408142,91510.20641427775,56414.45934673626,38995.27451949055,24479.381970463233,0.0,63474.656489953784,20807.474674893747,1520.692627557121,0.0,0.8865726246498072,2.8795172395771833,0.0014959135982669303,353493.9292840264,1553550.8106040992,4.394844386014469,1553550.8106040992,4.394844386014469,0.85,0.09679004919152208,4.027634451161993,1.267132715745829,1.0,0.0,4.02763445116095,1.285142214485869,1.2854309274435811,3.1339990280945513,19312.4963040514,1969.3265594317531,4632.441516551485,4632.441516551485,5.545462207377824,4.755408674540589,-2.3538618083483005,7.109270482888889,3.5954776658502885,3.5954776658502885,1.0272793331000825,0.0,0.0,0.00022464278625932617,0.9792442554612059,0.00022940424210456418,199.06184524063204,0.0,0.0,0.0,0.0017497770580202439,7.729225256259987e-05,0.0001473505336967263,0.000593474085914041,0.09679004919155912,0.07167060011237995,0.02511944907917916,0.09679004688836967,0.07167060011235253,0.025119449079169548,0.3752622875832125,0.3752622875832125,0.13152372810477772,0.0,3.410605131648481e-13,4.957016977033788,3.410605131648481e-13,3.410605131648481e-13,4.95754100138339,3.410605131648481e-13,24479.381970463233,20807.474674893747,0.85,1.0696946995975172,0.6649815309332626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26750903032248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64298686718,1520.692627557121,0.3752622875832125,0.13152372810477772,6.112874298809886,3.5954776658502885
2459.0,-30.16688685711144,4.755915900342065,34.98813625236164,24.019111005496256,4.922990269904727,-26.657950508137787,-40.176603582780785,1.4140539209311238,-5.084059212862712,-5.0840592128630355,39.977284914261155,42209.526788676776,25689.13290382281,25689.13290382281,67898.65969249958,77305.24086247296,77305.24086247296,25689.13290382281,102994.37376629577,102994.37376629577,102994.37376629577,127474.56004077694,91510.17669427625,56414.46262048017,38995.23785977342,24480.18627448116,0.0,63475.42413425458,20808.158333308984,1520.6794664499291,0.0,0.8865729278876429,2.8794481944150383,0.0014959135982669303,353495.4867770034,1553554.052281131,4.394834192780413,1553554.052281131,4.394834192780413,0.85,0.09678690119463064,4.027634451161993,1.2671324827661739,1.0,0.0,4.027634451163107,1.285141599399598,1.2854303122191282,3.134000528069166,19312.490031883066,1969.325919848579,4632.441516551485,4632.441516551485,5.545484559715823,4.755915900342065,-2.35388792884988,7.109803829191945,3.5952224402463786,3.5952224402463786,1.0272064114989654,0.0,0.0,0.00022464278625932617,0.9792196651593297,0.00022941000293613827,199.06164785027215,0.0,0.0,0.0,0.0017497770580202439,7.729420141566423e-05,0.00014734858484366194,0.0005934662366462988,0.09678690119465702,0.07167062025740756,0.02511628093724947,0.09678692149098851,0.07167062025738802,0.025116280937242618,0.37526216908349963,0.37526216908349963,0.13150706143811106,0.0,3.410605131648481e-13,4.95709469586069,3.410605131648481e-13,3.410605131648481e-13,4.957620460290457,3.410605131648481e-13,24480.18627448116,20808.158333308984,0.85,1.0696842221784857,0.6649743166646815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267506619161707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.642237330962,1520.6794664499291,0.37526216908349963,0.13150706143811106,6.112874298809886,3.5952224402463786
2460.0,-30.16664622494839,4.756422025543234,34.98817361762322,24.019221611693524,4.923094998200666,-26.657723466232063,-40.176385164353974,1.4141722394843135,-5.083957525208689,-5.083957525209021,39.97736085361559,42209.59480089154,25689.26497585969,25689.26497585969,67898.85977675123,77305.26463681538,77305.26463681538,25689.26497585969,102994.52961267508,102994.52961267508,102994.52961267508,127475.53737090158,91510.145452308,56414.475616383934,38995.188706582296,24481.007758226508,0.0,63476.1964648088,20808.856594492532,1520.667122778074,0.0,0.8865731710281685,2.8793773370980116,0.0014959135982669303,353496.8888521,1553557.3250101672,4.3948260196998845,1553557.3250101672,4.3948260196998845,0.85,0.09678376057001802,4.027634451161993,1.267132279458456,1.0,0.0,4.027634451163112,1.2851410455906525,1.285429758285767,3.1340018786116097,19312.483438515836,1969.3252475122326,4632.441516551485,4632.441516551485,5.545513069959591,4.756422025543234,-2.3539219611864457,7.11034398672968,3.5949678011540582,3.5949678011540582,1.027133657472588,0.0,0.0,0.00022464278625932617,0.9791951072283916,0.00022941575647286147,199.06145071481345,0.0,0.0,0.0,0.0017497770580202439,7.729611482360658e-05,0.0001473466714357196,0.0005934585301385511,0.0967837605700562,0.07167064585268737,0.02511311471736883,0.09678378068572373,0.07167064585265909,0.025113114717358928,0.37526205034332283,0.37526205034332283,0.1314903947714444,0.0,3.410605131648481e-13,4.957176602888524,3.410605131648481e-13,3.410605131648481e-13,4.957697676252678,3.410605131648481e-13,24481.007758226508,20808.856594492532,0.85,1.0696743591811515,0.6649672972181396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675042121016442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.641493292309,1520.667122778074,0.37526205034332283,0.1314903947714444,6.112874298809886,3.5949678011540582
2461.0,-30.166405860313713,4.756927094059139,34.988210930057555,24.019327258598082,4.923197771445257,-26.657496860553497,-40.17616304391993,1.4142887716849928,-5.083854222254217,-5.083854222254565,39.97743404540988,42209.64631602749,25689.39177809138,25689.39177809138,67899.03809411886,77305.27631126648,77305.27631126648,25689.39177809138,102994.66808935786,102994.66808935786,102994.66808935786,127476.48441133648,91510.1014275188,56414.47143227972,38995.14443915454,24481.81632197862,0.0,63476.96076113316,20809.543873681825,1520.6542219095118,0.0,0.886573432370277,2.8793069568026315,0.0014959135982669303,353498.3132035192,1553560.479333594,4.3948172347831385,1553560.479333594,4.3948172347831385,0.85,0.09678061466063742,4.027634451161993,1.2671320168068636,1.0,0.0,4.02763445116232,1.2851405001434828,1.2854292127160603,3.1340032087638026,19312.4741474366,1969.3243000858192,4632.441516551485,4632.441516551485,5.545540442616372,4.756927094059139,-2.353954652533622,7.110881746592762,3.5947136754236477,3.5947136754236477,1.0270610501210422,0.0,0.0,0.00022464278625932617,0.9791705772635213,0.00022942150374568365,199.06125379891446,0.0,0.0,0.0,0.0017497770580202439,7.729806070710481e-05,0.00014734472555222138,0.0005934506928311356,0.0967806146606694,0.07167066754312373,0.025109947117545668,0.09678062247593588,0.07167066754310004,0.02510994711753737,0.37526193171667166,0.37526193171667166,0.13147372810477773,0.0,3.410605131648481e-13,4.957247151024546,3.410605131648481e-13,3.410605131648481e-13,4.957725861472397,3.410605131648481e-13,24481.81632197862,20809.543873681825,0.85,1.0696642889004435,0.6649601022151077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675018102703564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.640751061404,1520.6542219095118,0.37526193171667166,0.13147372810477773,6.112874298809886,3.5947136754236477
2462.0,-30.166165699995297,4.757431223551361,34.98824824857017,24.01945242835211,4.923310321783495,-26.65726946099713,-40.17594081871209,1.4144140827853788,-5.083745779802257,-5.083745779802649,39.977508847326966,42209.69652162542,25689.5044609334,25689.5044609334,67899.20098255882,77305.32729642355,77305.32729642355,25689.5044609334,102994.83175735695,102994.83175735695,102994.83175735695,127477.4654447749,91510.10075434159,56414.46997954358,38995.14530533112,24482.633687417954,0.0,63477.778992749074,20810.23863430526,1520.6412656773941,0.0,0.8865737140809635,2.8792365228070342,0.0014959135982669303,353499.8084236866,1553563.7030529717,4.3948077651882365,1553563.7030529717,4.3948077651882365,0.85,0.09677746836677975,4.027634451161993,1.2671317942673337,1.0,0.0,4.027634451161111,1.2851399136058181,1.2854286260466272,3.134004639122399,19312.474005367938,1969.3242855988476,4632.441516551485,4632.441516551485,5.545564767336202,4.757431223551361,-2.353983412152403,7.111414635703763,3.594460074468518,3.594460074468518,1.0269885927052909,0.0,0.0,0.00022464278625932617,0.9791460688117609,0.00022942724626565737,199.06105705078826,0.0,0.0,0.0,0.0017497770580202439,7.730000755379397e-05,0.0001473427787055322,0.0005934428516443392,0.09677746836681177,0.07167068892480355,0.02510677944200822,0.09677746119936231,0.07167068892477983,0.025106779441999915,0.37526181254633956,0.37526181254633956,0.13145706143811106,0.0,3.979039320256561e-13,4.95735058852506,3.979039320256561e-13,3.979039320256561e-13,4.95797063377762,3.979039320256561e-13,24482.633687417954,20810.23863430526,0.85,1.0696530669466995,0.6649523217636039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674994134594058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.640011492087,1520.6412656773941,0.37526181254633956,0.13145706143811106,6.112874298809886,3.594460074468518
2463.0,-30.16592600037393,4.75793426871621,34.988285568037014,24.019558110181265,4.923412945152674,-26.657043468868405,-40.175722574908264,1.414530413647106,-5.083644384219383,-5.083644384219712,39.97758351214591,42209.76139513646,25689.63458021809,25689.63458021809,67899.39597535455,77305.33972143757,77305.33972143757,25689.63458021809,102994.97430165566,102994.97430165566,102994.97430165566,127478.42326209634,91510.05768845086,56414.47936214963,38995.08702922359,24483.44896044068,0.0,63478.53598966428,20810.93161637458,1520.6287255402087,0.0,0.886573960352474,2.879165911194008,0.0014959135982669303,353501.20648509846,1553566.9208689048,4.394799486870759,1553566.9208689048,4.394799486870759,0.85,0.09677432607383596,4.027634451161993,1.2671316228294747,1.0,0.0,4.027634451162505,1.2851393691020054,1.2854280814204893,3.134005966976417,19312.464916656543,1969.3233588082112,4632.441516551485,4632.441516551485,5.545592856041528,4.75793426871621,-2.3540170532899207,7.111951322006131,3.594207032022103,3.594207032022103,1.026916294863458,0.0,0.0,0.00022464278625932617,0.9791216080340902,0.00022943297790186727,199.06086068046974,0.0,0.0,0.0,0.0017497770580202439,7.73019195647503e-05,0.00014734086669457587,0.0005934351507631405,0.09677432607387104,0.07167071335207886,0.025103612721792172,0.09677431660335731,0.07167071335205288,0.025103612721783068,0.37526169498338297,0.37526169498338297,0.1314403947714444,0.0,3.410605131648481e-13,4.957440008235665,3.410605131648481e-13,3.410605131648481e-13,4.957990576555346,3.410605131648481e-13,24483.44896044068,20810.93161637458,0.85,1.0696433828658256,0.6649454140216648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674970211103938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.639275841788,1520.6287255402087,0.37526169498338297,0.1314403947714444,6.112874298809886,3.594207032022103
2464.0,-30.16568660226456,4.758436365287136,34.9883228881857,24.01967825079339,4.9235239270913045,-26.656816912135803,-40.17550045447422,1.4146542369625308,-5.0835370431099705,-5.083537043110366,39.97765817094001,42209.80902623745,25689.74841148879,25689.74841148879,67899.55743772624,77305.37682815926,77305.37682815926,25689.74841148879,102995.12523964806,102995.12523964806,102995.12523964806,127479.38874196274,91510.04281049265,56414.47500857075,38995.075335468784,24484.26350231469,0.0,63479.33883778348,20811.623976967487,1520.6158111294546,0.0,0.8865742369643425,2.8790956706935362,0.0014959135982669303,353502.68652927806,1553570.138430226,4.3947901886781136,1553570.138430226,4.3947901886781136,0.85,0.0967711805580525,4.027634451161993,1.267131377761252,1.0,0.0,4.027634451162402,1.2851387895291617,1.285427501717442,3.1340073803527506,19312.4617767826,1969.3230386301743,4632.441516551485,4632.441516551485,5.54561742867138,4.758436365287136,-2.3540461936307797,7.112482558917916,3.593954502686085,3.593954502686085,1.0268441436245956,0.0,0.0,0.00022464278625932617,0.9790971786828965,0.00022943870246007724,199.06066455754708,0.0,0.0,0.0,0.0017497770580202439,7.730386558335162e-05,0.00014733892067597454,0.0005934273129115791,0.09677118055808329,0.07167073542051312,0.025100445137570156,0.09677116401158314,0.07167073542049034,0.025100445137562176,0.37526157792487247,0.37526157792487247,0.13142372810477773,0.0,3.979039320256561e-13,4.957542360756236,3.979039320256561e-13,3.979039320256561e-13,4.958155970832593,3.979039320256561e-13,24484.26350231469,20811.623976967487,0.85,1.0696323982081521,0.6649377545361861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267494633912824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.638538967536,1520.6158111294546,0.37526157792487247,0.13142372810477773,6.112874298809886,3.593954502686085
2465.0,-30.165447456749725,4.758937418893142,34.98836022333686,24.019783548451983,4.9236291236102865,-26.656591161364634,-40.175282245594985,1.4147728282251486,-5.083434374391459,-5.083434374391836,39.977733248222066,42209.87180247992,25689.873567279268,25689.873567279268,67899.74536975918,77305.37722169394,77305.37722169394,25689.873567279268,102995.25078897321,102995.25078897321,102995.25078897321,127480.3258386121,91509.98897919824,56414.48355998389,38995.006021349276,24485.075049638897,0.0,63480.08107098818,20812.31379219306,1520.603255724131,0.0,0.8865744882308392,2.879025591099874,0.0014959135982669303,353504.1021539965,1553573.3740321521,4.394781742462981,1553573.3740321521,4.394781742462981,0.85,0.09676803854467246,4.027634451161993,1.2671311282971875,1.0,0.0,4.027634451162883,1.2851382344461841,1.2854269465097625,3.1340087340080243,19312.450416118965,1969.3218801648848,4632.441516551485,4632.441516551485,5.5456444459127265,4.758937418893142,-2.3540784940641593,7.113015912957302,3.5937025255995083,3.5937025255995083,1.026772150171288,0.0,0.0,0.00022464278625932617,0.979072775764091,0.00022944442110956435,199.0604686419442,0.0,0.0,0.0,0.0017497770580202439,7.730577737654772e-05,0.00014733700888277845,0.0005934196129074391,0.09676803854470936,0.07167076014771454,0.025097278396994827,0.09676803694618326,0.0716707601476872,0.02509727839698526,0.3752614621141225,0.3752614621141225,0.13140706143811107,0.0,3.979039320256561e-13,4.957616588456801,3.979039320256561e-13,3.979039320256561e-13,4.958108810396368,3.979039320256561e-13,24485.075049638897,20812.31379219306,0.85,1.069622852148355,0.6649309687440015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26749225122254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.637804042983,1520.603255724131,0.3752614621141225,0.13140706143811107,6.112874298809886,3.5937025255995083
