time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.16520861615064,4.75943749046843,34.988397562299866,24.019904143083863,4.9237373871510215,-26.656365378264617,-40.17506022993473,1.4148941492650093,-5.083329218665995,-5.083329218666383,39.97780802955289,42209.91764573391,25689.99141096551,25689.99141096551,67899.90905669943,77305.4271206838,77305.4271206838,25689.99141096551,102995.41853164931,102995.41853164931,102995.41853164931,127481.3146644157,91509.98601859796,56414.47654364808,38995.010527722094,24485.896132766393,0.0,63480.90666048849,20813.011712851432,1520.5904922790262,0.0,0.8865747532524101,2.878954757139668,0.0014959135982669303,353505.5520748675,1553576.5968845438,4.394772833880466,1553576.5968845438,4.394772833880466,0.85,0.09676489454805248,4.027634451161993,1.2671309233410284,1.0,0.0,4.027634451160312,1.2851376665865986,1.2854263785226048,3.134010118822233,19312.44979130798,1969.3218164518955,4632.441516551485,4632.441516551485,5.5456698846982615,4.75943749046843,-2.3541087928688498,7.113546283337279,3.5934510707127987,3.5934510707127987,1.0267003059179425,0.0,0.0,0.00022464278625932617,0.9790484046143397,0.00022945013259872065,199.06027297652287,0.0,0.0,0.0,0.0017497770580202439,7.730772256695185e-05,0.0001473350636923743,0.0005934117783915532,0.09676489454808898,0.07167078337737215,0.025094111170716832,0.09676487282518524,0.07167078337734512,0.025094111170707367,0.37526134566357683,0.37526134566357683,0.1313903947714444,0.0,3.979039320256561e-13,4.957720928935487,3.979039320256561e-13,3.979039320256561e-13,4.9583383333700795,3.979039320256561e-13,24485.896132766393,20813.011712851432,0.85,1.0696115198833698,0.6649230432621723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674898734873428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.637072038053,1520.5904922790262,0.37526134566357683,0.1313903947714444,6.112874298809886,3.5934510707127987
2467.0,-30.16496992557762,4.759936556275676,34.98843491749375,24.020009126421087,4.923844360856707,-26.656139859200326,-40.17484205598009,1.4150142944794342,-5.08322546890065,-5.083225468901074,39.97788318024376,42209.97872028774,25690.1121031304,25690.1121031304,67900.09082341814,77305.4192096515,77305.4192096515,25690.1121031304,102995.53131278191,102995.53131278191,102995.53131278191,127482.23559920631,91509.92478643994,56414.48429707616,38994.933877070864,24486.7042864244,0.0,63481.63816349526,20813.69864346074,1520.5778755733556,0.0,0.8865750097639893,2.8788850788407556,0.0014959135982669303,353506.9826144835,1553579.8356603435,4.3947642113609895,1553579.8356603435,4.3947642113609895,0.85,0.096761752181378,4.027634451161993,1.2671306903613733,1.0,0.0,4.027634451162124,1.2851371042311182,1.2854258160407885,3.1340114902150287,19312.436868751338,1969.3204987178433,4632.441516551485,4632.441516551485,5.545695938381714,4.759936556275676,-2.354139893629454,7.11407644990513,3.5932001546694985,3.5932001546694985,1.0266286156198567,0.0,0.0,0.00022464278625932617,0.979024049426905,0.00022945584063111235,199.06007743439173,0.0,0.0,0.0,0.0017497770580202439,7.730963414233363e-05,0.00014733315211699254,0.0005934040792646897,0.09676175218141057,0.07167080788487763,0.025090944296532938,0.09676175599394693,0.07167080788485351,0.02509094429652449,0.37526123057752164,0.37526123057752164,0.13137372810477774,0.0,3.979039320256561e-13,4.957786641492362,3.979039320256561e-13,3.979039320256561e-13,4.958246859146755,3.979039320256561e-13,24486.7042864244,20813.69864346074,0.85,1.0696020579768795,0.6649163433932985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674875004180368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.636341896165,1520.5778755733556,0.37526123057752164,0.13137372810477774,6.112874298809886,3.5932001546694985
2468.0,-30.164731498073458,4.760434661433371,34.98847230646359,24.0201294067316,4.923954725956047,-26.655914237752125,-40.174620075244434,1.41513746563468,-5.083119926020231,-5.083119926020647,39.97795887444011,42210.02298870478,25690.22738107659,25690.22738107659,67900.25036978137,77305.45927937006,77305.45927937006,25690.22738107659,102995.68666044665,102995.68666044665,102995.68666044665,127483.21143956996,91509.91301446484,56414.47672379955,38994.92921185032,24487.524779123316,0.0,63482.453990973634,20814.39606225482,1520.5652310462178,0.0,0.8865752734475546,2.878814592953624,0.0014959135982669303,353508.4378828862,1553583.0978648057,4.394755347762002,1553583.0978648057,4.394755347762002,0.85,0.09675860945894582,4.027634451161993,1.2671304557332772,1.0,0.0,4.02763445116357,1.2851365277128346,1.2854252393929877,3.134012896147306,19312.43438437026,1969.320245381477,4632.441516551485,4632.441516551485,5.545720823303799,4.760434661433371,-2.3541694801104955,7.114604141543866,3.5929497686721317,3.5929497686721317,1.0265570767634662,0.0,0.0,0.00022464278625932617,0.9789997217345742,0.00022946154250310521,199.05988210815758,0.0,0.0,0.0,0.0017497770580202439,7.731157911645141e-05,0.00014733120714287474,0.0005933962456199262,0.09675860945897806,0.07167083207337464,0.025087777385603412,0.09675861106860906,0.07167083207335076,0.025087777385595054,0.3752611143091919,0.3752611143091919,0.13135706143811107,0.0,3.979039320256561e-13,4.957872915239136,3.979039320256561e-13,3.979039320256561e-13,4.9584187888461315,3.979039320256561e-13,24487.524779123316,20814.39606225482,0.85,1.069590825512761,0.6649084957350024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674851321272325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635616710106,1520.5652310462178,0.3752611143091919,0.13135706143811107,6.112874298809886,3.5929497686721317
2469.0,-30.16449342728243,4.760931665753606,34.98850967185103,24.020235787052684,4.924053134429776,-26.65569013303253,-40.17440584776921,1.4152498401799074,-5.0830212336539375,-5.083021233654253,39.97803296548084,42210.09809107128,25690.359481571824,25690.359481571824,67900.4575726431,77305.49159355348,77305.49159355348,25690.359481571824,102995.8510751253,102995.8510751253,102995.8510751253,127484.19832134552,91509.88879096002,56414.49528847805,38994.88166942441,24488.347246220223,0.0,63483.228915644635,20815.09515928719,1520.552746700404,0.0,0.886575508010923,2.8787432009200957,0.0014959135982669303,353509.79869785294,1553586.2909828362,4.394747463027739,1553586.2909828362,4.394747463027739,0.85,0.09675546803707272,4.027634451161993,1.2671302601182837,1.0,0.0,4.027634451162289,1.285136001729911,1.2854247132918994,3.134014178842105,19312.429272193534,1969.319724084528,4632.441516551485,4632.441516551485,5.54574933969084,4.760931665753606,-2.3542038267510232,7.1151354925046295,3.592699924655163,3.592699924655163,1.0264856927586181,0.0,0.0,0.00022464278625932617,0.9789754310896779,0.0002294672359747382,199.05968707453496,0.0,0.0,0.0,0.0017497770580202439,7.731345620013427e-05,0.00014732933005919192,0.0005933886854130176,0.09675546803710765,0.07167085724539912,0.025084610791708525,0.09675544273954657,0.07167085724537325,0.02508461079169947,0.3752609983862297,0.3752609983862297,0.1313403947714444,0.0,3.410605131648481e-13,4.957969355859689,3.410605131648481e-13,3.410605131648481e-13,4.958542865011907,3.410605131648481e-13,24488.347246220223,20815.09515928719,0.85,1.069581033171265,0.6649015623820789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674827684007877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.634894210252,1520.552746700404,0.3752609983862297,0.1313403947714444,6.112874298809886,3.592699924655163
2470.0,-30.164255521812663,4.7614278337171365,34.98854707604761,24.020360118616395,4.924171008626351,-26.655464230426833,-40.17418383210895,1.4153797172405667,-5.08291058092675,-5.082910580927134,39.978108826670905,42210.1400747595,25690.459844376375,25690.459844376375,67900.59991913589,77305.51776469468,77305.51776469468,25690.459844376375,102995.97760907107,102995.97760907107,102995.97760907107,127485.1356670968,91509.86637190261,56414.48868196766,38994.86409992772,24489.15805802573,0.0,63484.02215795345,20815.784349321868,1520.5398059581153,0.0,0.8865757971446427,2.8786738761459807,0.0014959135982669303,353511.32443257025,1553589.560394524,4.394737743941382,1553589.560394524,4.394737743941382,0.85,0.09675232298112268,4.027634451161993,1.2671300518652422,1.0,0.0,4.027634451164216,1.2851353938248407,1.2854241052502606,3.1340156613186743,19312.424540830987,1969.319241619818,4632.441516551485,4632.441516551485,5.545771004897877,4.7614278337171365,-2.3542293064778237,7.11565714019496,3.5924505787274894,3.5924505787274894,1.026414451064997,0.0,0.0,0.00022464278625932617,0.978951157962123,0.0002294729256227285,199.05949217672946,0.0,0.0,0.0,0.0017497770580202439,7.731540156917514e-05,0.00014732738469015104,0.0005933808501776483,0.09675232298115566,0.07167087977558831,0.025081443205567346,0.0967523208435306,0.07167087977556388,0.0250814432055588,0.3752608834138678,0.3752608834138678,0.13132372810477774,0.0,3.979039320256561e-13,4.958062730495044,3.979039320256561e-13,3.979039320256561e-13,4.958646728270423,3.979039320256561e-13,24489.15805802573,20815.784349321868,0.85,1.069569910838252,0.6648939156649089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674804099039212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63417251183,1520.5398059581153,0.3752608834138678,0.13132372810477774,6.112874298809886,3.5924505787274894
2471.0,-30.164018031526936,4.761922928013326,34.98858453907008,24.020465765520953,4.924274326048432,-26.655240157293303,-40.173965867701895,1.4154964518148574,-5.082811169630304,-5.082811169630679,39.9781853485135,42210.19716694224,25690.588684457278,25690.588684457278,67900.78585139952,77305.52709162321,77305.52709162321,25690.588684457278,102996.11577608049,102996.11577608049,102996.11577608049,127486.09587788825,91509.82138328726,56414.49145860673,38994.8110274228,24489.980101807756,0.0,63484.79112923056,20816.48308653659,1520.5276700390061,0.0,0.8865760265568161,2.878603234514918,0.0014959135982669303,353512.6951692695,1553592.8582838124,4.394730032368197,1553592.8582838124,4.394730032368197,0.85,0.09674918534981305,4.027634451161993,1.2671297859167678,1.0,0.0,4.027634451162277,1.2851348474352358,1.2854235587379068,3.134016993780853,19312.41504634396,1969.3182734515822,4632.441516551485,4632.441516551485,5.545798817462902,4.761922928013326,-2.354262679238017,7.116185607251342,3.5922018088394108,3.5922018088394108,1.0263433739541175,0.0,0.0,0.00022464278625932617,0.9789269278426344,0.00022947860547098794,199.0592976194332,0.0,0.0,0.0,0.0017497770580202439,7.731731148392308e-05,0.0001473254747754031,0.0005933731577392107,0.09674918534985276,0.0716709078404329,0.025078277509419867,0.09674919941851114,0.07167090784040349,0.025078277509409573,0.3752607690802767,0.3752607690802767,0.13130706143811108,0.0,3.979039320256561e-13,4.9581389520847665,3.979039320256561e-13,3.979039320256561e-13,4.958632952419919,3.979039320256561e-13,24489.980101807756,20816.48308653659,0.85,1.0695598842434513,0.6648867613192355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674780553815261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.633455437166,1520.5276700390061,0.3752607690802767,0.13130706143811108,6.112874298809886,3.5922018088394108
2472.0,-30.163780728519672,4.762416994989707,34.988621964146496,24.020571656897687,4.924375912259713,-26.655016425769855,-40.173747938219435,1.4156116095099198,-5.082710011488643,-5.082710011489058,39.97825916928057,42210.253708078824,25690.71196283432,25690.71196283432,67900.96567091314,77305.54455337736,77305.54455337736,25690.71196283432,102996.25651621168,102996.25651621168,102996.25651621168,127487.05120264865,91509.78390472998,56414.49305943155,38994.76760588714,24490.794686436973,0.0,63485.56229232411,20817.175483471427,1520.5149748083447,0.0,0.8865762746723925,2.878532618752257,0.0014959135982669303,353514.0899966969,1553596.0397688977,4.394721692092708,1553596.0397688977,4.394721692092708,0.85,0.09674604232589787,4.027634451161993,1.2671295919502157,1.0,0.0,4.027634451160318,1.2851343084268507,1.2854230196084313,3.1340183082438067,19312.40713679455,1969.3174669020054,4632.441516551485,4632.441516551485,5.545825429429099,4.762416994989707,-2.354294615140035,7.116711610129741,3.591953542008289,3.591953542008289,1.0262724405737969,0.0,0.0,0.00022464278625932617,0.9789027174764834,0.00022948428096964893,199.0591032159395,0.0,0.0,0.0,0.0017497770580202439,7.731922113625348e-05,0.00014732356512307267,0.000593365466357695,0.0967460423259327,0.07167093189048628,0.025075110435446427,0.09674604535275926,0.07167093189046046,0.0250751104354374,0.37526065427933397,0.37526065427933397,0.1312903947714444,0.0,3.979039320256561e-13,4.9582088803502415,3.979039320256561e-13,3.979039320256561e-13,4.958681030312789,3.979039320256561e-13,24490.794686436973,20817.175483471427,0.85,1.0695497246800456,0.6648795755122794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674757059597075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632737975162,1520.5149748083447,0.37526065427933397,0.1312903947714444,6.112874298809886,3.591953542008289
2473.0,-30.163543696760687,4.762910158563022,34.98865941545207,24.020691692736023,4.924487973755096,-26.654791890812398,-40.173529903963185,1.415736167806828,-5.082603397827029,-5.082603397827402,39.978334783425744,42210.308662932846,25690.820371202186,25690.820371202186,67901.12903413502,77305.57676475472,77305.57676475472,25690.820371202186,102996.39713595691,102996.39713595691,102996.39713595691,127488.00867123829,91509.76552634285,56414.49742452098,38994.74233535762,24491.61153528138,0.0,63486.353870639,20817.869804989172,1520.5022329039648,0.0,0.8865765441029365,2.878462570224129,0.0014959135982669303,353515.5600526887,1553599.298549066,4.394712635329303,1553599.298549066,4.394712635329303,0.85,0.09674289900461551,4.027634451161993,1.267129334793426,1.0,0.0,4.027634451161808,1.2851337254184136,1.2854224364690188,3.134019730009557,19312.403258183112,1969.3170713937088,4632.441516551485,4632.441516551485,5.545848831422945,4.762910158563022,-2.354322386657927,7.117232545220949,3.5917057904261864,3.5917057904261864,1.026201654407482,0.0,0.0,0.00022464278625932617,0.9788785354286403,0.00022948995011005886,199.05890903503703,0.0,0.0,0.0,0.0017497770580202439,7.732113175032491e-05,0.00014732165450900126,0.000593357771102638,0.09674289900464675,0.07167095568836891,0.025071943316277844,0.0967429097454114,0.07167095568834576,0.02507194331626975,0.3752605387735293,0.3752605387735293,0.13127372810477775,0.0,3.979039320256561e-13,4.9582888991810705,3.979039320256561e-13,3.979039320256561e-13,4.958811789616789,3.979039320256561e-13,24491.61153528138,20817.869804989172,0.85,1.069538962223152,0.6648721510915774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674733614184914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63202467769,1520.5022329039648,0.3752605387735293,0.13127372810477775,6.112874298809886,3.5917057904261864
2474.0,-30.163306999894882,4.763402181668708,34.988696836866694,24.020793532859557,4.924581890663609,-26.65456947183165,-40.17331214910371,1.4158443626003376,-5.082508116375209,-5.082508116375621,39.97840881538629,42210.36354661734,25690.957227317722,25690.957227317722,67901.32077393506,77305.6089572289,77305.6089572289,25690.957227317722,102996.56618454662,102996.56618454662,102996.56618454662,127489.00431165297,91509.73991883987,56414.49450822819,38994.717122901864,24492.43812710635,0.0,63487.15525000822,20818.572408040396,1520.4899349135035,0.0,0.8865767614837337,2.8783907408319807,0.0014959135982669303,353516.8738571286,1553602.4891460477,4.394705328192977,1553602.4891460477,4.394705328192977,0.85,0.09673975946026231,4.027634451161993,1.2671291600586847,1.0,0.0,4.027634451163035,1.2851332190015343,1.2854219299383705,3.1340209649947464,19312.397853924656,1969.316520312712,4632.441516551485,4632.441516551485,5.545878374400454,4.763402181668708,-2.3543581602123136,7.117760341881022,3.5914585897624525,3.5914585897624525,1.026131025646415,0.0,0.0,0.00022464278625932617,0.9788543881896988,0.00022949561136951363,199.0587151288634,0.0,0.0,0.0,0.0017497770580202439,7.732303995963419e-05,0.000147319746299692,0.0005933500855330841,0.09673975946030379,0.07167098229215867,0.025068777168145127,0.09673973688675724,0.07167098229212793,0.025068777168134382,0.37526042336261484,0.37526042336261484,0.13125706143811108,0.0,3.979039320256561e-13,4.95838052781329,3.979039320256561e-13,3.979039320256561e-13,4.9589282998488216,3.979039320256561e-13,24492.43812710635,20818.572408040396,0.85,1.0695284818880946,0.6648646230941632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674710211698126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.631313856313,1520.4899349135035,0.37526042336261484,0.13125706143811108,6.112874298809886,3.5914585897624525
2475.0,-30.163070587907747,4.763893393681351,34.98873427810232,24.02091280035677,4.924698849686041,-26.654345004869022,-40.173094149772055,1.4159732666473646,-5.082397889218669,-5.082397889219041,39.97848423555378,42210.41603311051,25691.05455848283,25691.05455848283,67901.47059159333,77305.61823778813,77305.61823778813,25691.05455848283,102996.67279627096,102996.67279627096,102996.67279627096,127489.9165222276,91509.70084334728,56414.49863867001,38994.669116308076,24493.243725956647,0.0,63487.91284226472,20819.257167063148,1520.4769320099915,0.0,0.886577050042842,2.87832181950889,0.0014959135982669303,353518.3937477309,1553605.7395764566,4.394695628440489,1553605.7395764566,4.394695628440489,0.8499999999999999,0.09673661398893656,4.027634451161993,1.267128879274242,1.0,0.0,4.02763445116104,1.285132615653381,1.2854213264546726,3.13402243636489,19312.38960735484,1969.3156793966175,4632.441516551485,4632.441516551485,5.5458993851708565,4.763893393681351,-2.3543829189958494,7.1182763126772,3.5912118669969395,3.5912118669969395,1.026060533427697,0.0,0.0,0.00022464278625932617,0.9788302706547416,0.0002295012659437495,199.05852145644445,0.0,0.0,0.0,0.0017497770580202439,7.732495035489246e-05,0.00014731783590443372,0.0005933423911593265,0.09673661398896757,0.07167100454915579,0.02506560943981179,0.09673662472009277,0.0716710045491328,0.025065609439803748,0.3752603087852864,0.3752603087852864,0.13124039477144442,0.0,3.979039320256561e-13,4.958450709128158,3.979039320256561e-13,3.979039320256561e-13,4.958941123310865,3.979039320256561e-13,24493.243725956647,20819.257167063148,0.85,1.0695180791388443,0.6648575160752567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674686863385978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630604226964,1520.4769320099915,0.3752603087852864,0.13124039477144442,6.112874298809886,3.5912118669969395
2476.0,-30.162834433616013,4.764383428260659,34.988771711242414,24.021015024650865,4.924790636871401,-26.654123287196324,-40.172880271542795,1.4160794904517364,-5.08230494268696,-5.082304942687288,39.97855888222108,42210.48482423831,25691.19585048296,25691.19585048296,67901.68067472127,77305.66045990096,77305.66045990096,25691.19585048296,102996.85631038391,102996.85631038391,102996.85631038391,127490.9340291652,91509.6846228935,56414.50898723096,38994.6395951806,24494.077718781293,0.0,63488.71731396189,20819.9660609641,1520.4648767819301,0.0,0.886577253286457,2.8782494492534836,0.0014959135982669303,353519.6753647469,1553608.9566759027,4.394688796523004,1553608.9566759027,4.394688796523004,0.85,0.09673347676812585,4.027634451161993,1.2671287364093589,1.0,0.0,4.0276344511642455,1.2851321184627746,1.2854208291523699,3.1340236488523012,19312.386184157953,1969.315330327681,4632.441516551485,4632.441516551485,5.545929885717843,4.764383428260659,-2.354419966671698,7.118803394932357,3.5909657195902014,3.5909657195902014,1.0259902055972003,0.0,0.0,0.00022464278625932617,0.9788061800484485,0.0002295069144825045,199.0583279955098,0.0,0.0,0.0,0.0017497770580202439,7.732682467806946e-05,0.0001473159615812567,0.000593334842070726,0.09673347676816774,0.07167103289361276,0.025062443874554974,0.09673344766121592,0.07167103289358173,0.02506244387454412,0.37526019363477525,0.37526019363477525,0.13122372810477775,0.0,3.410605131648481e-13,4.958546070409227,3.410605131648481e-13,3.410605131648481e-13,4.959104331123228,3.410605131648481e-13,24494.077718781293,20819.9660609641,0.85,1.0695078361551482,0.6648501751185284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674663553618095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629896780443,1520.4648767819301,0.37526019363477525,0.13122372810477775,6.112874298809886,3.5909657195902014
2477.0,-30.162598620596675,4.76487269037161,34.98880917159718,24.02113394290211,4.92490974127404,-26.653899144722654,-40.17266227221114,1.4162102654000412,-5.082193553592333,-5.0821935535926555,39.978634541197586,42210.53508234861,25691.288546685882,25691.288546685882,67901.8236290345,77305.65971893999,77305.65971893999,25691.288546685882,102996.94826562588,102996.94826562588,102996.94826562588,127491.82809107321,91509.63663703116,56414.51200043964,38994.58292954614,24494.87982544734,0.0,63489.46275499348,20820.647851630238,1520.4518350775381,0.0,0.8865775469030327,2.8781809843658506,0.0014959135982669303,353521.2112865595,1553612.2174086822,4.394678926774057,1553612.2174086822,4.394678926774057,0.85,0.0967303311290406,4.027634451161993,1.2671285133203494,1.0,0.0,4.027634451162184,1.2851315063587354,1.2854202169108186,3.1340251415777733,19312.376057125948,1969.3142976578088,4632.441516551485,4632.441516551485,5.54594989594411,4.76487269037161,-2.354443473721094,7.119316164092704,3.5907200356777618,3.5907200356777618,1.0259200101936463,0.0,0.0,0.00022464278625932617,0.9787821248942424,0.00022951255498622724,199.0581348145256,0.0,0.0,0.0,0.0017497770580202439,7.732873515977949e-05,0.0001473140510995467,0.0005933271473487726,0.0967303311290679,0.07167105505915652,0.025059276069911367,0.09673034899278572,0.0716710550591363,0.025059276069904293,0.37526007960009017,0.37526007960009017,0.13120706143811106,0.0,3.410605131648481e-13,4.958607079823423,3.410605131648481e-13,3.410605131648481e-13,4.959063016521782,3.410605131648481e-13,24494.87982544734,20820.647851630238,0.85,1.0694975304968064,0.6648431605924832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267464029977831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629192051825,1520.4518350775381,0.37526007960009017,0.13120706143811106,6.112874298809886,3.5907200356777618
2478.0,-30.162363041069668,4.765360790357837,34.98884665325337,24.021235887799435,4.925003217746869,-26.653677775423777,-40.17244469197465,1.4163179521009688,-5.082100490990683,-5.082100490991012,39.97871008236254,42210.586078853834,25691.42800165275,25691.42800165275,67902.01408050657,77305.69405737039,77305.69405737039,25691.42800165275,102997.12205902314,102997.12205902314,102997.12205902314,127492.83611253616,91509.613449374,56414.5054708577,38994.56442057366,24495.71405351302,0.0,63490.27847408668,20821.356945486066,1520.4399125294824,0.0,0.8865777474932824,2.87810887306938,0.0014959135982669303,353522.4945120636,1553615.473069207,4.394672184053033,1553615.473069207,4.394672184053033,0.85,0.09672719526563714,4.027634451161993,1.2671282589109616,1.0,0.0,4.027634451161051,1.2851310023217755,1.2854197127606246,3.13402637076336,19312.371163556578,1969.313798652606,4632.441516551485,4632.441516551485,5.545979999932767,4.765360790357837,-2.3544800138243236,7.119840804182161,3.5904749354616663,3.5904749354616663,1.025849981560476,0.0,0.0,0.00022464278625932617,0.9787580941951919,0.00022951819003248628,199.05794182519566,0.0,0.0,0.0,0.0017497770580202439,7.733064201217681e-05,0.00014731214424714936,0.0005933194672443638,0.09672719526568058,0.0716710844152123,0.02505611085046827,0.0967271888627409,0.07167108441518012,0.02505611085045702,0.3752599644376268,0.3752599644376268,0.1311903947714444,0.0,3.410605131648481e-13,4.958686059032459,3.410605131648481e-13,3.410605131648481e-13,4.959179011904553,3.410605131648481e-13,24495.71405351302,20821.356945486066,0.85,1.0694867893550117,0.6648354219470297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26746170826493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62848835819,1520.4399125294824,0.3752599644376268,0.1311903947714444,6.112874298809886,3.5904749354616663
2479.0,-30.162127743933137,4.765848003040628,34.98888410661163,24.021345970127754,4.925111747513931,-26.653455154796216,-40.17223074389619,1.416439158377029,-5.081995083025674,-5.081995083026032,39.97878422142539,42210.65085073756,25691.534478065092,25691.534478065092,67902.18532880265,77305.70037956863,77305.70037956863,25691.534478065092,102997.23485763372,102997.23485763372,102997.23485763372,127493.75623634925,91509.56845431298,56414.51892548203,38994.49947647883,24496.521378715526,0.0,63491.02085519435,20822.043171908197,1520.426985636784,0.0,0.8865780161209255,2.878039307018974,0.0014959135982669303,353523.947970247,1553618.6683071803,4.394663154299054,1553618.6683071803,4.394663154299054,0.85,0.09672405033523168,4.027634451161993,1.2671280556032434,1.0,0.0,4.027634451163242,1.2851304350057426,1.2854191453171417,3.1340277542676014,19312.361667709243,1969.3128303456576,4632.441516551485,4632.441516551485,5.546002984877521,4.765848003040628,-2.354507450982001,7.120355454022629,3.590230300108131,3.590230300108131,1.0257800857451802,0.0,0.0,0.00022464278625932617,0.9787340929371148,0.00022952381845122853,199.05774906757657,0.0,0.0,0.0,0.0017497770580202439,7.733251707507905e-05,0.0001473102691842471,0.0005933119151764206,0.09672405033526037,0.0716711070674106,0.025052943267849764,0.09672405783897536,0.07167110706738934,0.025052943267842336,0.3752598495037814,0.3752598495037814,0.13117372810477773,0.0,3.410605131648481e-13,4.958743387515767,3.410605131648481e-13,3.410605131648481e-13,4.959173222128015,3.410605131648481e-13,24496.521378715526,20822.043171908197,0.85,1.0694769813777125,0.6648286684034977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674593920721238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627787847361,1520.426985636784,0.3752598495037814,0.13117372810477773,6.112874298809886,3.590230300108131
2480.0,-30.16189262441308,4.766334228433352,34.98892160123847,24.021461919788294,4.925216658509323,-26.65323305595396,-40.17201305888591,1.4165570900501991,-5.081894555937879,-5.081894555938293,39.97886033019465,42210.6995413608,25691.65295287319,25691.65295287319,67902.35249423399,77305.74498120563,77305.74498120563,25691.65295287319,102997.39793407882,102997.39793407882,102997.39793407882,127494.7486970085,91509.56034542064,56414.51490557582,38994.49493316091,24497.35076292968,0.0,63491.84569609059,20822.748148490227,1520.4146849935805,0.0,0.8865782527152046,2.8779681622587483,0.0014959135982669303,353525.33413094986,1553621.948440535,4.394655201330085,1553621.948440535,4.394655201330085,0.85,0.09672091106223642,4.027634451161993,1.267127817128785,1.0,0.0,4.0276344511630695,1.285129883017241,1.2854185932046334,3.1340291003940175,19312.359956392447,1969.3126558399094,4632.441516551485,4632.441516551485,5.546028559902632,4.766334228433352,-2.3545381884525702,7.120872416885922,3.5899862105847027,3.5899862105847027,1.0257103458813437,0.0,0.0,0.00022464278625932617,0.9787101104307773,0.0002295294427483232,199.0575564558355,0.0,0.0,0.0,0.0017497770580202439,7.733442493197726e-05,0.00014730836132734892,0.0005933042310262496,0.09672091106227435,0.07167113386143181,0.025049777200842532,0.0967209101408861,0.07167113386140371,0.02504977720083271,0.3752597334920057,0.3752597334920057,0.13115706143811107,0.0,3.979039320256561e-13,4.958828005535793,3.979039320256561e-13,3.979039320256561e-13,4.9593577133902045,3.979039320256561e-13,24497.35076292968,20822.748148490227,0.85,1.0694657203580864,0.6648207983022907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267457080095263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627089531961,1520.4146849935805,0.3752597334920057,0.13115706143811107,6.112874298809886,3.5899862105847027
2481.0,-30.161657865284614,4.7668194036309055,34.988959066941774,24.021568544581555,4.9253140048311765,-26.653012037915467,-40.17179928543044,1.4166681774620296,-5.081797311114542,-5.081797311114895,39.978934476975304,42210.76310775728,25691.77897629353,25691.77897629353,67902.54208405082,77305.78251472706,77305.78251472706,25691.77897629353,102997.56149102059,102997.56149102059,102997.56149102059,127495.73833967432,91509.5422520279,56414.52284505812,38994.466007744195,24498.176848653737,0.0,63492.64285639793,20823.450321355675,1520.4022629130648,0.0,0.8865784796871734,2.877896641474433,0.0014959135982669303,353526.67503680737,1553625.1440211984,4.394647571811782,1553625.1440211984,4.394647571811782,0.85,0.09671777062457361,4.027634451161993,1.2671276423940436,1.0,0.0,4.027634451161292,1.2851293630642784,1.285418073134861,3.1340303683968838,19312.35613792679,1969.3122664647753,4632.441516551485,4632.441516551485,5.546055764438271,4.7668194036309055,-2.354571118732231,7.121390522363137,3.589742635249909,3.589742635249909,1.0256407529285454,0.0,0.0,0.00022464278625932617,0.9786861653172774,0.00022953505855117498,199.05736413970192,0.0,0.0,0.0,0.0017497770580202439,7.733629854918419e-05,0.00014730648771014198,0.0005932966847810386,0.09671777062461022,0.07167115983672437,0.025046610787885847,0.09671774106798227,0.07167115983669724,0.02504661078787637,0.37525961831167004,0.37525961831167004,0.1311403947714444,0.0,3.410605131648481e-13,4.958926664903629,3.410605131648481e-13,3.410605131648481e-13,4.959506294311211,3.410605131648481e-13,24498.176848653737,20823.450321355675,0.85,1.0694552790569265,0.6648134525322228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674547728087837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.626395501547,1520.4022629130648,0.37525961831167004,0.1311403947714444,6.112874298809886,3.589742635249909
2482.0,-30.161423468007964,4.7673036819485874,34.98899653535625,24.02167342314499,4.925422241798449,-26.65279025644772,-40.17158167026935,1.4167890302382073,-5.081693277388865,-5.081693277389238,39.97900948735311,42210.80906663087,25691.88660187813,25691.88660187813,67902.695668509,77305.76898426178,77305.76898426178,25691.88660187813,102997.65558613991,102997.65558613991,102997.65558613991,127496.63853100865,91509.47765003044,56414.517732399414,38994.39990847892,24498.98294486873,0.0,63493.38285334765,20824.13550313842,1520.3895598781237,0.0,0.8865787381450444,2.8778274050978805,0.0014959135982669303,353528.1095590467,1553628.3768262565,4.394638883918133,1553628.3768262565,4.394638883918133,0.85,0.09671462809433977,4.027634451161993,1.2671273978753015,1.0,0.0,4.027634451161632,1.2851287974042735,1.285417507347778,3.1340317478661146,19312.342504192522,1969.310876210788,4632.441516551485,4632.441516551485,5.546078997453564,4.7673036819485874,-2.3545989369632334,7.121902618911821,3.5894995534818928,3.5894995534818928,1.0255713009948264,0.0,0.0,0.00022464278625932617,0.9786622577426455,0.0002295406658242659,199.05717212037032,0.0,0.0,0.0,0.0017497770580202439,7.733820588012035e-05,0.0001473045803792058,0.0005932890027492503,0.09671462809437775,0.07167118434226555,0.025043443752112197,0.09671463436713329,0.0716711843422374,0.025043443752102365,0.37525950470474023,0.37525950470474023,0.13112372810477774,0.0,3.979039320256561e-13,4.958978514919579,3.979039320256561e-13,3.979039320256561e-13,4.959383821098982,3.979039320256561e-13,24498.98294486873,20824.13550313842,0.85,1.0694452337709845,0.6648064281615975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674524705111556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625702088608,1520.3895598781237,0.37525950470474023,0.13112372810477774,6.112874298809886,3.5894995534818928
2483.0,-30.161189314785567,4.767786919015033,34.9890340120501,24.021785077080153,4.925521080559123,-26.652569634526753,-40.17136796666307,1.4169014003002707,-5.08159623068974,-5.081596230690166,39.97908466533944,42210.87042006562,25692.01155202649,25692.01155202649,67902.88197209212,77305.82085027096,77305.82085027096,25692.01155202649,102997.83240229746,102997.83240229746,102997.83240229746,127497.6485255594,91509.47473839499,56414.524308189524,38994.38936689496,24499.816123261942,0.0,63494.205490156906,20824.84370477265,1520.3773165216587,0.0,0.8865789603656332,2.8777555852438623,0.0014959135982669303,353529.4477412157,1553631.616860027,4.394631414119959,1553631.616860027,4.394631414119959,0.85,0.09671148942099482,4.027634451161993,1.2671272028097884,1.0,0.0,4.027634451159783,1.2851282714486612,1.2854169812740075,3.1340330305097415,19312.34188971517,1969.3108135515363,4632.441516551485,4632.441516551485,5.546105970303176,4.767786919015033,-2.354631600854374,7.122418519869408,3.5892570097804453,3.5892570097804453,1.0255020027944128,0.0,0.0,0.00022464278625932617,0.9786383756895152,0.00022954626738508035,199.05698030133897,0.0,0.0,0.0,0.0017497770580202439,7.734007896978934e-05,0.00014730270728953681,0.0005932814586287693,0.0967114894210353,0.071671211634184,0.0250402777868513,0.09671146616889614,0.071671211634154,0.025040277786840814,0.3752593895825406,0.3752593895825406,0.13110706143811107,0.0,3.979039320256561e-13,4.95906685169615,3.979039320256561e-13,3.979039320256561e-13,4.959604813525175,3.979039320256561e-13,24499.816123261942,20824.84370477265,0.85,1.0694343121218937,0.6647987811519163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674501724748208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625009251875,1520.3773165216587,0.3752593895825406,0.13110706143811107,6.112874298809886,3.5892570097804453
2484.0,-30.16095543001885,4.768269279111803,34.989071518470055,24.021900223474972,4.925631181063962,-26.65234812794355,-40.171154158283,1.4170238789886798,-5.081491870278114,-5.081491870278501,39.97916048457421,42210.9301492121,25692.11678838758,25692.11678838758,67903.04693759968,77305.8411952996,77305.8411952996,25692.11678838758,102997.95798368717,102997.95798368717,102997.95798368717,127498.59132731672,91509.44497385033,56414.53392776283,38994.34560676389,24500.633343629554,0.0,63494.978950393444,20825.53834208512,1520.3647192010988,0.0,0.8865792175545211,2.877685668437755,0.0014959135982669303,353530.88677699707,1553634.8845356056,4.394622768888704,1553634.8845356056,4.394622768888704,0.85,0.09670834790473998,4.027634451161993,1.267126979171299,1.0,0.0,4.02763445116262,1.2851276981794357,1.2854164078759944,3.134034428537883,19312.33560814636,1969.3101730097803,4632.441516551485,4632.441516551485,5.546128687559446,4.768269279111803,-2.3546587674873862,7.122928046599189,3.589014959098737,3.589014959098737,1.025432845456782,0.0,0.0,0.00022464278625932617,0.9786145216446055,0.00022955186264945663,199.0567887025964,0.0,0.0,0.0,0.0017497770580202439,7.73419530197628e-05,0.00014730083323956337,0.0005932739106405331,0.09670834790477317,0.0716712368736514,0.025037111031121776,0.09670834326150347,0.0716712368736268,0.02503711103111318,0.37525927549622196,0.37525927549622196,0.1310903947714444,0.0,3.979039320256561e-13,4.959146563789943,3.979039320256561e-13,3.979039320256561e-13,4.959663939786651,3.979039320256561e-13,24500.633343629554,20825.53834208512,0.85,1.0694238829601017,0.6647916236367307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674478793848303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624319339162,1520.3647192010988,0.37525927549622196,0.1310903947714444,6.112874298809886,3.589014959098737
2485.0,-30.160721741239715,4.768750561106659,34.989109027026664,24.022001854050927,4.925726771190851,-26.6521282489204,-40.17093678759409,1.4171332788715476,-5.0813971409860414,-5.081397140986418,39.97923555964753,42210.97439415617,25692.24616061732,25692.24616061732,67903.22055477349,77305.8657533174,77305.8657533174,25692.24616061732,102998.11191393471,102998.11191393471,102998.11191393471,127499.57358128185,91509.41362697886,56414.52226781776,38994.32373240122,24501.46166734714,0.0,63495.78539974836,20826.242417245066,1520.3525968170843,0.0,0.8865794283301158,2.877614159722661,0.0014959135982669303,353532.1930123223,1553638.1201442527,4.394615683811575,1553638.1201442527,4.394615683811575,0.85,0.0967052106126802,4.027634451161993,1.2671267434442415,1.0,0.0,4.027634451162068,1.2851271861268165,1.2854158957083404,3.1340356772785176,19312.32899264014,1969.3094984158854,4632.441516551485,4632.441516551485,5.546156614998849,4.768750561106659,-2.3546926993447044,7.123443260451364,3.5887734492596213,3.5887734492596213,1.025363842645606,0.0,0.0,0.00022464278625932617,0.978590688214971,0.0002295574533506883,199.0565972647755,0.0,0.0,0.0,0.0017497770580202439,7.734385833673705e-05,0.0001472989279225891,0.0005932662367202472,0.096705210612721,0.07167126526491678,0.02503394534780421,0.09670519204020879,0.07167126526488656,0.02503394534779365,0.37525916177426855,0.37525916177426855,0.13107372810477774,0.0,3.979039320256561e-13,4.959227338161952,3.979039320256561e-13,3.979039320256561e-13,4.959730641691351,3.979039320256561e-13,24501.46166734714,20826.242417245066,0.85,1.0694130346963564,0.6647838770464828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674455904615913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.623631853497,1520.3525968170843,0.37525916177426855,0.13107372810477774,6.112874298809886,3.5887734492596213
2486.0,-30.16048837774824,4.769230977062199,34.989146545219455,24.022111866530054,4.925835994641091,-26.651907299193475,-40.17072304906321,1.4172549160863042,-5.0812929076539035,-5.081292907654272,39.97931085743858,42211.03235055058,25692.350085335194,25692.350085335194,67903.38243588578,77305.8689594769,77305.8689594769,25692.350085335194,102998.21904481208,102998.21904481208,102998.21904481208,127500.49197760437,91509.36657952586,56414.52997059929,38994.2628988073,24502.272932792293,0.0,63496.53583159959,20826.931992873448,1520.3399152602024,0.0,0.8865796867607497,2.877544644292107,0.0014959135982669303,353533.6303045497,1553641.3653567734,4.3946069968460915,1553641.3653567734,4.3946069968460915,0.85,0.09670206847096602,4.027634451161993,1.267126532993279,1.0,0.0,4.027634451160111,1.2851266167971216,1.285415326250743,3.1340370657016914,19312.319063651914,1969.308485940858,4632.441516551485,4632.441516551485,5.546179049112156,4.769230977062199,-2.3547195601997184,7.123950537261917,3.588532418126589,3.588532418126589,1.025294976607597,0.0,0.0,0.00022464278625932617,0.9785668885855187,0.00022956303639502744,199.05640609379765,0.0,0.0,0.0,0.0017497770580202439,7.734573185910979e-05,0.00014729705440021638,0.0005932586908569937,0.09670206847100121,0.07167129008533818,0.02503077838566303,0.0967020774729755,0.0716712900853121,0.02503077838565392,0.3752590484613936,0.3752590484613936,0.13105706143811108,0.0,3.410605131648481e-13,4.959281800684153,3.410605131648481e-13,3.410605131648481e-13,4.959697936226917,3.410605131648481e-13,24502.272932792293,20826.931992873448,0.85,1.0694029453193112,0.6647769330676446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674433066594963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622948237704,1520.3399152602024,0.3752590484613936,0.13105706143811108,6.112874298809886,3.588532418126589
2487.0,-30.16025534529136,4.769710335416395,34.98918407267626,24.02221339233222,4.925932552921,-26.651687914008768,-40.170509555004514,1.4173651216383925,-5.081197844503038,-5.08119784450339,39.97938616366132,42211.089916560326,25692.476997496397,25692.476997496397,67903.56691405672,77305.88902263816,77305.88902263816,25692.476997496397,102998.36602013456,102998.36602013456,102998.36602013456,127501.46636193024,91509.33139556748,56414.53228948976,38994.22122897524,24503.100341795674,0.0,63497.32157077092,20827.635290526323,1520.3278033081322,0.0,0.8865798983993305,2.877473328456879,0.0014959135982669303,353534.94115149055,1553644.6109378107,4.394599882765394,1553644.6109378107,4.394599882765394,0.85,0.09669893120080748,4.027634451161993,1.267126325839199,1.0,0.0,4.027634451163747,1.2851261009743897,1.2854148103121292,3.134038323638605,19312.311638359228,1969.3077287717242,4632.441516551485,4632.441516551485,5.5462064454993,4.769710335416395,-2.354752847263245,7.12446318267964,3.5882919278750216,3.5882919278750216,1.025226265107149,0.0,0.0,0.00022464278625932617,0.9785431233397314,0.00022956861164445024,199.05621519436923,0.0,0.0,0.0,0.0017497770580202439,7.734760328045148e-05,0.0001472951829788747,0.0005932511534559253,0.09669893120084899,0.0716713184594526,0.025027612741396397,0.09669893356495671,0.07167131845942183,0.025027612741385652,0.3752589339333787,0.3752589339333787,0.1310403947714444,0.0,3.410605131648481e-13,4.959337381297075,3.410605131648481e-13,3.410605131648481e-13,4.95974054443019,3.410605131648481e-13,24503.100341795674,20827.635290526323,0.85,1.0693926174252062,0.6647696134633643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674410269722243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622265894943,1520.3278033081322,0.3752589339333787,0.1310403947714444,6.112874298809886,3.5882919278750216
2488.0,-30.16002246737541,4.770188816985233,34.98922161341228,24.022334126662486,4.926040612530219,-26.65146751768105,-40.17029588632283,1.4174856628359032,-5.081094720293038,-5.081094720293463,39.97946160536487,42211.14624263049,25692.582211739413,25692.582211739413,67903.7284543699,77305.94030429951,77305.94030429951,25692.582211739413,102998.52251603892,102998.52251603892,102998.52251603892,127502.44914632983,91509.33214905081,56414.53808738191,38994.215624076554,24503.92663029091,0.0,63498.14225436746,20828.337635747273,1520.3152062066442,0.0,0.8865801506510497,2.877402555749721,0.0014959135982669303,353536.3631584822,1553647.8623629967,4.394591403505874,1553647.8623629967,4.394591403505874,0.85,0.09669578949927052,4.027634451161993,1.2671261335210877,1.0,0.0,4.027634451161943,1.2851255367756145,1.2854142459866043,3.1340396995513333,19312.311797375856,1969.3077449869077,4632.441516551485,4632.441516551485,5.5462291579809655,4.770188816985233,-2.3547801062115337,7.124968923196767,3.588051919273641,3.588051919273641,1.0251576912210403,0.0,0.0,0.00022464278625932617,0.9785193744763458,0.00022957418332114645,199.05602442190602,0.0,0.0,0.0,0.0017497770580202439,7.73494762743969e-05,0.00014729330998492927,0.0005932436097209839,0.09669578949930555,0.07167134350939874,0.0250244459899068,0.09669578151838253,0.07167134350937278,0.025024445989897736,0.3752588185373911,0.3752588185373911,0.13102372810477775,0.0,3.979039320256561e-13,4.959424498580518,3.979039320256561e-13,3.979039320256561e-13,4.959969143288845,3.979039320256561e-13,24503.92663029091,20828.337635747273,0.85,1.0693813400454155,0.6647619086797326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674387523087498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621584699238,1520.3152062066442,0.3752588185373911,0.13102372810477775,6.112874298809886,3.588051919273641
2489.0,-30.15978999462369,4.770666318174477,34.98925920239135,24.022434674575948,4.9261432947566,-26.651248023822095,-40.17008235733954,1.4176013239550138,-5.080996650355985,-5.0809966503563935,39.97953809203593,42211.20147619053,25692.69985729068,25692.69985729068,67903.90133348122,77305.93167898712,77305.93167898712,25692.69985729068,102998.6315362778,102998.6315362778,102998.6315362778,127503.37729121641,91509.27098236418,56414.54077956746,38994.14466977413,24504.745754938613,0.0,63498.890424712736,20829.03389169782,1520.3030931715755,0.0,0.8865803733396321,2.8773324372216824,0.0014959135982669303,353537.71547493315,1553651.1588299784,4.394583917992582,1553651.1588299784,4.394583917992582,0.8500000000000001,0.0966926525144188,4.027634451161993,1.2671258846065028,1.0,0.0,4.027634451162598,1.2851249954187427,1.2854137045081142,3.1340410197606,19312.29888863643,1969.3064286618194,4632.441516551485,4632.441516551485,5.5462545539953245,4.770666318174477,-2.354810799439008,7.125477117613485,3.5878124451059348,3.5878124451059348,1.0250892700302672,0.0,0.0,0.00022464278625932617,0.9784956675516543,0.0002295797454284256,199.0558339817161,0.0,0.0,0.0,0.0017497770580202439,7.73513480856549e-05,0.00014729143817367125,0.0005932360707494751,0.09669265251445826,0.07167137212065917,0.02502128039379908,0.09669267905591944,0.07167137212062993,0.025021280393788876,0.3752587043973038,0.3752587043973038,0.13100706143811108,0.0,3.979039320256561e-13,4.959473276967117,3.979039320256561e-13,3.979039320256561e-13,4.959854950800036,3.979039320256561e-13,24504.745754938613,20829.03389169782,0.85,1.069371462702821,0.664754946013397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674364818110293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62090817531,1520.3030931715755,0.3752587043973038,0.13100706143811108,6.112874298809886,3.5878124451059348
2490.0,-30.159557716634932,4.771142877300226,34.98929681682381,24.02255079885947,4.926247178679888,-26.65102858503399,-40.16986886328084,1.4177180470789676,-5.080897112255343,-5.080897112255736,39.979614011385024,42211.25595442296,25692.812904910203,25692.812904910203,67904.06885933316,77305.98130181197,77305.98130181197,25692.812904910203,102998.79420672217,102998.79420672217,102998.79420672217,127504.37161290011,91509.26862931838,56414.543281929364,38994.13927487668,24505.577406177945,0.0,63499.716681054626,20829.74079525125,1520.2907878594654,0.0,0.8865806055715441,2.877261191899985,0.0014959135982669303,353539.08804049355,1553654.4308514171,4.3945761116899895,1553654.4308514171,4.3945761116899895,0.85,0.09668951355975078,4.027634451161993,1.267125665913336,1.0,0.0,4.027634451162068,1.2851244490915736,1.2854131580582102,3.1340423520920795,19312.298392044955,1969.3063780235816,4632.441516551485,4632.441516551485,5.546278957459271,4.771142877300226,-2.354840230756389,7.125983108056614,3.587573472659665,3.587573472659665,1.0250209921884756,0.0,0.0,0.00022464278625932617,0.9784719811070922,0.0002295853029998407,199.05564370143867,0.0,0.0,0.0,0.0017497770580202439,7.735321963262918e-05,0.000147289566626697,0.0005932285328424045,0.09668951355979398,0.07167139921267766,0.02501811434711632,0.09668952757594326,0.07167139921264563,0.025018114347105144,0.3752585889941218,0.3752585889941218,0.13099039477144442,0.0,3.979039320256561e-13,4.95955377982267,3.979039320256561e-13,3.979039320256561e-13,4.96006514458611,3.979039320256561e-13,24505.577406177945,20829.74079525125,0.85,1.0693601862887143,0.664747154171427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674342159706091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.620231297191,1520.2907878594654,0.3752585889941218,0.13099039477144442,6.112874298809886,3.587573472659665
