time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2491.0,-30.159325754425602,4.771618350958624,34.98933437865059,24.02264275532218,4.926337910688792,-26.650810745716885,-40.169655543845124,1.41782290198005,-5.080804597096744,-5.080804597097092,39.979687707975806,42211.31012523698,25692.94316099216,25692.94316099216,67904.25328622914,77305.98619240474,77305.98619240474,25692.94316099216,102998.9293533969,102998.9293533969,102998.9293533969,127505.3288014002,91509.21634737868,56414.54028021079,38994.084519075426,24506.399448003307,0.0,63500.48396707873,20830.43953080281,1520.278553700548,0.0,0.886580810052763,2.877189857354452,0.0014959135982669303,353540.36376800935,1553657.6070799548,4.394569238208551,1553657.6070799548,4.394569238208551,0.85,0.09668637512309818,4.027634451161993,1.2671254565613346,1.0,0.0,4.027634451163158,1.285123958314484,1.2854126671708654,3.1340435489541987,19312.287358360223,1969.3052529008605,4632.441516551485,4632.441516551485,5.546307075694868,4.771618350958624,-2.354874571673212,7.1264929226318365,3.587335011859557,3.587335011859557,1.0249528605313019,0.0,0.0,0.00022464278625932617,0.9784483274812152,0.000229590853139497,199.05545368020825,0.0,0.0,0.0,0.0017497770580202439,7.735508969062569e-05,0.00014728769656870047,0.0005932210009323921,0.09668637512313256,0.07167142673868565,0.025014948384446917,0.09668637463356786,0.07167142673866016,0.02501494838443802,0.3752584745376007,0.3752584745376007,0.13097372810477775,0.0,3.410605131648481e-13,4.9596134660693,3.410605131648481e-13,3.410605131648481e-13,4.960028204261391,3.410605131648481e-13,24506.399448003307,20830.43953080281,0.85,1.0693501693850633,0.6647399750074513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674319546056398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.619558266411,1520.278553700548,0.3752584745376007,0.13097372810477775,6.112874298809886,3.587335011859557
2492.0,-30.159094142015835,4.772093070503536,34.989371982697755,24.022762232366972,4.9264538787269325,-26.650590697465265,-40.169441945012636,1.4179504341763778,-5.080696989227135,-5.080696989227505,39.97976406140735,42211.3615383238,25693.033654610514,25693.033654610514,67904.39519293432,77306.00046472158,77306.00046472158,25693.033654610514,102999.0341193321,102999.0341193321,102999.0341193321,127506.24676039894,91509.18380547363,56414.54487907585,38994.043251553085,24507.212641066835,0.0,63501.25589261992,20831.130744906808,1520.265813627724,0.0,0.8865810818583073,2.8771207311654563,0.0014959135982669303,353541.8476193333,1553660.897820098,4.394560101674189,1553660.897820098,4.394560101674189,0.85,0.09668323246679866,4.027634451161993,1.2671252395166088,1.0,0.0,4.027634451160792,1.285123361396014,1.285412070118295,3.134045004665406,19312.280490651738,1969.3045525894918,4632.441516551485,4632.441516551485,5.546326610451654,4.772093070503536,-2.3548977772852147,7.1269908477887505,3.5870970178753407,3.5870970178753407,1.0248848622500975,0.0,0.0,0.00022464278625932617,0.978424710140443,0.00022959639503286969,199.05526394589236,0.0,0.0,0.0,0.0017497770580202439,7.735696223982563e-05,0.00014728582401950054,0.000593213458988723,0.0966832324668317,0.0716714511175847,0.025011781349247,0.0966832711059223,0.07167145111756021,0.025011781349238454,0.3752583596292027,0.3752583596292027,0.1309570614381111,0.0,3.410605131648481e-13,4.959661591457973,3.410605131648481e-13,3.410605131648481e-13,4.9600587970712695,3.410605131648481e-13,24507.212641066835,20831.130744906808,0.85,1.0693394049994864,0.6647327040224661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674296983965678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618886652117,1520.265813627724,0.3752583596292027,0.1309570614381111,6.112874298809886,3.5870970178753407
2493.0,-30.158862758148054,4.77256669804837,34.98940963642217,24.022869415953778,4.926548205833585,-26.65037301918472,-40.16922869542611,1.4180584668702183,-5.080605285539491,-5.08060528553989,39.979840716473795,42211.41346502108,25693.164694620013,25693.164694620013,67904.5781596411,77306.0524029452,77306.0524029452,25693.164694620013,102999.21709756521,102999.21709756521,102999.21709756521,127507.27396892747,91509.18026050593,56414.54132258169,38994.043264360276,24508.056871362256,0.0,63502.10013572253,20831.848340657918,1520.2541087667444,0.0,0.8865812714713639,2.877048286256806,0.0014959135982669303,353543.11216488975,1553664.2015656375,4.394553727979349,1553664.2015656375,4.394553727979349,0.85,0.09668009892755128,4.027634451161993,1.267125026318245,1.0,0.0,4.027634451161907,1.2851228557460141,1.2854115643546986,3.1340462378003155,19312.279742514693,1969.3044763007442,4632.441516551485,4632.441516551485,5.546354897912819,4.77256669804837,-2.3549322662332526,7.127498964281623,3.58685958885632,3.58685958885632,1.02481702538752,0.0,0.0,0.00022464278625932617,0.9784011167179152,0.00022960193158088287,199.05507439915664,0.0,0.0,0.0,0.0017497770580202439,7.735883176910947e-05,0.0001472839544902167,0.0005932059292081719,0.09668009892759674,0.07167148220770153,0.02500861671989521,0.09668011296440415,0.07167148220766784,0.02500861671988345,0.3752582436977352,0.3752582436977352,0.13094039477144442,0.0,3.979039320256561e-13,4.959747035007695,3.979039320256561e-13,3.979039320256561e-13,4.96026325871361,3.979039320256561e-13,24508.056871362256,20831.848340657918,0.85,1.0693280696939027,0.6647246842986761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674274457710282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618215762244,1520.2541087667444,0.3752582436977352,0.13094039477144442,6.112874298809886,3.58685958885632
2494.0,-30.158631693616815,4.773039427090008,34.98944727293103,24.02298037139701,4.926651683551753,-26.650154713099603,-40.169019147846825,1.4181747030345226,-5.080504983229446,-5.080504983229869,39.97991552247321,42211.47939627053,25693.27251500344,25693.27251500344,67904.75191127397,77306.082727538,77306.082727538,25693.27251500344,102999.35524254144,102999.35524254144,102999.35524254144,127508.23450629428,91509.15893614001,56414.55560487253,38994.003701408314,24508.879263752842,0.0,63502.88296516116,20832.547374189915,1520.2415592300847,0.0,0.8865815116353818,2.876977648916705,0.0014959135982669303,353544.495284986,1553667.4256236257,4.394545655056068,1553667.4256236257,4.394545655056068,0.85,0.09667695792928584,4.027634451161993,1.2671248565288264,1.0,0.0,4.027634451162697,1.2851223116998893,1.2854110201863513,3.134047564573413,19312.275242178017,1969.304017394117,4632.441516551485,4632.441516551485,5.546378172979118,4.773039427090008,-2.354960361479357,7.1279997885693644,3.586622621616517,3.586622621616517,1.024749320461862,0.0,0.0,0.00022464278625932617,0.9783775564694444,0.00022960746061057255,199.05488511437758,0.0,0.0,0.0,0.0017497770580202439,7.736066888410455e-05,0.00014728211737522162,0.000593198529980527,0.0966769579293251,0.07167150784454845,0.025005450084776636,0.0966769673966728,0.07167150784451935,0.025005450084766484,0.3752581292438642,0.3752581292438642,0.13092372810477776,0.0,3.979039320256561e-13,4.959834342916906,3.979039320256561e-13,3.979039320256561e-13,4.960374381305371,3.979039320256561e-13,24508.879263752842,20832.547374189915,0.85,1.0693176237136786,0.664717528169997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674251983323215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617548014328,1520.2415592300847,0.3752581292438642,0.13092372810477776,6.112874298809886,3.586622621616517
2495.0,-30.158400891898147,4.773511141366081,34.98948490037602,24.023076763283484,4.926747647252581,-26.649937395032953,-40.1688059331849,1.4182841503873849,-5.080410374198607,-5.0804103741989985,39.97999053148402,42211.52918439084,25693.394286871255,25693.394286871255,67904.9234712621,77306.08444881736,77306.08444881736,25693.394286871255,102999.47873568861,102999.47873568861,102999.47873568861,127509.1802536701,91509.1060726698,56414.55080824317,38993.95029380737,24509.701517981488,0.0,63503.65181178886,20833.246290284264,1520.2293987129337,0.0,0.8865817220317642,2.876906821350692,0.0014959135982669303,353545.79990142165,1553670.6584362632,4.39453858275072,1553670.6584362632,4.39453858275072,0.85,0.0966738206720412,4.027634451161993,1.2671246197028085,1.0,0.0,4.027634451163007,1.285121799429379,1.2854105078007572,3.13404881385589,19312.26408576593,1969.3028797566888,4632.441516551485,4632.441516551485,5.546404459736842,4.773511141366081,-2.3549923781804196,7.1285035195465,3.5863861727074924,3.5863861727074924,1.0246817636307122,0.0,0.0,0.00022464278625932617,0.9783540236292905,0.00022961298347401275,199.05469604525024,0.0,0.0,0.0,0.0017497770580202439,7.736253819001305e-05,0.00014728024806931312,0.0005931910010996502,0.09667382067207841,0.07167153632480734,0.025002284347271076,0.09667383696665993,0.07167153632477974,0.025002284347261452,0.3752580161421373,0.3752580161421373,0.1309070614381111,0.0,3.979039320256561e-13,4.95989470090268,3.979039320256561e-13,3.979039320256561e-13,4.96031610886979,3.979039320256561e-13,24509.701517981488,20833.246290284264,0.85,1.0693073789286585,0.6647102643718305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674229551622411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.616881581833,1520.2293987129337,0.3752580161421373,0.1309070614381111,6.112874298809886,3.5863861727074924
2496.0,-30.158170319613586,4.773981937147233,34.98952251535455,24.023188033048086,4.926849262605099,-26.649719718223793,-40.168596455454804,1.418398661215323,-5.080311631907421,-5.080311631907835,39.98006542325746,42211.59350440466,25693.504506261703,25693.504506261703,67905.09801066636,77306.12354523566,77306.12354523566,25693.504506261703,102999.62805149736,102999.62805149736,102999.62805149736,127510.15661014464,91509.09296540503,56414.56292457414,38993.92226758988,24510.52855864728,0.0,63504.45082623715,20833.949274850187,1520.2169589603566,0.0,0.8865819539287758,2.8768357809895386,0.0014959135982669303,353547.16151770763,1553673.8862011593,4.394530787721633,1553673.8862011593,4.394530787721633,0.85,0.09667068083250573,4.027634451161993,1.267124477936886,1.0,0.0,4.0276344511619495,1.2851212634596096,1.2854099717105798,3.134050120935205,19312.261319582653,1969.3025976844951,4632.441516551485,4632.441516551485,5.5464282526741195,4.773981937147233,-2.355021216708835,7.129003153856068,3.5861502055592576,3.5861502055592576,1.0246143444455023,0.0,0.0,0.00022464278625932617,0.9783305147921809,0.0002296185009695269,199.05450716443033,0.0,0.0,0.0,0.0017497770580202439,7.736437477398104e-05,0.00014727841148534513,0.0005931836040107882,0.09667068083254517,0.07167156286940096,0.024999117963144208,0.09667068401042189,0.07167156286937172,0.024999117963134008,0.3752579025453688,0.3752579025453688,0.13089039477144443,0.0,3.979039320256561e-13,4.959972309444424,3.979039320256561e-13,3.979039320256561e-13,4.9604705824320945,3.979039320256561e-13,24510.52855864728,20833.949274850187,0.85,1.0692966733382263,0.6647029138147392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674207168124385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.616217586477,1520.2169589603566,0.3752579025453688,0.13089039477144443,6.112874298809886,3.5861502055592576
2497.0,-30.15794008933134,4.774451752467095,34.98956012949116,24.02328938422727,4.9269470571273075,-26.64950273132831,-40.16838331064207,1.418509699124266,-5.080216062274474,-5.080216062274886,39.98014062869218,42211.64117967957,25693.62216161659,25693.62216161659,67905.26334129616,77306.13800919123,77306.13800919123,25693.62216161659,102999.76017080781,102999.76017080781,102999.76017080781,127511.11389211244,91509.05381725715,56414.556987745374,38993.885366124196,24511.353721304626,0.0,63505.239087428825,20834.650663108932,1520.2047678550362,0.0,0.8865821685099453,2.8767648486195214,0.0014959135982669303,353548.4793882383,1553677.1274896648,4.394523574752934,1553677.1274896648,4.394523574752934,0.85,0.0966675433846908,4.027634451161993,1.267124215834774,1.0,0.0,4.027634451163127,1.2851207437453205,1.2854094518795345,3.1340513883730226,19312.25305767952,1969.3017552048377,4632.441516551485,4632.441516551485,5.546453650804773,4.774451752467095,-2.355052152583635,7.12950390505073,3.5859147475221818,3.5859147475221818,1.0245470707206235,0.0,0.0,0.00022464278625932617,0.9783070414331264,0.00022962401040295687,199.05431856413048,0.0,0.0,0.0,0.0017497770580202439,7.736624355025988e-05,0.00014727654270906628,0.000593176077263066,0.09666754338473321,0.0716715912245556,0.024995952160177613,0.0966675486434937,0.07167159122452416,0.02499595216016665,0.3752577896393395,0.3752577896393395,0.13087372810477776,0.0,3.979039320256561e-13,4.960037961102103,3.979039320256561e-13,3.979039320256561e-13,4.960482370970851,3.979039320256561e-13,24511.353721304626,20834.650663108932,0.85,1.0692860040698333,0.6646954138943723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674184828260653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61555668818,1520.2047678550362,0.3752577896393395,0.13087372810477776,6.112874298809886,3.5859147475221818
2498.0,-30.157710068550234,4.774920670206697,34.989597762345994,24.0234003745951,4.92705073507107,-26.649285344637274,-40.168173832911975,1.4186260111581224,-5.080116943777796,-5.0801169437782026,39.98021640218069,42211.70344262562,25693.729871247793,25693.729871247793,67905.43331387342,77306.16746902709,77306.16746902709,25693.729871247793,102999.89734027488,102999.89734027488,102999.89734027488,127512.07749980975,91509.03213155462,56414.56810515315,38993.84891822385,24512.180159534862,0.0,63506.02907775871,20835.353135604633,1520.1924456486195,0.0,0.8865823991264796,2.876694150323518,0.0014959135982669303,353549.8462003838,1553680.3932659584,4.394515822771335,1553680.3932659584,4.394515822771335,0.85,0.09666440484785072,4.027634451161993,1.267124044946395,1.0,0.0,4.02763445116253,1.2851201993458763,1.2854089073577886,3.1340527160121296,19312.248481085648,1969.3012885221406,4632.441516551485,4632.441516551485,5.546476901963115,4.774920670206697,-2.3550803197329655,7.130000989939663,3.5856797783722523,3.5856797783722523,1.0244799366777864,0.0,0.0,0.00022464278625932617,0.9782835900406407,0.00022962951494463264,199.0541301358069,0.0,0.0,0.0,0.0017497770580202439,7.736808021555517e-05,0.000147274706043771,0.0005931686798466474,0.09666440484788727,0.07167161876955043,0.024992786078336836,0.09666441459078436,0.07167161876952333,0.024992786078327386,0.37525767661225623,0.37525767661225623,0.1308570614381111,0.0,3.979039320256561e-13,4.96010865858841,3.979039320256561e-13,3.979039320256561e-13,4.960580002749111,3.979039320256561e-13,24512.180159534862,20835.353135604633,0.85,1.069275379046735,0.6646881257674029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674162534971287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614896624182,1520.1924456486195,0.37525767661225623,0.1308570614381111,6.112874298809886,3.5856797783722523
2499.0,-30.15748039454722,4.775388571162466,34.98963539114957,24.02350748833271,4.927145391533343,-26.649069172214638,-40.167964599654056,1.4187341692007287,-5.08002366391338,-5.080023663913774,39.980291549886026,42211.765038769714,25693.851885307733,25693.851885307733,67905.61692407745,77306.21798439971,77306.21798439971,25693.851885307733,103000.06986970745,103000.06986970745,103000.06986970745,127513.08781091176,91509.02798959982,56414.57504396983,38993.83660625555,24513.01794120431,0.0,63506.854547459865,20836.065250023665,1520.180381818608,0.0,0.8865826022401881,2.8766220610989124,0.0014959135982669303,353551.1325034587,1553683.6320766255,4.394508995276451,1553683.6320766255,4.394508995276451,0.85,0.09666126859542956,4.027634451161993,1.2671238295501102,1.0,0.0,4.027634451162426,1.2851196931116697,1.285408401009854,3.134053950577827,19312.247606959256,1969.301199386055,4632.441516551485,4632.441516551485,5.546503241002584,4.775388571162466,-2.3551125198116605,7.130501090974127,3.5854453214778106,3.5854453214778106,1.0244129489936602,0.0,0.0,0.00022464278625932617,0.9782601746083643,0.00022963501130898988,199.05394199191272,0.0,0.0,0.0,0.0017497770580202439,7.736991477760101e-05,0.00014727287148172516,0.0005931612909013488,0.09666126859547336,0.07167164802411087,0.024989620571362493,0.0966612472669054,0.07167164802407838,0.024989620571351172,0.3752575638382112,0.3752575638382112,0.13084039477144443,0.0,3.979039320256561e-13,4.960208205628362,3.979039320256561e-13,3.979039320256561e-13,4.960783841351429,3.979039320256561e-13,24513.01794120431,20836.065250023665,0.85,1.0692643716644838,0.6646804559848586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674140284323188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61424003752,1520.180381818608,0.3752575638382112,0.13084039477144443,6.112874298809886,3.5854453214778106
2500.0,-30.157251009760117,4.7758555707879085,34.98967301074924,24.023613554332428,4.927246863434493,-26.648852578526817,-40.16775148976592,1.4188484322011616,-5.079925358569824,-5.079925358570212,39.98036653940662,42211.809529101876,25693.960044946863,25693.960044946863,67905.76957404874,77306.23654806805,77306.23654806805,25693.960044946863,103000.1965930149,103000.1965930149,103000.1965930149,127514.03681017985,91508.99477212247,56414.56775315607,38993.80779885156,24513.840217164943,0.0,63507.6480160165,20836.7641845902,1520.1679781641064,0.0,0.8865828315523571,2.8765515131722665,0.0014959135982669303,353552.48811045144,1553686.8640747347,4.3945012871451095,1553686.8640747347,4.3945012871451095,0.85,0.09665812967645954,4.027634451161993,1.2671236037136988,1.0,0.0,4.0276344511633475,1.285119158303614,1.2854078660816513,3.1340552548283234,19312.240596676646,1969.3004845361716,4632.441516551485,4632.441516551485,5.546526589303634,4.7758555707879085,-2.355140897151374,7.1309964679392825,3.5852113393831457,3.5852113393831457,1.0243460969666132,0.0,0.0,0.00022464278625932617,0.978236789265235,0.00022964050087306362,199.05375408529287,0.0,0.0,0.0,0.0017497770580202439,7.737178337137378e-05,0.0001472710028879524,0.0005931537648886944,0.09665812967649569,0.0716716754034944,0.024986454273001297,0.09665811301973477,0.07167167540346758,0.024986454272991954,0.37525745306393465,0.37525745306393465,0.13082372810477777,0.0,3.979039320256561e-13,4.960293557875332,3.979039320256561e-13,3.979039320256561e-13,4.960821974258465,3.979039320256561e-13,24513.840217164943,20836.7641845902,0.85,1.0692534158550957,0.6646728519761296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674118081972383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.613584171095,1520.1679781641064,0.37525745306393465,0.13082372810477777,6.112874298809886,3.5852113393831457
2501.0,-30.157021830160673,4.776321660699186,34.98971067560743,24.02371410224589,4.927349979664154,-26.648636005071985,-40.16754218665881,1.4189641545754634,-5.079827689390299,-5.07982768939072,39.98044309687451,42211.86887964199,25694.069210646663,25694.069210646663,67905.93809028865,77306.22612205612,77306.22612205612,25694.069210646663,103000.29533270278,103000.29533270278,103000.29533270278,127514.95503609741,91508.93331370129,56414.57607128713,38993.730269349064,24514.65970339464,0.0,63508.3899727437,20837.46074788544,1520.1558696764712,0.0,0.8865830519338438,2.8764815999365316,0.0014959135982669303,353553.8349489353,1553690.1636555628,4.394493879213519,1553690.1636555628,4.394493879213519,0.85,0.09665499377009,4.027634451161993,1.2671233537001538,1.0,0.0,4.027634451161198,1.285118616665411,1.285407324321767,3.134056575736786,19312.227626368975,1969.2991619328695,4632.441516551485,4632.441516551485,5.546550154781887,4.776321660699186,-2.3551695176877963,7.131491178386982,3.5849778652220916,3.5849778652220916,1.0242793900634548,0.0,0.0,0.00022464278625932617,0.9782134254428015,0.00022964598564739446,199.05356634711225,0.0,0.0,0.0,0.0017497770580202439,7.737361862707629e-05,0.00014726916763224988,0.0005931463731496003,0.09665499377013033,0.07167170505972523,0.0249832887104051,0.09665501793015091,0.07167170505969532,0.024983288710394676,0.37525734309468683,0.37525734309468683,0.1308070614381111,0.0,3.979039320256561e-13,4.9603361198031735,3.979039320256561e-13,3.979039320256561e-13,4.960692164261047,3.979039320256561e-13,24514.65970339464,20837.46074788544,0.85,1.0692435774144529,0.6646660212573224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267409592244019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61293016651,1520.1558696764712,0.37525734309468683,0.1308070614381111,6.112874298809886,3.5849778652220916
2502.0,-30.156792891383983,4.776786809532973,34.989748380252536,24.023820307943993,4.927450591776196,-26.64841989878543,-40.16732914661986,1.4190775991776996,-5.079731750921098,-5.079731750921517,39.98051958548215,42211.91185974821,25694.18213994568,25694.18213994568,67906.09399969388,77306.2487509939,77306.2487509939,25694.18213994568,103000.43089093958,103000.43089093958,103000.43089093958,127515.92117546256,91508.90399393412,56414.567102688554,38993.707656939514,24515.49028452298,0.0,63509.197941462495,20838.166741844532,1520.143849876694,0.0,0.8865832637395163,2.8764106575837314,0.0014959135982669303,353555.1579251897,1553693.4602738451,4.394486759552799,1553693.4602738451,4.394486759552799,0.85,0.09665185834801629,4.027634451161993,1.2671231410512704,1.0,0.0,4.027634451161587,1.2851180856887565,1.2854067932258262,3.1340578706457083,19312.22143866689,1969.298530962856,4632.441516551485,4632.441516551485,5.546574532704112,4.776786809532973,-2.3551991858797763,7.131985995412749,3.584744894963307,3.584744894963307,1.0242128271323734,0.0,0.0,0.00022464278625932617,0.9781900867721082,0.0002296514647788103,199.05337880656114,0.0,0.0,0.0,0.0017497770580202439,7.737548669106531e-05,0.00014726729956826085,0.0005931388492707211,0.09665185834805841,0.07167173498486656,0.024980123363191845,0.09665189300043958,0.07167173498483533,0.024980123363180957,0.37525723123041743,0.37525723123041743,0.13079039477144444,0.0,3.979039320256561e-13,4.9603806950514695,3.979039320256561e-13,3.979039320256561e-13,4.9607415002950574,3.979039320256561e-13,24515.49028452298,20838.166741844532,0.85,1.06923242932912,0.6646582420810233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674073806124133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.612279697494,1520.143849876694,0.37525723123041743,0.13079039477144444,6.112874298809886,3.584744894963307
2503.0,-30.156564326040133,4.7772510014745055,34.98978609339594,24.023932206351333,4.927548491783462,-26.648204399804364,-40.16712378999216,1.4191885655476602,-5.079636858398715,-5.079636858399135,39.98059524230414,42211.98505437787,25694.29696701603,25694.29696701603,67906.2820213939,77306.30542006601,77306.30542006601,25694.29696701603,103000.60238708204,103000.60238708204,103000.60238708204,127516.93164207014,91508.90776753433,56414.58740184593,38993.68929520933,24516.329254988104,0.0,63510.018550197434,20838.879866739888,1520.1317522704594,0.0,0.8865834732278458,2.8763387523411565,0.0014959135982669303,353556.4664818256,1553696.7210478089,4.394479717789792,1553696.7210478089,4.394479717789792,0.85,0.09664872190985553,4.027634451161993,1.2671229685144505,1.0,0.0,4.027634451161406,1.2851175663118748,1.285406273732264,3.1340591372669473,19312.222235055,1969.2986121718427,4632.441516551485,4632.441516551485,5.546599320296129,4.7772510014745055,-2.3552294212619844,7.13248042273649,3.584512417629331,3.584512417629331,1.0241464050369518,0.0,0.0,0.00022464278625932617,0.9781667867693609,0.00022965693509310908,199.05319157226882,0.0,0.0,0.0,0.0017497770580202439,7.737728742172367e-05,0.0001472654988376025,0.0005931315965858843,0.0966487219098956,0.07167176409247719,0.024976957817418398,0.09664873055307792,0.07167176409244749,0.024976957817408038,0.37525711800064687,0.37525711800064687,0.13077372810477778,0.0,3.979039320256561e-13,4.960464439762404,3.979039320256561e-13,3.979039320256561e-13,4.960979933356612,3.979039320256561e-13,24516.329254988104,20838.879866739888,0.85,1.0692215743524263,0.6646508065654886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674051734512135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611632043316,1520.1317522704594,0.37525711800064687,0.13077372810477778,6.112874298809886,3.584512417629331
2504.0,-30.156336000554624,4.777714171665834,34.98982375236292,24.024024232663237,4.927638983368824,-26.6479898575422,-40.166914731357224,1.4192928403564071,-5.079545343080554,-5.079545343080868,39.98066909056572,42212.04217974873,25694.419577040637,25694.419577040637,67906.46175678936,77306.3116983584,77306.3116983584,25694.419577040637,103000.73127539904,103000.73127539904,103000.73127539904,127517.88490279012,91508.85824834707,56414.588729737625,38993.632798454935,24517.15362739107,0.0,63510.786425846,20839.58058328241,1520.1195679355906,0.0,0.886583672054009,2.8762674667245376,0.0014959135982669303,353557.72847081686,1553699.9038786436,4.394473034428063,1553699.9038786436,4.394473034428063,0.8500000000000001,0.0966455846983075,4.027634451161993,1.2671227685036137,1.0,0.0,4.02763445116057,1.2851170782551549,1.2854057855659,3.1340603275076253,19312.211784427047,1969.2975465043667,4632.441516551485,4632.441516551485,5.546625787985826,4.777714171665834,-2.3552619348018977,7.132976106467732,3.584280426880915,3.584280426880915,1.0240801219659759,0.0,0.0,0.00022464278625932617,0.9781435118155393,0.0002296623997866786,199.0530045348134,0.0,0.0,0.0,0.0017497770580202439,7.737912065433306e-05,0.00014726366560499312,0.0005931242129950697,0.0966455846983492,0.07167179269471648,0.024973792003632724,0.09664558228647391,0.07167179269468556,0.024973792003621945,0.3752570060844729,0.3752570060844729,0.1307570614381111,0.0,3.410605131648481e-13,4.960525733433428,3.410605131648481e-13,3.410605131648481e-13,4.960944998126422,3.410605131648481e-13,24517.15362739107,20839.58058328241,0.85,1.0692114769524332,0.6646436700801165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674029708354315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.610984539326,1520.1195679355906,0.3752570060844729,0.1307570614381111,6.112874298809886,3.584280426880915
2505.0,-30.156106857661648,4.778183974844574,34.989857993006474,24.02442949768158,4.928075262073029,-26.64774000293166,-40.166655206680275,1.4197084073430282,-5.070256508340549,-5.079094188005164,39.98064484076057,42211.89302401109,25693.62361855118,25693.62361855118,67905.51664256227,77306.18610720722,77306.18610720722,25693.62361855118,102999.8097257584,102999.8097257584,102999.8097257584,127517.03902381794,91508.81650272365,56414.5234195274,38993.658981329165,24517.229298059538,0.0,63510.8882793887,20839.644903350607,1520.1071073730873,0.0,0.8865860604277866,2.8761797961767623,0.0014959135982669303,353563.9499152583,1553698.8587211007,4.394392751561603,1553698.8587211007,4.394392751561603,0.85,0.09664209073733952,4.027634451161993,1.267122130007483,1.0,0.0,4.027634451160559,1.2851151332036241,1.2854038400774048,3.134065070980548,19312.2029743475,1969.2966481262715,4632.441516551485,4632.441516551485,5.546453965311625,4.778183974844574,-2.3550319347410182,7.1332159095855925,3.5840489015577566,3.5840489015577566,1.0240139718736447,0.0,0.0,0.00022464278625932617,0.9781201541377375,0.00022966788416435422,199.05281682811537,0.0,0.0,0.0,0.0017497770580202439,7.738139647891305e-05,0.00014726138978041312,0.0005931150468055865,0.09664209073589416,0.07167155671458753,0.024970534021306647,0.09664210462014301,0.07167155671565942,0.024970534021680105,0.37525689391297623,0.37525689391297623,0.13074039477144445,0.0,3.410605131648481e-13,4.9605261301178984,3.410605131648481e-13,0.00883767966462301,4.961385946819462,3.410605131648481e-13,24517.229298059538,20839.644903350607,0.85,1.069194881101982,0.6646402556726669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674007730727903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15420.610339849016,1520.1071073730873,0.37525689391297623,0.13074039477144445,6.112874298809886,3.5840489015577566
2506.0,-30.15587739417768,4.778659099896424,34.9898892696126,24.024770850688242,4.928450263241179,-26.647495982956627,-40.16640029205007,1.4200688520199167,-5.058585306106636,-5.078694219587015,39.980626987828494,42211.76438751221,25692.984993778016,25692.984993778016,67904.74938129022,77306.0498924635,77306.0498924635,25692.984993778016,102999.03488624151,102999.03488624151,102999.03488624151,127516.41272786955,91508.73921581543,56414.45371086333,38993.65056105788,24517.377841628044,0.0,63511.02840268593,20839.771165383838,1520.1085752461606,0.0,0.8865881645671991,2.87606420955684,0.0014959135982669303,353569.4655657328,1553698.089266735,4.3943220232005125,1553698.089266735,4.3943220232005125,0.85,0.0966386347114648,4.027634451161993,1.2671215250296521,1.0,0.0,4.027634451162048,1.2851134461555385,1.285402152650316,3.1340691852620495,19312.186663564386,1969.2949848892727,4632.441516551485,4632.441516551485,5.546316106091842,4.778659099896424,-2.354834807143402,7.133493907039826,3.5838201491361197,3.5838201491361197,1.0239486140388914,0.0,0.0,0.00022464278625932617,0.9780967643834064,0.00022967337633607375,199.052628859154,0.0,0.0,0.0,0.0017497770580202439,7.738363193730163e-05,0.00014725915432202454,0.0005931060431963666,0.0966386347099707,0.07167134866535169,0.02496728604461901,0.0966385434804688,0.07167134866645977,0.024967286045005036,0.37525677788366674,0.37525677788366674,0.13072372810477778,0.0,3.410605131648481e-13,4.960597060667169,3.410605131648481e-13,0.020108913480385127,4.961641636808906,3.410605131648481e-13,24517.377841628044,20839.771165383838,0.85,1.0691804413990325,0.6646367638683527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673985438413164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609719144953,1520.1085752461606,0.37525677788366674,0.13072372810477778,6.112874298809886,3.5838201491361197
2507.0,-30.155647026418823,4.779139780119397,34.98991758143586,24.025130399409704,4.928843103275855,-26.647249368153155,-40.1661450281739,1.4204454450101587,-5.046933001835214,-5.078274641562538,39.98060318466611,42211.637835574336,25692.31837324322,25692.31837324322,67903.95620881756,77305.91508797511,77305.91508797511,25692.31837324322,102998.23346121833,102998.23346121833,102998.23346121833,127515.72558707936,91508.6701828889,56414.392930487884,38993.64139155669,24517.492125861027,0.0,63511.133517417715,20839.868306981873,1520.1076753513844,0.0,0.8865903902353505,2.8759512617552407,0.0014959135982669303,353575.2517094719,1553697.0633602277,4.394247210030638,1553697.0633602277,4.394247210030638,0.85,0.09663515851598606,4.027634451161993,1.2671208876324815,1.0,0.0,4.027634451160976,1.2851116835305967,1.2854003896293928,3.134073483867833,19312.172094718022,1969.2934992803887,4632.441516551485,4632.441516551485,5.546172203458119,4.779139780119397,-2.3546196319266777,7.133759412046075,3.583593785151502,3.583593785151502,1.023883938614715,0.0,0.0,0.00022464278625932617,0.9780732830610792,0.0002296788902731919,199.05244014979743,0.0,0.0,0.0,0.0017497770580202439,7.738587051821115e-05,0.000147256915741115,0.0005930970270107736,0.0966351585143172,0.07167112570353773,0.02496403281077946,0.09663493370700159,0.0716711257047755,0.024964032811210554,0.3752566630474259,0.3752566630474259,0.13070706143811112,0.0,3.979039320256561e-13,4.960712381205212,3.979039320256561e-13,0.03134163972731585,4.961971817064523,3.979039320256561e-13,24517.492125861027,20839.868306981873,0.85,1.06916618312591,0.6646336712601412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673962893624826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609112501494,1520.1076753513844,0.3752566630474259,0.13070706143811112,6.112874298809886,3.583593785151502
2508.0,-30.155415893285614,4.779626061711301,34.989943202503916,24.025508004147582,4.929254370127952,-26.647000221836397,-40.165885573346145,1.4208386986787602,-5.035287121484487,-5.077843909063106,39.980581433734955,42211.49716540019,25691.646208971575,25691.646208971575,67903.14337437176,77305.77894756025,77305.77894756025,25691.646208971575,102997.42515653183,102997.42515653183,102997.42515653183,127515.04908936146,91508.60696374987,56414.32518158983,38993.64642462227,24517.62393282964,0.0,63511.27035745191,20839.980342905194,1520.107576309055,0.0,0.8865926652966437,2.8758397628333916,0.0014959135982669303,353581.19175505196,1553696.1259044912,4.394170736832729,1553696.1259044912,4.394170736832729,0.85,0.09663168013179792,4.027634451161993,1.2671202925452962,1.0,0.0,4.027634451162774,1.285109842931331,1.2853985486166284,3.1340779726462706,19312.15875282495,1969.292138785921,4632.441516551485,4632.441516551485,5.546027104104087,4.779626061711301,-2.3543924366675903,7.134018498378891,3.5833698888519265,3.5833698888519265,1.0238199682434075,0.0,0.0,0.00022464278625932617,0.9780497243354505,0.00022968442265239924,199.05225081383202,0.0,0.0,0.0,0.0017497770580202439,7.738814591375307e-05,0.0001472546403455731,0.000593087862549299,0.0966316801300444,0.07167090128750964,0.024960778842534764,0.09663142889532272,0.07167090128881021,0.024960778842987714,0.3752565519059196,0.3752565519059196,0.13069039477144445,0.0,3.979039320256561e-13,4.96086641534464,3.979039320256561e-13,0.04255678757863279,4.962301921427127,3.979039320256561e-13,24517.62393282964,20839.980342905194,0.85,1.0691510812522198,0.6646300243693272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673940085294597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608531622456,1520.107576309055,0.3752565519059196,0.13069039477144445,6.112874298809886,3.5833698888519265
2509.0,-30.155183919374267,4.78011827978102,34.989966460425315,24.02591078951957,4.929706033476958,-26.646746279112307,-40.1656179112382,1.421268393215029,-5.023995367771249,-5.077388350633243,39.980563843720645,42211.32562794463,25690.93383163379,25690.93383163379,67902.25945957842,77305.58098343066,77305.58098343066,25690.93383163379,102996.51481506444,102996.51481506444,102996.51481506444,127514.29402910321,91508.49793414185,56414.24257865594,38993.61706165101,24517.779214038772,0.0,63511.39627568978,20840.112331932956,1520.1083057320561,0.0,0.8865950518067468,2.875736224239455,0.0014959135982669303,353587.4742495201,1553695.367782783,4.3940905177154805,1553695.367782783,4.3940905177154805,0.85,0.09662819566568019,4.027634451161993,1.2671195600880312,1.0,0.0,4.0276344511604965,1.2851078317788849,1.2853965370123677,3.134082877377551,19312.13574299922,1969.2897924366855,4632.441516551485,4632.441516551485,5.545873324000174,4.78011827978102,-2.3541432108129587,7.134261490593979,3.5831484834323497,3.5831484834323497,1.0237567095520999,0.0,0.0,0.00022464278625932617,0.9780260805271881,0.00022968997527983748,199.05206078949357,0.0,0.0,0.0,0.0017497770580202439,7.739049335122636e-05,0.0001472522929080998,0.0005930784079292595,0.09662819566372705,0.07167067261243522,0.02495752305129183,0.09662825635083329,0.07167067261388389,0.024957523051796302,0.3752564461457065,0.3752564461457065,0.1306737281047778,0.0,0.006796694931097136,4.960983122167875,3.410605131648481e-13,0.053392982862021654,4.96231653922365,3.410605131648481e-13,24517.779214038772,20840.112331932956,0.85,1.0691350441238736,0.6646260057756254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673917011232216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607973755345,1520.1083057320561,0.3752564461457065,0.1306737281047778,6.112874298809886,3.5831484834323497
2510.0,-30.154951102650536,4.780615277236034,34.989987429835,24.02627159552651,4.9300905687148955,-26.646498291082736,-40.165362402889855,1.4216377571471175,-5.011870869377049,-5.076977674437197,39.98054370135408,42211.20815462065,25690.360305398397,25690.360305398397,67901.56846001904,77305.48496293773,77305.48496293773,25690.360305398397,102995.84526833612,102995.84526833612,102995.84526833612,127513.79128758279,91508.46333038739,56414.18652207032,38993.64089813007,24517.946019246665,0.0,63511.586917376735,20840.254116359665,1520.110751384567,0.0,0.8865972186968415,2.8756156538271727,0.0014959135982669303,353593.13785920676,1553694.4996561853,4.3940176810638025,1553694.4996561853,4.3940176810638025,0.85,0.09662473245584087,4.027634451161993,1.2671189930243418,1.0,0.0,4.027634451163316,1.2851061030042537,1.2853948078493596,3.134087093467536,19312.128440153923,1969.2890477537105,4632.441516551485,4632.441516551485,5.545749517529364,4.780615277236034,-2.3539226164619436,7.134537893697978,3.5829296793195673,3.5829296793195673,1.023694194091305,0.0,0.0,0.00022464278625932617,0.9780023514356537,0.00022969554820554663,199.0518700751195,0.0,0.0,0.0,0.0017497770580202439,7.739273425979195e-05,0.0001472500519995342,0.0005930693823687189,0.09662473245425883,0.07167045979643098,0.024954272657827847,0.09662459664853389,0.07167045979760445,0.024954272658236427,0.37525634252869355,0.37525634252869355,0.13065706143811112,0.0,0.01868275868417868,4.961192187926429,3.979039320256561e-13,0.06510680506016797,4.962809661878282,3.979039320256561e-13,24517.946019246665,20840.254116359665,0.85,1.0691209550212202,0.6646221611425629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673893655538682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607440436259,1520.110751384567,0.37525634252869355,0.13065706143811112,6.112874298809886,3.5829296793195673
2511.0,-30.154717607072975,4.781118291076753,34.99000627236278,24.026696767564886,4.930566466407881,-26.64624055519967,-40.16509037520734,1.422089414534617,-5.000577760935528,-5.0765008829247815,39.98052368985417,42211.02479387374,25689.63833911377,25689.63833911377,67900.66313298751,77305.27965544586,77305.27965544586,25689.63833911377,102994.91799455963,102994.91799455963,102994.91799455963,127513.01104510372,91508.35615291243,56414.101291340536,38993.616512857654,24518.093050544096,0.0,63511.709563401746,20840.37909296248,1520.1105973649098,0.0,0.8865997221590788,2.875514682544142,0.0014959135982669303,353599.71335039113,1553693.6371702438,4.3939335313619114,1553693.6371702438,4.3939335313619114,0.85,0.09662123417695322,4.027634451161993,1.2671182226529347,1.0,0.0,4.027634451162705,1.2851039890688334,1.2853926934390343,3.134092248892913,19312.10582120605,1969.2867412629237,4632.441516551485,4632.441516551485,5.5455936674701585,4.781118291076753,-2.353650308355329,7.134768599432082,3.582713137351465,3.582713137351465,1.0236323249575614,0.0,0.0,0.00022464278625932617,0.9779785537778549,0.0002297011375060819,199.05167880502194,0.0,0.0,0.0,0.0017497770580202439,7.739512011534067e-05,0.0001472476661439855,0.0005930597730147154,0.0966212341748015,0.07167022131880342,0.02495101285599808,0.09662146691315118,0.07167022132039953,0.024951012856553684,0.375256246307154,0.375256246307154,0.13064039477144446,0.0,0.030330905987966617,4.961337777363838,3.410605131648481e-13,0.07592312198926265,4.962827108112037,3.410605131648481e-13,24518.093050544096,20840.37909296248,0.85,1.0691046359758969,0.6646179906673083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673870073119697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606931733979,1520.1105973649098,0.375256246307154,0.13064039477144446,6.112874298809886,3.582713137351465
2512.0,-30.154483516750236,4.781625674177774,34.99002314695459,24.027047550212615,4.930947778976088,-26.645991743215678,-40.16483099022878,1.422456005441711,-4.988379984052585,-5.076091890643493,39.98050405429035,42210.89629605985,25689.114027877433,25689.114027877433,67900.01032393728,77305.15608100806,77305.15608100806,25689.114027877433,102994.27010888548,102994.27010888548,102994.27010888548,127512.5483131685,91508.2921749538,56414.0323900063,38993.62198327501,24518.27820428302,0.0,63511.90018755803,20840.536473640565,1520.1142035984976,0.0,0.8866018785488062,2.8753929263946185,0.0014959135982669303,353605.3538903944,1553692.7908873155,4.393861048181152,1553692.7908873155,4.393861048181152,0.85,0.09661777457431747,4.027634451161993,1.267117653391324,1.0,0.0,4.027634451163052,1.2851022732833397,1.2853909772680816,3.134096433330314,19312.09231917018,1969.2853644384354,4632.441516551485,4632.441516551485,5.545480484986481,4.781625674177774,-2.3534232923695457,7.13504896654732,3.582499238655475,3.582499238655475,1.0235712110444213,0.0,0.0,0.00022464278625932617,0.9779546961311714,0.00022970674116911774,199.0514870481023,0.0,0.0,0.0,0.0017497770580202439,7.739739514967979e-05,0.00014724539110964638,0.0005930506100080336,0.09661777457275252,0.07167001162591585,0.024947762946836663,0.09661783993353307,0.07167001162707672,0.02494776294724075,0.3752561522904735,0.3752561522904735,0.1306237281047778,0.0,0.042030211890619285,4.961545340409543,3.979039320256561e-13,0.08771190659092554,4.963153593172706,3.979039320256561e-13,24518.27820428302,20840.536473640565,0.85,1.069091148641761,0.6646139726792328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673846205281702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606444391962,1520.1142035984976,0.3752561522904735,0.1306237281047778,6.112874298809886,3.582499238655475
2513.0,-30.154248678466217,4.782138244333882,34.99003799635073,24.027452850155555,4.931383312363551,-26.645736835494418,-40.164566960278876,1.4228714693917606,-4.976408648638085,-5.0756370599860405,39.98047881505173,42210.751445146,25688.491581267077,25688.491581267077,67899.24302641308,77305.03358066923,77305.03358066923,25688.491581267077,102993.52516193631,102993.52516193631,102993.52516193631,127511.94170623332,91508.25092005305,56413.968784529825,38993.64681724802,24518.41654429701,0.0,63512.063361545035,20840.65406265246,1520.1141111632207,0.0,0.8866042889166122,2.87527986256781,0.0014959135982669303,353611.62668465846,1553691.703089334,4.393780028264952,1553691.703089334,4.393780028264952,0.85,0.09661428164522734,4.027634451161993,1.2671170165436343,1.0,0.0,4.027634451161162,1.2851003287588723,1.285389032306768,3.13410117562713,19312.08361265372,1969.2844766208361,4632.441516551485,4632.441516551485,5.545346118128716,4.782138244333882,-2.3531595692620466,7.135297813595928,3.5822874963760776,3.5822874963760776,1.0235107132503078,0.0,0.0,0.00022464278625932617,0.9779307628857352,0.0002297123628634374,199.05129467885553,0.0,0.0,0.0,0.0017497770580202439,7.739971098800048e-05,0.00014724307527132568,0.0005930412826578299,0.0966142816432424,0.07166977747481873,0.024944504168423677,0.09661429759225383,0.0716697774762912,0.024944504168936142,0.3752560638944721,0.3752560638944721,0.13060706143811113,0.0,0.05367607158757437,4.961782635735176,3.979039320256561e-13,0.09922841134795135,4.963597010717876,3.979039320256561e-13,24518.41654429701,20840.65406265246,0.85,1.0690763208226104,0.6646099844821536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673822130182022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605976747858,1520.1141111632207,0.3752560638944721,0.13060706143811113,6.112874298809886,3.5822874963760776
2514.0,-30.154013452176105,4.782655275991009,34.99005102397444,24.02781610088425,4.931785403140366,-26.645484923127906,-40.164303314499534,1.4232568740919607,-4.964317738910324,-5.075207828308101,39.980455450635326,42210.609983332746,25687.95620114471,25687.95620114471,67898.56618447746,77304.87632267886,77304.87632267886,25687.95620114471,102992.83252382357,102992.83252382357,102992.83252382357,127511.4162100808,91508.16121092168,56413.89487157499,38993.62926594077,24518.583686257236,0.0,63512.21295219801,20840.79613331865,1520.1162843459113,0.0,0.8866065619350275,2.875162074936485,0.0014959135982669303,353617.54651084775,1553690.6960957197,4.393703625360281,1553690.6960957197,4.393703625360281,0.85,0.09661080717140763,4.027634451161993,1.26711637145374,1.0,0.0,4.027634451163144,1.285098524928038,1.285387228070695,3.13410557481383,19312.064680259882,1969.2825460539414,4632.441516551485,4632.441516551485,5.545230546216917,4.782655275991009,-2.3529107977368118,7.135566073727821,3.5820781644967994,3.5820781644967994,1.0234509041419426,0.0,0.0,0.00022464278625932617,0.9779067907305089,0.0002297179939731425,199.0511019921439,0.0,0.0,0.0,0.0017497770580202439,7.740202352063993e-05,0.00014724076273868624,0.0005930319686217018,0.09661080716965918,0.07166955731820196,0.024941249851457223,0.0966107255269,0.071669557319499,0.02494124985190863,0.37525598193714765,0.37525598193714765,0.13059039477144446,0.0,0.06533333595507429,4.962019748623334,3.979039320256561e-13,0.11089008939779887,4.9637846957779175,3.979039320256561e-13,24518.583686257236,20840.79613331865,0.85,1.0690631459429827,0.6646061918060113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673797809018306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605531890922,1520.1162843459113,0.37525598193714765,0.13059039477144446,6.112874298809886,3.5820781644967994
2515.0,-30.153777125375743,4.783177405250801,34.99006236896003,24.028228944540047,4.93223924494155,-26.645226844959254,-40.16403502374885,1.4236889645252904,-4.952458886428531,-5.074741149137798,39.98043249529399,42210.45355303468,25687.34448882489,25687.34448882489,67897.79804185957,77304.71040912996,77304.71040912996,25687.34448882489,102992.05489795485,102992.05489795485,102992.05489795485,127510.79826401029,91508.08335163044,56413.82649553596,38993.61872899386,24518.743366055445,0.0,63512.362095049306,20840.931861147128,1520.1172091776816,0.0,0.8866090243393234,2.875052049408602,0.0014959135982669303,353623.982889143,1553689.7067335013,4.393620856933126,1553689.7067335013,4.393620856933126,0.85,0.09660731359038198,4.027634451161993,1.267115688999184,1.0,0.0,4.027634451163288,1.2850965025974184,1.28538520528575,3.134110506892982,19312.04824867992,1969.280870499092,4632.441516551485,4632.441516551485,5.5450984965585155,4.783177405250801,-2.3526313720854146,7.135808777336216,3.581871032787256,3.581871032787256,1.0233917236535017,0.0,0.0,0.00022464278625932617,0.9778827070594416,0.00022972365155616873,199.0509084043198,0.0,0.0,0.0,0.0017497770580202439,7.740437686158333e-05,0.00014723840939774284,0.0005930224902246428,0.09660731358830757,0.07166932323400005,0.024937990354307518,0.09660735555272866,0.07166932323553898,0.024937990354843,0.3752559052778938,0.3752559052778938,0.1305737281047778,0.0,0.07692364649290084,4.9622362622111496,3.410605131648481e-13,0.12228226270929099,4.96399004148509,3.410605131648481e-13,24518.743366055445,20840.931861147128,0.85,1.0690485411367199,0.6646021681553066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673773276219376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605102634985,1520.1172091776816,0.3752559052778938,0.1305737281047778,6.112874298809886,3.581871032787256
