time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-30.153540284986853,4.783704326179161,34.990072299721064,24.02863693367692,4.932690502996066,-26.644968563107078,-40.163762926217146,1.4241187811162865,-4.94053140419652,-5.07428042929928,39.980413992849726,42210.283398631596,25686.769488596758,25686.769488596758,67897.05288722835,77304.53528904353,77304.53528904353,25686.769488596758,102991.3047776403,102991.3047776403,102991.3047776403,127510.24277999491,91507.99503124139,56413.74314082946,38993.61321156881,24518.938002354615,0.0,63512.55121392342,20841.09730200142,1520.1203049041603,0.0,0.8866114401710402,2.8749403689964743,0.0014959135982669303,353630.33716730034,1553688.909288971,4.393539654246152,1553688.909288971,4.393539654246152,0.85,0.09660383105805899,4.027634451161993,1.2671149548934775,1.0,0.0,4.027634451163404,1.2850944909154716,1.2853831931518698,3.13411541301745,19312.029609369027,1969.2789698183403,4632.441516551485,4632.441516551485,5.544974371898534,4.783704326179161,-2.3523526011296325,7.136056927308793,3.5816663005739455,3.5816663005739455,1.023333228735413,0.0,0.0,0.00022464278625932617,0.9778585716912942,0.0002297293215631237,199.05071439616592,0.0,0.0,0.0,0.0017497770580202439,7.740676366167883e-05,0.00014723602259764736,0.0005930128770663502,0.09660383105605468,0.07166909748766705,0.024934733568387626,0.09660406283279585,0.07166909748915405,0.02493473356890494,0.37525583176548083,0.37525583176548083,0.13055706143811113,0.0,0.0884905625026704,4.962435269744674,3.979039320256561e-13,0.13374902510275888,4.964107684476005,3.979039320256561e-13,24518.938002354615,20841.09730200142,0.85,1.0690336254724995,0.664597510127701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673748501604327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604703266814,1520.1203049041603,0.37525583176548083,0.13055706143811113,6.112874298809886,3.5816663005739455
2517.0,-30.153302730445894,4.784235619349697,34.990080829483745,24.029032559506618,4.933120363061876,-26.644711778328546,-40.163494810089446,1.424529410944518,-4.92828300792479,-5.073831432642204,39.9803930471964,42210.1327228213,25686.24481953571,25686.24481953571,67896.377542357,77304.3966279603,77304.3966279603,25686.24481953571,102990.64144749602,102990.64144749602,102990.64144749602,127509.76902141677,91507.93421833334,56413.670313194074,38993.626561265846,24519.12757392075,0.0,63512.754135186595,20841.258437832636,1520.1233975603402,0.0,0.8866138050537887,2.8748228125665736,0.0014959135982669303,353636.5298447915,1553688.0065439332,4.393460164383571,1553688.0065439332,4.393460164383571,0.85,0.0966003514442661,4.027634451161993,1.2671143076056617,1.0,0.0,4.02763445116132,1.28509256903972,1.28538127084436,3.134120100135375,19312.016775291733,1969.2776611066708,4632.441516551485,4632.441516551485,5.544861112171633,4.784235619349697,-2.352078855433971,7.136314474783667,3.5814638840627517,3.5814638840627517,1.0232753954465006,0.0,0.0,0.00022464278625932617,0.977834364192477,0.00022973500879654854,199.0505198033932,0.0,0.0,0.0,0.0017497770580202439,7.740911560403377e-05,0.0001472336706552924,0.0005930034043022943,0.09660035144236033,0.07166887397157015,0.024931477470790175,0.09660056688443307,0.07166887397298409,0.02493147747128201,0.375255759852849,0.375255759852849,0.13054039477144447,0.0,0.10010729202514312,4.962659733787575,3.979039320256561e-13,0.14554842471738993,4.9644116718429245,3.979039320256561e-13,24519.12757392075,20841.258437832636,0.85,1.0690195767269026,0.664593014388531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673723499691245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604322065092,1520.1233975603402,0.375255759852849,0.13054039477144447,6.112874298809886,3.5814638840627517
2518.0,-30.15306415266733,4.784771006493916,34.990087924333956,24.029414704442047,4.93353544797737,-26.64445555016464,-40.16323053566737,1.4249268454745065,-4.915880403085907,-5.073388103059813,39.980368311736385,42210.002205797406,25685.753542693634,25685.753542693634,67895.75574849104,77304.26333494364,77304.26333494364,25685.753542693634,102990.01687763727,102990.01687763727,102990.01687763727,127509.31818587151,91507.87237790744,56413.611248760426,38993.62347683001,24519.301308234233,0.0,63512.92478506424,20841.4061119991,1520.1257298214307,0.0,0.8866161547455176,2.874702441126239,0.0014959135982669303,353642.6444440333,1553686.9404610198,4.393381185415557,1553686.9404610198,4.393381185415557,0.85,0.09659686949197532,4.027634451161993,1.2671136916382237,1.0,0.0,4.027634451162886,1.2850907089275567,1.2853794103143144,3.134124636636089,19312.00372436503,1969.2763302825156,4632.441516551485,4632.441516551485,5.544755060785917,4.784771006493916,-2.3518059442352035,7.136576950729119,3.5812636647128286,3.5812636647128286,1.023218189917951,0.0,0.0,0.00022464278625932617,0.9778100530733539,0.00022974072065760792,199.0503243728184,0.0,0.0,0.0,0.0017497770580202439,7.741143391120624e-05,0.00014723135234811992,0.000592994067008458,0.09659686949009966,0.07166864885233687,0.02492822063776279,0.09659692633415438,0.0716686488537285,0.024928220638246824,0.3752556908970753,0.3752556908970753,0.1305237281047778,0.0,0.11179371995569909,4.9629090681604,3.410605131648481e-13,0.15750769997390535,4.96474970532978,3.410605131648481e-13,24519.301308234233,20841.4061119991,0.85,1.0690069143919738,0.6645891737570169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673698290383166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603963064896,1520.1257298214307,0.3752556908970753,0.1305237281047778,6.112874298809886,3.5812636647128286
2519.0,-30.152825015696315,4.785311116032069,34.99009377491861,24.029846162907802,4.934004326642546,-26.644193439197345,-40.16295410748569,1.42537275014359,-4.903756414132829,-5.072908160200103,39.98034625949309,42209.823342649914,25685.186855421656,25685.186855421656,67895.01019807157,77304.11184220918,77304.11184220918,25685.186855421656,102989.29869763085,102989.29869763085,102989.29869763085,127508.77908704858,91507.81388889476,56413.52538933563,38993.653888399036,24519.480389417735,0.0,63513.134277816775,20841.558331005075,1520.127563317601,0.0,0.8866186813082388,2.8745903811670996,0.0014959135982669303,353649.264123456,1553685.9900235434,4.39329626169154,1553685.9900235434,4.39329626169154,0.85,0.09659337229207265,4.027634451161993,1.2671129679726438,1.0,0.0,4.02763445116026,1.2850886219670927,1.2853773228850054,3.1341297263972887,19311.991380727253,1969.2750715817588,4632.441516551485,4632.441516551485,5.544632730634538,4.785311116032069,-2.351503160629721,7.136814276661791,3.5810655658669175,3.5810655658669175,1.0231615902476907,0.0,0.0,0.00022464278625932617,0.9777856856266942,0.00022974644603775867,199.05012848456724,0.0,0.0,0.0,0.0017497770580202439,7.741385890407334e-05,0.00014722892735525282,0.0005929843000236426,0.09659337228987688,0.07166841260408471,0.024924959685792173,0.09659355261411219,0.07166841260571391,0.024924959686358744,0.37525562596523077,0.37525562596523077,0.13050706143811114,0.0,0.12345799564428717,4.963153017980574,3.979039320256561e-13,0.16915174606725714,4.965041758731104,3.979039320256561e-13,24519.480389417735,20841.558331005075,0.85,1.0689916498387209,0.6645841655053155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673672886885174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603632482045,1520.127563317601,0.37525562596523077,0.13050706143811114,6.112874298809886,3.5810655658669175
2520.0,-30.152585041263144,4.785854376843998,34.990098357597944,24.03018793500962,4.934375476660005,-26.643940347785215,-40.16269409386439,1.4257307831822714,-4.89093534004553,-5.072494203871376,39.98032103015619,42209.71606232866,25684.808702568524,25684.808702568524,67894.52476489719,77303.99294061236,77303.99294061236,25684.808702568524,102988.80164318088,102988.80164318088,102988.80164318088,127508.47403807551,91507.74808767485,56413.471209391726,38993.640975870134,24519.67239489463,0.0,63513.313370764765,20841.721535660436,1520.1316527590177,0.0,0.8866208829709967,2.8744606792104013,0.0014959135982669303,353654.97375247587,1553684.902655916,4.393222258888248,1553684.902655916,4.393222258888248,0.85,0.09658990723628941,4.027634451161993,1.2671124020079154,1.0,0.0,4.027634451161442,1.2850869462757164,1.2853756468171773,3.1341338131512395,19311.977493906685,1969.2736555201507,4632.441516551485,4632.441516551485,5.544551099198548,4.785854376843998,-2.351245022692215,7.137099399536213,3.5808697839217505,3.5808697839217505,1.0231056525490716,0.0,0.0,0.00022464278625932617,0.9777612335032294,0.00022975219160044987,199.0499319106993,0.0,0.0,0.0,0.0017497770580202439,7.741613996272903e-05,0.00014722664629659713,0.0005929751127532159,0.09658990723465619,0.07166820034291177,0.024921706891744423,0.09658969399431963,0.07166820034412359,0.024921706892165815,0.3752555640920897,0.3752555640920897,0.13049039477144447,0.0,0.13529325061955433,4.963444062541498,3.979039320256561e-13,0.18155886382584185,4.965395662799892,3.979039320256561e-13,24519.67239489463,20841.721535660436,0.85,1.0689809925134388,0.6645806024309516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673647259381073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603321054276,1520.1316527590177,0.3752555640920897,0.13049039477144447,6.112874298809886,3.5808697839217505
2521.0,-30.152344175942055,4.786402345717409,34.99010172312711,24.030617891717725,4.9348537117399935,-26.643675745374395,-40.16241728151215,1.4261852811721167,-4.878924257176266,-5.072001265254203,39.98029474338138,42209.54268194457,25684.24373519074,25684.24373519074,67893.78641713531,77303.79743208722,77303.79743208722,25684.24373519074,102988.04116727796,102988.04116727796,102988.04116727796,127507.86977106087,91507.64867204169,56413.39392189823,38993.616389048286,24519.82860378291,0.0,63513.444992831195,20841.854313215474,1520.1319155323072,0.0,0.8866234910406748,2.8743518010334412,0.0014959135982669303,353661.7728650932,1553683.7697140316,4.393134596163141,1553683.7697140316,4.393134596163141,0.85,0.09658639770648406,4.027634451161993,1.2671116739464923,1.0,0.0,4.027634451159075,1.285084819108594,1.2853735191721773,3.1341390010005594,19311.95651303337,1969.2715160664825,4632.441516551485,4632.441516551485,5.544429140318815,4.786402345717409,-2.3509266052159887,7.137328950933398,3.5806758527934024,3.5806758527934024,1.0230502436552578,0.0,0.0,0.00022464278625932617,0.9777366912662746,0.00022975795862625295,199.04973460745538,0.0,0.0,0.0,0.0017497770580202439,7.741856846230498e-05,0.0001472242177970212,0.0005929653316446592,0.09658639770414465,0.07166795533684381,0.02491844236730085,0.09658633620359798,0.07166795533857968,0.024918442367904366,0.37525550768562554,0.37525550768562554,0.1304737281047778,0.0,0.1470364942279616,4.963664736275007,3.979039320256561e-13,0.19307700807792116,4.9654850858429995,3.979039320256561e-13,24519.82860378291,20841.854313215474,0.85,1.0689671521486281,0.6645764953658047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673621482419934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603034374897,1520.1319155323072,0.37525550768562554,0.1304737281047778,6.112874298809886,3.5806758527934024
2522.0,-30.15210241504862,4.78695475140162,34.9901043419952,24.0310673712753,4.935341285970409,-26.64340940340674,-40.16213641790671,1.426648274328532,-4.866688840287736,-5.071513144223967,39.98027972635661,42209.3561910893,25683.711317894704,25683.711317894704,67893.06750898401,77303.64320985379,77303.64320985379,25683.711317894704,102987.3545277485,102987.3545277485,102987.3545277485,127507.4134362999,91507.59395933028,56413.3069405659,38993.652243071534,24520.058908551408,0.0,63513.71115162294,20842.050072268696,1520.1365679825599,0.0,0.8866260336417017,2.8742392289582246,0.0014959135982669303,353668.50562972116,1553683.1224908915,4.393049134314336,1553683.1224908915,4.393049134314336,0.85,0.09658290895177385,4.027634451161993,1.267110944236629,1.0,0.0,4.027634451162074,1.285082652189155,1.2853713517659302,3.1341442858176207,19311.94496635373,1969.2703386328392,4632.441516551485,4632.441516551485,5.544314207989043,4.78695475140162,-2.350608185344862,7.137562936746482,3.5804842473649545,3.5804842473649545,1.02299549924713,0.0,0.0,0.00022464278625932617,0.9777120584458752,0.0002297637472288188,199.0495365710026,0.0,0.0,0.0,0.0017497770580202439,7.742103257587395e-05,0.00014722175368345222,0.0005929554070959571,0.09658290894953457,0.0716677257464556,0.024915183203078974,0.09658312603442337,0.07166772574811721,0.024915183203656644,0.37525545157736906,0.37525545157736906,0.13045706143811114,0.0,0.15878142068049783,4.963892661398461,3.979039320256561e-13,0.20482430393622053,4.96573284862086,3.979039320256561e-13,24520.058908551408,20842.050072268696,0.85,1.0689513536204247,0.6645707741801627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673595482135829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602773542121,1520.1365679825599,0.37525545157736906,0.13045706143811114,6.112874298809886,3.5804842473649545
2523.0,-30.15186034102192,4.7875101430625975,34.99010601524808,24.031427094619744,4.935731620249013,-26.643152504037715,-40.16187210856003,1.4270237832647994,-4.853785012066794,-5.071085729595293,39.98025742100076,42209.23941743664,25683.353000682604,25683.353000682604,67892.59241811925,77303.51932364865,77303.51932364865,25683.353000682604,102986.87232433126,102986.87232433126,102986.87232433126,127507.14581218013,91507.53008932811,56413.25018311621,38993.64434023544,24520.273487848866,0.0,63513.917828084304,20842.232464671535,1520.141702348659,0.0,0.8866282931803325,2.87411005494832,0.0014959135982669303,353674.40113972046,1553682.1611462135,4.392973187031496,1553682.1611462135,4.392973187031496,0.85,0.09657944240565416,4.027634451161993,1.2671103244228288,1.0,0.0,4.027634451163177,1.2850808947222951,1.2853695939042475,3.1341485720495137,19311.93148710121,1969.2689641316058,4632.441516551485,4632.441516551485,5.54423685845083,4.7875101430625975,-2.3503307008133043,7.137840843875901,3.580294893655887,3.580294893655887,1.0229413981873963,0.0,0.0,0.00022464278625932617,0.9776873943912997,0.0002297695434635188,199.04933827844405,0.0,0.0,0.0,0.0017497770580202439,7.74233515194296e-05,0.00014721943473989656,0.0005929460672390021,0.09657944240392564,0.07166751266268712,0.02491192974123853,0.09657935772758178,0.0716675126639698,0.024911929741684373,0.3752553962947122,0.3752553962947122,0.13044039477144448,0.0,0.17069318271904876,4.964164263703651,3.979039320256561e-13,0.2173007175284738,4.966063684706285,3.979039320256561e-13,24520.273487848866,20842.232464671535,0.85,1.0689403951097283,0.6645667730919402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26735692714009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602538679486,1520.141702348659,0.3752553962947122,0.13044039477144448,6.112874298809886,3.580294893655887
2524.0,-30.151617153348873,4.788069606505011,34.99010667602963,24.031849053595238,4.936193493654831,-26.642887447745053,-40.1615952263586,1.4274637880512366,-4.841363495357086,-5.070601697152733,39.98023127710362,42209.07516115901,25682.864386910427,25682.864386910427,67891.93954806944,77303.35782351268,77303.35782351268,25682.864386910427,102986.2222104231,102986.2222104231,102986.2222104231,127506.66616347746,91507.4571181095,56413.174455756525,38993.647402614406,24520.443953054364,0.0,63514.091355668774,20842.37736009621,1520.1430338576363,0.0,0.8866308551877429,2.8739944362327057,0.0014959135982669303,353681.0776962039,1553681.0343637576,4.392887073529842,1553681.0343637576,4.392887073529842,0.85,0.09657593896930844,4.027634451161993,1.267109649111517,1.0,0.0,4.02763445116258,1.2850788354063671,1.285367534125685,3.1341535944667362,19311.916087109832,1969.267393769517,4632.441516551485,4632.441516551485,5.544131381939053,4.788069606505011,-2.35000932871966,7.138078935224671,3.5801073613926184,3.5801073613926184,1.022887817540748,0.0,0.0,0.00022464278625932617,0.9776626175470406,0.00022977536649908514,199.04913907405086,0.0,0.0,0.0,0.0017497770580202439,7.742578084101159e-05,0.00014721700541831458,0.0005929362828197057,0.09657593896705667,0.07166727235978104,0.02490866660727563,0.0965758362231769,0.07166727236145204,0.024908666607856397,0.3752553444742342,0.3752553444742342,0.13042372810477781,0.0,0.18258932592453903,4.964410317004592,3.410605131648481e-13,0.22923820179562426,4.966315233732303,3.410605131648481e-13,24520.443953054364,20842.37736009621,0.85,1.0689271955082442,0.6645623712822234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673542919056202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602318148654,1520.1430338576363,0.3752553444742342,0.13042372810477781,6.112874298809886,3.5801073613926184
2525.0,-30.15137345131771,4.788633045623403,34.99010667843246,24.032279184926324,4.936670382803901,-26.642620427269357,-40.161318064760394,1.4279173587553302,-4.829039227265014,-5.070115116107654,39.980213422003864,42208.91179383724,25682.387305792985,25682.387305792985,67891.29909963023,77303.1684260528,77303.1684260528,25682.387305792985,102985.55573184579,102985.55573184579,102985.55573184579,127506.22243222874,91507.36211877526,56413.10548655878,38993.61848024053,24520.666700382946,0.0,63514.28518062348,20842.566695325502,1520.1473295702367,0.0,0.8866334000848237,2.8738805046816682,0.0014959135982669303,353687.7895068241,1553680.2648226412,4.392801535470209,1553680.2648226412,4.392801535470209,0.8499999999999999,0.09657244765995085,4.027634451161993,1.2671089358860628,1.0,0.0,4.027634451162983,1.2850767126059695,1.2853654108483907,3.1341587717315886,19311.89603826104,1969.2653493559003,4632.441516551485,4632.441516551485,5.544028394968633,4.788633045623403,-2.3496829163548405,7.138315961978243,3.579921983102851,3.579921983102851,1.0228348523151003,0.0,0.0,0.00022464278625932617,0.9776377889775486,0.00022978120198715546,199.0489394487271,0.0,0.0,0.0,0.0017497770580202439,7.74282126845563e-05,0.00014721457357476988,0.0005929264882428651,0.0965724476577168,0.0716670411106167,0.024905406547100113,0.0965725578321044,0.0716670411122746,0.024905406547676257,0.37525529405459446,0.37525529405459446,0.13040706143811115,0.0,0.19447205533748502,4.964618428416259,3.410605131648481e-13,0.24107588884265851,4.9663764200166725,3.410605131648481e-13,24520.666700382946,20842.566695325502,0.85,1.0689138499561048,0.6645577711187727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673516373583584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602127997003,1520.1473295702367,0.37525529405459446,0.13040706143811115,6.112874298809886,3.579921983102851
2526.0,-30.151128524268373,4.789200210221309,34.99010610127053,24.032710363995307,4.937140455049216,-26.642352986109888,-40.16103706145657,1.4283649168907628,-4.816486604431475,-5.069633365597346,39.98019654575561,42208.73745053979,25681.940248251325,25681.940248251325,67890.67769879111,77303.01092022531,77303.01092022531,25681.940248251325,102984.95116847663,102984.95116847663,102984.95116847663,127505.85079887212,91507.29575495032,56413.02228526491,38993.637188539346,24520.899630395495,0.0,63514.53681893484,20842.76468583617,1520.1523318879335,0.0,0.8866359167623149,2.8737628248606204,0.0014959135982669303,353694.43478440365,1553679.5374695372,4.3927169462437,1553679.5374695372,4.3927169462437,0.85,0.09656896041800427,4.027634451161993,1.2671082320017741,1.0,0.0,4.027634451162197,1.285074617952454,1.2853633157243018,3.134163880366214,19311.882032707188,1969.263921186867,4632.441516551485,4632.441516551485,5.543931889154136,4.789200210221309,-2.349356897343278,7.138557107564587,3.5797387365810738,3.5797387365810738,1.022782496166021,0.0,0.0,0.00022464278625932617,0.9776128362874417,0.0002297870669460766,199.04873882034923,0.0,0.0,0.0,0.0017497770580202439,7.743067830770262e-05,0.00014721210795162355,0.0005929165576141373,0.09656896041581872,0.07166681281534193,0.024902147600476786,0.09656919525734496,0.07166681281696387,0.024902147601040397,0.37525524261785304,0.37525524261785304,0.13039039477144448,0.0,0.206393260632467,4.964831101355514,3.979039320256561e-13,0.25314676116585133,4.96659814655078,3.979039320256561e-13,24520.899630395495,20842.76468583617,0.85,1.0688998314249167,0.664552393271277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673489639544595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601956255916,1520.1523318879335,0.37525524261785304,0.13039039477144448,6.112874298809886,3.5797387365810738
2527.0,-30.15088295267444,4.78977041337387,34.99010483578954,24.033106408920162,4.9375665060153,-26.642089366991282,-40.16076416065914,1.4287729203321125,-4.803516811944007,-5.069177347933093,39.980175342668275,42208.59939500645,25681.57562169267,25681.57562169267,67890.17501669913,77302.88955547212,77302.88955547212,25681.57562169267,102984.46517716479,102984.46517716479,102984.46517716479,127505.58450228038,91507.24745049389,56412.957290028105,38993.655733850865,24521.119325115593,0.0,63514.77505896646,20842.951426348252,1520.1571659899794,0.0,0.886638317920173,2.873636254596332,0.0014959135982669303,353700.72519279085,1553678.6236334173,4.392636240105409,1553678.6236334173,4.392636240105409,0.85,0.09656548047607937,4.027634451161993,1.2671075808675965,1.0,0.0,4.02763445116029,1.2850727084280544,1.285361405770919,3.134168537505349,19311.871838438452,1969.262881660756,4632.441516551485,4632.441516551485,5.543853177624298,4.78977041337387,-2.3490466640309156,7.138817077404786,3.579557552977481,3.579557552977481,1.0227307294221375,0.0,0.0,0.00022464278625932617,0.9775878186220679,0.00022979294747756294,199.04853766440817,0.0,0.0,0.0,0.0017497770580202439,7.74330729060505e-05,0.00014720971335327568,0.0005929069130473348,0.09656548047410865,0.0716665899039446,0.02489889057016404,0.0965655106147936,0.07166658990540717,0.024898890570672193,0.3752551907829038,0.3752551907829038,0.13037372810477782,0.0,0.2184411820754235,4.9650891985744465,3.410605131648481e-13,0.26566053598907047,4.966988991602989,3.410605131648481e-13,24521.119325115593,20842.951426348252,0.85,1.0688879076352014,0.6645477269788082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673462728812026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601817179428,1520.1571659899794,0.3752551907829038,0.13037372810477782,6.112874298809886,3.579557552977481
2528.0,-30.150636550323235,4.790343916894187,34.990102834126034,24.03351516639816,4.938011873544451,-26.641823068258695,-40.16048706891013,1.429198391479933,-4.790712282784568,-5.068703378255155,39.98015136882644,42208.44739574762,25681.179577561907,25681.179577561907,67889.62697330953,77302.74138585721,77302.74138585721,25681.179577561907,102983.92096341912,102983.92096341912,102983.92096341912,127505.23788046716,91507.17982574842,56412.88583563893,38993.65998901054,24521.316917048036,0.0,63514.97690605858,20843.11937949083,1520.1603339188482,0.0,0.8866408205761537,2.873514169980755,0.0014959135982669303,353707.2633282725,1553677.590380481,4.392552122794625,1553677.590380481,4.392552122794625,0.8499999999999999,0.09656198664604378,4.027634451161993,1.2671069170953708,1.0,0.0,4.027634451163041,1.2850707171579088,1.2853594140534257,3.134173394028929,19311.85756677742,1969.261426356342,4632.441516551485,4632.441516551485,5.543767684018097,4.790343916894187,-2.348720709382265,7.139064626276452,3.5793782312788727,3.5793782312788727,1.0226794946511064,0.0,0.0,0.00022464278625932617,0.9775627170171871,0.00022979884804196822,199.0483358283746,0.0,0.0,0.0,0.0017497770580202439,7.743550434841998e-05,0.0001472072819109062,0.0005928971200862814,0.09656198664389518,0.07166635679773663,0.024895629846158545,0.09656188187737344,0.07166635679933127,0.02489562984671251,0.3752551415269099,0.3752551415269099,0.13035706143811115,0.0,0.23053845742913381,4.965347020124057,3.410605131648481e-13,0.27799109547061107,4.967279854086826,3.410605131648481e-13,24521.316917048036,20843.11937949083,0.85,1.0688758821989535,0.6645432219581179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673435673980278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601699179551,1520.1603339188482,0.3752551415269099,0.13035706143811115,6.112874298809886,3.5793782312788727
2529.0,-30.1503894088489,4.790920805196321,34.99010026476265,24.0339316072874,4.938475092703955,-26.641554319292478,-40.16020589098332,1.429640003147519,-4.77809885413933,-5.068219425199313,39.98013083005112,42208.281221069,25680.77340374395,25680.77340374395,67889.05462481295,77302.55199935847,77302.55199935847,25680.77340374395,102983.32540310243,102983.32540310243,102983.32540310243,127504.85880513026,91507.07791106617,56412.807132776565,38993.63419809956,24521.533402027846,0.0,63515.1676001274,20843.303391723668,1520.164373480802,0.0,0.8866433616134242,2.8733959753668494,0.0014959135982669303,353713.9392765031,1553676.7051765088,4.392466715771634,1553676.7051765088,4.392466715771634,0.85,0.0965584932080157,4.027634451161993,1.2671062154090031,1.0,0.0,4.027634451162863,1.2850686503541853,1.2853573467853856,3.1341784347878328,19311.836058499804,1969.2592331224023,4632.441516551485,4632.441516551485,5.543680003727585,4.790920805196321,-2.348384697163349,7.1393055023596705,3.5792008555297916,3.5792008555297916,1.0226288158656547,0.0,0.0,0.00022464278625932617,0.9775375408143931,0.00022980476644628373,199.04813338731282,0.0,0.0,0.0,0.0017497770580202439,7.743797171859945e-05,0.0001472048145407267,0.0005928871824211428,0.09655849320579091,0.07166612407704605,0.024892369128744853,0.09655844336611792,0.07166612407869728,0.02489236912931841,0.37525509448942124,0.37525509448942124,0.1303403947714445,0.0,0.24263781299879383,4.965562676158584,3.979039320256561e-13,0.29012057105995837,4.967345832294768,3.979039320256561e-13,24521.533402027846,20843.303391723668,0.85,1.0688636618614036,0.6645386104748993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673408462628148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60160600823,1520.164373480802,0.37525509448942124,0.1303403947714445,6.112874298809886,3.5792008555297916
2530.0,-30.150141659059948,4.791501559757898,34.99009736975908,24.03440357828515,4.938986012606947,-26.641280252657346,-40.15991636607794,1.4301246062043607,-4.765531930299403,-5.067706669835103,39.980116206382235,42208.08292106499,25680.30945261068,25680.30945261068,67888.39237367567,77302.3942834426,77302.3942834426,25680.30945261068,102982.70373605328,102982.70373605328,102982.70373605328,127504.47898282706,91507.02673145474,56412.71536907714,38993.679291530665,24521.77524677377,0.0,63515.45453830443,20843.508959757703,1520.1692300455609,0.0,0.8866460279511692,2.8732819052498972,0.0014959135982669303,353721.01264950755,1553676.0749088926,4.392377097620682,1553676.0749088926,4.392377097620682,0.8499999999999999,0.0965549931434931,4.027634451161993,1.2671054532798012,1.0,0.0,4.0276344511612745,1.2850663823524604,1.2853550782741439,3.1341839662702475,19311.825257452627,1969.2581317221097,4632.441516551485,4632.441516551485,5.543579851112249,4.791501559757898,-2.348024835957186,7.139526395715084,3.5790254566957587,3.5790254566957587,1.0225787019130739,0.0,0.0,0.00022464278625932617,0.9775123033448047,0.00022981069955913013,199.04793044837544,0.0,0.0,0.0,0.0017497770580202439,7.744051241047606e-05,0.0001472022738488501,0.0005928769494430107,0.09655499314101974,0.07166588639301996,0.024889106747999778,0.0965552089519954,0.07166588639485573,0.024889106748637372,0.3752550468405764,0.3752550468405764,0.13032372810477783,0.0,0.2547171081939723,4.965777316160995,3.979039320256561e-13,0.30217473953570106,4.9676111884782586,3.979039320256561e-13,24521.77524677377,20843.508959757703,0.85,1.0688484065359878,0.6645324862724623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673381090751705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601535857422,1520.1692300455609,0.3752550468405764,0.13032372810477783,6.112874298809886,3.5790254566957587
2531.0,-30.149893202561262,4.792084513205241,34.99009403118262,24.03477164860817,4.939389305220854,-26.641016313258376,-40.15964720221234,1.4305124159177849,-4.752299516959852,-5.0672655664754185,39.980097496372245,42207.97202667638,25680.045586318793,25680.045586318793,67888.01761299517,77302.2517325524,77302.2517325524,25680.045586318793,102982.29731887119,102982.29731887119,102982.29731887119,127504.32126986254,91506.94685870555,56412.667152828835,38993.64411764079,24522.023950991348,0.0,63515.668068632134,20843.720358342645,1520.1761081778154,0.0,0.8866483438746694,2.8731499782417007,0.0014959135982669303,353727.097684127,1553675.26852375,4.392299257522981,1553675.26852375,4.392299257522981,0.85,0.09655152624660912,4.027634451161993,1.2671048576431354,1.0,0.0,4.027634451162715,1.2850645673612178,1.2853532628751554,3.1341883929088743,19311.80840094848,1969.2564128370527,4632.441516551485,4632.441516551485,5.543522890589176,4.792084513205241,-2.347714181987792,7.139798695193033,3.5788521856638282,3.5788521856638282,1.0225291959039509,0.0,0.0,0.00022464278625932617,0.9774869945908155,0.00022981664973799839,199.04772693096743,0.0,0.0,0.0,0.0017497770580202439,7.74428744955635e-05,0.00014719991176376267,0.0005928674358277361,0.0965515262447795,0.07166567329335179,0.024885852951427718,0.0965514646547534,0.07166567329470981,0.024885852951899302,0.3752549987847782,0.3752549987847782,0.13030706143811116,0.0,0.26696320143810226,4.9660222302726424,3.410605131648481e-13,0.31496604951558993,4.967840907239577,3.410605131648481e-13,24522.023950991348,20843.720358342645,0.85,1.0688389129378042,0.6645285062745206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673353535507486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601486131232,1520.1761081778154,0.3752549987847782,0.13030706143811116,6.112874298809886,3.5788521856638282
2532.0,-30.149643374391534,4.792671579391464,34.99009029353079,24.035260977130406,4.9399231200515015,-26.64073808611655,-40.15935327680779,1.4310178317764835,-4.739851860990711,-5.066729905940723,39.980079195312165,42207.76393367277,25679.552057653204,25679.552057653204,67887.31599132597,77302.07162658942,77302.07162658942,25679.552057653204,102981.62368424262,102981.62368424262,102981.62368424262,127503.8601003492,91506.881717944,56412.57402502724,38993.67521435195,24522.23641610658,0.0,63515.91163045853,20843.900953690594,1520.1787708390875,0.0,0.8866511401743388,2.8730403650673915,0.0014959135982669303,353734.48724838684,1553674.4797642985,4.392205271953968,1553674.4797642985,4.392205271953968,0.85,0.09654800785691219,4.027634451161993,1.2671040707873185,1.0,0.0,4.027634451161626,1.2850622019682385,1.2853508969507799,3.1341941619581926,19311.794653512366,1969.2550109887034,4632.441516551485,4632.441516551485,5.543416353104822,4.792671579391464,-2.347332331145108,7.1400039105365725,3.5786805458867064,3.5786805458867064,1.0224801559676304,0.0,0.0,0.00022464278625932617,0.9774615468256932,0.00022982263290955405,199.04752229040642,0.0,0.0,0.0,0.0017497770580202439,7.744545395507834e-05,0.00014719733230424782,0.0005928570467077286,0.0965480078541853,0.07166542203856337,0.024882585815621937,0.09654825473197182,0.07166542204058747,0.02488258581632471,0.37525495238313983,0.37525495238313983,0.1302903947714445,0.0,0.2791082588958034,4.966223222184794,3.410605131648481e-13,0.3268780449500355,4.9680460605284225,3.410605131648481e-13,24522.23641610658,20843.900953690594,0.85,1.0688237679134747,0.6645226818004512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673325876009087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60145882112,1520.1787708390875,0.37525495238313983,0.1302903947714445,6.112874298809886,3.5786805458867064
2533.0,-30.14939304436503,4.7932604989227166,34.99008624263906,24.035629990417533,4.94032032057289,-26.640473069922322,-40.159080166462786,1.431400346130155,-4.726363616335163,-5.066293402728301,39.980062596243776,42207.64428959758,25679.329656249633,25679.329656249633,67886.97394584722,77301.95752077045,77301.95752077045,25679.329656249633,102981.28717702007,102981.28717702007,102981.28717702007,127503.78976778257,91506.82706491914,56412.51383374613,38993.681367970006,24522.5025907625,0.0,63516.18395873251,20844.127202148124,1520.186773014547,0.0,0.8866534249111219,2.872904366108221,0.0014959135982669303,353740.509003431,1553673.7643594418,4.392128480666523,1553673.7643594418,4.392128480666523,0.85,0.09654454700857536,4.027634451161993,1.2671034729527313,1.0,0.0,4.027634451162218,1.2850604117714628,1.2853491063518285,3.134198528153145,19311.7831194291,1969.2538348395324,4632.441516551485,4632.441516551485,5.543368343561091,4.7932604989227166,-2.3470196209465306,7.140280119869248,3.5785111183748928,3.5785111183748928,1.0224317481071121,0.0,0.0,0.00022464278625932617,0.9774360486576652,0.00022982862824410163,199.0473172391839,0.0,0.0,0.0,0.0017497770580202439,7.744785081493769e-05,0.00014719493544438847,0.0005928473930323845,0.09654454700679951,0.07166521342427301,0.024879333582526506,0.09654444147924883,0.07166521342559122,0.02487933358298414,0.37525490480349194,0.37525490480349194,0.13027372810477783,0.0,0.29146874679196344,4.966494650742732,3.410605131648481e-13,0.3399297863931565,4.968410629077368,3.410605131648481e-13,24522.5025907625,20844.127202148124,0.85,1.0688138001167464,0.6645179489533025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673298021450832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601467272036,1520.186773014547,0.37525490480349194,0.13027372810477783,6.112874298809886,3.5785111183748928
2534.0,-30.149142109407457,4.793853087211746,34.990081778428504,24.036096059158467,4.940834831741654,-26.64019577726583,-40.15879018753765,1.4318884996000525,-4.713786357687525,-5.065767448578485,39.980042455675786,42207.456922511614,25678.889405316466,25678.889405316466,67886.34632782808,77301.76143972926,77301.76143972926,25678.889405316466,102980.65084504573,102980.65084504573,102980.65084504573,127503.36122542663,91506.73768556293,56412.43316834539,38993.67168579726,24522.710380380904,0.0,63516.382066178165,20844.303823323768,1520.1893988844188,0.0,0.8866561783042153,2.872791827315038,0.0014959135982669303,353747.7648806251,1553672.8963194848,4.392035937933866,1553672.8963194848,4.392035937933866,0.85,0.09654103153097558,4.027634451161993,1.2671027410449462,1.0,0.0,4.027634451162396,1.2850581271826922,1.2853468212498147,3.1342041001616097,19311.764256631668,1969.2519113694962,4632.441516551485,4632.441516551485,5.543273307081604,4.793853087211746,-2.346639622892039,7.140492710103785,3.57834322839914,3.57834322839914,1.0223837795426114,0.0,0.0,0.00022464278625932617,0.9774104895925161,0.00022983463821119832,199.04711169287208,0.0,0.0,0.0,0.0017497770580202439,7.745039579120813e-05,0.00014719239046811805,0.0005928371427982804,0.09654103152833673,0.07166496441324259,0.024876067115094144,0.09654112614749116,0.07166496441520144,0.024876067115774142,0.37525486068858765,0.37525486068858765,0.13025706143811117,0.0,0.30373497662242244,4.966698972954191,3.410605131648481e-13,0.35198109089094487,4.968516661657816,3.410605131648481e-13,24522.710380380904,20844.303823323768,0.85,1.0688005852898992,0.6645129264216493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673270079035477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60149410442,1520.1893988844188,0.37525486068858765,0.13025706143811117,6.112874298809886,3.57834322839914
2535.0,-30.148890057444326,4.794448149884735,34.99007716521678,24.03651379225778,4.941289506624474,-26.63992346353354,-40.158508450817294,1.4323229127136528,-4.700633124615365,-5.065291137264657,39.98002918730054,42207.308458419684,25678.59247924129,25678.59247924129,67885.90093766098,77301.61178490095,77301.61178490095,25678.59247924129,102980.20426414223,102980.20426414223,102980.20426414223,127503.18636214976,91506.67005477358,56412.36672829221,38993.670362757075,24522.98209800753,0.0,63516.652460764606,20844.5347833064,1520.1968315160009,0.0,0.8866586537445945,2.8726653254466443,0.0014959135982669303,353754.3360036212,1553672.324464914,4.391952737645058,1553672.324464914,4.391952737645058,0.85,0.0965375543938929,4.027634451161993,1.2671020679315554,1.0,0.0,4.027634451161479,1.2850560941089813,1.2853447877193647,3.1342090587529037,19311.749983695125,1969.2504559350161,4632.441516551485,4632.441516551485,5.543209209979867,4.794448149884735,-2.3462928589762906,7.140741008861026,3.578177426697868,3.578177426697868,1.0223364076279622,0.0,0.0,0.00022464278625932617,0.9773848174801243,0.00022984067507667667,199.04690523202396,0.0,0.0,0.0,0.0017497770580202439,7.745286850449768e-05,0.0001471899177548285,0.0005928271836130476,0.09653755439177707,0.07166474379448041,0.024872810597296652,0.096537616526867,0.0716647437960511,0.024872810597841796,0.3752548154553122,0.3752548154553122,0.1302403947714445,0.0,0.31609997742481255,4.966927109481787,3.410605131648481e-13,0.3646580126492722,4.968745627882129,3.410605131648481e-13,24522.98209800753,20844.5347833064,0.85,1.0687890231557045,0.6645077601419865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673241962628397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601541399925,1520.1968315160009,0.3752548154553122,0.1302403947714445,6.112874298809886,3.578177426697868
2536.0,-30.148637281080116,4.795045676802591,34.99007220387968,24.036926950234943,4.941739395361147,-26.63965097625184,-40.15822671409694,1.432753090532905,-4.687427162403878,-5.064810413143314,39.98000982098362,42207.162820896214,25678.29676985733,25678.29676985733,67885.45959075354,77301.46324056991,77301.46324056991,25678.29676985733,102979.76001042724,102979.76001042724,102979.76001042724,127502.97563036796,91506.60130451377,56412.30088484028,38993.667132970535,24523.21561994072,0.0,63516.88275291126,20844.733276949613,1520.2019717350079,0.0,0.8866611737293594,2.8725386420930383,0.0014959135982669303,353760.96810221195,1553671.4897950443,4.391868040529963,1553671.4897950443,4.391868040529963,0.85,0.09653406520241418,4.027634451161993,1.2671014162478969,1.0,0.0,4.027634451161263,1.2850540808629856,1.2853427740210843,3.134213969000598,19311.7354745033,1969.2489764092022,4632.441516551485,4632.441516551485,5.543145375523909,4.795045676802591,-2.3459405312976056,7.1409862081001965,3.5780133590829055,3.5780133590829055,1.0222895311665445,0.0,0.0,0.00022464278625932617,0.977359072316157,0.00022984672943892058,199.04669817823444,0.0,0.0,0.0,0.0017497770580202439,7.745534129077397e-05,0.0001471874449685522,0.0005928172241338507,0.09653406520022682,0.0716645142461879,0.024869550954038925,0.0965339600244095,0.07166451424781174,0.024869550954602443,0.3752547709082898,0.3752547709082898,0.13022372810477784,0.0,0.3285345763551959,4.967162665000728,3.979039320256561e-13,0.3773832507394559,4.969019249089342,3.979039320256561e-13,24523.21561994072,20844.733276949613,0.85,1.0687781995668237,0.6645030579521265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267321372890002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601619437271,1520.2019717350079,0.3752547709082898,0.13022372810477784,6.112874298809886,3.5780133590829055
2537.0,-30.148383328865574,4.795645967189754,34.990066990585746,24.037367209699028,4.942217399125331,-26.639374619076186,-40.15793687487019,1.4332086893362053,-4.6743346192236,-5.064310719937607,39.979992559546204,42206.9882345637,25677.965153540397,25677.965153540397,67884.9533881041,77301.31046308573,77301.31046308573,25677.965153540397,102979.27561662612,102979.27561662612,102979.27561662612,127502.73052330817,91506.53922717362,56412.216998652504,38993.691365023464,24523.454906682044,0.0,63517.14627170551,20844.936670679737,1520.207020483444,0.0,0.8866637826998273,2.8724158391106704,0.0014959135982669303,353767.86200285266,1553670.745843766,4.391780352934484,1553670.745843766,4.391780352934484,0.85,0.09653056908465911,4.027634451161993,1.2671006711525843,1.0,0.0,4.027634451161585,1.285051948652847,1.2853406413319353,3.1342191694151085,19311.722373577744,1969.2476404865827,4632.441516551485,4632.441516551485,5.543073789878252,4.795645967189754,-2.3455720133880855,7.14121798057784,3.5778510266196,3.5778510266196,1.022243150462743,0.0,0.0,0.00022464278625932617,0.9773332081289465,0.00022985281211245555,199.04649016171794,0.0,0.0,0.0,0.0017497770580202439,7.745788526843073e-05,0.00014718490099089544,0.0005928069779217974,0.09653056908230104,0.07166427959782444,0.024866289484476604,0.0965304377542011,0.07166427959957507,0.024866289485084046,0.3752547275124464,0.3752547275124464,0.13020706143811117,0.0,0.34099323962487915,4.967399008368773,3.410605131648481e-13,0.3899761007140228,4.969294819784238,3.410605131648481e-13,24523.454906682044,20844.936670679737,0.85,1.0687657958957184,0.6644975524249161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673185378332414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60172038852,1520.207020483444,0.3752547275124464,0.13020706143811117,6.112874298809886,3.5778510266196
2538.0,-30.14812876990899,4.79624922603553,34.99006172917206,24.03782936688515,4.942723189568301,-26.639094937187892,-40.15764273991806,1.433689356846948,-4.661416586792484,-5.063796060809001,39.97998073138286,42206.79840575445,25677.608938506874,25677.608938506874,67884.40734426133,77301.13374282084,77301.13374282084,25677.608938506874,102978.74268132771,102978.74268132771,102978.74268132771,127502.4640976955,91506.46420999026,56412.128872922854,38993.70593007489,24523.721416367785,0.0,63517.42734644267,20845.163203912616,1520.2133000560393,0.0,0.8866664481868343,2.8722972879362163,0.0014959135982669303,353774.96248757304,1553670.236061508,4.391690766177619,1553670.236061508,4.391690766177619,0.85,0.09652707357946795,4.027634451161993,1.2670999255077917,1.0,0.0,4.027634451161791,1.2850496991284024,1.2853383913021248,3.1342246559753884,19311.706541801886,1969.2460260947303,4632.441516551485,4632.441516551485,5.542996894134992,4.79624922603553,-2.3451900547486666,7.141439280784197,3.5776905236810657,3.5776905236810657,1.0221972924803044,0.0,0.0,0.00022464278625932617,0.9773072828880063,0.00022985890946754454,199.04628164864522,0.0,0.0,0.0,0.0017497770580202439,7.746046702951641e-05,0.00014718231922980976,0.0005927965795319041,0.09652707357699106,0.07166404544474451,0.024863028132246535,0.09652714262621037,0.07166404544658342,0.02486302813288453,0.37525468524237926,0.37525468524237926,0.1301903947714445,0.0,0.3534346793021541,4.967611513495456,3.979039320256561e-13,0.4023794740165272,4.969440432162685,3.979039320256561e-13,24523.721416367785,20845.163203912616,0.85,1.0687524696804842,0.664491623307509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673156896729483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601853321848,1520.2133000560393,0.37525468524237926,0.1301903947714445,6.112874298809886,3.5776905236810657
2539.0,-30.14787380825338,4.796854432503523,34.99005634540242,24.038238578382902,4.943164852731742,-26.638821305956064,-40.157360828574724,1.4341123504344249,-4.647944400356096,-5.06332384838706,39.979966644677965,42206.66091833672,25677.375223840794,25677.375223840794,67884.03614217752,77301.00233922969,77301.00233922969,25677.375223840794,102978.37756307048,102978.37756307048,102978.37756307048,127502.37002677363,91506.40838489425,56412.06696400127,38993.71268988109,24523.992463703158,0.0,63517.70515358425,20845.393594147685,1520.220803493662,0.0,0.8866689055109861,2.8721659481206876,0.0014959135982669303,353781.4774555147,1553669.6289384866,4.391608176077699,1553669.6289384866,4.391608176077699,0.85,0.0965235979580899,4.027634451161993,1.267099301847629,1.0,0.0,4.027634451162591,1.285047719524493,1.2853364112534884,3.134229484218953,19311.694760362392,1969.244824722244,4632.441516551485,4632.441516551485,5.5429464424098605,4.796854432503523,-2.3448364547392315,7.1416908872427545,3.5775319167115245,3.5775319167115245,1.0221519762032927,0.0,0.0,0.00022464278625932617,0.977281317378255,0.00022986501661770599,199.0460728061536,0.0,0.0,0.0,0.0017497770580202439,7.746294157289506e-05,0.0001471798446864311,0.0005927866129757412,0.09652359795600954,0.0716638260207785,0.02485977193523103,0.09652347270858809,0.0716638260223231,0.024859771935766807,0.37525464258430885,0.37525464258430885,0.13017372810477784,0.0,0.36600191312516017,4.967862013813203,3.410605131648481e-13,0.4153794480309898,4.969762175513836,3.410605131648481e-13,24523.992463703158,20845.393594147685,0.85,1.0687419512092824,0.6644865524704026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673128274366403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602006875317,1520.220803493662,0.37525464258430885,0.13017372810477784,6.112874298809886,3.5775319167115245
2540.0,-30.147618039319816,4.797462281852379,34.99005077313298,24.03868247000503,4.943652979128092,-26.638542301422145,-40.15707053532822,1.4345772412301385,-4.63487388367605,-5.062814735502708,39.97995038668427,42206.49207707499,25677.05807813729,25677.05807813729,67883.55015521227,77300.82323553383,77300.82323553383,25677.05807813729,102977.88131367111,102977.88131367111,102977.88131367111,127502.11640296863,91506.32334395217,56411.99218549221,38993.70128717774,24524.235089297526,0.0,63517.93637647526,20845.599825902897,1520.2258399874734,0.0,0.8866715586877758,2.8720446558109165,0.0014959135982669303,353788.5016331453,1553668.928235291,4.391519003764403,1553668.928235291,4.391519003764403,0.85,0.09652009881091358,4.027634451161993,1.2670985875232148,1.0,0.0,4.027634451163831,1.2850455438492858,1.285334235089506,3.134234790696544,19311.67681315252,1969.2429946161556,4632.441516551485,4632.441516551485,5.542877980519435,4.797462281852379,-2.3444538481031127,7.141916129955492,3.5773749027060946,3.5773749027060946,1.022107115058884,0.0,0.0,0.00022464278625932617,0.9772552704022872,0.00022987114325497774,199.04586330285008,0.0,0.0,0.0,0.0017497770580202439,7.746548976678644e-05,0.00014717729649253974,0.0005927763497822362,0.09652009880846839,0.07166358922011513,0.024856509588353254,0.09652000508197939,0.07166358922193063,0.02485650958898295,0.37525460206254746,0.37525460206254746,0.13015706143811118,0.0,0.37855405594126523,4.968076835248382,3.979039320256561e-13,0.42794085182663366,4.969904461361807,3.979039320256561e-13,24524.235089297526,20845.599825902897,0.85,1.0687304095155377,0.6644814753885289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673099559679022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602176981487,1520.2258399874734,0.37525460206254746,0.13015706143811118,6.112874298809886,3.5773749027060946
