time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2541.0,-30.147361017576504,4.798072760021084,34.99004523703856,24.039139842521422,4.94415538140948,-26.6382607418932,-40.156776120979316,1.435055105726217,-4.621824451090731,-5.062301121443552,39.97994029583242,42206.311076128295,25676.74261975542,25676.74261975542,67883.05369588372,77300.64094321344,77300.64094321344,25676.74261975542,102977.38356296885,102977.38356296885,102977.38356296885,127501.89719538746,91506.24038591172,56411.91051882694,38993.69985231642,24524.5136324186,0.0,63518.213484735024,20845.83658755581,1520.2328434831336,0.0,0.8866742123928977,2.8719242212016622,0.0014959135982669303,353795.5880239228,1553668.4933298344,4.391429814056299,1553668.4933298344,4.391429814056299,0.85,0.0965166069859931,4.027634451161993,1.2670978407794613,1.0,0.0,4.027634451163907,1.2850433074652226,1.2853319982030291,3.134240245261924,19311.659305522364,1969.2412093347234,4632.441516551485,4632.441516551485,5.542809882869257,4.798072760021084,-2.344065496074305,7.1421382560953885,3.577219694647172,3.577219694647172,1.022062769899192,0.0,0.0,0.00022464278625932617,0.9772290965971143,0.00022987730005335735,199.0456527737999,0.0,0.0,0.0,0.0017497770580202439,7.746807421486778e-05,0.00014717471204445839,0.0005927659405701065,0.09651660698353709,0.07166335782719177,0.024853249156345323,0.09651669116928055,0.07166335782901534,0.024853249156977765,0.3752545612523146,0.3752545612523146,0.1301403947714445,0.0,0.3911004434555707,4.968267561914786,3.410605131648481e-13,0.44047667035283666,4.970007364351545,3.410605131648481e-13,24524.5136324186,20845.83658755581,0.85,1.0687179309946693,0.6644757268916498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673070719680979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602371758849,1520.2328434831336,0.3752545612523146,0.1301403947714445,6.112874298809886,3.577219694647172
2542.0,-30.14710354656092,4.79868533492136,34.99003971000204,24.03958097510042,4.944627390877085,-26.63798181747539,-40.15648966943843,1.4355056617918054,-4.6083462985105825,-5.06180740990153,39.97992948747213,42206.164851918045,25676.49101196679,25676.49101196679,67882.65586388484,77300.51603443039,77300.51603443039,25676.49101196679,102977.00704639718,102977.00704639718,102977.00704639718,127501.80323039542,91506.20232515584,56411.85114264454,38993.72353612367,24524.79618399824,0.0,63518.51972012191,20846.076756398506,1520.240529659147,0.0,0.8866767672336634,2.871795451445801,0.0014959135982669303,353802.39992244483,1553668.027500595,4.391343947472279,1553668.027500595,4.391343947472279,0.8500000000000001,0.096513124776395,4.027634451161993,1.2670971770072357,1.0,0.0,4.0276344511632445,1.2850411988904988,1.2853298891546048,3.134245388116305,19311.651273104602,1969.2403902560613,4632.441516551485,4632.441516551485,5.542755568575655,4.79868533492136,-2.3436892214976144,7.142374556418974,3.5770662926978187,3.5770662926978187,1.0220189407708054,0.0,0.0,0.00022464278625932617,0.9772028777984401,0.00022988346776610852,199.04544187719281,0.0,0.0,0.0,0.0017497770580202439,7.747058883979791e-05,0.00014717219741952825,0.0005927558125801062,0.09651312477412913,0.07166313348309074,0.024849991291038393,0.09651312965557589,0.07166313348477321,0.02484999129162178,0.3752545188927696,0.3752545188927696,0.13012372810477785,0.0,0.4037405501526905,4.96850414218909,3.410605131648481e-13,0.45346111139093637,4.970389501221803,3.410605131648481e-13,24524.79618399824,20846.076756398506,0.85,1.0687065152492907,0.6644702212502542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673041755040497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602600159795,1520.240529659147,0.3752545188927696,0.13012372810477785,6.112874298809886,3.5770662926978187
2543.0,-30.146844837847297,4.799300292513008,34.990034165114025,24.040034401137405,4.945121504351997,-26.6376995684496,-40.156195185240335,1.4359762349542988,-4.595106267417805,-5.061295835990665,39.97991791343564,42205.99026025657,25676.205089002287,25676.205089002287,67882.19534925887,77300.35121534413,77300.35121534413,25676.205089002287,102976.55630434642,102976.55630434642,102976.55630434642,127501.62274753524,91506.13280236293,56411.77184727536,38993.734394541745,24525.06644318882,0.0,63518.80083773057,20846.3064767105,1520.2471050136016,0.0,0.8866794158126505,2.871672166158417,0.0014959135982669303,353809.4583824558,1553667.5286716144,4.391254930760368,1553667.5286716144,4.391254930760368,0.85,0.09650963176421956,4.027634451161993,1.2670964593859395,1.0,0.0,4.027634451161606,1.2850389966443785,1.28532768641374,3.1342507594550457,19311.636600875856,1969.2388941051079,4632.441516551485,4632.441516551485,5.542693846703185,4.799300292513008,-2.3432977439333382,7.142598036446346,3.576914540726104,3.576914540726104,1.0219755830646011,0.0,0.0,0.00022464278625932617,0.9771765337267033,0.00022988966528145695,199.04522996722739,0.0,0.0,0.0,0.0017497770580202439,7.74731740583616e-05,0.00014716961220096456,0.0005927454002647553,0.09650963176177862,0.07166290118513217,0.024846730576646457,0.0965096920799906,0.07166290118694467,0.0248467305772749,0.3752544782027115,0.3752544782027115,0.13010706143811118,0.0,0.41639111255864236,4.968726915015907,3.410605131648481e-13,0.4661895685728723,4.970591013316323,3.410605131648481e-13,24525.06644318882,20846.3064767105,0.85,1.0686945353813484,0.6644645318175771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673012691003933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602846128555,1520.2471050136016,0.3752544782027115,0.13010706143811118,6.112874298809886,3.576914540726104
2544.0,-30.14658547578896,4.799916953494916,34.990028575237986,24.04045209931212,4.945575187012939,-26.63742077486814,-40.15590496184302,1.436410486092121,-4.581540645551854,-5.060811435841644,39.979905513287584,42205.8360903655,25676.000682170918,25676.000682170918,67881.83677253642,77300.20569295934,77300.20569295934,25676.000682170918,102976.20637513025,102976.20637513025,102976.20637513025,127501.54964566547,91506.06594300047,56411.696340406736,38993.74400288193,24525.343270535213,0.0,63519.08727341714,20846.541779954932,1520.254674331343,0.0,0.8866819288769905,2.871541115281654,0.0014959135982669303,353816.1420133459,1553666.9942382143,4.391170468925666,1553666.9942382143,4.391170468925666,0.8500000000000001,0.09650615264921142,4.027634451161993,1.2670957890199497,1.0,0.0,4.027634451163872,1.2850369643892299,1.285325653702036,3.134255716197474,19311.622490742782,1969.2374552719616,4632.441516551485,4632.441516551485,5.5426497216277495,4.799916953494916,-2.3429237847580953,7.142840738253012,3.5767645284911196,3.5767645284911196,1.0219327224260342,0.0,0.0,0.00022464278625932617,0.9771501238944336,0.00022989587860257536,199.04501752255595,0.0,0.0,0.0,0.0017497770580202439,7.74757219502341e-05,0.00014716706430909206,0.0005927351382876717,0.09650615264702567,0.07166267922456325,0.02484347342246242,0.09650604181006228,0.07166267922618634,0.024843473423025085,0.37525443816831133,0.37525443816831133,0.13009039477144452,0.0,0.429136501216135,4.9689669142367165,3.410605131648481e-13,0.4792707902897746,4.97084823036073,3.410605131648481e-13,24525.343270535213,20846.541779954932,0.85,1.0686840709838898,0.6644591083100894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672983514004645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6031254749,1520.254674331343,0.37525443816831133,0.13009039477144452,6.112874298809886,3.5767645284911196
2545.0,-30.14632551016421,4.800536230118353,34.99002301065851,24.040922393929236,4.946095395376959,-26.637134785011618,-40.15560611207036,1.4369046702246329,-4.568506491802964,-5.060280232146951,39.97989507035517,42205.64863486201,25675.686805187554,25675.686805187554,67881.33544004956,77300.00353070084,77300.00353070084,25675.686805187554,102975.69033588839,102975.69033588839,102975.69033588839,127501.3024658894,91505.96913247892,56411.614236641115,38993.727662042,24525.61213000102,0.0,63519.33979204302,20846.770310500866,1520.2607272348946,0.0,0.8866846732658566,2.8714231004094977,0.0014959135982669303,353823.47154164576,1553666.5441588676,4.391078232852616,1553666.5441588676,4.391078232852616,0.85,0.09650265103562869,4.027634451161993,1.2670950065599755,1.0,0.0,4.027634451159444,1.285034651661031,1.2853233404542723,3.1342613570426976,19311.60205965741,1969.2353718810614,4632.441516551485,4632.441516551485,5.542581965352309,4.800536230118353,-2.342513702184712,7.1430499323030645,3.576616055041517,3.576616055041517,1.0218903014404335,0.0,0.0,0.00022464278625932617,0.9771236533759458,0.0002299021065380918,199.0448045839556,0.0,0.0,0.0,0.0017497770580202439,7.74783456546282e-05,0.00014716444060469797,0.0005927245709654645,0.09650265103299147,0.07166244062645905,0.02484021040653242,0.09650275850602119,0.07166244062841741,0.024840210407211284,0.3752543998520206,0.3752543998520206,0.13007372810477785,0.0,0.4418159497658962,4.969146706135973,3.410605131648481e-13,0.49177374034400145,4.970876205087961,3.410605131648481e-13,24525.61213000102,20846.770310500866,0.85,1.068671929876591,0.664453515622797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672954256273314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60342653354,1520.2607272348946,0.3752543998520206,0.13007372810477785,6.112874298809886,3.576616055041517
2546.0,-30.146064290230125,4.8011576017798925,34.99001765451518,24.041385284531884,4.946595520967475,-26.63684967495197,-40.15531117385251,1.4373809056893048,-4.555099744444249,-5.059768387991126,39.979890012345315,42205.482469946954,25675.435400615246,25675.435400615246,67880.9178705622,77299.85290920288,77299.85290920288,25675.435400615246,102975.28830981812,102975.28830981812,102975.28830981812,127501.20994440821,91505.915223395,56411.544784138845,38993.74493250684,24525.9216345901,0.0,63519.66656709694,20847.033389401586,1520.269556768428,0.0,0.886687299444384,2.871297601342254,0.0014959135982669303,353830.5340604942,1553666.3261640267,4.3909899700696755,1553666.3261640267,4.3909899700696755,0.85,0.09649916838237657,4.027634451161993,1.267094286191278,1.0,0.0,4.027634451161578,1.2850324229385297,1.2853211112310787,3.134266793013562,19311.59068257692,1969.2342117417181,4632.441516551485,4632.441516551485,5.542527694926786,4.8011576017798925,-2.342115293936208,7.1432728957161,3.576469398412079,3.576469398412079,1.0218483995463081,0.0,0.0,0.00022464278625932617,0.9770970559188076,0.00022990836467937632,199.0445906184057,0.0,0.0,0.0,0.0017497770580202439,7.748093509868465e-05,0.00014716185116064152,0.0005927141416313733,0.0964991683799693,0.07166221598982993,0.024836952390139375,0.09649938699981579,0.07166221599161765,0.024836952390758924,0.37525435941763935,0.37525435941763935,0.1300570614381112,0.0,0.4545444045400586,4.969347161194264,3.979039320256561e-13,0.5046686435468928,4.971122486789113,3.979039320256561e-13,24525.9216345901,20847.033389401586,0.85,1.0686598582638718,0.6644474814011273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672924874528708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60374832903,1520.269556768428,0.37525435941763935,0.1300570614381112,6.112874298809886,3.576469398412079
2547.0,-30.145802384992948,4.8017801351183005,34.990012244154414,24.041785345785343,4.947027920110452,-26.636570720883373,-40.155020950455196,1.4377962560006776,-4.541249145219069,-5.059296075472284,39.97987772084653,42205.338496064855,25675.29599939094,25675.29599939094,67880.6344954558,77299.72188763059,77299.72188763059,25675.29599939094,102975.01788702153,102975.01788702153,102975.01788702153,127501.22145757923,91505.85321919255,56411.46982762614,38993.75932396267,24526.203570557704,0.0,63519.96289452037,20847.27303497405,1520.2776941300415,0.0,0.8866897503773369,2.8711612135761384,0.0014959135982669303,353837.05121276696,1553665.796413605,4.390907597405239,1553665.796413605,4.390907597405239,0.85,0.09649569605317593,4.027634451161993,1.2670936509920288,1.0,0.0,4.027634451160655,1.2850304791572535,1.2853191670131232,3.134271534013255,19311.577597086485,1969.232877393043,4632.441516551485,4632.441516551485,5.542497602539476,4.8017801351183005,-2.341743580489242,7.143523715607543,3.576324405913507,3.576324405913507,1.0218069731181447,0.0,0.0,0.00022464278625932617,0.9770703894680013,0.00022991463939628799,199.04437609198501,0.0,0.0,0.0,0.0017497770580202439,7.748348322653511e-05,0.00014715930303279106,0.0005927038787038568,0.09649569605110297,0.07166199899030261,0.024833697060800367,0.09649558646406013,0.07166199899184204,0.02483369706133388,0.37525431866221204,0.37525431866221204,0.13004039477144452,0.0,0.4674158753819029,4.969585167690923,3.979039320256561e-13,0.518046930253206,4.971435508628701,3.979039320256561e-13,24526.203570557704,20847.27303497405,0.85,1.068650411653682,0.664442115089865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672895393471986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604103918036,1520.2776941300415,0.37525431866221204,0.13004039477144452,6.112874298809886,3.576324405913507
2548.0,-30.145539678113682,4.802404907485617,34.99000677450752,24.04225260196256,4.947533647755453,-26.636283711962324,-40.15472569791598,1.438277681604332,-4.527851234189711,-5.0587699380051365,39.9798651732924,42205.177196314704,25675.027315921867,25675.027315921867,67880.20451223657,77299.56617052843,77299.56617052843,25675.027315921867,102974.59348645029,102974.59348645029,102974.59348645029,127501.0546982269,91505.79588202776,56411.406907815064,38993.76552690299,24526.461211776612,0.0,63520.2267386796,20847.49203001012,1520.2832185224518,0.0,0.8866924764166677,2.8710376020036046,0.0014959135982669303,353844.3111735826,1553665.2556276165,4.3908159791367884,1553665.2556276165,4.3908159791367884,0.85,0.09649219387570354,4.027634451161993,1.267092939964496,1.0,0.0,4.02763445116122,1.2850282261602235,1.2853169135099474,3.1342770292267557,19311.56549653698,1969.2316434803915,4632.441516551485,4632.441516551485,5.542439602137721,4.802404907485617,-2.341330908492855,7.143735815978472,3.57618079947356,3.57618079947356,1.0217659427067314,0.0,0.0,0.00022464278625932617,0.977043642184881,0.00022992093347741998,199.04416090940438,0.0,0.0,0.0,0.0017497770580202439,7.74860755891717e-05,0.00014715671067015446,0.0005926934376147918,0.09649219387310864,0.07166175991486065,0.024830433958248,0.09649207934283563,0.07166175991678783,0.024830433958915706,0.3752542800617051,0.3752542800617051,0.13002372810477786,0.0,0.4802674380239864,4.969811524559248,3.410605131648481e-13,0.5309187038154164,4.971717634138713,3.410605131648481e-13,24526.461211776612,20847.49203001012,0.85,1.0686392035641463,0.6644368158499433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672865857387277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604481943281,1520.2832185224518,0.3752542800617051,0.13002372810477786,6.112874298809886,3.57618079947356
2549.0,-30.145276077465983,4.803031370265911,34.99000145147231,24.042691743839555,4.948017550214581,-26.635998081486274,-40.154426952917106,1.4387395542348582,-4.514382664315519,-5.058265002197278,39.979858504382705,42205.00467182085,25674.824466364767,25674.824466364767,67879.82913818561,77299.38503188001,77299.38503188001,25674.824466364767,102974.20949824477,102974.20949824477,102974.20949824477,127500.97296731069,91505.70392490625,56411.323564847204,38993.75595562116,24526.76346906591,0.0,63520.519424687074,20847.748948706023,1520.2917884388642,0.0,0.8866950730791423,2.870910494507885,0.0014959135982669303,353851.2786910995,1553664.9682048913,4.390728709394292,1553664.9682048913,4.390728709394292,0.85,0.09648871309772022,4.027634451161993,1.2670922278380021,1.0,0.0,4.027634451161555,1.285026064675495,1.2853147515396317,3.1342823012536196,19311.546089722822,1969.2296645360875,4632.441516551485,4632.441516551485,5.5423958132293505,4.803031370265911,-2.3409314591606623,7.143962829426574,3.5760389060295643,3.5760389060295643,1.0217254017227326,0.0,0.0,0.00022464278625932617,0.9770168046973039,0.00022992724913152774,199.0439449952078,0.0,0.0,0.0,0.0017497770580202439,7.748869869775704e-05,0.00014715408756156914,0.0005926828726922844,0.09648871309536922,0.0716615367757531,0.024827176319616114,0.096488633885802,0.07166153677749919,0.024827176320221037,0.3752542426370613,0.3752542426370613,0.1300070614381112,0.0,0.49314800496722455,4.9700149650900585,3.979039320256561e-13,0.5438823378817688,4.971789079402242,3.979039320256561e-13,24526.76346906591,20847.748948706023,0.85,1.0686283700602786,0.6644310382546713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672836215160346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60488475826,1520.2917884388642,0.3752542426370613,0.1300070614381112,6.112874298809886,3.5760389060295643
2550.0,-30.14501189553146,4.803660346758839,34.989996390661396,24.043189209792786,4.9485647822069945,-26.635705594585538,-40.15411961646748,1.439258481261354,-4.501278537579083,-5.057717440084407,39.97985549615022,42204.798977756516,25674.522820848655,25674.522820848655,67879.32179860517,77299.18353911054,77299.18353911054,25674.522820848655,102973.7063599592,102973.7063599592,102973.7063599592,127500.77556973153,91505.61701678156,56411.232455428704,38993.76062372539,24527.069209772337,0.0,63520.82983349773,20848.008828306487,1520.2995928817213,0.0,0.8866978735843112,2.8707935891859417,0.0014959135982669303,353858.8345229495,1553664.838553368,4.390634589208215,1553664.838553368,4.390634589208215,0.85,0.0964852144777694,4.027634451161993,1.2670914041670045,1.0,0.0,4.027634451161617,1.2850236361946492,1.2853123225132168,3.1342882245256276,19311.527748459015,1969.2277942476805,4632.441516551485,4632.441516551485,5.542330697347144,4.803660346758839,-2.340498924140002,7.144159270898841,3.575898563814096,3.575898563814096,1.0216853039468845,0.0,0.0,0.00022464278625932617,0.9769899088260308,0.0002299335788731545,199.04372860535156,0.0,0.0,0.0,0.0017497770580202439,7.74913973286188e-05,0.00014715138893070737,0.0005926720035936546,0.0964852144750094,0.07166130035569823,0.024823914119311175,0.09648550484769783,0.0716613003577481,0.02482391412002128,0.3752542049137549,0.3752542049137549,0.12999039477144453,0.0,0.5059477553224383,4.970166584719209,3.410605131648481e-13,0.556438902505306,4.971814479882198,3.410605131648481e-13,24527.069209772337,20848.008828306487,0.85,1.0686151609878527,0.6644245531487027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267280649282103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605314235301,1520.2995928817213,0.3752542049137549,0.12999039477144453,6.112874298809886,3.575898563814096
2551.0,-30.144746437996186,4.804289995793884,34.989991461441335,24.04359527807685,4.948992011525361,-26.635423960760125,-40.15383274583144,1.4396695342893113,-4.487056666348167,-5.057251547561455,39.97984920737933,42204.68343391326,25674.44211579475,25674.44211579475,67879.12554970801,77299.09780656951,77299.09780656951,25674.44211579475,102973.53992236426,102973.53992236426,102973.53992236426,127500.92891452862,91505.59676937474,56411.18239671837,38993.79374739597,24527.38899216436,0.0,63521.18273956033,20848.280643339705,1520.3100521130195,0.0,0.8867002698572162,2.87065137491323,0.0014959135982669303,353865.2634925087,1553664.567514265,4.390554054897101,1553664.567514265,4.390554054897101,0.85,0.09648175532061481,4.027634451161993,1.2670908387517557,1.0,0.0,4.027634451161669,1.2850217125503347,1.2853103984367469,3.134292916474148,19311.523475405935,1969.22735851753,4632.441516551485,4632.441516551485,5.542313275636884,4.804289995793884,-2.340123611779672,7.144413607573556,3.575760024006572,3.575760024006572,1.021645721144735,0.0,0.0,0.00022464278625932617,0.9769628838926488,0.00022993993933961005,199.0435111711322,0.0,0.0,0.0,0.0017497770580202439,7.7493916333602e-05,0.00014714886992572417,0.0005926618579624016,0.09648175531862575,0.0716610930725791,0.024820662246046645,0.0964816496165166,0.07166109307405645,0.024820662246558357,0.375254163943344,0.375254163943344,0.12997372810477786,0.0,0.5189666975784348,4.970422399775202,3.979039320256561e-13,0.5701948812132969,4.972331746627674,3.979039320256561e-13,24527.38899216436,20848.280643339705,0.85,1.0686061345553883,0.6644190428089845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672776651309012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605764144138,1520.3100521130195,0.375254163943344,0.12997372810477786,6.112874298809886,3.575760024006572
2552.0,-30.144480287056854,4.804922000471832,34.98998657270422,24.044078739266865,4.949527652580825,-26.635130860668774,-40.153525304608024,1.4401782261924965,-4.473885085193899,-5.056703977222412,39.97984052808406,42204.48533712056,25674.15943864624,25674.15943864624,67878.64477576679,77298.88667675687,77298.88667675687,25674.15943864624,102973.0461154031,102973.0461154031,102973.0461154031,127500.70525279193,91505.49473557873,56411.09339594151,38993.77926626358,24527.65913738882,0.0,63521.4384036524,20848.510266780497,1520.3158061772042,0.0,0.8867030908428463,2.8705335831054475,0.0014959135982669303,353872.8196722328,1553664.19344625,4.390459247153536,1553664.19344625,4.390459247153536,0.8500000000000001,0.09647824777061981,4.027634451161993,1.2670900453021754,1.0,0.0,4.027634451162982,1.2850193319839764,1.2853080173355838,3.1342987229177464,19311.501941990315,1969.2251627202272,4632.441516551485,4632.441516551485,5.542252254435104,4.804922000471832,-2.339687258604234,7.144609259076066,3.575622735376742,3.575622735376742,1.0216064958219262,0.0,0.0,0.00022464278625932617,0.9769357891767005,0.00022994631658303854,199.04329316942784,0.0,0.0,0.0,0.0017497770580202439,7.749661605252162e-05,0.00014714617020680456,0.0005926509844814725,0.09647824776782522,0.0716608500184141,0.024817397749411125,0.09647836276033764,0.07166085002048984,0.024817397750129967,0.37525412679751846,0.37525412679751846,0.1299570614381112,0.0,0.5318768158147122,4.97059617490055,3.979039320256561e-13,0.5828188920285129,4.972332697740001,3.979039320256561e-13,24527.65913738882,20848.510266780497,0.85,1.0685942648909514,0.6644132500421127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672746777978499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606248413578,1520.3158061772042,0.37525412679751846,0.1299570614381112,6.112874298809886,3.575622735376742
2553.0,-30.14421370823655,4.805555191170999,34.989981929275494,24.044514214061223,4.950001413217894,-26.63484356424102,-40.15322624528778,1.4406312692223955,-4.460107173050233,-5.056206670911913,39.97983789574293,42204.32385466753,25674.0171160999,25674.0171160999,67878.34097076743,77298.73161167625,77298.73161167625,25674.0171160999,102972.74872777615,102972.74872777615,102972.74872777615,127500.73570661695,91505.42353986781,56411.015782859424,38993.78639667599,24527.986978840803,0.0,63521.773375516794,20848.788932014682,1520.3260157422185,0.0,0.8867056337976685,2.8704013635644468,0.0014959135982669303,353879.6823447956,1553664.0799952755,4.390373783826035,1553664.0799952755,4.390373783826035,0.85,0.09647477745301465,4.027634451161993,1.2670893408684063,1.0,0.0,4.0276344511613225,1.2850172118495458,1.2853058967248554,3.1343038941594834,19311.486916705617,1969.223630567586,4632.441516551485,4632.441516551485,5.542221531425255,4.805555191170999,-2.339285276783425,7.144840467954424,3.5754872067809127,3.5754872067809127,1.0215677733659752,0.0,0.0,0.00022464278625932617,0.9769086517140689,0.00022995270424227627,199.0430748177289,0.0,0.0,0.0,0.0017497770580202439,7.749924225126577e-05,0.0001471435440080604,0.000592640407112935,0.09647477745075775,0.07166063451978556,0.02481414293097218,0.09647484341442888,0.07166063452146197,0.02481414293155268,0.3752540879048155,0.3752540879048155,0.12994039477144453,0.0,0.5448778872986964,4.970790315828879,3.979039320256561e-13,0.5960994978617009,4.972512700121001,3.979039320256561e-13,24527.986978840803,20848.788932014682,0.85,1.0685838471400388,0.664407204206524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26727167929764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606755422798,1520.3260157422185,0.3752540879048155,0.12994039477144453,6.112874298809886,3.5754872067809127
2554.0,-30.14394594434173,4.806190070476057,34.98997740964545,24.044986778777115,4.95050640853119,-26.634552077386527,-40.152926627174,1.4411125415762398,-4.446379855815451,-5.055682539486945,39.97983221477396,42204.164624435,25673.81448339314,25673.81448339314,67877.97910782814,77298.60025921017,77298.60025921017,25673.81448339314,102972.41474260332,102972.41474260332,102972.41474260332,127500.69892412312,91505.38822309002,56410.952588315864,38993.81737197129,24528.284181519804,0.0,63522.10155349109,20849.041554291834,1520.3338553706385,0.0,0.8867083244003181,2.8702730857727574,0.0014959135982669303,353886.9153086543,1553663.8351518537,4.390283358729932,1553663.8351518537,4.390283358729932,0.85,0.09647128738549854,4.027634451161993,1.2670886743487793,1.0,0.0,4.027634451160965,1.2850149596162068,1.285303643985542,3.1343093876237202,19311.47946338246,1969.2228705401399,4632.441516551485,4632.441516551485,5.542177789328124,4.806190070476057,-2.338862019473741,7.1450520899497985,3.5753530893092815,3.5753530893092815,1.0215294540883662,0.0,0.0,0.00022464278625932617,0.9768813944305832,0.0002299591204623861,199.0428554958311,0.0,0.0,0.0,0.0017497770580202439,7.750187343958401e-05,0.00014714091281974216,0.0005926298096482169,0.09647128738296373,0.07166040433402011,0.024810883048943612,0.09647132215306162,0.07166040433590302,0.024810883049595514,0.3752540489659861,0.3752540489659861,0.12992372810477787,0.0,0.557908920842749,4.971010791240758,3.410605131648481e-13,0.6093026836715012,4.972889527448785,3.410605131648481e-13,24528.284181519804,20849.041554291834,0.85,1.0685726298061633,0.6644012649502071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267268675179533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607279875594,1520.3338553706385,0.3752540489659861,0.12992372810477787,6.112874298809886,3.5753530893092815
2555.0,-30.143677780755816,4.80682600347874,34.98997302184867,24.045417818147712,4.950974699178344,-26.634263901494357,-40.152627463079966,1.4415608199169134,-4.432505158608592,-5.055184433379086,39.979827015434715,42204.00902210826,25673.68803967802,25673.68803967802,67877.69706178628,77298.44945117003,77298.44945117003,25673.68803967802,102972.13749084805,102972.13749084805,102972.13749084805,127500.73234820763,91505.31842920952,56410.87800014775,38993.82269895753,24528.594857359585,0.0,63522.417556317116,20849.305628755646,1520.3430566072884,0.0,0.8867108806282252,2.8701396710920015,0.0014959135982669303,353893.7892331321,1553663.6110661598,4.390197450011375,1553663.6110661598,4.390197450011375,0.85,0.09646781286317287,4.027634451161993,1.267087958925404,1.0,0.0,4.027634451163609,1.2850128617936367,1.2853015456916868,3.1343145044791,19311.464733942852,1969.221368555302,4632.441516551485,4632.441516551485,5.542150494063919,4.80682600347874,-2.338455801451729,7.14528180493047,3.5752205365515923,3.5752205365515923,1.0214915818718835,0.0,0.0,0.00022464278625932617,0.9768540972823192,0.00022996554642530458,199.042635847036,0.0,0.0,0.0,0.0017497770580202439,7.750450072319129e-05,0.00014713828553613488,0.0005926192279102473,0.0964678128608966,0.07166018576456235,0.02480762709633426,0.096467699946035,0.07166018576625323,0.02480762709691964,0.37525401171730804,0.37525401171730804,0.1299070614381112,0.0,0.5710173516002897,4.971240253539804,3.410605131648481e-13,0.622679274770519,4.973105435988032,3.410605131648481e-13,24528.594857359585,20849.305628755646,0.85,1.0685628739115274,0.6643955102100989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672656630591215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607836955347,1520.3430566072884,0.37525401171730804,0.1299070614381112,6.112874298809886,3.5752205365515923
2556.0,-30.143408361498043,4.807463851877271,34.98996882773359,24.045902012754254,4.95150540025776,-26.6339683541755,-40.15231967261059,1.4420653929349458,-4.4190722847254165,-5.054642769336694,39.979823881230764,42203.82266742607,25673.458192176284,25673.458192176284,67877.28085960235,77298.26126194777,77298.26126194777,25673.458192176284,102971.71945412406,102971.71945412406,102971.71945412406,127500.61843266417,91505.23601204995,56410.7974175271,38993.82066058095,24528.898978540103,0.0,63522.719639121045,20849.564131759085,1520.350893721881,0.0,0.8867136512024584,2.8700176411344227,0.0014959135982669303,353901.26438130246,1553663.475985495,4.390104338004109,1553663.475985495,4.390104338004109,0.8499999999999999,0.09646431788027302,4.027634451161993,1.2670872319629418,1.0,0.0,4.027634451161561,1.285010500535248,1.2852991839028307,3.1343202639078473,19311.44734046127,1969.2195949137852,4632.441516551485,4632.441516551485,5.542100877139255,4.807463851877271,-2.338016155353554,7.145480007230825,3.5750893597915283,3.5750893597915283,1.0214541027975794,0.0,0.0,0.00022464278625932617,0.9768266731441384,0.0002299720026442996,199.04241517022697,0.0,0.0,0.0,0.0017497770580202439,7.750720385027278e-05,0.0001471355824090534,0.0005926083407024879,0.09646431787757455,0.07165995208159735,0.024804365795977192,0.09646439708195656,0.07165995208360194,0.02480436579667107,0.37525397651293924,0.37525397651293924,0.12989039477144454,0.0,0.5840659660141796,4.97142412946431,3.979039320256561e-13,0.6355704846112644,4.973189800848388,3.979039320256561e-13,24528.898978540103,20849.564131759085,0.85,1.0685512403313335,0.6643894170021408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267262645948722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608410967705,1520.350893721881,0.37525397651293924,0.12989039477144454,6.112874298809886,3.5750893597915283
2557.0,-30.1431384490932,4.808102781374346,34.98996491331721,24.046356661152117,4.951990406388402,-26.633676932982087,-40.15202382635323,1.4425288902770452,-4.405096924191469,-5.054136191578047,39.979823639817724,42203.68785210749,25673.328460350913,25673.328460350913,67877.0163124584,77298.13836627167,77298.13836627167,25673.328460350913,102971.46682662258,102971.46682662258,102971.46682662258,127500.70160380582,91505.20018861744,56410.74967445236,38993.83390462786,24529.23477718325,0.0,63523.06868181111,20849.849560605762,1520.3613451873368,0.0,0.8867162325121802,2.869883895437951,0.0014959135982669303,353908.2554389486,1553663.465580865,4.390017587054795,1553663.465580865,4.390017587054795,0.85,0.09646084681278,4.027634451161993,1.2670865824772046,1.0,0.0,4.027634451162721,1.285008331507001,1.2852970143873017,3.1343255544799167,19311.43978021269,1969.2188239829802,4632.441516551485,4632.441516551485,5.542072872074343,4.808102781374346,-2.3376000346192427,7.145702815993589,3.574959820730883,3.574959820730883,1.0214170916373952,0.0,0.0,0.00022464278625932617,0.9767991996413494,0.0002299784708482645,199.04219408998011,0.0,0.0,0.0,0.0017497770580202439,7.750980216112446e-05,0.0001471329840982017,0.0005925978756561868,0.09646084681044668,0.07165973610277544,0.024801110707671246,0.09646084565227674,0.07165973610450886,0.02480111070827114,0.37525394033141934,0.37525394033141934,0.12987372810477787,0.0,0.59721009072166,4.971656230217434,3.979039320256561e-13,0.6490392673865699,4.973548068197431,3.979039320256561e-13,24529.23477718325,20849.849560605762,0.85,1.0685412043372202,0.6643836440507461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672596197601713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609019074145,1520.3613451873368,0.37525394033141934,0.12987372810477787,6.112874298809886,3.574959820730883
2558.0,-30.142867330381335,4.808743183015906,34.989961195171915,24.046817735675745,4.95250100038446,-26.633381866920914,-40.15171233387662,1.4430155369240367,-4.391543981338316,-5.053608174248785,39.9798215277879,42203.4929886609,25673.15180301284,25673.15180301284,67876.64479167374,77297.93792873883,77297.93792873883,25673.15180301284,102971.08973175166,102971.08973175166,102971.08973175166,127500.6389149378,91505.09669515077,56410.65175507273,38993.827711197824,24529.54918318613,0.0,63523.37689438395,20850.11680570821,1520.3700766339823,0.0,0.8867189297551938,2.86975861624068,0.0014959135982669303,353915.54249007406,1553663.3745547624,4.389926940262412,1553663.3745547624,4.389926940262412,0.85,0.09645736130846126,4.027634451161993,1.2670857868297025,1.0,0.0,4.027634451159399,1.2850060541548454,1.285294736523529,3.13433110928881,19311.417938745264,1969.216596773135,4632.441516551485,4632.441516551485,5.542034737251175,4.808743183015906,-2.3371666195874576,7.145909802603364,3.5748316708822965,3.5748316708822965,1.0213804773949418,0.0,0.0,0.00022464278625932617,0.9767716041915753,0.00022998496812901486,199.0419720221639,0.0,0.0,0.0,0.0017497770580202439,7.751253797410178e-05,0.0001471302482852244,0.0005925868568015876,0.0964573613059069,0.07165950949568511,0.024797851810221785,0.09645748219962612,0.07165950949758283,0.024797851810878426,0.3752539064164021,0.3752539064164021,0.1298570614381112,0.0,0.6103218399908314,4.971830665204607,3.979039320256561e-13,0.6620641929104636,4.9735326076969955,3.979039320256561e-13,24529.54918318613,20850.11680570821,0.85,1.0685301712553423,0.6643773529047395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267256588451749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609646040606,1520.3700766339823,0.3752539064164021,0.1298570614381112,6.112874298809886,3.5748316708822965
2559.0,-30.14259554081368,4.809384383592853,34.98995764519974,24.04725373433905,4.952970680489895,-26.633090288822423,-40.151412680838234,1.443465428498439,-4.377492807797978,-5.053108281626933,39.97981898989144,42203.34999650713,25673.055930766368,25673.055930766368,67876.4059272735,77297.8016339081,77297.8016339081,25673.055930766368,102970.85756467446,102970.85756467446,102970.85756467446,127500.72986772815,91505.04050858796,56410.58887118619,38993.83515266863,24529.872303053697,0.0,63523.707455722324,20850.39145759564,1520.3799450605768,0.0,0.88672148522897,2.869623073057374,0.0014959135982669303,353922.4415068052,1553663.2651742909,4.38984105828287,1553663.2651742909,4.38984105828287,0.85,0.09645389044765418,4.027634451161993,1.2670851334976034,1.0,0.0,4.027634451161172,1.2850039488119671,1.285292630707676,3.1343362445583827,19311.406081021094,1969.2153876217765,4632.441516551485,4632.441516551485,5.542014041415916,4.809384383592853,-2.336751890551943,7.146136274144796,3.574705030013124,3.574705030013124,1.021344294289464,0.0,0.0,0.00022464278625932617,0.9767439413036874,0.00022999148165637882,199.04174940536078,0.0,0.0,0.0,0.0017497770580202439,7.751516988651205e-05,0.0001471276163728141,0.0005925762564204914,0.09645389044537381,0.07165929367854323,0.024794596766830577,0.09645383039290514,0.0716592936802374,0.02479459676741679,0.375253870970931,0.375253870970931,0.12984039477144454,0.0,0.6235304959181462,4.972037529259012,3.410605131648481e-13,0.675615473828941,4.973815695223664,3.410605131648481e-13,24529.872303053697,20850.39145759564,0.85,1.0685208506538306,0.6643716446481649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672535501682507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.610306170496,1520.3799450605768,0.375253870970931,0.12984039477144454,6.112874298809886,3.574705030013124
2560.0,-30.14232307703486,4.810027623801584,34.98995438815194,24.047764960583322,4.953529934799355,-26.63278914587206,-40.15110028032211,1.4439960036362836,-4.364104602394036,-5.052547325984781,39.97982042199385,42203.15688670103,25672.811174952232,25672.811174952232,67875.96806165326,77297.60702243548,77297.60702243548,25672.811174952232,102970.41819738771,102970.41819738771,102970.41819738771,127500.61104661488,91504.9619966257,56410.511860890205,38993.83348415055,24530.19284922716,0.0,63524.02633337771,20850.663921843086,1520.388281304903,0.0,0.8867243372910074,2.8695040774427834,0.0014959135982669303,353930.18337978487,1553663.3268962863,4.389745209238421,1553663.3268962863,4.389745209238421,0.85,0.0964503922336051,4.027634451161993,1.2670843449933455,1.0,0.0,4.027634451162356,1.285001465905723,1.2852901472436358,3.134342300787297,19311.389511700134,1969.2136980212545,4632.441516551485,4632.441516551485,5.541961206250429,4.810027623801584,-2.336291078825943,7.146318702627527,3.574579697492196,3.574579697492196,1.0213084849977703,0.0,0.0,0.00022464278625932617,0.9767162106424356,0.00022999801151203097,199.04152623682606,0.0,0.0,0.0,0.0017497770580202439,7.751791385053039e-05,0.00014712487240879578,0.0005925652047364784,0.09645039223072599,0.07165905756670184,0.024791334664024157,0.09645066976846292,0.07165905756884092,0.024791334664764193,0.37525383638475024,0.37525383638475024,0.12982372810477788,0.0,0.6366402585589981,4.97219245576531,3.979039320256561e-13,0.6884427235907538,4.973878994888764,3.979039320256561e-13,24530.19284922716,20850.663921843086,0.85,1.0685085939835788,0.6643652696889277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672505081036571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.610988777156,1520.388281304903,0.37525383638475024,0.12982372810477788,6.112874298809886,3.574579697492196
2561.0,-30.1420495783139,4.810671235550147,34.989951431247526,24.04818726880478,4.953986084136964,-26.63249738285622,-40.150796820502705,1.4444338886795214,-4.34990866421208,-5.052060540175712,39.97982265020731,42203.00502051412,25672.766590172538,25672.766590172538,67875.77161068666,77297.47020889603,77297.47020889603,25672.766590172538,102970.23679906857,102970.23679906857,102970.23679906857,127500.7855328263,91504.8991209136,56410.43393253261,38993.850209312215,24530.548733757714,0.0,63524.39894306993,20850.966423694055,1520.4003247961257,0.0,0.8867268086300043,2.8693650109461206,0.0014959135982669303,353936.9017261895,1553663.4229297726,4.389662155464389,1553663.4229297726,4.389662155464389,0.85,0.09644693600674568,4.027634451161993,1.2670836625387896,1.0,0.0,4.027634451161154,1.2849994167639598,1.2852880976415237,3.134347299008794,19311.37624228457,1969.2123449174355,4632.441516551485,4632.441516551485,5.541951581783605,4.810671235550147,-2.3358822633853515,7.146553498935498,3.5744560489278183,3.5744560489278183,1.0212731568365194,0.0,0.0,0.00022464278625932617,0.9766883755015112,0.0002300045663428484,199.04130222109836,0.0,0.0,0.0,0.0017497770580202439,7.752057937009352e-05,0.00014712220688923265,0.0005925544689980558,0.09644693600461646,0.07165885252254067,0.02478808348207579,0.09644702820327397,0.07165885252412267,0.02478808348262301,0.37525379947303317,0.37525379947303317,0.12980706143811122,0.0,0.6498952393433797,4.972391088226857,3.979039320256561e-13,0.7021518759636365,4.974111389835343,3.979039320256561e-13,24530.548733757714,20850.966423694055,0.85,1.0684992339953723,0.6643589821028629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672474563717628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611693950164,1520.4003247961257,0.37525379947303317,0.12980706143811122,6.112874298809886,3.5744560489278183
2562.0,-30.141775655231204,4.811315869360511,34.98994851403294,24.048646387551003,4.9544756648006665,-26.632201894180383,-40.15049283681435,1.4449019037498634,-4.335839007666209,-5.0515410892737584,39.97981789243258,42202.85260921929,25672.643942756273,25672.643942756273,67875.49655197556,77297.34685760984,77297.34685760984,25672.643942756273,102969.99080036611,102969.99080036611,102969.99080036611,127500.83833891325,91504.86307182947,56410.36882343892,38993.88249821173,24530.847538547147,0.0,63524.730036758876,20851.220407765075,1520.4083454549939,0.0,0.8867294716066233,2.8692316356657046,0.0014959135982669303,353944.07100838196,1553663.2178750564,4.389572661716555,1553663.2178750564,4.389572661716555,0.85,0.09644345068090103,4.027634451161993,1.267082986677997,1.0,0.0,4.027634451163348,1.2849972266319207,1.2852859070174616,3.1343526411482934,19311.368634414022,1969.2115691305414,4632.441516551485,4632.441516551485,5.54192510602221,4.811315869360511,-2.3354483433357567,7.146764212696268,3.5743335845116375,3.5743335845116375,1.021238167003325,0.0,0.0,0.00022464278625932617,0.9766604980291166,0.00023001113151668496,199.04107785829243,0.0,0.0,0.0,0.0017497770580202439,7.752324957615695e-05,0.00014711953668316923,0.000592543714384123,0.0964434506784172,0.07165862588750026,0.02478482479091694,0.09644334350598639,0.07165862588934578,0.024784824791555252,0.375253763455666,0.375253763455666,0.12979039477144455,0.0,0.663196693342627,4.972618286979241,3.410605131648481e-13,0.7157020816075601,4.974514972343513,3.410605131648481e-13,24530.847538547147,20851.220407765075,0.85,1.0684893349833853,0.6643531201911196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672444028865684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61242893864,1520.4083454549939,0.375253763455666,0.12979039477144455,6.112874298809886,3.5743335845116375
2563.0,-30.141500570366905,4.811961533201996,34.989945793815764,24.049103760067396,4.954976040918567,-26.63190428043922,-40.150184732023604,1.445379750990639,-4.321987862715957,-5.051018309414227,39.9798177959786,42202.68793053543,25672.520339021816,25672.520339021816,67875.20826955725,77297.17277996599,77297.17277996599,25672.520339021816,102969.69311898781,102969.69311898781,102969.69311898781,127500.86595299229,91504.78019596916,56410.295346537685,38993.87205492386,24531.172834004483,0.0,63525.04488892834,20851.49690890381,1520.417812162609,0.0,0.8867321345940639,2.8691017228352167,0.0014959135982669303,353951.2863507648,1553663.2137179975,4.38948316796996,1553663.2137179975,4.38948316796996,0.85,0.09643997146293044,4.027634451161993,1.2670822866400702,1.0,0.0,4.027634451162618,1.2849949904967761,1.2852836703799593,3.134358095516714,19311.351144127322,1969.2097856176497,4632.441516551485,4632.441516551485,5.541898423821471,4.811961533201996,-2.3350103800090016,7.146971913210997,3.574212501103681,3.574212501103681,1.0212035717439087,0.0,0.0,0.00022464278625932617,0.9766325031846054,0.0002300177247089468,199.04085254441233,0.0,0.0,0.0,0.0017497770580202439,7.75259560689369e-05,0.00014711683019038929,0.0005925328136205607,0.09643997146044017,0.07165840390324242,0.024781567557197747,0.09643986684547765,0.07165840390509277,0.024781567557837673,0.3752537300192221,0.3752537300192221,0.12977372810477786,0.0,0.676501399895983,4.972820252117344,3.979039320256561e-13,0.7290304466982889,4.974622327982672,3.979039320256561e-13,24531.172834004483,20851.49690890381,0.85,1.0684795010886656,0.6643472350838252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672413445618342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.613181545119,1520.417812162609,0.3752537300192221,0.12977372810477786,6.112874298809886,3.574212501103681
2564.0,-30.14122472388706,4.812607904668812,34.98994325817317,24.04955344917255,4.9554585050086155,-26.631607772572018,-40.149884345568694,1.4458415536938296,-4.307853357385341,-5.050507748039489,39.97981773166794,42202.55836478499,25672.435423982057,25672.435423982057,67874.99378876705,77297.04009513908,77297.04009513908,25672.435423982057,102969.47551912113,102969.47551912113,102969.47551912113,127500.97830385911,91504.73115292017,56410.24942256713,38993.86858928115,24531.50278473798,0.0,63525.37137401913,20851.77736702728,1520.4278218830843,0.0,0.8867347351802943,2.8689664408736104,0.0014959135982669303,353958.3331665651,1553663.2109462812,4.389395771663217,1553663.2109462812,4.389395771663217,0.8499999999999999,0.09643649921876404,4.027634451161993,1.267081664078869,1.0,0.0,4.027634451163376,1.2849928294510853,1.28528150884878,3.1343633667453936,19311.340793984546,1969.20873019681,4632.441516551485,4632.441516551485,5.5418800933062435,4.812607904668812,-2.3345797241931794,7.147187628861991,3.5740928028114625,3.5740928028114625,1.0211693722318465,0.0,0.0,0.00022464278625932617,0.9766044317011415,0.00023002433633034227,199.04062660722772,0.0,0.0,0.0,0.0017497770580202439,7.752859484544481e-05,0.00014711419141388136,0.0005925221855933884,0.09643649921640027,0.07165818712045083,0.024778312095949433,0.09643623728759362,0.07165818712220726,0.02477831209655679,0.3752536972681433,0.3752536972681433,0.1297570614381112,0.0,0.6898733187127277,4.9730481003538785,3.979039320256561e-13,0.7426543906541383,4.974930467520323,3.979039320256561e-13,24531.50278473798,20851.77736702728,0.85,1.0684706333968297,0.6643417811177909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672382813597962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.613966556728,1520.4278218830843,0.3752536972681433,0.1297570614381112,6.112874298809886,3.5740928028114625
2565.0,-30.1409476903926,4.813256467104818,34.98994117546822,24.050095793232344,4.956052890988353,-26.631299003778146,-40.1495595118962,1.4464042043739116,-4.294564812572105,-5.049924804889631,39.97982585316535,42202.33208161988,25672.172507679254,25672.172507679254,67874.50458929913,77296.82938218056,77296.82938218056,25672.172507679254,102969.0018898598,102969.0018898598,102969.0018898598,127500.85258232444,91504.64891134178,56410.15161078108,38993.88588951188,24531.85069246463,0.0,63525.73658197651,20852.073088594938,1520.4372223366881,0.0,0.8867376746934151,2.8688515912228008,0.0014959135982669303,353966.37913701136,1553663.5609736587,4.389296985667317,1553663.5609736587,4.389296985667317,0.8500000000000001,0.09643300034581401,4.027634451161993,1.2670808090874925,1.0,0.0,4.027634451162423,1.2849901964883865,1.2852788752945743,3.134369789099316,19311.323437557963,1969.2069603338514,4632.441516551485,4632.441516551485,5.5418233378562585,4.813256467104818,-2.3340947558416505,7.147351222946469,3.5739743940926223,3.5739743940926223,1.0211355411693206,0.0,0.0,0.00022464278625932617,0.9765762402972206,0.00023003097657890614,199.04039969831302,0.0,0.0,0.0,0.0017497770580202439,7.753144847456604e-05,0.00014711133778476013,0.0005925106922184289,0.09643300034273292,0.07165795064622706,0.024775049696505864,0.09643329267252324,0.07165795064851654,0.024775049697297456,0.37525366677024136,0.37525366677024136,0.12974039477144453,0.0,0.7030853255748184,4.9731988869343695,3.410605131648481e-13,0.7553599923175511,4.97491065216883,3.410605131648481e-13,24531.85069246463,20852.073088594938,0.85,1.0684567899769375,0.6643343997618991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672352148100725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614775995527,1520.4372223366881,0.37525366677024136,0.12974039477144453,6.112874298809886,3.5739743940926223
