time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2566.0,-30.140669942841807,4.81390522481952,34.98993956364794,24.050531547423475,4.956523704609443,-26.631001950448365,-40.149251476954646,1.446855712215789,-4.280315845240409,-5.049431239388323,39.979835403270116,42202.178520267014,25672.149074235673,25672.149074235673,67874.32759450268,77296.68734398522,77296.68734398522,25672.149074235673,102968.83641822089,102968.83641822089,102968.83641822089,127501.08009804323,91504.58502713018,56410.07620341117,38993.89869302112,24532.243679822343,0.0,63526.14237284346,20852.40712784899,1520.451231751653,0.0,0.8867401537761762,2.8687127436881097,0.0014959135982669303,353973.19160037406,1553663.972572474,4.389213673352184,1553663.972572474,4.389213673352184,0.85,0.09642955282755877,4.027634451161993,1.2670801299298184,1.0,0.0,4.027634451161196,1.2849880836340755,1.285276761965601,3.134374942817709,19311.309955306653,1969.2055855268266,4632.441516551485,4632.441516551485,5.541818279304845,4.81390522481952,-2.3336728029350073,7.147578027754528,3.573857723601932,3.573857723601932,1.0211022067434092,0.0,0.0,0.00022464278625932617,0.9765479771109155,0.00023003763412006068,199.0401722050579,0.0,0.0,0.0,0.0017497770580202439,7.753415461833455e-05,0.00014710863164099161,0.0005924997928605571,0.09642955282540588,0.07165775218672966,0.02477180063867622,0.09642978355665595,0.0716577521883295,0.024771800639229277,0.37525363355170593,0.37525363355170593,0.12972372810477786,0.0,0.7164367756952288,4.973388743835301,3.979039320256561e-13,0.7691153941478888,4.975086810691721,3.979039320256561e-13,24532.243679822343,20852.40712784899,0.85,1.0684471787400396,0.6643277388476819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672321378753684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61561840907,1520.451231751653,0.37525363355170593,0.12972372810477786,6.112874298809886,3.573857723601932
2567.0,-30.140391440816074,4.8145546998647655,34.98993804391818,24.050990386772924,4.95701440729767,-26.630702228543914,-40.14894309276713,1.4473251950255202,-4.266136101101779,-5.048911294727089,39.97983486193879,42202.02639205305,25672.06299457052,25672.06299457052,67874.08938662357,77296.5584019601,77296.5584019601,25672.06299457052,102968.62139653061,102968.62139653061,102968.62139653061,127501.18436306347,91504.54198777814,56410.00997787122,38993.924455452136,24532.56296653286,0.0,63526.487421984995,20852.67852155293,1520.460402897521,0.0,0.886742803715084,2.868578041035255,0.0014959135982669303,353980.36827474844,1553663.9492416992,4.389124619577191,1553663.9492416992,4.389124619577191,0.85,0.09642607462367253,4.027634451161993,1.2670794304413722,1.0,0.0,4.027634451162086,1.2849858866723403,1.2852745645103085,3.1343803017106624,19311.30087219604,1969.204659307311,4632.441516551485,4632.441516551485,5.541799697383227,4.8145546998647655,-2.3332304253372294,7.147785125201995,3.5737421929577087,3.5737421929577087,1.0210691979879167,0.0,0.0,0.00022464278625932617,0.9765196380362334,0.0002300443099240477,199.03994409436098,0.0,0.0,0.0,0.0017497770580202439,7.75368639177693e-05,0.00014710592234155689,0.0005924888807928153,0.0964260746212073,0.07165753092452466,0.024768543696682636,0.09642612540359374,0.07165753092635668,0.024768543697315855,0.3752536006274542,0.3752536006274542,0.1297070614381112,0.0,0.7298395314104482,4.973600491745287,3.979039320256561e-13,0.782775193625298,4.975436284757052,3.979039320256561e-13,24532.56296653286,20852.67852155293,0.85,1.0684376256435986,0.6643217357780109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267229060023766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61648436199,1520.460402897521,0.3752536006274542,0.1297070614381112,6.112874298809886,3.5737421929577087
2568.0,-30.140112197417285,4.815204726811224,34.989936677287695,24.051439517084532,4.957499919142356,-26.63040235872879,-40.14863844551144,1.4477900804541264,-4.251974575395877,-5.04839660966045,39.97983628182405,42201.8928540677,25671.99676642495,25671.99676642495,67873.88962049264,77296.4111768889,77296.4111768889,25671.99676642495,102968.40794331385,102968.40794331385,102968.40794331385,127501.3038849695,91504.47826291567,56409.95994009552,38993.90924757794,24532.895941655654,0.0,63526.80518923359,20852.961550407304,1520.470478651116,0.0,0.8867454197087312,2.8684429917348444,0.0014959135982669303,353987.47246463463,1553664.0104371705,4.389036706920159,1553664.0104371705,4.389036706920159,0.85,0.09642260280656684,4.027634451161993,1.2670788045832886,1.0,0.0,4.02763445116214,1.2849837112316185,1.2852723885808641,3.13438560812699,19311.28742357409,1969.2032879295264,4632.441516551485,4632.441516551485,5.541785400787075,4.815204726811224,-2.3327904410138136,7.147995167825037,3.573627959971057,3.573627959971057,1.0210365599917306,0.0,0.0,0.00022464278625932617,0.976491224413492,0.00023005100367824905,199.03971537695782,0.0,0.0,0.0,0.0017497770580202439,7.753954047245189e-05,0.0001471032457868743,0.0005924781006089652,0.09642260280416387,0.07165731447769882,0.024765288326465042,0.09642250919548657,0.07165731447948463,0.024765288327082198,0.37525356939325527,0.37525356939325527,0.12969039477144453,0.0,0.7432919996653595,4.973817467045762,3.979039320256561e-13,0.7964220342645945,4.975664162326211,3.979039320256561e-13,24532.895941655654,20852.961550407304,0.85,1.0684291366189431,0.6643163107031235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672259787785558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617374687812,1520.470478651116,0.37525356939325527,0.12969039477144453,6.112874298809886,3.573627959971057
2569.0,-30.139831933419625,4.815856366832458,34.98993569043027,24.051964992564194,4.958067791949985,-26.630093333787695,-40.14831354198975,1.4483291923180597,-4.2382974598014584,-5.047829636953674,39.97984461027404,42201.679490173505,25671.803197451933,25671.803197451933,67873.48268762544,77296.23944885706,77296.23944885706,25671.803197451933,102968.04264630898,102968.04264630898,102968.04264630898,127501.29044438097,91504.42296542539,56409.86300674184,38993.95550964838,24533.24779807199,0.0,63527.20330772037,20853.26062836119,1520.4804546624907,0.0,0.8867482768970754,2.8683209448820626,0.0014959135982669303,353995.2985095192,1553664.3693841079,4.388940689115759,1553664.3693841079,4.388940689115759,0.85,0.0964191133821497,4.027634451161993,1.2670779721206058,1.0,0.0,4.027634451161138,1.2849811884560223,1.285269865238515,3.134391761798026,19311.275753481554,1969.20209791127,4632.441516551485,4632.441516551485,5.5417436152680715,4.815856366832458,-2.3323109014087855,7.148167268241243,3.5735149759330134,3.5735149759330134,1.0210042788380038,0.0,0.0,0.00022464278625932617,0.9764627078392669,0.00023005772207770176,199.03948582415035,0.0,0.0,0.0,0.0017497770580202439,7.754239508775632e-05,0.00014710039117156985,0.0005924666032620202,0.0964191133792473,0.07165708501988795,0.024762028359359346,0.09641934988569242,0.07165708502204501,0.024762028360104688,0.37525353996939215,0.37525353996939215,0.12967372810477787,0.0,0.7566564524832984,4.974003025366926,3.410605131648481e-13,0.8095321771522208,4.97582348256384,3.410605131648481e-13,24533.24779807199,20853.26062836119,0.85,1.068416035235363,0.6643087888782411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672228949245967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618289149206,1520.4804546624907,0.37525353996939215,0.12967372810477787,6.112874298809886,3.5735149759330134
2570.0,-30.139551053517767,4.8165079227774,34.989935049272546,24.052391771134012,4.958528201703513,-26.62979450172418,-40.14800529750062,1.4487716499097059,-4.2238880319205805,-5.047338798395585,39.979852705796084,42201.537526346496,25671.813286606906,25671.813286606906,67873.3508129534,77296.10341215873,77296.10341215873,25671.813286606906,102967.91669876564,102967.91669876564,102967.91669876564,127501.54597198185,91504.35960297432,56409.793717161156,38993.96209534796,24533.62927321621,0.0,63527.59136856417,20853.58488223378,1520.4938513063405,0.0,0.8867507471575984,2.8681796622289633,0.0014959135982669303,354002.0737682125,1553664.7182921716,4.388857674628917,1553664.7182921716,4.388857674628917,0.85,0.09641566576889825,4.027634451161993,1.2670773039525378,1.0,0.0,4.02763445116227,1.284979117981786,1.2852677942991375,3.134396812212697,19311.262381343626,1969.2007343326852,4632.441516551485,4632.441516551485,5.541745793202739,4.8165079227774,-2.33188502532447,7.14839294810187,3.573403561884104,3.573403561884104,1.020972446252601,0.0,0.0,0.00022464278625932617,0.9764341294986526,0.00023006445542278248,199.0392557674121,0.0,0.0,0.0,0.0017497770580202439,7.754510342595254e-05,0.00014709768283337362,0.0005924556950657957,0.09641566576676552,0.07165688660729096,0.024758779159474564,0.09641571871172276,0.07165688660887601,0.02475877916002224,0.37525351023248454,0.37525351023248454,0.1296570614381112,0.0,0.7701578174232395,4.974221845393686,3.979039320256561e-13,0.8234507664749913,4.976030559430512,3.979039320256561e-13,24533.62927321621,20853.58488223378,0.85,1.0684074329085878,0.6643024962414897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672198034275226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.619233364712,1520.4938513063405,0.37525351023248454,0.1296570614381112,6.112874298809886,3.573403561884104
2571.0,-30.139269652679356,4.817160824827645,34.98993464234896,24.052893637586408,4.95907908763618,-26.62948615234483,-40.14768427060915,1.4492955873013615,-4.210195938331651,-5.046779188510369,39.979858246042404,42201.344852874594,25671.651753970647,25671.651753970647,67872.99660684523,77295.90483860332,77295.90483860332,25671.651753970647,102967.55659257396,102967.55659257396,102967.55659257396,127501.52150170936,91504.2701229609,56409.71013723113,38993.95553969974,24533.96490913539,0.0,63527.920448835124,20853.87017276508,1520.5030517413045,0.0,0.8867535768342487,2.8680565821076716,0.0014959135982669303,354009.79843168263,1553664.9570707062,4.388762582147948,1553664.9570707062,4.388762582147948,0.85,0.09641217630257351,4.027634451161993,1.2670765341306107,1.0,0.0,4.027634451161898,1.284976666232571,1.285265341999126,3.1344027926753197,19311.243497303294,1969.198808696476,4632.441516551485,4632.441516551485,5.5417109233321336,4.817160824827645,-2.331407905122179,7.148568729949824,3.573293208538882,3.573293208538882,1.0209409167253949,0.0,0.0,0.00022464278625932617,0.976405499059675,0.0002300712014379967,199.03902528453025,0.0,0.0,0.0,0.0017497770580202439,7.75479241675417e-05,0.00014709486209178447,0.0005924443341497934,0.09641217629973212,0.07165665716704195,0.02475551913269017,0.09641247233268369,0.07165665716915376,0.024755519133419755,0.3752534823867236,0.3752534823867236,0.12964039477144454,0.0,0.7835599797599002,4.974372969385513,3.410605131648481e-13,0.8365832501787054,4.976041674197177,3.410605131648481e-13,24533.96490913539,20853.87017276508,0.85,1.06839632286578,0.6642960222011866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672167123389566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.620199260966,1520.5030517413045,0.3752534823867236,0.12964039477144454,6.112874298809886,3.573293208538882
2572.0,-30.13898757695841,4.817813342425941,34.989934464807156,24.053307563904696,4.95952093222062,-26.62918810041319,-40.147383709531255,1.4497214556756004,-4.195563581856618,-5.046297665349262,39.97986411342809,42201.23956136691,25671.697888204413,25671.697888204413,67872.93744957133,77295.79193737588,77295.79193737588,25671.697888204413,102967.4898255803,102967.4898255803,102967.4898255803,127501.82473487964,91504.22189689962,56409.66952089147,38993.947084453495,24534.33490929934,0.0,63528.28199375284,20854.18467290444,1520.5159936425302,0.0,0.8867560076283401,2.867911153165358,0.0014959135982669303,354016.44531860296,1553665.2099486198,4.3886808946131675,1553665.2099486198,4.3886808946131675,0.8500000000000001,0.09640873021616984,4.027634451161993,1.267075952230953,1.0,0.0,4.027634451163248,1.2849746734012566,1.2852633487201133,3.134407653733025,19311.233319579227,1969.1977708574516,4632.441516551485,4632.441516551485,5.541720882277889,4.817813342425941,-2.33098602424075,7.148799366666691,3.573184347195335,3.573184347195335,1.0209098134843815,0.0,0.0,0.00022464278625932617,0.9763768008651902,0.0002300779638150609,199.03879424941792,0.0,0.0,0.0,0.0017497770580202439,7.755056516976873e-05,0.00014709222108955745,0.0005924336971582382,0.09640873021411181,0.07165645983552048,0.02475227037859133,0.09640866845877732,0.07165645983705013,0.024752270379119718,0.3752534520928673,0.3752534520928673,0.12962372810477787,0.0,0.7971386380273771,4.974588945775224,3.410605131648481e-13,0.8507340834926254,4.976368559522371,3.410605131648481e-13,24534.33490929934,20854.18467290444,0.85,1.0683893113345286,0.6642905842395807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26721361487391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621184955979,1520.5159936425302,0.3752534520928673,0.12962372810477787,6.112874298809886,3.573184347195335
2573.0,-30.138704211505488,4.818467126388068,34.989934450570566,24.053820326831215,4.960069110728345,-26.628878253503355,-40.147062473092205,1.4502431527262487,-4.181603178614125,-5.045737399566947,39.97986851495334,42201.05393027353,25671.54592454483,25671.54592454483,67872.59985481836,77295.64850558009,77295.64850558009,25671.54592454483,102967.19443012492,102967.19443012492,102967.19443012492,127501.85620774489,91504.1856677888,56409.59109248248,38993.99397256258,24534.66177761998,0.0,63528.65575018256,20854.46251097698,1520.5246720775124,0.0,0.8867588446540274,2.8677844857304544,0.0014959135982669303,354024.1792823292,1553665.3996495693,4.388585555933295,1553665.3996495693,4.388585555933295,0.85,0.0964052385230697,4.027634451161993,1.267075219224207,1.0,0.0,4.027634451161735,1.2849722321525179,1.285260906922937,3.1344136086233645,19311.22567371549,1969.1969911963301,4632.441516551485,4632.441516551485,5.541688078051641,4.818467126388068,-2.330505779880021,7.148972906268089,3.573076458045534,3.573076458045534,1.0208789880130096,0.0,0.0,0.00022464278625932617,0.9763479723703213,0.0002300847572960605,199.0385621584861,0.0,0.0,0.0,0.0017497770580202439,7.755338793640406e-05,0.0001470893983229221,0.0005924223280860902,0.09640523852021637,0.07165622869337433,0.02474900982684204,0.09640526902879186,0.07165622869549515,0.02474900982757455,0.37525342387566285,0.37525342387566285,0.1296070614381112,0.0,0.8106525894025367,4.974795575262021,3.979039320256561e-13,0.8641342209528489,4.9766875393791565,3.979039320256561e-13,24534.66177761998,20854.46251097698,0.85,1.0683777116537416,0.6642837540309872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672105192424257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622193551166,1520.5246720775124,0.37525342387566285,0.1296070614381112,6.112874298809886,3.573076458045534
2574.0,-30.138420529004314,4.819120841111404,34.98993474782122,24.054255801625573,4.960540723389162,-26.628575778691687,-40.1467498979531,1.4506959730767495,-4.167212285554399,-5.045236727282181,39.979877559220235,42200.90541760471,25671.55423319959,25671.55423319959,67872.45965080429,77295.50229505378,77295.50229505378,25671.55423319959,102967.05652825336,102967.05652825336,102967.05652825336,127502.09787927043,91504.11553261304,56409.51865516477,38993.99653049807,24535.041351017066,0.0,63529.037881515134,20854.785148364506,1520.5377256868724,0.0,0.8867613613473583,2.8676447550185915,0.0014959135982669303,354031.09072377166,1553665.789447688,4.3885009824177175,1553665.789447688,4.3885009824177175,0.85,0.09640178754871362,4.027634451161993,1.2670745186368007,1.0,0.0,4.027634451161771,1.284970113215512,1.2852587875099024,3.134418777323335,19311.210872248244,1969.1954818667175,4632.441516551485,4632.441516551485,5.541689871631708,4.819120841111404,-2.3300673085402295,7.149188149651634,3.5729700384448186,3.5729700384448186,1.0208485824128053,0.0,0.0,0.00022464278625932617,0.9763191125398896,0.0002300915585631823,199.0383298084176,0.0,0.0,0.0,0.0017497770580202439,7.755613468570806e-05,0.0001470866515736181,0.0005924112651839647,0.09640178754649135,0.07165602786457373,0.024745759681917626,0.09640167294008115,0.07165602786622552,0.024745759682488093,0.37525339689671866,0.37525339689671866,0.12959039477144454,0.0,0.8242620201059481,4.975016149581961,3.979039320256561e-13,0.8780244417278027,4.976850560682124,3.979039320256561e-13,24535.041351017066,20854.785148364506,0.85,1.0683690783636588,0.664277420607432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672074176128312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.623237386508,1520.5377256868724,0.37525339689671866,0.12959039477144454,6.112874298809886,3.5729700384448186
2575.0,-30.138135583745463,4.81977526219593,34.98993522591307,24.054736433923267,4.961059205099691,-26.628267479936483,-40.146432677842654,1.4511911012904395,-4.153093064545374,-5.044698090069637,39.979883421099906,42200.74280008013,25671.46946985692,25671.46946985692,67872.21226993705,77295.34902925609,77295.34902925609,25671.46946985692,102966.81849911301,102966.81849911301,102966.81849911301,127502.202970512,91504.05680683855,56409.450577661446,38994.00692130789,24535.38447139898,0.0,63529.391392706864,20855.07680068913,1520.5478214651694,0.0,0.8867640828337103,2.8675133577751124,0.0014959135982669303,354038.5263635424,1553666.0420883978,4.388409527196553,1553666.0420883978,4.388409527196553,0.85,0.09639831082450825,4.027634451161993,1.2670738098071888,1.0,0.0,4.027634451161834,1.2849677963102057,1.285256470084093,3.1344244289447363,19311.198478643782,1969.1942180707767,4632.441516551485,4632.441516551485,5.541671573863161,4.81977526219593,-2.329600084972745,7.149375347168675,3.5728646875970056,3.5728646875970056,1.020818482170573,0.0,0.0,0.00022464278625932617,0.976290125171831,0.00023009839029129598,199.03809642463384,0.0,0.0,0.0,0.0017497770580202439,7.755892234458357e-05,0.0001470838639147426,0.0005924000375130395,0.09639831082188902,0.07165580797821297,0.024742502843676052,0.0963981916433212,0.07165580798015993,0.024742502844348327,0.3752533718921222,0.3752533718921222,0.12957372810477788,0.0,0.8378511804023105,4.975220647326921,3.410605131648481e-13,0.8916050255242567,4.9770629429160635,3.410605131648481e-13,24535.38447139898,20855.07680068913,0.85,1.0683592394327381,0.6642711644948128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672043163214113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624297018898,1520.5478214651694,0.3752533718921222,0.12957372810477788,6.112874298809886,3.5728646875970056
2576.0,-30.137849758439007,4.8204305009220425,34.989936109642876,24.05522953430193,4.961598234205196,-26.627956334522807,-40.14611126678062,1.4517048102890246,-4.139166391103572,-5.044151678290366,39.97989619237064,42200.566336279844,25671.371352866416,25671.371352866416,67871.93768914626,77295.16318074825,77295.16318074825,25671.371352866416,102966.53453361467,102966.53453361467,102966.53453361467,127502.29986132972,91503.97345961846,56409.37661515005,38993.99649385378,24535.765327715057,0.0,63529.76182156884,20855.4005285578,1520.5599072236125,0.0,0.8867668188196488,2.8673855870658214,0.0014959135982669303,354046.06945286883,1553666.5925165436,4.388317585102778,1553666.5925165436,4.388317585102778,0.85,0.09639484098046924,4.027634451161993,1.2670730702066795,1.0,0.0,4.027634451161728,1.284965392466718,1.2852540657005709,3.1344302926557717,19311.180888880375,1969.192424414084,4632.441516551485,4632.441516551485,5.5416503934575045,4.8204305009220425,-2.3291257290776213,7.149556229999664,3.5727606393593563,3.5727606393593563,1.0207887541026732,0.0,0.0,0.00022464278625932617,0.9762610492095327,0.00023010524330681516,199.03786232059892,0.0,0.0,0.0,0.0017497770580202439,7.756174692707878e-05,0.0001470810393322474,0.0005923886611272718,0.09639484097781706,0.07165559322914739,0.02473924774866968,0.09639495991008765,0.07165559323111888,0.024739247749350362,0.3752533476387413,0.3752533476387413,0.12955706143811122,0.0,0.851394813146328,4.975384158975771,3.979039320256561e-13,0.9049852871867756,4.97707728721366,3.979039320256561e-13,24535.765327715057,20855.4005285578,0.85,1.0683486879704185,0.6642645136118301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672012116886522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625391404616,1520.5599072236125,0.3752533476387413,0.12955706143811122,6.112874298809886,3.5727606393593563
2577.0,-30.137563090280853,4.821086309425169,34.989937430652915,24.055719177145534,4.962126140123302,-26.62764554285414,-40.14578989064319,1.4522085926962887,-4.1250304373889435,-5.04361425132021,39.979910696556225,42200.39349857672,25671.302979624805,25671.302979624805,67871.69647820153,77295.00816226896,77295.00816226896,25671.302979624805,102966.31114189376,102966.31114189376,102966.31114189376,127502.47024479092,91503.91609834605,56409.30143465266,38994.01629299265,24536.159102897156,0.0,63530.175395889804,20855.73523746258,1520.5729346621006,0.0,0.8867695027217163,2.8672538699640504,0.0014959135982669303,354053.48863199656,1553667.2176316488,4.388227393648228,1553667.2176316488,4.388227393648228,0.8499999999999999,0.09639137856615654,4.027634451161993,1.2670723564317452,1.0,0.0,4.027634451162227,1.2849630350823327,1.2852517077865888,3.134436043060123,19311.16878324315,1969.191189982629,4632.441516551485,4632.441516551485,5.541635633801854,4.821086309425169,-2.328656421536412,7.149742730961581,3.572657928478727,3.572657928478727,1.0207594081367792,0.0,0.0,0.00022464278625932617,0.9762318884452057,0.00023011211671962814,199.03762752678293,0.0,0.0,0.0,0.0017497770580202439,7.75645712977427e-05,0.00014707821496158345,0.0005923772855946828,0.09639137856359949,0.07165538390370217,0.024735994659897318,0.09639164944978619,0.07165538390560304,0.024735994660553505,0.37525332163617486,0.37525332163617486,0.12954039477144455,0.0,0.8649516187957715,4.975549992670267,3.979039320256561e-13,0.9185838139312636,4.977235316783776,3.979039320256561e-13,24536.159102897156,20855.73523746258,0.85,1.0683379363469,0.6642574687635279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671981031866644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.626512918798,1520.5729346621006,0.37525332163617486,0.12954039477144455,6.112874298809886,3.572657928478727
2578.0,-30.137275827533653,4.821741962492234,34.98993898707864,24.05615933183583,4.962601107719043,-26.62733951017768,-40.14547679163513,1.4526647903630692,-4.11055792525741,-5.043108649901048,39.97992019555136,42200.25731616241,25671.321631952287,25671.321631952287,67871.5789481147,77294.86724803089,77294.86724803089,25671.321631952287,102966.18887998318,102966.18887998318,102966.18887998318,127502.72361779612,91503.8511688537,56409.24123698531,38994.01103540931,24536.53473781293,0.0,63530.54577322224,20856.05452714099,1520.5856344855188,0.0,0.8867720426552824,2.8671137157028945,0.0014959135982669303,354060.46857079316,1553667.6270284273,4.388142040538979,1553667.6270284273,4.388142040538979,0.85,0.09638792560205182,4.027634451161993,1.2670716481516138,1.0,0.0,4.027634451164231,1.2849609003720268,1.2852495725967106,3.1344412503103376,19311.155080393706,1969.1897926808551,4632.441516551485,4632.441516551485,5.54163966025905,4.821741962492234,-2.328208988831433,7.1499509513236665,3.5725564815453734,3.5725564815453734,1.020730423298678,0.0,0.0,0.00022464278625932617,0.9762026681399263,0.00023011900457859275,199.03739224652804,0.0,0.0,0.0,0.0017497770580202439,7.756732301741993e-05,0.00014707546324190624,0.0005923662026737109,0.09638792559978722,0.07165518153391844,0.02473274406586878,0.09638801883136079,0.07165518153560194,0.024732744066449888,0.37525329448413847,0.37525329448413847,0.12952372810477789,0.0,0.878600767237117,4.975734658666681,3.979039320256561e-13,0.9325507246436473,4.9774347864043875,3.979039320256561e-13,24536.53473781293,20856.05452714099,0.85,1.0683298580558105,0.6642514526287853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671949919913652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627660845617,1520.5856344855188,0.37525329448413847,0.12952372810477789,6.112874298809886,3.5725564815453734
2579.0,-30.13698773315861,4.822397805823168,34.98994065039001,24.0566280548461,4.963094697166982,-26.62703086659247,-40.14515953660009,1.4531378306010645,-4.096021257814698,-5.042585452529398,39.979926421669255,42200.107234603296,25671.298800287932,25671.298800287932,67871.40603489123,77294.76665941639,77294.76665941639,25671.298800287932,102966.06545970432,102966.06545970432,102966.06545970432,127502.94777065836,91503.83376790065,56409.174343088474,38994.06602756908,24536.88231095404,0.0,63530.94833852312,20856.34996431093,1520.596322324397,0.0,0.8867746839834425,2.8669748054042086,0.0014959135982669303,354067.6915392783,1553667.8953676547,4.388053280470803,1553667.8953676547,4.388053280470803,0.85,0.09638445772852383,4.027634451161993,1.2670710261398925,1.0,0.0,4.0276344511602655,1.2849586868568614,1.2852473585842692,3.134446649809414,19311.1514080619,1969.189418207227,4632.441516551485,4632.441516551485,5.541634731613049,4.822397805823168,-2.3277477294983306,7.150145535321498,3.572456080736313,3.572456080736313,1.0207017373532323,0.0,0.0,0.00022464278625932617,0.9761733641891368,0.00023012591256874417,199.03715628569373,0.0,0.0,0.0,0.0017497770580202439,7.757011135505048e-05,0.00014707267490427569,0.0005923549722690086,0.09638445772606281,0.07165496808300205,0.024729489643060765,0.09638431342175394,0.07165496808483166,0.02472948964369218,0.37525326766557493,0.37525326766557493,0.12950706143811122,0.0,0.8923154906853483,4.97596961364485,3.979039320256561e-13,0.9465641947147105,4.977904354623433,3.979039320256561e-13,24536.88231095404,20856.34996431093,0.85,1.0683203668429453,0.6642448812465548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671918815432193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.628830239644,1520.596322324397,0.37525326766557493,0.12950706143811122,6.112874298809886,3.572456080736313
2580.0,-30.136699221236043,4.823054019407226,34.98994254868729,24.05709894318136,4.963607915978292,-26.626719884131635,-40.144841897394485,1.453628578873851,-4.0818423378318585,-5.042051973350576,39.979936592769285,42199.95742239123,25671.25436991296,25671.25436991296,67871.21179230418,77294.59524693224,77294.59524693224,25671.25436991296,102965.8496168452,102965.8496168452,102965.8496168452,127503.09847527705,91503.75332103284,56409.115496491715,38994.04202726792,24537.248858431845,0.0,63531.29088569977,20856.661529667068,1520.6078647239074,0.0,0.886777363316062,2.8668421095806558,0.0014959135982669303,354075.0565716784,1553668.3337315996,4.387963243655029,1553668.3337315996,4.387963243655029,0.85,0.09638099112284529,4.027634451161993,1.2670703409379347,1.0,0.0,4.02763445116189,1.2849563904878751,1.2852450616993933,3.1344522514361532,19311.134430394624,1969.1876869669688,4632.441516551485,4632.441516551485,5.541625140477398,4.823054019407226,-2.3272777927478083,7.150331812155034,3.5723568300786317,3.5723568300786317,1.020673380022466,0.0,0.0,0.00022464278625932617,0.9761440187177971,0.0002301328307624147,199.03691998343191,0.0,0.0,0.0,0.0017497770580202439,7.75729031619734e-05,0.00014706988309735278,0.0005923437278912649,0.09638099112030848,0.07165475572956624,0.024726235390742247,0.09638087514343113,0.07165475573145223,0.024726235391393056,0.3752532442877652,0.3752532442877652,0.12949039477144456,0.0,0.9060117152170051,4.9761696785020035,3.410605131648481e-13,0.9602096355187086,4.977984404472352,3.410605131648481e-13,24537.248858431845,20856.661529667068,0.85,1.0683115492555069,0.6642389416943203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671887702022113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630025869372,1520.6078647239074,0.3752532442877652,0.12949039477144456,6.112874298809886,3.5723568300786317
2581.0,-30.136409904935643,4.823710804010875,34.98994481359853,24.057592602353566,4.96414302971859,-26.626405988306093,-40.144516330305464,1.4541391130893158,-4.067730968455237,-5.041506975870646,39.979951067792186,42199.77773738611,25671.185847562123,25671.185847562123,67870.96358494823,77294.42751670993,77294.42751670993,25671.185847562123,102965.61336427205,102965.61336427205,102965.61336427205,127503.24899681527,91503.68509406122,56409.035314738576,38994.05531035849,24537.63563254322,0.0,63531.69094290171,20856.990287661738,1520.6203063465773,0.0,0.8867800856457456,2.866711753998351,0.0014959135982669303,354082.58074598544,1553668.957590353,4.387871762335963,1553668.957590353,4.387871762335963,0.85,0.09637752516661337,4.027634451161993,1.2670695645222438,1.0,0.0,4.027634451161297,1.2849540015428111,1.285242672217642,3.134458078908752,19311.120031638584,1969.1862187024708,4632.441516551485,4632.441516551485,5.541610348633705,4.823710804010875,-2.3267981731420946,7.1505089771529695,3.572258784186195,3.572258784186195,1.0206453669103415,0.0,0.0,0.00022464278625932617,0.9761145923861568,0.0002301397684365896,199.03668302291746,0.0,0.0,0.0,0.0017497770580202439,7.757576474536194e-05,0.00014706702151396424,0.0005923322024794244,0.0963775251639838,0.07165454388406654,0.024722981279917258,0.09637757711885353,0.07165454388602155,0.024722981280591815,0.37525322170252784,0.37525322170252784,0.1294737281047779,0.0,0.9196768687490362,4.976345341098124,3.410605131648481e-13,0.9737760074153812,4.978084354361897,3.410605131648481e-13,24537.63563254322,20856.990287661738,0.85,1.0683009153014105,0.664231930727495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671856571144784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.631239467115,1520.6203063465773,0.37525322170252784,0.1294737281047779,6.112874298809886,3.572258784186195
2582.0,-30.136119076820396,4.8243677180198405,34.98994743996508,24.058069358021044,4.964652228661322,-26.626093323600823,-40.144194674771256,1.4546264754417333,-4.053318758407897,-5.040980438600229,39.97996612577927,42199.6205989788,25671.170318924134,25671.170318924134,67870.79091790294,77294.29608691602,77294.29608691602,25671.170318924134,102965.46640584015,102965.46640584015,102965.46640584015,127503.49891420189,91503.64206352367,56408.96657558648,38994.08387548577,24538.032508361735,0.0,63532.116383847504,20857.327632107474,1520.633742680571,0.0,0.8867827118217271,2.8665750561158827,0.0014959135982669303,354089.85017987894,1553669.606574469,4.387783512532763,1553669.606574469,4.387783512532763,0.85,0.09637407025550135,4.027634451161993,1.2670688463514672,1.0,0.0,4.027634451161373,1.2849517210342378,1.2852403911967423,3.134463641887037,19311.110950388196,1969.1852926726453,4632.441516551485,4632.441516551485,5.541606996483885,4.8243677180198405,-2.3263306610940715,7.150698379113912,3.5721620042406412,3.5721620042406412,1.0206177154973262,0.0,0.0,0.00022464278625932617,0.976085013252341,0.00023014674255760826,199.03644482474058,0.0,0.0,0.0,0.0017497770580202439,7.757859204384412e-05,0.00014706419421548205,0.0005923208151546538,0.09637407025305857,0.07165434020222658,0.024719730050831983,0.09637411836537321,0.0716543402040428,0.02471973005145856,0.37525319840432114,0.37525319840432114,0.12945706143811123,0.0,0.93339169215227,4.976544817285742,3.410605131648481e-13,0.9876616801923319,4.978343975986434,3.410605131648481e-13,24538.032508361735,20857.327632107474,0.85,1.0682910436643112,0.6642250093483064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267182541327602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632478796293,1520.633742680571,0.37525319840432114,0.12945706143811123,6.112874298809886,3.5721620042406412
2583.0,-30.13582773311075,4.825025238288185,34.9899504318674,24.05857223728674,4.965195423273573,-26.62577679499697,-40.14386872351167,1.4551444851597755,-4.039193184890621,-5.040429715254594,39.97998202553063,42199.44752111616,25671.09756779876,25671.09756779876,67870.54508891492,77294.13288417246,77294.13288417246,25671.09756779876,102965.23045197122,102965.23045197122,102965.23045197122,127503.65338421853,91503.58081469752,56408.89545164108,38994.09484784048,24538.42293224731,0.0,63532.517780087794,20857.659492410214,1520.6462555779829,0.0,0.886785458027531,2.8664452452899645,0.0014959135982669303,354097.4536548172,1553670.291838003,4.387691229636909,1553670.291838003,4.387691229636909,0.85,0.09637060347734304,4.027634451161993,1.2670681259827687,1.0,0.0,4.027634451160587,1.2849492971267031,1.2852379667446658,3.1344695546884647,19311.09802431388,1969.1839745798902,4632.441516551485,4632.441516551485,5.5415912917793335,4.825025238288185,-2.325844343812353,7.150869582100538,3.572066357973364,3.572066357973364,1.0205903879923897,0.0,0.0,0.00022464278625932617,0.9760553826485876,0.00023015372923792894,199.03620620484588,0.0,0.0,0.0,0.0017497770580202439,7.758145719821919e-05,0.00014706132906110698,0.0005923092753601849,0.09637060347466213,0.0716541277320045,0.02471647574265763,0.09637084557519446,0.07165412773399786,0.024716475743345182,0.37525317609753855,0.37525317609753855,0.12944039477144456,0.0,0.9470688978435646,4.976720864015817,3.979039320256561e-13,1.0012365303639967,4.978472289732565,3.979039320256561e-13,24538.42293224731,20857.659492410214,0.85,1.0682804248974176,0.6642180885571988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267179424936616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.633758056036,1520.6462555779829,0.37525317609753855,0.12944039477144456,6.112874298809886,3.572066357973364
2584.0,-30.135536098612164,4.825681992063865,34.98995362822929,24.05899007515984,4.965644990249153,-26.625469367908558,-40.14355541495604,1.4555782595455584,-4.024434211958351,-5.03994127245349,39.97999396465225,42199.32818538124,25671.189546918355,25671.189546918355,67870.51773229959,77294.00436356278,77294.00436356278,25671.189546918355,102965.19391048113,102965.19391048113,102965.19391048113,127504.00857467245,91503.51622591837,56408.84004773705,38994.08464242369,24538.814664191326,0.0,63532.899306615014,20857.992464562627,1520.660249012089,0.0,0.886787901451998,2.8662992573362693,0.0014959135982669303,354104.19737046683,1553670.806402469,4.387609121664846,1553670.806402469,4.387609121664846,0.85,0.09636716483139976,4.027634451161993,1.2670675094658508,1.0,0.0,4.027634451162733,1.2849472673860998,1.2852359365480723,3.1344745059890253,19311.08439336923,1969.1825846103645,4632.441516551485,4632.441516551485,5.541611147209622,4.825681992063865,-2.325402132174818,7.151084124238683,3.571971989451014,3.571971989451014,1.0205634255574325,0.0,0.0,0.00022464278625932617,0.9760257234423376,0.00023016072308733345,199.0359673473587,0.0,0.0,0.0,0.0017497770580202439,7.758421131377893e-05,0.00014705857494554724,0.000592298182789474,0.09636716482930427,0.07165393614214341,0.024713228687160856,0.09636708972569952,0.0716539361437015,0.024713228687698256,0.3752531532954923,0.3752531532954923,0.1294237281047779,0.0,0.9608859586679728,4.976928692355273,3.979039320256561e-13,1.0155070604951106,4.978688809566108,3.979039320256561e-13,24538.814664191326,20857.992464562627,0.85,1.0682735790909033,0.6642122214779432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671763056793484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635057339126,1520.660249012089,0.3752531532954923,0.1294237281047779,6.112874298809886,3.571971989451014
2585.0,-30.135242855969484,4.82633955087032,34.989957005511414,24.059501999896042,4.966197032752089,-26.625150245128253,-40.1432290446013,1.4561044219111205,-4.010340866273339,-5.039378340433952,39.980005627067776,42199.161218022506,25671.092943225492,25671.092943225492,67870.254161248,77293.84209949392,77293.84209949392,25671.092943225492,102964.93504271941,102964.93504271941,102964.93504271941,127504.10738396706,91503.45873026208,56408.7778487918,38994.08986830031,24539.172341247635,0.0,63533.262209547946,20858.29649006049,1520.670597244501,0.0,0.8867907250460689,2.8661714090128156,0.0014959135982669303,354111.96965112415,1553671.3090412975,4.387514238990552,1553671.3090412975,4.387514238990552,0.85,0.0963636847622527,4.027634451161993,1.2670667923940346,1.0,0.0,4.027634451163488,1.2849448053472634,1.2852334739561277,3.134480511848525,19311.07225937136,1969.1813472869292,4632.441516551485,4632.441516551485,5.541590293477844,4.82633955087032,-2.3249048618665302,7.15124441273685,3.5718784855704913,3.5718784855704913,1.0205367101629974,0.0,0.0,0.00022464278625932617,0.9759959016681548,0.00023016775569996835,199.03572717333086,0.0,0.0,0.0,0.0017497770580202439,7.758708034423508e-05,0.00014705570591509108,0.0005922866273835673,0.09636368475942078,0.07165371381839467,0.02470997094102612,0.09636375395652585,0.07165371382050041,0.024709970941752285,0.3752531321426839,0.3752531321426839,0.12940706143811123,0.0,0.9746181099748696,4.977102098382261,3.979039320256561e-13,1.0290374741605888,4.978866164832482,3.979039320256561e-13,24539.172341247635,20858.29649006049,0.85,1.0682633285442766,0.6642057994572913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671731900680903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.636372159144,1520.670597244501,0.3752531321426839,0.12940706143811123,6.112874298809886,3.5718784855704913
2586.0,-30.13494927736237,4.8269969634534355,34.98996077681225,24.059974459838145,4.966699922624175,-26.624835735984366,-40.14290337273849,1.4565863812461954,-3.995791030919463,-5.0388575467709975,39.98002385829241,42198.99841149496,25671.110490026145,25671.110490026145,67870.1089015211,77293.71877953726,77293.71877953726,25671.110490026145,102964.8292695634,102964.8292695634,102964.8292695634,127504.41617694049,91503.42014166145,56408.69977361937,38994.133742268976,24539.586907377085,0.0,63533.72064964606,20858.64887127052,1520.6851671741192,0.0,0.886793310270602,2.8660322403269025,0.0014959135982669303,354119.1602558277,1553672.0947896887,4.3874273667295025,1553672.0947896887,4.3874273667295025,0.85,0.09636023844188019,4.027634451161993,1.267066073124297,1.0,0.0,4.027634451161999,1.2849425501531977,1.2852312182554226,3.1344860131542824,19311.064115556193,1969.1805168488927,4632.441516551485,4632.441516551485,5.5415940812861955,4.8269969634534355,-2.3244368682971506,7.151433831750586,3.571786319130545,3.571786319130545,1.0205103768944415,0.0,0.0,0.00022464278625932617,0.9759660467120845,0.0002301747965680993,199.03548672471925,0.0,0.0,0.0,0.0017497770580202439,7.758994333221809e-05,0.00014705284292710808,0.0005922750963145337,0.09636023843951042,0.0716535165458681,0.02470672189364231,0.09636027911119173,0.07165351654763025,0.024706721894249932,0.3752531103595311,0.3752531103595311,0.12939039477144457,0.0,0.9884236551232561,4.9773118497359405,3.410605131648481e-13,1.0430665158515353,4.979141164665123,3.410605131648481e-13,24539.586907377085,20858.64887127052,0.85,1.068253333938805,0.6641984442277433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671700706476046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6377289168,1520.6851671741192,0.3752531103595311,0.12939039477144457,6.112874298809886,3.571786319130545
2587.0,-30.134654663012135,4.82765407135247,34.9899647113435,24.060428758990042,4.967184244362566,-26.62452215127029,-40.14258538428692,1.457051732620692,-3.9811465543265854,-5.038342891250156,39.98003615531973,42198.87171783746,25671.14705211592,25671.14705211592,67870.01876995337,77293.59732992508,77293.59732992508,25671.14705211592,102964.744382041,102964.744382041,102964.744382041,127504.71125831213,91503.37548819918,56408.649876111434,38994.13956898638,24539.96687627114,0.0,63534.10644525752,20858.97184483047,1520.6978827518078,0.0,0.8867958856882159,2.8658910601661094,0.0014959135982669303,354126.2662236962,1553672.624780008,4.38734082435607,1553672.624780008,4.38734082435607,0.85,0.09635678640946409,4.027634451161993,1.2670654401229693,1.0,0.0,4.027634451162023,1.2849403726789557,1.2852290402920012,3.134491324889131,19311.05469180054,1969.17955589325,4632.441516551485,4632.441516551485,5.541601973903863,4.82765407135247,-2.3239723805184056,7.151626451870875,3.571695204511235,3.571695204511235,1.0204843441460671,0.0,0.0,0.00022464278625932617,0.975936087418242,0.0002301818624758513,199.03524542839074,0.0,0.0,0.0,0.0017497770580202439,7.759273886941866e-05,0.0001470500473899075,0.0005922638369125952,0.09635678640712544,0.07165331510156621,0.02470347130555924,0.09635661796099518,0.07165331510330529,0.024703471306158797,0.37525309039265653,0.37525309039265653,0.1293737281047779,0.0,1.0022952292209197,4.97754222159557,3.410605131648481e-13,1.057196336923596,4.979442342328923,3.410605131648481e-13,24539.96687627114,20858.97184483047,0.85,1.0682454285940381,0.6641924169374601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671669519305995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.639102179695,1520.6978827518078,0.37525309039265653,0.1293737281047779,6.112874298809886,3.571695204511235
2588.0,-30.134359269691853,4.82831107419904,34.98996878790063,24.06089144004511,4.967682079542293,-26.62420651391335,-40.142259537801124,1.4575293237640645,-3.96664884673811,-5.03781772701412,39.980048161192656,42198.7155710436,25671.159658411503,25671.159658411503,67869.8752294551,77293.45501202212,77293.45501202212,25671.159658411503,102964.61467043363,102964.61467043363,102964.61467043363,127504.9546445135,91503.31512254867,56408.57568157129,38994.154934419304,24540.339974079874,0.0,63534.49490849918,20859.28897796789,1520.709963231202,0.0,0.8867985156034496,2.8657531961905653,0.0014959135982669303,354133.5174031837,1553673.1422219768,4.387252451038426,1553673.1422219768,4.387252451038426,0.85,0.09635332864011681,4.027634451161993,1.2670647444808858,1.0,0.0,4.027634451161127,1.2849381379400058,1.2852268050510072,3.1344967763343363,19311.04195211337,1969.1782568066944,4632.441516551485,4632.441516551485,5.541604695210878,4.82831107419904,-2.3234993237299904,7.15181039792903,3.571605093666533,3.571605093666533,1.020458598190438,0.0,0.0,0.00022464278625932617,0.975906049906981,0.00023018894726673547,199.0350034946542,0.0,0.0,0.0,0.0017497770580202439,7.75956035856887e-05,0.00014704718267363748,0.0005922522988826533,0.09635332863767357,0.07165310951705059,0.024700219120622983,0.09635303388726485,0.0716531095188675,0.024700219121249308,0.37525307326961616,0.37525307326961616,0.12935706143811124,0.0,1.0161822386990025,4.977763778830877,3.410605131648481e-13,1.0711688802759909,4.979648618339866,3.410605131648481e-13,24540.339974079874,20859.28897796789,0.85,1.0682366378641968,0.6641858982560127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671638346687903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.640505977934,1520.709963231202,0.37525307326961616,0.12935706143811124,6.112874298809886,3.571605093666533
2589.0,-30.134063435550445,4.82896842101435,34.98997316958747,24.061390058510028,4.9682184867692785,-26.623886622571092,-40.14193306267259,1.4580416737899042,-3.9523666664843518,-5.037270018464904,39.98006520188176,42198.55862485493,25671.11838216276,25671.11838216276,67869.67700701769,77293.30203880375,77293.30203880375,25671.11838216276,102964.42042096652,102964.42042096652,102964.42042096652,127505.15373144946,91503.25953810125,56408.51612415242,38994.159348832036,24540.73331048295,0.0,63534.89265931498,20859.623313910506,1520.7226948782893,0.0,0.8868012419902003,2.8656210348293887,0.0014959135982669303,354141.07998630474,1553673.876660069,4.387160836354123,1553673.876660069,4.387160836354123,0.85,0.09634986678195834,4.027634451161993,1.2670640274090692,1.0,0.0,4.027634451162113,1.2849357405663373,1.285224407138758,3.1345026245334315,19311.030221460835,1969.1770606130367,4632.441516551485,4632.441516551485,5.541595784952951,4.82896842101435,-2.323008790923743,7.151977211938093,3.5715160463108355,3.5715160463108355,1.0204331560888102,0.0,0.0,0.00022464278625932617,0.9758759685696151,0.00023019604283174952,199.03476120046477,0.0,0.0,0.0,0.0017497770580202439,7.759847392680853e-05,0.00014704431233251763,0.0005922407381978724,0.09634986677931301,0.07165290097105466,0.024696965808258357,0.09634969319174297,0.07165290097302192,0.024696965808936426,0.37525305804047054,0.37525305804047054,0.12934039477144457,0.0,1.0300296848512858,4.977965378149349,3.979039320256561e-13,1.084903351980529,4.979813247985248,3.979039320256561e-13,24540.73331048295,20859.623313910506,0.85,1.0682268304275977,0.6641792699821003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671607179151336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.641935202017,1520.7226948782893,0.37525305804047054,0.12934039477144457,6.112874298809886,3.5715160463108355
2590.0,-30.133766435913405,4.829625611555388,34.98997790616586,24.061856232024752,4.968727289768198,-26.623568443111246,-40.14160306015981,1.4585292969663097,-3.9379950580678837,-5.0367438546241265,39.980084302245764,42198.39175585397,25671.137135075543,25671.137135075543,67869.5288909295,77293.12944450992,77293.12944450992,25671.137135075543,102964.26657958547,102964.26657958547,102964.26657958547,127505.41374715004,91503.17268432528,56408.43499567048,38994.15298739422,24541.147167564577,0.0,63535.30015495879,20859.97509242989,1520.737088608873,0.0,0.8868038511895229,2.8654850940631613,0.0014959135982669303,354148.3452063977,1553674.6998685747,4.387073159873422,1553674.6998685747,4.387073159873422,0.85,0.09634642025776319,4.027634451161993,1.2670633042929693,1.0,0.0,4.027634451161397,1.2849334589021482,1.2852221249619828,3.1345081904888823,19311.011891666887,1969.1751914942297,4632.441516551485,4632.441516551485,5.541599833123383,4.829625611555388,-2.3225327465997276,7.152158358155115,3.5714281977237863,3.5714281977237863,1.0204080564925104,0.0,0.0,0.00022464278625932617,0.9758457697270927,0.00023020316655381957,199.03451795230404,0.0,0.0,0.0,0.0017497770580202439,7.760137538014647e-05,0.00014704141087917968,0.00059222905220445,0.09634642025535013,0.0716527038377718,0.024693716417578334,0.0963463178940624,0.0716527038395664,0.024693716418196784,0.3752530432633653,0.3752530432633653,0.1293237281047779,0.0,1.0438834143254212,4.978135833426165,3.979039320256561e-13,1.098748796556265,4.979818152812982,3.979039320256561e-13,24541.147167564577,20859.97509242989,0.85,1.0682176479122596,0.6641723837446997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267157599539524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64338310366,1520.737088608873,0.3752530432633653,0.1293237281047779,6.112874298809886,3.5714281977237863
