time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.13346943956211,4.830282786998164,34.989982919301916,24.06234220778572,4.9692439149358645,-26.623249484152396,-40.141276724729664,1.45902395952611,-3.923464144456716,-5.036209723907656,39.98010183074156,42198.240079153795,25671.13894686679,25671.13894686679,67869.37902602059,77293.00531757758,77293.00531757758,25671.13894686679,102964.14426444437,102964.14426444437,102964.14426444437,127505.69122201175,91503.13746679589,56408.37222837196,38994.183598248805,24541.54695756737,0.0,63535.730555816175,20860.314913932263,1520.750491237667,0.0,0.8868065065811925,2.8653479315014256,0.0014959135982669303,354155.7205519905,1553675.4553312648,4.386983931558952,1553675.4553312648,4.386983931558952,0.85,0.09634296655240292,4.027634451161993,1.267062603156082,1.0,0.0,4.027634451163196,1.284931144307876,1.2852198098477265,3.134513836795096,19311.00445928931,1969.1744336026381,4632.441516551485,4632.441516551485,5.541600224232746,4.830282786998164,-2.3220499065505686,7.152332693548733,3.5713413975720227,3.5713413975720227,1.0203832564491493,0.0,0.0,0.00022464278625932617,0.9758155722266709,0.0002302102904001866,199.03427470742903,0.0,0.0,0.0,0.0017497770580202439,7.76042446903363e-05,0.00014703854156898987,0.0005922174956718785,0.0963429665498994,0.07165250128243233,0.02469046526746707,0.09634284363723997,0.07165250128429425,0.024690465268108665,0.3752530270928866,0.3752530270928866,0.12930706143811124,0.0,1.0577618683665833,4.978327961625951,3.979039320256561e-13,1.112745579450916,4.980112116363671,3.979039320256561e-13,24541.54695756737,20860.314913932263,0.85,1.0682080528907636,0.6641654972721628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671544819150589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.644864215205,1520.750491237667,0.3752530270928866,0.12930706143811124,6.112874298809886,3.5713413975720227
2592.0,-30.133171118793474,4.8309406212054915,34.989988393178095,24.062866810150467,4.969815072773196,-26.622923879891097,-40.14094186769796,1.4595678338708213,-3.9094415722970552,-5.035642323940741,39.9801252770843,42198.0583684677,25671.059895120674,25671.059895120674,67869.11826358837,77292.816888758,77292.816888758,25671.059895120674,102963.87678387867,102963.87678387867,102963.87678387867,127505.84416630643,91503.05948747532,56408.300967185125,38994.17613365577,24541.967382427752,0.0,63536.143516083524,20860.67227506359,1520.7643215588039,0.0,0.8868093098300786,2.865221797233343,0.0014959135982669303,354163.5554157045,1553676.465848368,4.38688973523749,1553676.465848368,4.38688973523749,0.85,0.0963395039186292,4.027634451161993,1.2670618695998566,1.0,0.0,4.027634451162819,1.284928599454506,1.285217264422644,3.1345200448272803,19310.988002378115,1969.172755464722,4632.441516551485,4632.441516551485,5.541583159420198,4.8309406212054915,-2.3215417013972,7.152482322602692,3.5712556881831863,3.5712556881831863,1.020358768052339,0.0,0.0,0.00022464278625932617,0.9757852410790803,0.0002302174462189068,199.03403037843304,0.0,0.0,0.0,0.0017497770580202439,7.760718902882352e-05,0.00014703559723050263,0.0005922056369527513,0.09633950391581667,0.07165229208862127,0.02468721182719539,0.09633978324690452,0.07165229209071307,0.02468721182791613,0.3752530112361701,0.3752530112361701,0.12929039477144458,0.0,1.0715427709051255,4.978464673585222,3.410605131648481e-13,1.1262007516436938,4.9800904157133346,3.410605131648481e-13,24541.967382427752,20860.67227506359,0.85,1.0681970057941588,0.6641583204965169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267151364372014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64635516091,1520.7643215588039,0.3752530112361701,0.12929039477144458,6.112874298809886,3.5712556881831863
2593.0,-30.13287243923688,4.831597919492425,34.9899942830641,24.063335183914774,4.970309842549525,-26.622605591896455,-40.140615637041606,1.4600429952090759,-3.8946743691191728,-5.035128742918634,39.980148342028066,42197.913911605705,25671.124205568045,25671.124205568045,67869.03811717375,77292.71000662273,77292.71000662273,25671.124205568045,102963.83421219078,102963.83421219078,102963.83421219078,127506.24105437394,91503.03198455277,56408.23588953564,38994.21788335237,24542.406842183158,0.0,63536.62472553553,20861.045815855683,1520.7804601106911,0.0,0.8868118404595237,2.8650789756711856,0.0014959135982669303,354170.6472452709,1553677.459927989,4.386804699972873,1553677.459927989,4.386804699972873,0.85,0.09633606996084845,4.027634451161993,1.2670612135203556,1.0,0.0,4.027634451162928,1.2849263761257954,1.2852150405944527,3.134525468537572,19310.98219810654,1969.172163593739,4632.441516551485,4632.441516551485,5.541597042044975,4.831597919492425,-2.3210713921621258,7.1526693116545506,3.5711712728140603,3.5711712728140603,1.0203346493754457,0.0,0.0,0.00022464278625932617,0.9757548744712217,0.00023022461084917865,199.0337857561854,0.0,0.0,0.0,0.0017497770580202439,7.761005761644476e-05,0.0001470327286428814,0.0005921940833304219,0.09633606995858314,0.07165210406430622,0.02468396589427692,0.09633627826362198,0.0716521040659911,0.024683965894857364,0.3752529923966302,0.3752529923966302,0.1292737281047779,0.0,1.0854364009019264,4.9786591048392665,3.979039320256561e-13,1.1404543737994572,4.980413384502924,3.979039320256561e-13,24542.406842183158,20861.045815855683,0.85,1.0681876541341835,0.664151016738638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671482437136987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64788253899,1520.7804601106911,0.3752529923966302,0.1292737281047779,6.112874298809886,3.5711712728140603
2594.0,-30.132572838314598,4.83225447588014,34.99000023586731,24.063771112728887,4.970776855431753,-26.622289250096443,-40.14029345763845,1.4604932672136184,-3.8798627502354748,-5.034624093266939,39.980161954380065,42197.790045416725,25671.213233474253,25671.213233474253,67869.00327889097,77292.58423751421,77292.58423751421,25671.213233474253,102963.79747098846,102963.79747098846,102963.79747098846,127506.58909794009,91502.9739861502,56408.17979405261,38994.215768997325,24542.79162695163,0.0,63537.00739594895,20861.372882908887,1520.7936530889774,0.0,0.886814359810471,2.8649345063793494,0.0014959135982669303,354177.6158537638,1553678.046609101,4.386720044020507,1553678.046609101,4.386720044020507,0.85,0.09633262610789242,4.027634451161993,1.2670605541439728,1.0,0.0,4.027634451163505,1.2849242692639335,1.2852129332592748,3.1345306081495496,19310.969958008092,1969.1709154510554,4632.441516551485,4632.441516551485,5.541616260400112,4.83225447588014,-2.3206068485422247,7.152861324422364,3.5710877921659607,3.5710877921659607,1.020310797761703,0.0,0.0,0.00022464278625932617,0.975724415212618,0.00023023179778726224,199.03354037993208,0.0,0.0,0.0,0.0017497770580202439,7.761289067709184e-05,0.0001470298955822343,0.0005921826727977574,0.09633262610565467,0.07165190872644664,0.024680717379208034,0.09633252994397185,0.07165190872811107,0.024680717379781347,0.37525297476361,0.37525297476361,0.12925706143811125,0.0,1.0994148561050565,4.978867863268249,3.979039320256561e-13,1.1547613430314527,4.9806624644081126,3.979039320256561e-13,24542.79162695163,20861.372882908887,0.85,1.0681806723433787,0.6641450671802841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671451256075057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.649427048815,1520.7936530889774,0.37525297476361,0.12925706143811125,6.112874298809886,3.5710877921659607
2595.0,-30.1322720379762,4.832911043695054,34.990006316882265,24.064256494771712,4.971296740969698,-26.621966541341497,-40.13996279155833,1.4609912443350255,-3.8653713561768086,-5.0340834643815935,39.980177594437485,42197.63580818923,25671.21186221036,25671.21186221036,67868.84767039958,77292.44454400176,77292.44454400176,25671.21186221036,102963.65640621212,102963.65640621212,102963.65640621212,127506.82947826706,91502.92298266217,56408.11424684989,38994.23192868032,24543.173072054935,0.0,63537.40500073525,20861.697111246693,1520.8058395721403,0.0,0.886817054895977,2.864798786973538,0.0014959135982669303,354185.08141185355,1553678.7206828494,4.386629483346874,1553678.7206828494,4.386629483346874,0.8499999999999999,0.09632916592904503,4.027634451161993,1.2670598458638418,1.0,0.0,4.0276344511629985,1.284921939193728,1.2852106026656087,3.134536292289695,19310.95919413035,1969.1698178409908,4632.441516551485,4632.441516551485,5.541615964386899,4.832911043695054,-2.320115367570708,7.1530264112657616,3.5710051832087424,3.5710051832087424,1.0202871952024979,0.0,0.0,0.00022464278625932617,0.9756938350458445,0.00023023901370532998,199.0332940219532,0.0,0.0,0.0,0.0017497770580202439,7.761579846412635e-05,0.00014702698779519983,0.0005921709612945207,0.0963291659264637,0.07165170132815378,0.02467746459830993,0.09632903106946522,0.07165170133007383,0.02467746459897121,0.3752529590946085,0.3752529590946085,0.12924039477144458,0.0,1.113373883998122,4.979067369867778,3.410605131648481e-13,1.1687121082047724,4.9808933705526215,3.410605131648481e-13,24543.173072054935,20861.697111246693,0.85,1.0681715387906416,0.6641384835861793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267142011030533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650999972648,1520.8058395721403,0.3752529590946085,0.12924039477144458,6.112874298809886,3.5710051832087424
2596.0,-30.131970700544077,4.833568159113933,34.99001286612644,24.06478088758888,4.9718689205109134,-26.62163811984877,-40.139623743575044,1.4615363398155996,-3.851320947802776,-5.0335160157515455,39.98020339468803,42197.44891589667,25671.14614973457,25671.14614973457,67868.59506563123,77292.2511067343,77292.2511067343,25671.14614973457,102963.39725646887,102963.39725646887,102963.39725646887,127507.00120489883,91502.83918754994,56408.03699671229,38994.22465648627,24543.60394842995,0.0,63537.82860491623,20862.063356165458,1520.8202564916517,0.0,0.8868198496356507,2.8646723895312216,0.0014959135982669303,354192.91745732044,1553679.8326531374,4.386535574473628,1553679.8326531374,4.386535574473628,0.85,0.09632570732927397,4.027634451161993,1.267059092526324,1.0,0.0,4.027634451163602,1.284919388663072,1.2852080515619646,3.1345425142604864,19310.941509842894,1969.1680145455273,4632.441516551485,4632.441516551485,5.541601779107806,4.833568159113933,-2.319603219286118,7.153171378400051,3.570923671959375,3.570923671959375,1.020263906274107,0.0,0.0,0.00022464278625932617,0.9756632013132399,0.00023024624271670554,199.03304722470156,0.0,0.0,0.0,0.0017497770580202439,7.76187800639047e-05,0.00014702400619542148,0.0005921589525005338,0.09632570732647923,0.07165149514724914,0.024674212179230093,0.09632599764999313,0.07165149514932796,0.024674212179946007,0.3752529445747165,0.3752529445747165,0.12922372810477792,0.0,1.127227101004621,4.9792043457512705,3.979039320256561e-13,1.1821950679487827,4.98083121087376,3.979039320256561e-13,24543.60394842995,20862.063356165458,0.85,1.068160441673953,0.6641311143678531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671388964091288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652606911484,1520.8202564916517,0.3752529445747165,0.12922372810477792,6.112874298809886,3.570923671959375
2597.0,-30.131668602048098,4.8342245909525845,34.990019820941775,24.065249575674557,4.972361352304929,-26.621316988589925,-40.13929709382353,1.4620097388467308,-3.836448678839133,-5.033004267666549,39.980228306321386,42197.31656998392,25671.22817936182,25671.22817936182,67868.54474934575,77292.15494823559,77292.15494823559,25671.22817936182,102963.38312759741,102963.38312759741,102963.38312759741,127507.43468454035,91502.82007780563,56407.981699554075,38994.264864723955,24544.05155694294,0.0,63538.316421666896,20862.4438234015,1520.8368923223024,0.0,0.8868223640388344,2.864528022652088,0.0014959135982669303,354199.98443617596,1553680.9063253014,4.3864510858138175,1553680.9063253014,4.3864510858138175,0.85,0.09632227768354641,4.027634451161993,1.2670584650198,1.0,0.0,4.027634451160251,1.2849171736121197,1.285205836013391,3.1345479178549938,19310.93747688438,1969.167603298209,4632.441516551485,4632.441516551485,5.541619486752243,4.8342245909525845,-2.319130406875234,7.153354997827819,3.570843420183562,3.570843420183562,1.0202409771953034,0.0,0.0,0.00022464278625932617,0.975632491252867,0.0002302534901957285,199.0327998047482,0.0,0.0,0.0,0.0017497770580202439,7.762165273335731e-05,0.00014702113352596887,0.0005921473824380797,0.09632227768130555,0.07165131035747818,0.024670967323827373,0.09632246997659125,0.0716513103591451,0.024670967324401317,0.3752529273135864,0.3752529273135864,0.12920706143811125,0.0,1.1412006456388326,4.979408473572164,3.979039320256561e-13,1.1965555888274366,4.981198031875351,3.979039320256561e-13,24544.05155694294,20862.4438234015,0.85,1.0681514489452575,0.6641239325566143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671357791997941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.654234636775,1520.8368923223024,0.3752529273135864,0.12920706143811125,6.112874298809886,3.570843420183562
2598.0,-30.131365917900602,4.834880592737298,34.990026915415896,24.06571728587153,4.972859796155155,-26.620994728834127,-40.13897030437363,1.462488607088931,-3.8217393466346152,-5.032480008695576,39.980246283804654,42197.185908879204,25671.27978583431,25671.27978583431,67868.46569471352,77292.03054447206,77292.03054447206,25671.27978583431,102963.31033030637,102963.31033030637,102963.31033030637,127507.76091793804,91502.77492035173,56407.930284759925,38994.271817324225,24544.45058763167,0.0,63538.72240495589,20862.782999486917,1520.850447672353,0.0,0.8868249671760351,2.86438743074802,0.0014959135982669303,354207.2242987045,1553681.6811412978,4.3863636158676185,1553681.6811412978,4.3863636158676185,0.85,0.09631883042114978,4.027634451161993,1.2670577952032906,1.0,0.0,4.027634451163137,1.2849149329783038,1.2852035948762066,3.134553383877593,19310.92794676533,1969.1666314965182,4632.441516551485,4632.441516551485,5.541630626984086,4.834880592737298,-2.3186477741435234,7.153528366880822,3.5707640573867447,3.5707640573867447,1.0202183021104985,0.0,0.0,0.00022464278625932617,0.9756017227033199,0.00023026075193559282,199.03255190576073,0.0,0.0,0.0,0.0017497770580202439,7.762452672972158e-05,0.00014701825952960457,0.0005921358070313104,0.09631883041874782,0.07165111254667447,0.02466771787207335,0.09631888365802747,0.07165111254846124,0.024667717872688535,0.37525291202466726,0.37525291202466726,0.1291903947714446,0.0,1.155210986727866,4.979621050222647,3.979039320256561e-13,1.2107406620609709,4.981468187246207,3.979039320256561e-13,24544.45058763167,20862.782999486917,0.85,1.0681433797513675,0.6641176327081438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26713266524299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.655887653293,1520.850447672353,0.37525291202466726,0.1291903947714446,6.112874298809886,3.5707640573867447
2599.0,-30.131062352833705,4.835535649055834,34.99003406923301,24.066148639563494,4.973322224644302,-26.620675277760895,-40.13864389909429,1.462935149571494,-3.8068472564402214,-5.031979114965018,39.98026220124306,42197.06051867442,25671.393241775684,25671.393241775684,67868.45376045011,77291.90470780169,77291.90470780169,25671.393241775684,102963.29794957738,102963.29794957738,102963.29794957738,127508.14450873972,91502.71339368344,56407.869204556286,38994.271321252396,24544.846559162335,0.0,63539.117880414735,20863.119575287983,1520.8643542699522,0.0,0.8868274588049024,2.864241559560537,0.0014959135982669303,354214.1416026064,1553682.3671711558,4.3862798931224924,1553682.3671711558,4.3862798931224924,0.8499999999999999,0.09631539326250316,4.027634451161993,1.2670571495639162,1.0,0.0,4.0276344511601945,1.2849128436043864,1.285201505032902,3.1345584809190896,19310.914962054656,1969.1653074245187,4632.441516551485,4632.441516551485,5.541655118592013,4.835535649055834,-2.318181397892413,7.1537170469482465,3.5706856589100546,3.5706856589100546,1.02019590254573,0.0,0.0,0.00022464278625932617,0.9755708656575146,0.00023026803502165018,199.03230328591846,0.0,0.0,0.0,0.0017497770580202439,7.762739744565106e-05,0.00014701538881367512,0.0005921242448369334,0.09631539326031824,0.07165092234851944,0.024664470911798797,0.09631512984107261,0.07165092235014485,0.024664470912358308,0.37525289896216446,0.37525289896216446,0.12917372810477792,0.0,1.1693048263184664,4.979844948928417,3.979039320256561e-13,1.225131858524776,4.9816929429201195,3.979039320256561e-13,24544.846559162335,20863.119575287983,0.85,1.0681365436672177,0.6641115257232933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671295533360223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.657562472314,1520.8643542699522,0.37525289896216446,0.12917372810477792,6.112874298809886,3.5706856589100546
2600.0,-30.13075780868266,4.836190943660224,34.99004140833372,24.06665089018645,4.973867894323176,-26.62034662105215,-40.13830478126181,1.4634567066926933,-3.79257561688172,-5.031422248182562,39.98028190567625,42196.88646178098,25671.364647473234,25671.364647473234,67868.25110925421,77291.72895121772,77291.72895121772,25671.364647473234,102963.09359869096,102963.09359869096,102963.09359869096,127508.33491816996,91502.63524996582,56407.792760529184,38994.26943270738,24545.241319478995,0.0,63539.51075218637,20863.455121557145,1520.8769230149946,0.0,0.8868302215348739,2.864110962672591,0.0014959135982669303,354221.832014497,1553683.216418012,4.38618706131706,1553683.216418012,4.38618706131706,0.85,0.09631193162462123,4.027634451161993,1.2670564182056112,1.0,0.0,4.027634451160914,1.2849104032453023,1.2851990641255804,3.13456443421221,19310.89847044878,1969.1636257487298,4632.441516551485,4632.441516551485,5.541648945971733,4.836190943660224,-2.317673587245975,7.1538645309061994,3.570608068554042,3.570608068554042,1.0201737338725834,0.0,0.0,0.00022464278625932617,0.9755399101467452,0.0002302753418110125,199.03205386483032,0.0,0.0,0.0,0.0017497770580202439,7.763038007172573e-05,0.00014701240618760045,0.0005921122319094001,0.0963119316219002,0.07165071405380785,0.02466121756809235,0.09631183426366378,0.07165071405583219,0.024661217568789046,0.3752528885093839,0.3752528885093839,0.12915706143811126,0.0,1.1833017993970998,4.980010755878993,3.410605131648481e-13,1.2388466313008166,4.981732801996088,3.410605131648481e-13,24545.241319478995,20863.455121557145,0.85,1.0681267498887517,0.6641046800998386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671264459238456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.659265028557,1520.8769230149946,0.3752528885093839,0.12915706143811126,6.112874298809886,3.570608068554042
2601.0,-30.1304525276267,4.83684612368694,34.99004919674381,24.06715446794408,4.974404983233293,-26.620018159487472,-40.13796950513495,1.463970615093796,-3.7780547905621233,-5.0308801363130575,39.98030967101703,42196.73118553872,25671.37839679405,25671.37839679405,67868.10958233278,77291.59339562661,77291.59339562661,25671.37839679405,102962.97179242066,102962.97179242066,102962.97179242066,127508.66213279666,91502.59353410566,56407.73132401664,38994.29134454336,24545.690340376,0.0,63539.98168491936,20863.8367893196,1520.8929426675547,0.0,0.8868328799258928,2.863975195283092,0.0014959135982669303,354229.3187847483,1553684.4130847685,4.3860977358254285,1553684.4130847685,4.3860977358254285,0.85,0.09630849079892233,4.027634451161993,1.2670557225635277,1.0,0.0,4.02763445116073,1.284907998683548,1.2851966590236306,3.134570300199317,19310.88966665053,1969.1627280111488,4632.441516551485,4632.441516551485,5.5416519140223315,4.83684612368694,-2.317175366272088,7.154021489959028,3.570531641841459,3.570531641841459,1.0201518976689883,0.0,0.0,0.00022464278625932617,0.9755088807963382,0.00023028266649499212,199.03180384084578,0.0,0.0,0.0,0.0017497770580202439,7.76333290131965e-05,0.00014700945724612966,0.0005921003546511379,0.09630849079639446,0.07165052116669898,0.024657969629695475,0.09630857191338492,0.07165052116857966,0.024657969630342672,0.3752528767694137,0.3752528767694137,0.1291403947714446,0.0,1.1972993613716199,4.9801871881995226,3.979039320256561e-13,1.2528253457509209,4.981923674807263,3.979039320256561e-13,24545.690340376,20863.8367893196,0.85,1.0681166059958223,0.664097314267148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671233373910409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.660997317955,1520.8929426675547,0.3752528767694137,0.1291403947714446,6.112874298809886,3.570531641841459
2602.0,-30.130147284153782,4.837500741082865,34.9900572987202,24.067626508791022,4.974909080425503,-26.619693031152682,-40.137638489808865,1.4644548274244342,-3.763337358171043,-5.03035776807034,39.98033438113774,42196.593460232325,25671.44591248902,25671.44591248902,67868.03937272134,77291.46357865585,77291.46357865585,25671.44591248902,102962.90949114488,102962.90949114488,102962.90949114488,127509.03727983046,91502.54421536981,56407.6740969465,38994.300131581454,24546.127788685582,0.0,63540.42792026704,20864.208620382746,1520.9087384424556,0.0,0.8868354488471859,2.863834390104168,0.0014959135982669303,354236.5330055163,1553685.4780742612,4.386011416981847,1553685.4780742612,4.386011416981847,0.85,0.09630505600266402,4.027634451161993,1.2670550549449402,1.0,0.0,4.027634451161471,1.2849057330770377,1.2851943929081415,3.1345758272218034,19310.879258326244,1969.1616666574462,4632.441516551485,4632.441516551485,5.541666488560343,4.837500741082865,-2.316690579297801,7.154191320380666,3.5704562727222857,3.5704562727222857,1.0201303636349388,0.0,0.0,0.00022464278625932617,0.9754778563303403,0.00023028999049185193,199.0315538482697,0.0,0.0,0.0,0.0017497770580202439,7.763624058013738e-05,0.00014700654567918877,0.00059208862792382,0.09630505600032283,0.0716503327394301,0.02465472326089273,0.09630511614265545,0.07165033274117195,0.02465472326149207,0.3752528647548356,0.3752528647548356,0.12912372810477793,0.0,1.211342449447784,4.98037572767322,3.979039320256561e-13,1.2670204098993167,4.982123097405577,3.979039320256561e-13,24546.127788685582,20864.208620382746,0.85,1.0681079998058047,0.6640904828840974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671202294114956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662754521487,1520.9087384424556,0.3752528647548356,0.12912372810477793,6.112874298809886,3.5704562727222857
2603.0,-30.129841323423594,4.838155009488069,34.99006563005684,24.06810721093791,4.975424817508858,-26.619366092965446,-40.13730342322958,1.4649495870506795,-3.7487284171969577,-5.0298245990188075,39.98035726570813,42196.44185887595,25671.487791375483,25671.487791375483,67867.92965025143,77291.32168702025,77291.32168702025,25671.487791375483,102962.80947839573,102962.80947839573,102962.80947839573,127509.35802353828,91502.48724503294,56407.60741688865,38994.31092016033,24546.548545142556,0.0,63540.859465302885,20864.566263371173,1520.9233265702387,0.0,0.886838079291501,2.8636964012803228,0.0014959135982669303,354243.8965108791,1553686.464384264,4.385923031242824,1553686.464384264,4.385923031242824,0.85,0.09630161243700361,4.027634451161993,1.2670543521596116,1.0,0.0,4.027634451163456,1.2849034181284844,1.2851920774395247,3.134581474635978,19310.867235192833,1969.1604406390393,4632.441516551485,4632.441516551485,5.541675528909005,4.838155009488069,-2.3161971558050922,7.154352165293162,3.5703818258428677,3.5703818258428677,1.0201090930979622,0.0,0.0,0.00022464278625932617,0.9754467600314918,0.00023029733191391573,199.0313032688944,0.0,0.0,0.0,0.0017497770580202439,7.763918788418013e-05,0.00014700359837514602,0.0005920767572605193,0.09630161243453947,0.07165013780595025,0.024651474628589222,0.09630168517676918,0.07165013780778359,0.02465147462922002,0.3752528533726933,0.3752528533726933,0.12910706143811126,0.0,1.2253871649621146,4.980555098584034,3.410605131648481e-13,1.2810961818218516,4.98228632415254,3.410605131648481e-13,24546.548545142556,20864.566263371173,0.85,1.0680990188260104,0.664083586749684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671171241106247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66452114814,1520.9233265702387,0.3752528533726933,0.12910706143811126,6.112874298809886,3.5703818258428677
2604.0,-30.12953468194271,4.83880849666904,34.99007414718584,24.06857139375063,4.975911882930749,-26.61904140949021,-40.13697624960912,1.4654186104784968,-3.733766898631586,-5.029310764050714,39.980379339990996,42196.3257414114,25671.58153828346,25671.58153828346,67867.90727969486,77291.229088135,77291.229088135,25671.58153828346,102962.81062641846,102962.81062641846,102962.81062641846,127509.7824279369,91502.46768405524,56407.56433733257,38994.33705191407,24546.971801518437,0.0,63541.30885343251,20864.92603129067,1520.9384949019081,0.0,0.8868406142266818,2.8635512737780227,0.0014959135982669303,354250.9931102337,1553687.4157718532,4.385837855049813,1553687.4157718532,4.385837855049813,0.85,0.0962981783232183,4.027634451161993,1.2670537482807411,1.0,0.0,4.027634451159696,1.2849012236056547,1.2851898824236856,3.1345868282853333,19310.863107005123,1969.1600196810455,4632.441516551485,4632.441516551485,5.541695765949806,4.83880849666904,-2.315717000233508,7.154525496902549,3.5703083647135756,3.5703083647135756,1.0200881042038787,0.0,0.0,0.00022464278625932617,0.9754155956174236,0.00023030468988670475,199.03105213262285,0.0,0.0,0.0,0.0017497770580202439,7.764206586019845e-05,0.00014700072039912772,0.0005920651658251583,0.09629817832094388,0.07164994989624975,0.02464822842469414,0.09629804039871326,0.071649949897942,0.024648228425276295,0.37525284206596654,0.37525284206596654,0.1290903947714446,0.0,1.2395183434386468,4.980785568275735,3.979039320256561e-13,1.2955438654191198,4.982684424412298,3.979039320256561e-13,24546.971801518437,20864.92603129067,0.85,1.0680911127632309,0.6640770626671149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671140204749671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.666312318628,1520.9384949019081,0.37525284206596654,0.1290903947714446,6.112874298809886,3.5703083647135756
2605.0,-30.12922729752356,4.839461690662968,34.99008284809237,24.069051432330184,4.976431658609115,-26.61871278614508,-40.13663720162583,1.4659171472303658,-3.7192452076063773,-5.028773509767544,39.980401727175234,42196.16319867184,25671.6167207288,25671.6167207288,67867.77991940064,77291.06814904485,77291.06814904485,25671.6167207288,102962.68486977366,102962.68486977366,102962.68486977366,127510.071154874,91502.39272474863,56407.4877743746,38994.33883374892,24547.386285100332,0.0,63541.72511884925,20865.27834233528,1520.9526246038795,0.0,0.8868432671536064,2.86341503775962,0.0014959135982669303,354258.4132741838,1553688.3806457445,4.385748714578144,1553688.3806457445,4.385748714578144,0.85,0.09629473236287635,4.027634451161993,1.267053030659445,1.0,0.0,4.027634451159862,1.2848988910005779,1.2851875492945786,3.134592518813359,19310.847287443692,1969.158406534718,4632.441516551485,4632.441516551485,5.541703360745167,4.839461690662968,-2.31521911010105,7.154680800764018,3.5702357583623154,3.5702357583623154,1.0200673595320902,0.0,0.0,0.00022464278625932617,0.9753843567753602,0.0002303120659039475,199.03080038852838,0.0,0.0,0.0,0.0017497770580202439,7.764504839287053e-05,0.00014699773786645565,0.0005920531532738166,0.0962947323603742,0.07164975331960946,0.02464497904076474,0.09629464156936697,0.07164975332147122,0.024644979041405123,0.37525283403914544,0.37525283403914544,0.12907372810477794,0.0,1.2536107584479055,4.98097428544412,3.979039320256561e-13,1.3095283021611408,4.982750652743732,3.979039320256561e-13,24547.386285100332,20865.27834233528,0.85,1.0680821112813648,0.6640701542135912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671109205548712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668127325514,1520.9526246038795,0.37525283403914544,0.12907372810477794,6.112874298809886,3.5702357583623154
2606.0,-30.128919140739036,4.840114692532247,34.99009189249262,24.069555289484583,4.976966718543469,-26.618381939274965,-40.136301576253004,1.4664295170794148,-3.704639420865533,-5.028230379063573,39.980429134011196,42196.01811149389,25671.639775686446,25671.639775686446,67867.65788718034,77290.94190631603,77290.94190631603,25671.639775686446,102962.58168200248,102962.58168200248,102962.58168200248,127510.40956151437,91502.3583364092,56407.434541587165,38994.35977202449,24547.827879511893,0.0,63542.187651536384,20865.65369758511,1520.968178221816,0.0,0.8868459317533972,2.8632783729029865,0.0014959135982669303,354265.9147229485,1553689.5618641556,4.385659182253559,1553689.5618641556,4.385659182253559,0.85,0.09629129121328094,4.027634451161993,1.2670523135876284,1.0,0.0,4.027634451162119,1.2848964936806069,1.2851851514360388,3.134598367238725,19310.84003006002,1969.1576664875386,4632.441516551485,4632.441516551485,5.541708337593242,4.840114692532247,-2.3147160329433167,7.1548307254755645,3.570164152711599,3.570164152711599,1.0200469007747426,0.0,0.0,0.00022464278625932617,0.9753530405226384,0.00023031946067339102,199.03054801251537,0.0,0.0,0.0,0.0017497770580202439,7.76480009218951e-05,0.00014699478533743105,0.0005920412615661991,0.09629129121074201,0.07164956032180961,0.024641730888932404,0.09629131962555684,0.0716495603236988,0.024641730889582134,0.375252826256909,0.375252826256909,0.12905706143811127,0.0,1.2676940709438895,4.9811712439816915,3.410605131648481e-13,1.3235909581980536,4.982991743975731,3.410605131648481e-13,24547.827879511893,20865.65369758511,0.85,1.0680724160673334,0.6640630370313294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267107822035231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.669967437316,1520.968178221816,0.375252826256909,0.12905706143811127,6.112874298809886,3.570164152711599
2607.0,-30.128609936718227,4.840767128367738,34.99010126021007,24.07003651550042,4.977478670774073,-26.618052460894415,-40.13596612550316,1.46692119495024,-3.6898942942362396,-5.027703613268288,39.980456640139,42195.87809392796,25671.707699741164,25671.707699741164,67867.58579366913,77290.81753816463,77290.81753816463,25671.707699741164,102962.5252379058,102962.5252379058,102962.5252379058,127510.80105519186,91502.316043266,56407.376599029325,38994.377160262964,24548.27581728606,0.0,63542.65297754902,20866.03444469315,1520.9844621122,0.0,0.8868485126639464,2.8631378661821287,0.0014959135982669303,354273.1902668863,1553690.747362668,4.385572462291653,1553690.747362668,4.385572462291653,0.8499999999999999,0.09628785946286415,4.027634451161993,1.2670516602555293,1.0,0.0,4.027634451160951,1.2848941931844482,1.2851828504230633,3.1346039794763247,19310.8311044308,1969.156756326656,4632.441516551485,4632.441516551485,5.541723000283418,4.840767128367738,-2.3142239676819387,7.154991096049677,3.5700935777599363,3.5700935777599363,1.020026736502839,0.0,0.0,0.00022464278625932617,0.9753216189352114,0.00023032688079299997,199.03029477947405,0.0,0.0,0.0,0.0017497770580202439,7.765095201846291e-05,0.00014699183424086326,0.000592029375627994,0.09628785946049186,0.07164937434572148,0.024638485114770375,0.09628790550787865,0.07164937434748675,0.024638485115377404,0.375252819296128,0.375252819296128,0.1290403947714446,0.0,1.2818092169206352,4.981378637932551,3.979039320256561e-13,1.3378093190320328,4.983209759331885,3.979039320256561e-13,24548.27581728606,20866.03444469315,0.85,1.068063459951038,0.6640559705437018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671047244366318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671833268312,1520.9844621122,0.375252819296128,0.1290403947714446,6.112874298809886,3.5700935777599363
2608.0,-30.128299839341,4.841419423733376,34.99011095257353,24.070539394766115,4.978019868899667,-26.617719253573107,-40.13562260717151,1.4674392831317684,-3.6754176717458336,-5.027156067260541,39.980484831608166,42195.70806787283,25671.724556123423,25671.724556123423,67867.43262399625,77290.66236157902,77290.66236157902,25671.724556123423,102962.38691770245,102962.38691770245,102962.38691770245,127511.10483959678,91502.25442074904,56407.30012704296,38994.39365967343,24548.717921894342,0.0,63543.11158156777,20866.41023361019,1520.9999354615964,0.0,0.8868511967794791,2.863003569564178,0.0014959135982669303,354280.7529456786,1553691.9623997167,4.38548227495142,1553691.9623997167,4.38548227495142,0.85,0.09628441756860966,4.027634451161993,1.2670509387878703,1.0,0.0,4.027634451160906,1.2848917691268293,1.2851804258208692,3.13460989317337,19310.818099492033,1969.155430191965,4632.441516551485,4632.441516551485,5.541726639051916,4.841419423733376,-2.3137159767759514,7.155135400509327,3.5700239203911965,3.5700239203911965,1.0200068343974846,0.0,0.0,0.00022464278625932617,0.9752901076607472,0.00023033432257211792,199.0300408154356,0.0,0.0,0.0,0.0017497770580202439,7.765397419629195e-05,0.00014698881206303422,0.0005920172034004522,0.09628441756603372,0.07164918087815539,0.02463523668787833,0.09628466001215703,0.07164918088007224,0.024635236688537416,0.37525281375689895,0.37525281375689895,0.12902372810477794,0.0,1.2958786636326067,4.981553784101095,3.410605131648481e-13,1.351738395514701,4.983295416882129,3.410605131648481e-13,24548.717921894342,20866.41023361019,0.85,1.068053341027808,0.664048502152871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671016295327429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67373035084,1520.9999354615964,0.37525281375689895,0.12902372810477794,6.112874298809886,3.5700239203911965
2609.0,-30.127989040620058,4.842070239516267,34.9901207938224,24.07096236655491,4.978467857970029,-26.61739473643297,-40.135299240332074,1.4678735537831384,-3.6602408647661946,-5.02667030442058,39.980508552942105,42195.62455675262,25671.902106053036,25671.902106053036,67867.52666280566,77290.56116466204,77290.56116466204,25671.902106053036,102962.46327071507,102962.46327071507,102962.46327071507,127511.62145784404,91502.20875896944,56407.272151060824,38994.37400878735,24549.15818712896,0.0,63543.53219591631,20866.784459059614,1521.016698913042,0.0,0.8868535826484638,2.8628522870656457,0.0014959135982669303,354287.4623844242,1553692.9847769144,4.3854021091241995,1553692.9847769144,4.3854021091241995,0.85,0.09628100267368055,4.027634451161993,1.2670504024950788,1.0,0.0,4.027634451161827,1.2848897372460262,1.285178393483595,3.1346148501385342,19310.808462939083,1969.154447537037,4632.441516551485,4632.441516551485,5.541764966557829,4.842070239516267,-2.313252165366732,7.155322404882999,3.5699553080404436,3.5699553080404436,1.0199872308686981,0.0,0.0,0.00022464278625932617,0.9752585262194822,0.00023034178140450345,199.02978627765995,0.0,0.0,0.0,0.0017497770580202439,7.765681918631488e-05,0.00014698596707301127,0.0005920057448206225,0.09628100267168031,0.0716490074571616,0.024631995214518712,0.0962808924343803,0.07164900745865012,0.024631995215030428,0.37525280753680856,0.37525280753680856,0.12900706143811128,0.0,1.3100935225971284,4.981773927267739,3.410605131648481e-13,1.3664294396543823,4.983578076244328,3.410605131648481e-13,24549.15818712896,20866.784459059614,0.85,1.068047751163056,0.6640427923750887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670985353048367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.675655637073,1521.016698913042,0.37525280753680856,0.12900706143811128,6.112874298809886,3.5699553080404436
2610.0,-30.127677972936276,4.842721704737829,34.99013088263934,24.07150991437959,4.979058941317951,-26.617055666918674,-40.13494727024806,1.4684366353003389,-3.6461072354688326,-5.026084780489565,39.980535446415125,42195.423537444185,25671.824173412588,25671.824173412588,67867.24771085677,77290.38480420569,77290.38480420569,25671.824173412588,102962.20897761828,102962.20897761828,102962.20897761828,127511.78362604539,91502.14575600052,56407.18448923914,38994.40140751265,24549.574648427108,0.0,63543.976055939755,20867.138451163042,1521.0298335554055,0.0,0.8868564645965517,2.8627273056209908,0.0014959135982669303,354295.5498728211,1553694.143872275,4.385305275299093,1553694.143872275,4.385305275299093,0.85,0.09627753798709378,4.027634451161993,1.267049587615766,1.0,0.0,4.027634451160993,1.2848871026899797,1.2851757583356835,3.1346212774102296,19310.795166666983,1969.1530916946137,4632.441516551485,4632.441516551485,5.5417481433253775,4.842721704737829,-2.3127152172925585,7.155436922030388,3.5698873365078376,3.5698873365078376,1.0199678104308108,0.0,0.0,0.00022464278625932617,0.9752269185524133,0.00023034924691453008,199.0295315202611,0.0,0.0,0.0,0.0017497770580202439,7.765991593796894e-05,0.00014698287032135723,0.000591993272236974,0.09627753798410615,0.07164879708158978,0.02462874090251638,0.09627783342773821,0.07164879708381312,0.02462874090328065,0.3752528036186111,0.3752528036186111,0.1289903947714446,0.0,1.3241382115901956,4.981921921575179,3.979039320256561e-13,1.3799775450207221,4.9836271407934305,3.979039320256561e-13,24549.574648427108,20867.138451163042,0.85,1.0680359008556704,0.6640349905126842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670954481050927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.677605310138,1521.0298335554055,0.3752528036186111,0.1289903947714446,6.112874298809886,3.5698873365078376
2611.0,-30.127366066030298,4.843371329764828,34.99014125146003,24.071924678888195,4.979492098085854,-26.6167316359219,-40.134620236325986,1.4688576679776704,-3.6307133151715334,-5.025614142779442,39.98056377978182,42195.32912616489,25672.04499676004,25672.04499676004,67867.37412292493,77290.31052772453,77290.31052772453,25672.04499676004,102962.35552448458,102962.35552448458,102962.35552448458,127512.4032916146,91502.12056046932,56407.13915891052,38994.42377950978,24550.047767130014,0.0,63544.47154663979,20867.54060206051,1521.0488233207263,0.0,0.8868587567099742,2.8625712938210928,0.0014959135982669303,354302.0506122715,1553695.3650270505,4.385228260299652,1553695.3650270505,4.385228260299652,0.85,0.09627413884103167,4.027634451161993,1.267048995825462,1.0,0.0,4.027634451162024,1.284885132761689,1.2851737879648397,3.134626083271063,19310.789849351877,1969.1525494793714,4632.441516551485,4632.441516551485,5.541795812215891,4.843371329764828,-2.312260819842707,7.155632149607535,3.569820645582203,3.569820645582203,1.0199487558806293,0.0,0.0,0.00022464278625932617,0.9751952267212032,0.00023035673278941192,199.02927607621302,0.0,0.0,0.0,0.0017497770580202439,7.766279339517384e-05,0.00014697999286415232,0.0005919816828912038,0.09627413883918531,0.07164863535330888,0.024625503485876436,0.0962740372837251,0.07164863535468297,0.024625503486348697,0.3752527973116592,0.3752527973116592,0.12897372810477795,0.0,1.3383987647275148,4.982159340659678,3.410605131648481e-13,1.3949008276078985,4.984003826263006,3.410605131648481e-13,24550.047767130014,20867.54060206051,0.85,1.0680295621486482,0.664028326920537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670923578342987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679570731381,1521.0488233207263,0.3752527973116592,0.12897372810477795,6.112874298809886,3.569820645582203
2612.0,-30.12705345822737,4.844020421776457,34.990151553220706,24.072396859433525,4.9799944331206385,-26.61640005534224,-40.13428447125477,1.4693410302352743,-3.6159133183488734,-5.025082992785295,39.980582564130025,42195.20160721698,25672.108958604556,25672.108958604556,67867.31056582154,77290.18845163433,77290.18845163433,25672.108958604556,102962.29741023888,102962.29741023888,102962.29741023888,127512.73393511845,91502.07529029832,56407.08844588016,38994.429827131295,24550.436524879562,0.0,63544.86635201085,20867.871046147626,1521.0615922799059,0.0,0.8868613912419853,2.8624307111123786,0.0014959135982669303,354309.38729728846,1553696.1746240188,4.385139740371506,1553696.1746240188,4.385139740371506,0.8499999999999999,0.09627069161543353,4.027634451161993,1.2670483419438825,1.0,0.0,4.027634451161683,1.284882871213117,1.2851715259082006,3.1346316005904242,19310.78029544478,1969.151575251975,4632.441516551485,4632.441516551485,5.541809619588155,4.844020421776457,-2.311762175774735,7.155782597551192,3.5697544853065777,3.5697544853065777,1.0199298529447365,0.0,0.0,0.00022464278625932617,0.9751634647888122,0.00023036423571095978,199.02902005880566,0.0,0.0,0.0,0.0017497770580202439,7.766574777726019e-05,0.00014697703848206596,0.0005919697837201309,0.09627069161296958,0.07164843800684832,0.024622253606121268,0.09627040335262568,0.07164843800868208,0.02462225360675145,0.37525279461746996,0.37525279461746996,0.12895706143811128,0.0,1.3526382082989699,4.982381952048627,3.410605131648481e-13,1.4091696744364413,4.9842822515939815,3.410605131648481e-13,24550.436524879562,20867.871046147626,0.85,1.068021926269641,0.6640221945463535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670892763021773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681563333967,1521.0615922799059,0.37525279461746996,0.12895706143811128,6.112874298809886,3.5697544853065777
2613.0,-30.126740179373236,4.844668937033479,34.99016207076319,24.0728726372123,4.980507338482958,-26.616066814096946,-40.13394472477955,1.4698339732069532,-3.601248881192703,-5.02455314076931,39.980609452793544,42195.06011562826,25672.178169157407,25672.178169157407,67867.23828478566,77290.03803070405,77290.03803070405,25672.178169157407,102962.21619986146,102962.21619986146,102962.21619986146,127513.09107566712,91502.00568145748,56407.02776638295,38994.419905638366,24550.874875805654,0.0,63545.29478144402,20868.243644434806,1521.0772399997686,0.0,0.886863989775211,2.862291872234674,0.0014959135982669303,354316.70617234317,1553697.3335138923,4.385052430347889,1553697.3335138923,4.385052430347889,0.85,0.0962672584615018,4.027634451161993,1.2670476682810117,1.0,0.0,4.027634451159714,1.2848805648466333,1.2851692190235813,3.1346372272684677,19310.76560505631,1969.1500772492452,4632.441516551485,4632.441516551485,5.541824559993252,4.844668937033479,-2.3112637289711326,7.155932666004611,3.56968924694636,3.56968924694636,1.0199112134132458,0.0,0.0,0.00022464278625932617,0.9751316357949631,0.00023037175496433272,199.02876349248604,0.0,0.0,0.0,0.0017497770580202439,7.766873729730687e-05,0.0001469740489620193,0.0005919577430261985,0.09626725845909222,0.0716482512258987,0.024619007233193515,0.09626700625418998,0.07164825122769207,0.024619007233809727,0.3752527940734366,0.3752527940734366,0.12894039477144462,0.0,1.366856107295348,4.982576172686322,3.979039320256561e-13,1.4233042595765824,4.9843604349914585,3.979039320256561e-13,24550.874875805654,20868.243644434806,0.85,1.0680135880745605,0.6640154910092527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670861973079994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683580374753,1521.0772399997686,0.3752527940734366,0.12894039477144462,6.112874298809886,3.56968924694636
2614.0,-30.126426509454642,4.845317192132159,34.99017291979348,24.073380894865863,4.981047291163161,-26.615730516136278,-40.133600717503555,1.4703512978450632,-3.5866191314945013,-5.024007666775498,39.98064014320512,42194.902670191885,25672.209388158346,25672.209388158346,67867.11205835023,77289.90973193817,77289.90973193817,25672.209388158346,102962.11912009651,102962.11912009651,102962.11912009651,127513.44787111055,91501.96898591677,56406.96192417152,38994.452290828056,24551.32875101403,0.0,63545.781041842085,20868.629438361924,1521.093424511702,0.0,0.8868666539737234,2.8621554035172045,0.0014959135982669303,354324.2409585806,1553698.6562582755,4.384962914349115,1553698.6562582755,4.384962914349115,0.85,0.0962638227523857,4.027634451161993,1.2670470056077465,1.0,0.0,4.027634451162413,1.2848781444128599,1.2851667980460466,3.1346431322500763,19310.757860756275,1969.149287550415,4632.441516551485,4632.441516551485,5.541831299204277,4.845317192132159,-2.31075313780623,7.156070329938389,3.5696249164185225,3.5696249164185225,1.019892833262435,0.0,0.0,0.00022464278625932617,0.9750997681918402,0.00023037928383050355,199.0285066065587,0.0,0.0,0.0,0.0017497770580202439,7.767176441767691e-05,0.00014697102184164926,0.0005919455508919083,0.09626382274984875,0.07164806253781349,0.02461576021203526,0.09626372985329792,0.0716480625397017,0.024615760212683996,0.37525279367556325,0.37525279367556325,0.12892372810477795,0.0,1.3810406177480559,4.982767571316003,3.410605131648481e-13,1.437388535281002,4.984570240674884,3.410605131648481e-13,24551.32875101403,20868.629438361924,0.85,1.0680034291129845,0.6640079322088812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670831210592188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.685621279188,1521.093424511702,0.37525279367556325,0.12892372810477795,6.112874298809886,3.5696249164185225
2615.0,-30.126112151322275,4.845964603129681,34.99018408064656,24.073852935712807,4.981550305947085,-26.615397292803863,-40.133260971028335,1.4708354474286724,-3.5717737615731266,-5.023488565105413,39.980670923797724,42194.76555693978,25672.310680297367,25672.310680297367,67867.07623723715,77289.78434161699,77289.78434161699,25672.310680297367,102962.09502191436,102962.09502191436,102962.09502191436,127513.88825495819,91501.91996602056,56406.90118134326,38994.46531630812,24551.793233043834,0.0,63546.25854935195,20869.02424808726,1521.1108109058353,0.0,0.886869183614477,2.862012854008066,0.0014959135982669303,354331.411573241,1553699.9828902811,4.384877919775194,1553699.9828902811,4.384877919775194,0.85,0.09626040183134371,4.027634451161993,1.2670463390881195,1.0,0.0,4.027634451160813,1.284875879205205,1.285164532329503,3.134648658556339,19310.747515499705,1969.1482326278297,4632.441516551485,4632.441516551485,5.541853165025715,4.845964603129681,-2.3102609192268386,7.15622552235652,3.5695615882683467,3.5695615882683467,1.0198747395052419,0.0,0.0,0.00022464278625932617,0.9750678317960308,0.00023038682944297764,199.02824915767096,0.0,0.0,0.0,0.0017497770580202439,7.767475415183807e-05,0.0001469680321074881,0.0005919335093356009,0.09626040182906398,0.07164788484817407,0.024612516980889905,0.09626031026721228,0.0716478848498709,0.024612516981472807,0.3752527933528966,0.3752527933528966,0.1289070614381113,0.0,1.3952618946252073,4.982965465682241,3.410605131648481e-13,1.4517148035322975,4.984743972567003,3.410605131648481e-13,24551.793233043834,20869.02424808726,0.85,1.0679948400821981,0.6640007849426737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267080046054035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.687680460578,1521.1108109058353,0.3752527933528966,0.1289070614381113,6.112874298809886,3.5695615882683467
