time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2616.0,-30.12579685542588,4.8466110613254205,34.99019538078629,24.074316664505773,4.982039391325877,-26.615064618143492,-40.13292883811516,1.47130715404354,-3.556776755568478,-5.022974269798613,39.980697302527744,42194.66393230056,25672.425016511203,25672.425016511203,67867.08894881175,77289.68164866265,77289.68164866265,25672.425016511203,102962.10666517385,102962.10666517385,102962.10666517385,127514.33876496335,91501.887626074,56406.86990971202,38994.4641292911,24552.232099789497,0.0,63546.6962290806,20869.397284821072,1521.1268315651805,0.0,0.8868717046869178,2.8618676763471433,0.0014959135982669303,354338.51590747334,1553701.119804339,4.384793213419817,1553701.119804339,4.384793213419817,0.85,0.09625697667416454,4.027634451161993,1.267045738506131,1.0,0.0,4.027634451163172,1.2848736722225869,1.285162324851076,3.1346540428328273,19310.740690412946,1969.1475366626673,4632.441516551485,4632.441516551485,5.541877846657081,4.8466110613254205,-2.3097716394931163,7.156382700818536,3.569499085906153,3.569499085906153,1.0198568816874722,0.0,0.0,0.00022464278625932617,0.9750358012638293,0.00023039439779354458,199.0279909414546,0.0,0.0,0.0,0.0017497770580202439,7.76776769902788e-05,0.00014696510926904736,0.0005919217372108019,0.09625697667190922,0.07164770402190189,0.02460927265000733,0.09625671480101966,0.07164770402358059,0.024609272650583953,0.375252793612069,0.375252793612069,0.12889039477144462,0.0,1.4095361173389733,4.983187530397402,3.979039320256561e-13,1.4661975142301458,4.985053576361281,3.979039320256561e-13,24552.232099789497,20869.397284821072,0.85,1.0679876842716811,0.6639946124058483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670769750623618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.689763884848,1521.1268315651805,0.375252793612069,0.12889039477144462,6.112874298809886,3.569499085906153
2617.0,-30.12548070528126,4.847257269659866,34.990206924680635,24.074824817385547,4.982579539938248,-26.614726068332864,-40.132580779585965,1.4718249029895316,-3.5421418941430147,-5.02242668225694,39.980727002710395,42194.49947739965,25672.454999866604,25672.454999866604,67866.95447726626,77289.55225359928,77289.55225359928,25672.454999866604,102962.00725346588,102962.00725346588,102962.00725346588,127514.6835693325,91501.84890972111,56406.79613352024,38994.50308466763,24552.676315866607,0.0,63547.17940053424,20869.774868486616,1521.1424037339602,0.0,0.8868743830601655,2.861731482135691,0.0014959135982669303,354346.08025437535,1553702.3998726,4.384703222220604,1553702.3998726,4.384703222220604,0.85,0.09625353876654033,4.027634451161993,1.2670450225332752,1.0,0.0,4.027634451162124,1.284871249829575,1.2851599019138626,3.134659952657683,19310.732519636684,1969.1467034753646,4632.441516551485,4632.441516551485,5.541884319130676,4.847257269659866,-2.3092575136240585,7.156514783283924,3.5694373751337505,3.5694373751337505,1.0198392500382145,0.0,0.0,0.00022464278625932617,0.9750036850891521,0.00023040198687944994,199.02773202631178,0.0,0.0,0.0,0.0017497770580202439,7.768074008655336e-05,0.0001469620461727728,0.0005919094001787192,0.09625353876397064,0.07164751379319544,0.024606024970775194,0.09625341005828407,0.07164751379510823,0.0246060249714321,0.3752527959349768,0.3752527959349768,0.12887372810477796,0.0,1.42375993960718,4.9833945203280905,3.979039320256561e-13,1.48028478811392,4.985263556714472,3.979039320256561e-13,24552.676315866607,20869.774868486616,0.85,1.0679774478974862,0.6639869759041567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670739085997809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691876574261,1521.1424037339602,0.3752527959349768,0.12887372810477796,6.112874298809886,3.5694373751337505
2618.0,-30.125163565993848,4.847902561856634,34.990218774181955,24.075291829090588,4.983080789686211,-26.61439051833056,-40.13224068386478,1.472307742022928,-3.5273229999617683,-5.021909338126361,39.98075899198837,42194.37220751367,25672.56493638793,25672.56493638793,67866.9371439016,77289.41365425431,77289.41365425431,25672.56493638793,102961.97859064225,102961.97859064225,102961.97859064225,127515.12491674896,91501.78484094415,56406.743394203506,38994.490496378494,24553.146326106707,0.0,63547.636822485205,20870.174377190702,1521.1601384651078,0.0,0.8868768992292908,2.861589182812023,0.0014959135982669303,354353.2269367309,1553703.778601018,4.384618681286706,1553703.778601018,4.384618681286706,0.8500000000000001,0.09625012145433721,4.027634451161993,1.2670443768939004,1.0,0.0,4.027634451162091,1.284868990777871,1.2851576423546527,3.1346654640047213,19310.71899843433,1969.1453246964388,4632.441516551485,4632.441516551485,5.541908051005311,4.847902561856634,-2.3087645876397285,7.1566671494963625,3.5693766664168503,3.5693766664168503,1.0198219046905286,0.0,0.0,0.00022464278625932617,0.9749714695786277,0.00023040959994082125,199.02747230177482,0.0,0.0,0.0,0.0017497770580202439,7.76837332138406e-05,0.00014695905304548557,0.0005918973449561404,0.0962501214520877,0.07164733892648378,0.024602782525603904,0.09625001908452142,0.07164733892815829,0.024602782526178923,0.3752527991423791,0.3752527991423791,0.1288570614381113,0.0,1.438009125787346,4.9835892856734745,3.410605131648481e-13,1.494586338164595,4.9853519189041435,3.410605131648481e-13,24553.146326106707,20870.174377190702,0.85,1.0679694877322028,0.6639801937148344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670708433318802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.694016886977,1521.1601384651078,0.3752527991423791,0.1288570614381113,6.112874298809886,3.5693766664168503
2619.0,-30.124845723098954,4.848547246262996,34.99023084026192,24.075782449822896,4.98359896555308,-26.614052642421054,-40.1318964670412,1.4728058848752181,-3.512489487411301,-5.021377250317241,39.98078899932292,42194.23069273771,25672.63787123657,25672.63787123657,67866.86856397428,77289.30205398252,77289.30205398252,25672.63787123657,102961.93992521909,102961.93992521909,102961.93992521909,127515.53696732619,91501.75433866274,56406.68297741813,38994.523734716226,24553.597042107103,0.0,63548.12077682333,20870.557485791036,1521.1764286305122,0.0,0.8868794975285328,2.8614484704692944,0.0014959135982669303,354360.57740884,1553705.0719091024,4.384531381199694,1553705.0719091024,4.384531381199694,0.85,0.09624669283895301,4.027634451161993,1.267043666415848,1.0,0.0,4.027634451162485,1.2848666601327452,1.285155311185937,3.1346711500365965,19310.71256117208,1969.1446682783705,4632.441516551485,4632.441516551485,5.541923795370001,4.848547246262996,-2.308260354235013,7.156807600498009,3.5693167583456415,3.5693167583456415,1.0198047880987546,0.0,0.0,0.00022464278625932617,0.9749391837465519,0.00023041723012512028,199.02721200169128,0.0,0.0,0.0,0.0017497770580202439,7.768676271885285e-05,0.00014695602354047332,0.0005918851432173832,0.09624669283654415,0.07164715563866496,0.02459953719787919,0.09624659887114384,0.07164715564045815,0.024599537198494857,0.3752528024537454,0.3752528024537454,0.12884039477144463,0.0,1.4522623915259487,4.9837943116964425,3.979039320256561e-13,1.5088877629059425,4.98562601295896,3.979039320256561e-13,24553.597042107103,20870.557485791036,0.85,1.0679602753686155,0.6639729102442065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670677824190935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69618755386,1521.1764286305122,0.3752528024537454,0.12884039477144463,6.112874298809886,3.5693167583456415
2620.0,-30.124527851175696,4.849191888147547,34.99024331842432,24.076307645905786,4.984164178684139,-26.61371003650177,-40.131547779869265,1.4733463640101945,-3.4980769697888263,-5.020817870912298,39.98082513431749,42194.070742346536,25672.642973853817,25672.642973853817,67866.71371620035,77289.14011613218,77289.14011613218,25672.642973853817,102961.783089986,102961.783089986,102961.783089986,127515.85546811776,91501.69252939623,56406.62315561046,38994.52152642863,24554.072378131765,0.0,63548.593904560395,20870.961521412,1521.1935109908654,0.0,0.8868822124307993,2.86131683173285,0.0014959135982669303,354368.30502690247,1553706.6293187747,4.384440163746649,1553706.6293187747,4.384440163746649,0.85,0.09624325904106268,4.027634451161993,1.267042987807654,1.0,0.0,4.027634451162995,1.2848641314197635,1.2851527819048687,3.134677319314294,19310.699516821318,1969.1433381247743,4632.441516551485,4632.441516551485,5.541924896866313,4.849191888147547,-2.307735469159644,7.156927357307191,3.569257742411322,3.569257742411322,1.0197879264032348,0.0,0.0,0.00022464278625932617,0.9749068961192222,0.00023042486123911303,199.0269516785157,0.0,0.0,0.0,0.0017497770580202439,7.768983167945006e-05,0.0001469529545798761,0.0005918727825659526,0.09624325903840916,0.07164696852134214,0.024596290517067028,0.09624354650983206,0.07164696852331752,0.024596290517745163,0.37525280660060767,0.37525280660060767,0.12882372810477796,0.0,1.466424774565894,4.983952203623687,3.979039320256561e-13,1.522740901123484,4.985647246846952,3.979039320256561e-13,24554.072378131765,20870.961521412,0.85,1.0679498875793392,0.663965449899885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670647243987572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.698382887655,1521.1935109908654,0.37525280660060767,0.12882372810477796,6.112874298809886,3.569257742411322
2621.0,-30.12420924800838,4.849834390634183,34.99025593353746,24.076708929520123,4.9845823822502116,-26.613381474091067,-40.13122004745526,1.4737546083329127,-3.4825320954465724,-5.020355875130078,39.980854079622986,42194.00067928069,25672.899701603543,25672.899701603543,67866.90038088424,77289.07163779168,77289.07163779168,25672.899701603543,102961.97133939523,102961.97133939523,102961.97133939523,127516.51566212132,91501.66436823415,56406.59340972327,38994.52328723432,24554.5443227261,0.0,63549.06760996042,20871.362674317184,1521.2126004447043,0.0,0.8868844578992547,2.8611580489692026,0.0014959135982669303,354374.68742621836,1553707.8768554067,4.3843647189922175,1553707.8768554067,4.3843647189922175,0.85,0.09623986737084528,4.027634451161993,1.2670424674497918,1.0,0.0,4.02763445116107,1.2848622213938525,1.2851508714498616,3.1346819792029597,19310.693573633558,1969.1427320882829,4632.441516551485,4632.441516551485,5.5419803164002275,4.849834390634183,-2.307280746893869,7.157115137528052,3.5691997881236004,3.5691997881236004,1.0197713680353144,0.0,0.0,0.00022464278625932617,0.9748745353736457,0.0002304325101416523,199.02669075716662,0.0,0.0,0.0,0.0017497770580202439,7.769271630950436e-05,0.0001469500699498218,0.000591861164330567,0.0962398673690793,0.07164681265460417,0.02459305471447513,0.09623965703498855,0.07164681265591888,0.024593054714926406,0.3752528086930822,0.3752528086930822,0.1288070614381113,0.0,1.4808051850877746,4.984191373523856,3.410605131648481e-13,1.5378237796834924,4.986026383587614,3.410605131648481e-13,24554.5443227261,20871.362674317184,0.85,1.067944864233493,0.6639593980867058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670616665895402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.700589397748,1521.2126004447043,0.3752528086930822,0.1288070614381113,6.112874298809886,3.5691997881236004
2622.0,-30.123890030654874,4.850477687544297,34.99026874359671,24.077279457729333,4.985193473704078,-26.61303306886662,-40.13085917159913,1.4743365119158305,-3.468387049085152,-5.019757130561379,39.980884988095056,42193.79561202752,25672.804370786373,25672.804370786373,67866.59998281389,77288.90728645131,77288.90728645131,25672.804370786373,102961.71165723768,102961.71165723768,102961.71165723768,127516.68112729855,91501.61817572959,56406.506501305805,38994.56852713753,24554.96947006087,0.0,63549.53799719841,20871.72404955174,1521.2259024500695,0.0,0.8868873918642877,2.8610348382337403,0.0014959135982669303,354382.9591227991,1553709.2090049451,4.384266142059503,1553709.2090049451,4.384266142059503,0.85,0.09623640369492208,4.027634451161993,1.2670416185026987,1.0,0.0,4.02763445116164,1.2848594988895774,1.2851481483339637,3.134688621318379,19310.683825075357,1969.1417380119979,4632.441516551485,4632.441516551485,5.541959737442709,4.850477687544297,-2.306726227180108,7.157203914724405,3.5691422628539815,3.5691422628539815,1.0197549322439947,0.0,0.0,0.00022464278625932617,0.9748421134067738,0.00023044017402394385,199.02642933351336,0.0,0.0,0.0,0.0017497770580202439,7.769589277554232e-05,0.00014694689348378385,0.0005918483706865196,0.0962364036918126,0.07164660333417874,0.024589800357633855,0.09623667252619086,0.0716466033364937,0.024589800358428383,0.37525281417817147,0.37525281417817147,0.12879039477144463,0.0,1.4949685411522182,4.9843526696190565,3.979039320256561e-13,1.55137008147625,4.986136157073815,3.979039320256561e-13,24554.96947006087,20871.72404955174,0.85,1.0679322324232443,0.6639512566383667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267058618937765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.702821152827,1521.2259024500695,0.37525281417817147,0.12879039477144463,6.112874298809886,3.5691422628539815
2623.0,-30.1235702811598,4.851119176630895,34.99028195754852,24.077711859159194,4.985647374590677,-26.612699905230013,-40.130523196980334,1.4747769986608987,-3.45306494630438,-5.019278403162876,39.98092237250345,42193.69603372896,25673.021309608182,25673.021309608182,67866.71734333714,77288.82029753263,77288.82029753263,25673.021309608182,102961.84160714081,102961.84160714081,102961.84160714081,127517.32561851126,91501.58549016678,56406.46122636324,38994.582515337264,24555.484011370438,0.0,63550.0665267077,20872.16140966487,1521.2470557690474,0.0,0.8868896918054205,2.860881178595589,0.0014959135982669303,354389.57288308896,1553710.820267319,4.384188867712197,1553710.820267319,4.384188867712197,0.8499999999999999,0.0962330165262203,4.027634451161993,1.2670410706708206,1.0,0.0,4.02763445116383,1.2848574380282642,1.285146087009669,3.1346936492368993,19310.676927049048,1969.1410346090713,4632.441516551485,4632.441516551485,5.542006567784988,4.851119176630895,-2.306257947751927,7.157377124382823,3.5690860480729225,3.5690860480729225,1.0197388708779778,0.0,0.0,0.00022464278625932617,0.9748096385578523,0.00023044785091750426,199.02616747475025,0.0,0.0,0.0,0.0017497770580202439,7.769885016627917e-05,0.000146943936093047,0.0005918364593977024,0.09623301652435053,0.07164645087187728,0.024586565652473243,0.09623309157425074,0.07164645087326935,0.024586565652950948,0.375252817812455,0.375252817812455,0.12877372810477797,0.0,1.5093100062014173,4.9845806656895775,3.410605131648481e-13,1.5662134568585202,4.986402779172522,3.410605131648481e-13,24555.484011370438,20872.16140966487,0.85,1.0679251974475166,0.663944167800305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267055567527089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.705075832208,1521.2470557690474,0.375252817812455,0.12877372810477797,6.112874298809886,3.5690860480729225
2624.0,-30.123249284919574,4.851759704626915,34.99029512455498,24.07817031433808,4.986135881635584,-26.612362157909313,-40.13018278693778,1.4752487546255424,-3.438113393761796,-5.018760832214312,39.98094743299095,42193.58303825039,25673.13664047761,25673.13664047761,67866.719678728,77288.69862002625,77288.69862002625,25673.13664047761,102961.83526050385,102961.83526050385,102961.83526050385,127517.7415248812,91501.53162466844,56406.416042893725,38994.57286863857,24555.906264377347,0.0,63550.47913301592,20872.520324720743,1521.262022332198,0.0,0.8868922339028413,2.860737273016053,0.0014959135982669303,354396.7233874602,1553711.9003712626,4.384103457617459,1553711.9003712626,4.384103457617459,0.8499999999999999,0.0962295886933043,4.027634451161993,1.267040468989872,1.0,0.0,4.027634451161829,1.28485523087811,1.2851438793636685,3.1346990340766894,19310.665559166948,1969.139875407703,4632.441516551485,4632.441516551485,5.542031464131552,4.851759704626915,-2.3057612506858134,7.157520955312728,3.569030360093287,3.569030360093287,1.0197229600266533,0.0,0.0,0.00022464278625932617,0.9747770382590086,0.00023045555798128698,199.02590459565866,0.0,0.0,0.0,0.0017497770580202439,7.770184670563546e-05,0.0001469409395536907,0.0005918243904325566,0.09622958869100909,0.0716462682526815,0.024583320438327592,0.09622947348990837,0.07164626825439036,0.02458332043891394,0.37525282412008987,0.37525282412008987,0.1287570614381113,0.0,1.5236549282714122,4.9847908228069855,3.979039320256561e-13,1.5806474384525018,4.986615422182126,3.979039320256561e-13,24555.906264377347,20872.520324720743,0.85,1.0679183006107296,0.6639380790495073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670525247009712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.707351812736,1521.262022332198,0.37525282412008987,0.1287570614381113,6.112874298809886,3.569030360093287
2625.0,-30.12292759641197,4.852399604734731,34.99030846889521,24.078665754664712,4.9866563335826175,-26.61202059319742,-40.12983801132066,1.4757493303683185,-3.4232244992895176,-5.018227419691637,39.98097893226189,42193.45484623084,25673.21198706219,25673.21198706219,67866.66683329303,77288.59735817031,77288.59735817031,25673.21198706219,102961.8093452325,102961.8093452325,102961.8093452325,127518.1700543157,91501.51082600097,56406.368314062405,38994.60279104285,24556.36070908321,0.0,63550.96350012606,20872.906602720726,1521.2784816988024,0.0,0.8868948332246402,2.8605961472263246,0.0014959135982669303,354404.0928696619,1553713.257986792,4.384016125226285,1553713.257986792,4.384016125226285,0.85,0.09622616259104465,4.027634451161993,1.2670398074155673,1.0,0.0,4.027634451161544,1.2848528889004802,1.2851415368599028,3.134704747878695,19310.66116977472,1969.139427814261,4632.441516551485,4632.441516551485,5.542047729114998,4.852399604734731,-2.30525247569604,7.157652080430771,3.568975451333138,3.568975451333138,1.019707271809468,0.0,0.0,0.00022464278625932617,0.9747443688334647,0.0002304632819045364,199.02564115033303,0.0,0.0,0.0,0.0017497770580202439,7.770488178289459e-05,0.00014693790447643158,0.0005918121662508259,0.0962261625886295,0.07164608696906695,0.024580075619562543,0.09622604942936044,0.07164608697086519,0.02458007562017946,0.37525283163617335,0.37525283163617335,0.12874039477144464,0.0,1.5379951908133762,4.98501710561851,3.979039320256561e-13,1.5950029204021234,4.986936319872314,3.979039320256561e-13,24556.36070908321,20872.906602720726,0.85,1.0679093297013256,0.6639310015519614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670494864429764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709663428046,1521.2784816988024,0.37525283163617335,0.12874039477144464,6.112874298809886,3.568975451333138
2626.0,-30.12260565053561,4.853038509937092,34.9903220427924,24.07913814475762,4.987156127268702,-26.6116808628185,-40.12949351510031,1.4762313395515996,-3.408255606820603,-5.017710698489783,39.98101230730815,42193.328809099,25673.33137571669,25673.33137571669,67866.6601848157,77288.4865366356,77288.4865366356,25673.33137571669,102961.81791235229,102961.81791235229,102961.81791235229,127518.65079614101,91501.47199999311,56406.31427245651,38994.61969726289,24556.83288378872,0.0,63551.452581051606,20873.307951220413,1521.2963345174799,0.0,0.8868973408013363,2.860451966505243,0.0014959135982669303,354411.2318637948,1553714.696449033,4.383931875630136,1553714.696449033,4.383931875630136,0.8500000000000001,0.09622274914017187,4.027634451161993,1.2670391755132004,1.0,0.0,4.027634451163722,1.284850633795829,1.2851392812486324,3.1347102497534434,19310.652975856658,1969.1385922671514,4632.441516551485,4632.441516551485,5.542073501411114,4.853038509937092,-2.304755217520101,7.157793727457193,3.568921420706707,3.568921420706707,1.0196918344876305,0.0,0.0,0.00022464278625932617,0.9747116744530185,0.00023047101224614913,199.0253774949347,0.0,0.0,0.0,0.0017497770580202439,7.77079145100809e-05,0.00014693487174924526,0.0005917999515343293,0.09622274913793435,0.07164591519529101,0.02457683394264335,0.09622260066242523,0.07164591519695702,0.02457683394321484,0.3752528412374126,0.3752528412374126,0.12872372810477797,0.0,1.5523627843429608,4.985249377608909,3.410605131648481e-13,1.60945509166919,4.987160811565218,3.410605131648481e-13,24556.83288378872,20873.307951220413,0.85,1.0679010066412031,0.6639239088246945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670464511725696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71199961165,1521.2963345174799,0.3752528412374126,0.12872372810477797,6.112874298809886,3.568921420706707
2627.0,-30.122283267297323,4.853677004391595,34.99033589356593,24.07964615793901,4.987696932752867,-26.611336637604786,-40.12914461838079,1.4767503030603482,-3.393583313776162,-5.017166357833462,39.98104751975164,42193.18613210335,25673.380665459623,25673.380665459623,67866.56679756298,77288.3536147396,77288.3536147396,25673.380665459623,102961.73428019922,102961.73428019922,102961.73428019922,127519.03783325368,91501.42749915358,56406.26001651744,38994.630536262375,24557.303553054466,0.0,63551.93408931684,20873.708020096296,1521.313472070983,0.0,0.8868999821639596,2.8603151813699004,0.0014959135982669303,354418.7525689856,1553716.2141040622,4.38384313144277,1553716.2141040622,4.38384313144277,0.85,0.09621932373935671,4.027634451161993,1.2670384864648807,1.0,0.0,4.027634451161168,1.2848482058073234,1.2851368527146683,3.134716173441876,19310.643584310812,1969.1376345959948,4632.441516551485,4632.441516551485,5.54208414153312,4.853677004391595,-2.304237293246231,7.157914297637825,3.5688681564506437,3.5688681564506437,1.0196766161287554,0.0,0.0,0.00022464278625932617,0.9746789368427021,0.00023047875332877948,199.0251134820618,0.0,0.0,0.0,0.0017497770580202439,7.771098608801854e-05,0.00014693180017130762,0.0005917875803412082,0.09621932373685559,0.07164573461808398,0.024573589118771614,0.09621936981957814,0.07164573461994632,0.024573589119410388,0.37525285302097516,0.37525285302097516,0.1287070614381113,0.0,1.5666714484867157,4.985453945051347,3.979039320256561e-13,1.623583044057284,4.987307062016896,3.979039320256561e-13,24557.303553054466,20873.708020096296,0.85,1.0678914461074038,0.6639166334859993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670434206306065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71435167416,1521.313472070983,0.37525285302097516,0.1287070614381113,6.112874298809886,3.5688681564506437
2628.0,-30.121960359053986,4.854314022574878,34.99034995263445,24.080091760866367,4.9881666410355905,-26.610999049865264,-40.128804243262834,1.4772053318468592,-3.378393827574712,-5.016671328481803,39.981081288355526,42193.08097032185,25673.557818006007,25673.557818006007,67866.63878832785,77288.25611689752,77288.25611689752,25673.557818006007,102961.81393490353,102961.81393490353,102961.81393490353,127519.59941973118,91501.38942709798,56406.2142805222,38994.63905175086,24557.785484827647,0.0,63552.42453657851,20874.1176621035,1521.3323702754058,0.0,0.8869023778803079,2.8601654518877138,0.0014959135982669303,354425.5920893517,1553717.6695307093,4.3837626407604695,1553717.6695307093,4.3837626407604695,0.85,0.09621592341771049,4.027634451161993,1.2670378853334117,1.0,0.0,4.027634451161811,1.28484607694715,1.285134723376237,3.1347213673499534,19310.635549508337,1969.1368152741597,4632.441516551485,4632.441516551485,5.542122383256357,4.854314022574878,-2.303754611144708,7.158068633719586,3.568815833127647,3.568815833127647,1.0196616666078993,0.0,0.0,0.00022464278625932617,0.974646147107726,0.00023048650725799954,199.02484903994278,0.0,0.0,0.0,0.0017497770580202439,7.771398275260218e-05,0.000146928803506724,0.0005917755108716926,0.0962159234156735,0.0716455727148297,0.024570350700843804,0.09621578810786618,0.0716455727163465,0.02457035070136398,0.3752528650245018,0.3752528650245018,0.12869039477144464,0.0,1.5810739567842802,4.985686377489344,3.979039320256561e-13,1.6382775009070656,4.9875572047427,3.979039320256561e-13,24557.785484827647,20874.1176621035,0.85,1.0678843377449154,0.6639098551784914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670403920461997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.716723230016,1521.3323702754058,0.3752528650245018,0.12869039477144464,6.112874298809886,3.568815833127647
2629.0,-30.12163650165832,4.854950325362408,34.99036410330733,24.080572428088658,4.988680587108798,-26.610656183577937,-40.128455486241705,1.4777002690281538,-3.363600140675601,-5.0161410389264764,39.981112074668694,42192.945084470506,25673.643665496526,25673.643665496526,67866.58874996704,77288.12134881596,77288.12134881596,25673.643665496526,102961.76501431248,102961.76501431248,102961.76501431248,127519.99869646279,91501.33161113586,56406.15534678949,38994.640293718185,24558.233682150312,0.0,63552.8739758685,20874.498629827765,1521.3485289713892,0.0,0.8869049636891256,2.8600253894415606,0.0014959135982669303,354432.91889347904,1553718.9964215409,4.383675763730327,1553718.9964215409,4.383675763730327,0.85,0.09621249919136879,4.027634451161993,1.2670372259570288,1.0,0.0,4.027634451160874,1.28484376138286,1.285132407291745,3.134727016790823,19310.623347912486,1969.1355710576483,4632.441516551485,4632.441516551485,5.5421409150586936,4.854950325362408,-2.3032459505281744,7.158196275890582,3.568764128620257,3.568764128620257,1.019646893891502,0.0,0.0,0.00022464278625932617,0.9746132621861565,0.00023049428422041948,199.0245838212319,0.0,0.0,0.0,0.0017497770580202439,7.771705332232514e-05,0.00014692573293700103,0.0005917631437392917,0.09621249918898472,0.07164539309692892,0.024567106092055795,0.09621237882448727,0.07164539309870424,0.02456710609266454,0.37525287903085436,0.37525287903085436,0.12867372810477798,0.0,1.5954348736144084,4.9858846589948485,3.410605131648481e-13,1.6525408982508907,4.9876859091161805,3.410605131648481e-13,24558.233682150312,20874.498629827765,0.85,1.067875998428277,0.6639030219229973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267037370473429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71911604958,1521.3485289713892,0.37525287903085436,0.12867372810477798,6.112874298809886,3.568764128620257
2630.0,-30.121311991984584,4.855585692419691,34.99037848163936,24.081049009133153,4.989186913229614,-26.61031349265011,-40.12810679906977,1.478188413895401,-3.3486904159954634,-5.015620659400166,39.981147007108966,42192.811944780486,25673.755953126023,25673.755953126023,67866.56789790651,77288.00098980674,77288.00098980674,25673.755953126023,102961.75694293276,102961.75694293276,102961.75694293276,127520.46771470475,91501.28485378684,56406.09580876161,38994.65449447248,24558.710771772,0.0,63553.36526624448,20874.9041560062,1521.3665713892306,0.0,0.8869074840344007,2.8598825852740446,0.0014959135982669303,354440.10889015003,1553720.5020115855,4.3835910864510055,1553720.5020115855,4.3835910864510055,0.85,0.0962090870193667,4.027634451161993,1.2670365830650554,1.0,0.0,4.027634451162329,1.2848414776045962,1.2851301230004202,3.134732588701093,19310.613480148382,1969.134564825744,4632.441516551485,4632.441516551485,5.542165154464436,4.855585692419691,-2.3027439046271123,7.158329597046803,3.5687132699987867,3.5687132699987867,1.0196323628567963,0.0,0.0,0.00022464278625932617,0.9745803122318222,0.00023050207708884095,199.02431806905548,0.0,0.0,0.0,0.0017497770580202439,7.772012338920454e-05,0.00014692266287012163,0.0005917507786321609,0.09620908701709936,0.07164522242863117,0.0245638645884682,0.09620898920820044,0.0716452224303196,0.024563864589047107,0.3752528927225994,0.3752528927225994,0.12865706143811131,0.0,1.6098039713118624,4.986080516066124,3.410605131648481e-13,1.6669302434046926,4.98785322310431,3.410605131648481e-13,24558.710771772,20874.9041560062,0.85,1.0678674152594865,0.6638957947863484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670343523031804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.721538647438,1521.3665713892306,0.3752528927225994,0.12865706143811131,6.112874298809886,3.5687132699987867
2631.0,-30.12098649891891,4.856220184235778,34.990393071676976,24.081530200224393,4.989697186740939,-26.609969521772715,-40.127757902350254,1.4786802095944689,-3.333787942539857,-5.01509726822095,39.98118193017489,42192.682007961565,25673.860982069582,25673.860982069582,67866.54299003114,77287.88333329985,77287.88333329985,25673.860982069582,102961.74431536943,102961.74431536943,102961.74431536943,127520.93005838347,91501.24199947393,56406.04067413451,38994.668139266025,24559.185743014037,0.0,63553.85388228006,20875.30788156193,1521.384421525892,0.0,0.8869100196806834,2.8597402710875177,0.0014959135982669303,354447.3406137826,1553722.0071986984,4.383505895426325,1553722.0071986984,4.383505895426325,0.85,0.09620567312290382,4.027634451161993,1.267035928084515,1.0,0.0,4.027634451159078,1.2848391767541818,1.2851278216331095,3.134738202283638,19310.604436088794,1969.1336425883246,4632.441516551485,4632.441516551485,5.542187826945715,4.856220184235778,-2.302239152818382,7.15845933705416,3.568663189603338,3.568663189603338,1.0196180541723823,0.0,0.0,0.00022464278625932617,0.9745472636332443,0.00023050989381656812,199.02405151225844,0.0,0.0,0.0,0.0017497770580202439,7.772319541330144e-05,0.00014691959084602474,0.0005917384056420734,0.09620567312060858,0.07164505045154773,0.024560622669060853,0.0962056054415204,0.07164505045325699,0.024560622669646825,0.37525290614776374,0.37525290614776374,0.12864039477144465,0.0,1.6241729012486985,4.986273713606295,3.979039320256561e-13,1.6813093256810703,4.988041502276758,3.979039320256561e-13,24559.185743014037,20875.30788156193,0.85,1.067858813341822,0.6638886460939804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670313385805285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723985107847,1521.384421525892,0.37525290614776374,0.12864039477144465,6.112874298809886,3.568663189603338
2632.0,-30.120661143161644,4.856853698668456,34.99040786882675,24.08201243905353,4.990201256585212,-26.609626294961807,-40.12741291718555,1.4791664083853848,-3.318732801330043,-5.014578447431807,39.98121714285923,42192.56764640617,25673.978268078652,25673.978268078652,67866.54591448483,77287.79478896564,77287.79478896564,25673.978268078652,102961.77305704428,102961.77305704428,102961.77305704428,127521.4367135602,91501.22580104214,56405.998658482546,38994.69682506621,24559.66365651591,0.0,63554.360481582116,20875.714108038523,1521.4025429522874,0.0,0.8869125309827148,2.859595349238971,0.0014959135982669303,354454.50930237374,1553723.5248695049,4.383421522630632,1553723.5248695049,4.383421522630632,0.85,0.09620226218485867,4.027634451161993,1.2670352753018963,1.0,0.0,4.027634451162028,1.2848369020968233,1.285125546464739,3.134743751980496,19310.60101753947,1969.1332939933077,4632.441516551485,4632.441516551485,5.542213145346097,4.856853698668456,-2.3017372050454927,7.158590903713948,3.5686139041218903,3.5686139041218903,1.0196039726062545,0.0,0.0,0.00022464278625932617,0.9745142301842168,0.00023051770749090133,199.02378506862124,0.0,0.0,0.0,0.0017497770580202439,7.772623310666865e-05,0.00014691655315265752,0.0005917261709236155,0.09620226218260655,0.0716448806543015,0.02455738152830505,0.09620214832870141,0.07164488065597874,0.02455738152887993,0.37525291932889004,0.37525291932889004,0.12862372810477798,0.0,1.6385758708904632,4.986497368297535,3.410605131648481e-13,1.695845646101759,4.988378292705022,3.410605131648481e-13,24559.66365651591,20875.714108038523,0.85,1.0678503473282903,0.663881554730355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670283290185185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.726462085864,1521.4025429522874,0.37525291932889004,0.12862372810477798,6.112874298809886,3.5686139041218903
2633.0,-30.120334979181997,4.857487050141523,34.99042302947382,24.08254276905211,4.990766257516598,-26.609276247276334,-40.12705556871367,1.4797075256106567,-3.304186557308924,-5.0140211384240345,39.98125732484857,42192.4053734095,25673.997823231923,25673.997823231923,67866.40319664142,77287.65454481743,77287.65454481743,25673.997823231923,102961.65236804936,102961.65236804936,102961.65236804936,127521.80681484213,91501.18224331932,56405.93307191009,38994.721301565805,24560.154446792778,0.0,63554.87574835858,20876.13127977386,1521.4205282475216,0.0,0.8869152199967396,2.8594620245592077,0.0014959135982669303,354462.2099199524,1553725.256719306,4.3833311795640535,1553725.256719306,4.3833311795640535,0.85,0.09619883819153435,4.027634451161993,1.2670345868030566,1.0,0.0,4.027634451163274,1.284834370515715,1.2851230143148997,3.1347499285416496,19310.591825030853,1969.1323566183003,4632.441516551485,4632.441516551485,5.542217366695294,4.857487050141523,-2.3012066436236753,7.158693693765198,3.5685653812828075,3.5685653812828075,1.019590108937945,0.0,0.0,0.00022464278625932617,0.9744811158884741,0.00023052554082026537,199.02351796382243,0.0,0.0,0.0,0.0017497770580202439,7.772937977823711e-05,0.00014691340648108906,0.0005917134972807999,0.09619883818893081,0.07164470120916247,0.024554136979768337,0.09619909190282495,0.07164470121110147,0.024554136980432885,0.3752529342913181,0.3752529342913181,0.12860706143811132,0.0,1.6528810971427674,4.9866822885803685,3.410605131648481e-13,1.7098345811151034,4.98848143612031,3.410605131648481e-13,24560.154446792778,20876.13127977386,0.85,1.0678394442206771,0.6638736190826271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267025324101597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.728947162903,1521.4205282475216,0.3752529342913181,0.12860706143811132,6.112874298809886,3.5685653812828075
2634.0,-30.120007786018,4.858118258067029,34.99043836066658,24.082952713966392,4.99119526067616,-26.608938873899298,-40.12671900037674,1.4801263485572358,-3.2886804934246925,-5.0135559370708505,39.981292613660365,42192.33336311954,25674.255048939274,25674.255048939274,67866.58841205882,77287.5773711388,77287.5773711388,25674.255048939274,102961.83242007808,102961.83242007808,102961.83242007808,127522.48602427225,91501.1462813519,56405.90227333185,38994.71556446673,24560.65360419417,0.0,63555.369168660895,20876.55556356504,1521.441076342003,0.0,0.8869174582221476,2.859304598489774,0.0014959135982669303,354468.63794048835,1553726.7776736196,4.383255981970609,1553726.7776736196,4.383255981970609,0.8499999999999999,0.09619545730155063,4.027634451161993,1.2670340307289734,1.0,0.0,4.02763445116165,1.2848324110871405,1.2851210544461307,3.1347547091795995,19310.584235545593,1969.1315827061835,4632.441516551485,4632.441516551485,5.542272893722765,4.858118258067029,-2.300742479692395,7.158860737759424,3.5685178651416303,3.5685178651416303,1.0195765328976087,0.0,0.0,0.00022464278625932617,0.97444789832271,0.00023053339911348523,199.02325001691614,0.0,0.0,0.0,0.0017497770580202439,7.773234357572613e-05,0.00014691044268360005,0.0005917015601879269,0.09619545729978615,0.07164455381759716,0.024550903482189,0.09619533765472552,0.0716445538189113,0.024550903482639323,0.3752529484780032,0.3752529484780032,0.12859039477144465,0.0,1.6673655806937973,4.986923785937847,3.410605131648481e-13,1.7248754436461695,4.9887741388451445,3.410605131648481e-13,24560.65360419417,20876.55556356504,0.85,1.0678340681486242,0.6638673319818359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267022319966724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731459276523,1521.441076342003,0.3752529484780032,0.12859039477144465,6.112874298809886,3.5685178651416303
2635.0,-30.119680401409997,4.858749739936138,34.99045384910806,24.08349565174433,4.991780234779719,-26.608585730037806,-40.126357426028676,1.4806855634078246,-3.2743779199531673,-5.012978344641731,39.98132785627005,42192.15846937123,25674.22217570689,25674.22217570689,67866.38064507811,77287.4072140241,77287.4072140241,25674.22217570689,102961.629389731,102961.629389731,102961.629389731,127522.73348022242,91501.08040328347,56405.83165863172,38994.72082739083,24561.104090491426,0.0,63555.82491788226,20876.938476917712,1521.4562798596469,0.0,0.8869202681616881,2.8591770924327315,0.0014959135982669303,354476.6190763802,1553728.2966377393,4.3831615768794965,1553728.2966377393,4.3831615768794965,0.85,0.09619201462547233,4.027634451161993,1.2670332779409366,1.0,0.0,4.02763445116178,1.2848297948559524,1.2851184376271945,3.1347610923153817,19310.570332506766,1969.1301649907734,4632.441516551485,4632.441516551485,5.542265797414637,4.858749739936138,-2.3001963352593098,7.1589460751954475,3.5684707579493935,3.5684707579493935,1.0195630736998267,0.0,0.0,0.00022464278625932617,0.9744146625434622,0.0002305412622516919,199.02298191395352,0.0,0.0,0.0,0.0017497770580202439,7.773552769083055e-05,0.0001469072585684956,0.0005916887357362358,0.09619201462262691,0.07164436053903475,0.02454765408359216,0.09619231395759113,0.07164436054115404,0.024547654084318287,0.3752529655997167,0.3752529655997167,0.128573728104778,0.0,1.681656559378439,4.9870747185581195,3.979039320256561e-13,1.7386004246885705,4.988776462321596,3.979039320256561e-13,24561.104090491426,20876.938476917712,0.85,1.0678231418247712,0.6638598196764167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670193260082439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73400288027,1521.4562798596469,0.3752529655997167,0.128573728104778,6.112874298809886,3.5684707579493935
2636.0,-30.11935255651955,4.859378997795433,34.99046957766836,24.083911009971075,4.992208185565431,-26.608247875373955,-40.12602078784255,1.4811035044198335,-3.258747991310713,-5.012516631714466,39.98136582716276,42192.08880345377,25674.4890568845,25674.4890568845,67866.57786033826,77287.35622114716,77287.35622114716,25674.4890568845,102961.84527803166,102961.84527803166,102961.84527803166,127523.4650243717,91501.06993214293,56405.80251444928,38994.741575215165,24561.61974634005,0.0,63556.36132155522,20877.376784389042,1521.4778522092959,0.0,0.8869224788500039,2.8590176199273745,0.0014959135982669303,354482.99909801944,1553729.9331927036,4.38308730502214,1553729.9331927036,4.38308730502214,0.85,0.09618863995474838,4.027634451161993,1.2670327361533418,1.0,0.0,4.027634451161264,1.2848278395673567,1.2851164818993346,3.134765862886524,19310.568122656397,1969.1299396487484,4632.441516551485,4632.441516551485,5.542323408757742,4.859378997795433,-2.299733724695847,7.1591127224912805,3.56842478541002,3.56842478541002,1.0195499386885771,0.0,0.0,0.00022464278625932617,0.9743813812620958,0.00023054913669260703,199.02271343477858,0.0,0.0,0.0,0.0017497770580202439,7.773849232018807e-05,0.00014690429393913811,0.0005916767952929006,0.09618863995302487,0.07164421775612224,0.024544422196902633,0.09618855233170372,0.07164421775740598,0.02454442219734241,0.37525297973619043,0.37525297973619043,0.12855706143811133,0.0,1.6961636929513588,4.987322537659338,3.410605131648481e-13,1.7537686404037345,4.989191536534122,3.410605131648481e-13,24561.61974634005,20877.376784389042,0.85,1.0678172325973172,0.6638531206968935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670163307594229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.736561225714,1521.4778522092959,0.37525297973619043,0.12855706143811133,6.112874298809886,3.56842478541002
2637.0,-30.119023969616197,4.860008428832724,34.990485441466866,24.08444972187283,4.992786603405853,-26.607894304972024,-40.125659143645294,1.4816569387614167,-3.244370458768344,-5.011943602345793,39.981401223396496,42191.918516009384,25674.468275525127,25674.468275525127,67866.38679153452,77287.19544423546,77287.19544423546,25674.468275525127,102961.66371976059,102961.66371976059,102961.66371976059,127523.7354124322,91501.01029385616,56405.73336562894,38994.75214247469,24562.07169267161,0.0,63556.82383514629,20877.760938770865,1521.4932387264055,0.0,0.8869252649161604,2.8588886031035408,0.0014959135982669303,354490.91743302636,1553731.4587803953,4.382993702720015,1553731.4587803953,4.382993702720015,0.8499999999999999,0.0961852001891158,4.027634451161993,1.2670320300711322,1.0,0.0,4.027634451160438,1.2848252503980768,1.2851138921483862,3.1347721800409145,19310.555536473526,1969.1286562152752,4632.441516551485,4632.441516551485,5.542318922708796,4.860008428832724,-2.2991899664453253,7.1591983952780485,3.568379194430801,3.568379194430801,1.0195369126945146,0.0,0.0,0.00022464278625932617,0.9743480258853655,0.00023055702920442511,199.0224443486803,0.0,0.0,0.0,0.0017497770580202439,7.774167728331641e-05,0.00014690110897600976,0.0005916639674256791,0.09618520018631882,0.0716440266505674,0.02454117353575142,0.09618548654335513,0.07164402665265078,0.02454117353646502,0.37525299746287394,0.37525299746287394,0.12854039477144466,0.0,1.7104890641915063,4.987487096357711,3.410605131648481e-13,1.767573143577465,4.989234658663634,3.410605131648481e-13,24562.07169267161,20877.760938770865,0.85,1.0678064556461533,0.663845610432749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670133460685262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739139704974,1521.4932387264055,0.37525299746287394,0.12854039477144466,6.112874298809886,3.568379194430801
2638.0,-30.11869457194041,4.860635668287397,34.99050153122861,24.084869934618496,4.993216911513039,-26.607554817070255,-40.12532226098699,1.4820771566428699,-3.2287100210046447,-5.011480323266799,39.98143953269096,42191.854142644,25674.731265439194,25674.731265439194,67866.58540808319,77287.15457235227,77287.15457235227,25674.731265439194,102961.88583779146,102961.88583779146,102961.88583779146,127524.47319826165,91501.01026939662,56405.709839688134,38994.77825523165,24562.587360470196,0.0,63557.36561570184,20878.199256399665,1521.5147724630015,0.0,0.8869274822562889,2.8587289674072025,0.0014959135982669303,354497.3192987912,1553733.1099231038,4.382919207954648,1553733.1099231038,4.382919207954648,0.85,0.09618182551022389,4.027634451161993,1.2670315399346879,1.0,0.0,4.027634451162881,1.2848232844713348,1.28511192577999,3.1347769766012923,19310.555531311536,1969.1286556888986,4632.441516551485,4632.441516551485,5.542375694049164,4.860635668287397,-2.2987253221802026,7.1593609904676,3.5683347044567095,3.5683347044567095,1.0195242012733456,0.0,0.0,0.00022464278625932617,0.9743145894420451,0.00023056494144049614,199.02217459935528,0.0,0.0,0.0,0.0017497770580202439,7.774464428265939e-05,0.00014689814197666677,0.0005916520174369088,0.09618182550849223,0.07164388391743479,0.024537941591057443,0.09618171739850506,0.07164388391872467,0.024537941591499215,0.3752530131758069,0.3752530131758069,0.128523728104778,0.0,1.7250273080163652,4.987754436205705,3.410605131648481e-13,1.782770302262179,4.989704486784888,3.410605131648481e-13,24562.587360470196,20878.199256399665,0.85,1.0678004783652764,0.6638389387904476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670103605651888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.741743977385,1521.5147724630015,0.3752530131758069,0.128523728104778,6.112874298809886,3.5683347044567095
2639.0,-30.118364186476644,4.861262195801791,34.99051757690832,24.085355770681076,4.993730444038615,-26.6072061168697,-40.12496889391912,1.482572374431458,-3.213810601077739,-5.010948938850563,39.98147042820861,42191.725452189494,25674.816698272727,25674.816698272727,67866.54215046222,77287.04256845587,77287.04256845587,25674.816698272727,102961.8592667286,102961.8592667286,102961.8592667286,127524.88774666704,91500.97240752979,56405.65529126272,38994.79679585229,24563.02847993844,0.0,63557.82527579073,20878.574207947673,1521.5304774342917,0.0,0.8869300727224086,2.8585879027543144,0.0014959135982669303,354504.6623963165,1553734.4415306526,4.382832177799862,1553734.4415306526,4.382832177799862,0.85,0.09617840218664292,4.027634451161993,1.2670308761624618,1.0,0.0,4.027634451162861,1.2848209676764248,1.2851096084646016,3.134782629245144,19310.547540867716,1969.1278408903872,4632.441516551485,4632.441516551485,5.542394136339957,4.861262195801791,-2.2982111034248334,7.159473299226624,3.568290602406924,3.568290602406924,1.0195116006876925,0.0,0.0,0.00022464278625932617,0.9742810539737803,0.00023057287765484118,199.02190404184847,0.0,0.0,0.0,0.0017497770580202439,7.774775657630566e-05,0.0001468950296830205,0.000591639482255797,0.09617840218424528,0.07164370516829384,0.02453469701595144,0.09617824492998794,0.07164370517007983,0.024534697016563096,0.3752530336228349,0.3752530336228349,0.12850706143811133,0.0,1.739505847113378,4.987991879684671,3.410605131648481e-13,1.7971383377728216,4.989951806921908,3.410605131648481e-13,24563.02847993844,20878.574207947673,0.85,1.0677920752633536,0.6638321130263779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670073854658466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74437544517,1521.5304774342917,0.3752530336228349,0.12850706143811133,6.112874298809886,3.568290602406924
2640.0,-30.118033089463623,4.861888027551653,34.990533928021286,24.08584946477788,4.994261110234927,-26.606855063099584,-40.12461144067345,1.4830830838711482,-3.1991163324511263,-5.01041633267362,39.98151141602679,42191.582531896034,25674.900190016575,25674.900190016575,67866.48272191262,77286.89271767809,77286.89271767809,25674.900190016575,102961.79290769466,102961.79290769466,102961.79290769466,127525.32295354248,91500.90334603387,56405.59316025284,38994.78909531225,24563.53004584782,0.0,63558.31914116007,20879.000538970646,1521.5496255006567,0.0,0.8869326328265204,2.8584498270147938,0.0014959135982669303,354512.02249689307,1553736.208121197,4.382746168036696,1553736.208121197,4.382746168036696,0.85,0.09617499469622796,4.027634451161993,1.2670301854657011,1.0,0.0,4.027634451161249,1.2848185784151274,1.2851072186665458,3.134788458717832,19310.532965992006,1969.126354666681,4632.441516551485,4632.441516551485,5.542412159609879,4.861888027551653,-2.297695375290843,7.159583402842496,3.568247330987578,3.568247330987578,1.0194992374250222,0.0,0.0,0.00022464278625932617,0.9742474475294758,0.00023058083121385814,199.02163290238153,0.0,0.0,0.0,0.0017497770580202439,7.775090497630893e-05,0.00014689188128301722,0.0005916268016514777,0.0961749946938801,0.07164353830696697,0.024531456386913127,0.09617508724704422,0.07164353830871595,0.024531456387512016,0.3752530562216525,0.3752530562216525,0.12849039477144467,0.0,1.7539195111771164,4.988179406168058,3.410605131648481e-13,1.8113000002225021,4.989941980807373,3.410605131648481e-13,24563.53004584782,20879.000538970646,0.85,1.067782843205534,0.6638247062228076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267004413752252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.747037681564,1521.5496255006567,0.3752530562216525,0.12849039477144467,6.112874298809886,3.568247330987578
