time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2641.0,-30.117701986276117,4.8625122909898115,34.99055045980873,24.086300236545526,4.994730424895541,-26.6065101392781,-40.124269982893,1.483538577897534,-3.1838046329111194,-5.009924379136928,39.98154938079984,42191.506079104336,25675.08838742094,25675.08838742094,67866.59446652528,77286.81777145856,77286.81777145856,25675.08838742094,102961.9061588795,102961.9061588795,102961.9061588795,127525.93574511395,91500.88434874084,56405.57265638687,38994.7907692822,24564.029586234446,0.0,63558.82035551664,20879.42514829928,1521.5695768396724,0.0,0.8869349970955364,2.858298485186254,0.0014959135982669303,354518.8209239649,1553737.8444186975,4.382666737887899,1553737.8444186975,4.382666737887899,0.8500000000000001,0.09617160470350583,4.027634451161993,1.267029665107839,1.0,0.0,4.0276344511617,1.2848164474766026,1.2851050872492962,3.1347936579363713,19310.528956765433,1969.1259458393472,4632.441516551485,4632.441516551485,5.542452785574326,4.8625122909898115,-2.297208742129013,7.159721033118824,3.5682048938917896,3.5682048938917896,1.0194871125405114,0.0,0.0,0.00022464278625932617,0.9742138417088744,0.0002305887851739808,199.02136175859707,0.0,0.0,0.0,0.0017497770580202439,7.775391260048941e-05,0.00014688887365883676,0.0005916146880407124,0.09617160470151769,0.07164338441358002,0.02452822028793766,0.09617151260764775,0.07164338441506113,0.024528220288444706,0.37525307767189975,0.37525307767189975,0.128473728104778,0.0,1.7684279767076418,4.988411984746165,3.410605131648481e-13,1.8261197462257996,4.9902774849310845,3.410605131648481e-13,24564.029586234446,20879.42514829928,0.85,1.0677761809755606,0.6638182685440965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670014453476512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74972518551,1521.5695768396724,0.37525307767189975,0.128473728104778,6.112874298809886,3.5682048938917896
2642.0,-30.11737028317499,4.86313570026649,34.99056708452027,24.086781148239993,4.995241958356069,-26.606160453169196,-40.12391270427031,1.484032128350523,-3.16892475920298,-5.009399524812354,39.981585150995144,42191.36644105838,25675.19088679857,25675.19088679857,67866.55732785695,77286.693760823,77286.693760823,25675.19088679857,102961.88464762157,102961.88464762157,102961.88464762157,127526.38589830283,91500.83313722254,56405.50581745886,38994.80813307075,24564.501250681267,0.0,63559.309383752014,20879.826063079076,1521.5871784094072,0.0,0.8869375365618233,2.858157007354899,0.0014959135982669303,354526.0741279303,1553739.386130179,4.382581422119927,1553739.386130179,4.382581422119927,0.85,0.09616819336206149,4.027634451161993,1.267028981554322,1.0,0.0,4.027634451159771,1.2848141385066083,1.2851027777605815,3.134799291548485,19310.518148984567,1969.1248437524098,4632.441516551485,4632.441516551485,5.542474912001022,4.86313570026649,-2.296697924834148,7.159833625100638,3.5681630267415536,3.5681630267415536,1.0194751504975867,0.0,0.0,0.00022464278625932617,0.9741801762529253,0.00023059675379906563,199.021090124278,0.0,0.0,0.0,0.0017497770580202439,7.775705969276921e-05,0.00014688572656655695,0.0005916020127034252,0.09616819335975807,0.07164321469931942,0.024524978660438648,0.09616814019256295,0.07164321470103542,0.024524978661026074,0.3752531010614687,0.3752531010614687,0.12845706143811134,0.0,1.7828927856335213,4.98861380623697,3.979039320256561e-13,1.8404747656093718,4.990418815173655,3.979039320256561e-13,24564.501250681267,20879.826063079076,0.85,1.0677673811415895,0.6638109641235965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669984843906046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.752423849717,1521.5871784094072,0.3752531010614687,0.12845706143811134,6.112874298809886,3.5681630267415536
2643.0,-30.117037938100705,4.863758238981894,34.99058397389899,24.087271419726335,4.995760652060369,-26.60580947341671,-40.12355898795647,1.4845321873763633,-3.1540262956238507,-5.0088751940102725,39.98162610946261,42191.244295690834,25675.295354151596,25675.295354151596,67866.53964984242,77286.57869533544,77286.57869533544,25675.295354151596,102961.87404948703,102961.87404948703,102961.87404948703,127526.87814883125,91500.79350895731,56405.45910931272,38994.81599960511,24565.00409934422,0.0,63559.820098949334,20880.253484442586,1521.606582405241,0.0,0.8869400545404897,2.8580152441821793,0.0014959135982669303,354533.320213378,1553741.1514599374,4.382496828576815,1553741.1514599374,4.382496828576815,0.85,0.09616479056066114,4.027634451161993,1.267028328222223,1.0,0.0,4.027634451161346,1.2848117990961145,1.2851004378245285,3.1348049994524474,19310.50978575651,1969.1239909404853,4632.441516551485,4632.441516551485,5.542497463252379,4.863758238981894,-2.296186958808755,7.159945197790648,3.5681219423583346,3.5681219423583346,1.0194634121023813,0.0,0.0,0.00022464278625932617,0.9741464468998853,0.0002306047381009573,199.02081796498564,0.0,0.0,0.0,0.0017497770580202439,7.776017552242484e-05,0.00014688261073690133,0.0005915894632805602,0.09616479055838875,0.07164305132838111,0.024521739230007642,0.09616486962825005,0.07164305133007402,0.02452173923058712,0.37525312429161745,0.37525312429161745,0.12844039477144467,0.0,1.7973385640104311,4.988808071258234,3.410605131648481e-13,1.8548488983864218,4.990581853364972,3.410605131648481e-13,24565.00409934422,20880.253484442586,0.85,1.0677585232964542,0.6638037085380024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669955274937597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.755145568966,1521.606582405241,0.37525312429161745,0.12844039477144467,6.112874298809886,3.5681219423583346
2644.0,-30.116705418658412,4.864379261443776,34.99060101413342,24.087732249777787,4.996232848560255,-26.605462986694757,-40.12321351384742,1.4849904165965593,-3.1386136429180738,-5.008381078476722,39.981664282229076,42191.1569442428,25675.477304574117,25675.477304574117,67866.63424881692,77286.53270984258,77286.53270984258,25675.477304574117,102962.0100144167,102962.0100144167,102962.0100144167,127527.51205063912,91500.80406604402,56405.4283004438,38994.86196177802,24565.50203622243,0.0,63560.36399800045,20880.676730789066,1521.626388076093,0.0,0.8869424289103447,2.8578628768668337,0.0014959135982669303,354540.14883976546,1553742.7967260033,4.382417059987803,1553742.7967260033,4.382417059987803,0.85,0.0961613999844134,4.027634451161993,1.2670278106117623,1.0,0.0,4.027634451161548,1.2848096553841724,1.2850982936309918,3.1348102298917464,19310.512013745123,1969.1242181320965,4632.441516551485,4632.441516551485,5.542536740687799,4.864379261443776,-2.2956975611870964,7.160076822630873,3.5680816343712585,3.5680816343712585,1.0194518955346452,0.0,0.0,0.00022464278625932617,0.9741127011110888,0.00023061272684679601,199.0205456636472,0.0,0.0,0.0,0.0017497770580202439,7.776321885926499e-05,0.00014687956740006117,0.0005915772058322563,0.09616139998241253,0.07164289703261296,0.024518502949799566,0.09616125192895031,0.07164289703410368,0.024518502950309728,0.3752531470703519,0.3752531470703519,0.128423728104778,0.0,1.8118887100895336,4.989073973746542,3.979039320256561e-13,1.8697674355586287,4.991076866179128,3.979039320256561e-13,24565.50203622243,20880.676730789066,0.85,1.067750874600906,0.6637966539268103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669925747348656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.757891205849,1521.626388076093,0.3752531470703519,0.128423728104778,6.112874298809886,3.5680816343712585
2645.0,-30.116371588254136,4.864999324113042,34.99061814394204,24.088208830822282,4.996738228044813,-26.60511200154319,-40.12285606060175,1.4854786413336598,-3.1236701954290425,-5.007861428703716,39.981700971746754,42191.02512641152,25675.592479688046,25675.592479688046,67866.61760609956,77286.41612596421,77286.41612596421,25675.592479688046,102962.00860565226,102962.00860565226,102962.00860565226,127527.9881732428,91500.756928306,56405.3659287524,38994.87888839289,24565.97956759054,0.0,63560.85845598343,20881.08263245196,1521.6444387913239,0.0,0.8869449384363128,2.857720005907865,0.0014959135982669303,354547.3304580977,1553744.3780645158,4.382332751051825,1553744.3780645158,4.382332751051825,0.85,0.09615799369125444,4.027634451161993,1.267027124860324,1.0,0.0,4.027634451160351,1.2848073713535024,1.2850960090872043,3.134815802713688,19310.502065702964,1969.1232037141087,4632.441516551485,4632.441516551485,5.542561603411598,4.864999324113042,-2.2951893403621364,7.160188664475179,3.568041906545563,3.568041906545563,1.0194405447273038,0.0,0.0,0.00022464278625932617,0.9740788235475392,0.00023062074734485043,199.02027228950695,0.0,0.0,0.0,0.0017497770580202439,7.776636783815245e-05,0.00014687641842117373,0.0005915645228964033,0.09615799368900332,0.07164273121629584,0.024515262472707477,0.096157857364805,0.07164273121797307,0.02451526247328137,0.3752531739634713,0.3752531739634713,0.12840706143811134,0.0,1.826403284052958,4.989309615877971,3.410605131648481e-13,1.8841912332746915,4.991240000239145,3.410605131648481e-13,24565.97956759054,20881.08263245196,0.85,1.0677423064242897,0.6637894161802307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669896291764504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.760651414073,1521.6444387913239,0.3752531739634713,0.12840706143811134,6.112874298809886,3.568041906545563
2646.0,-30.116037498489757,4.86561868580712,34.99063555939928,24.08870755406099,4.997269723333414,-26.604758171330346,-40.12250196011735,1.4859903961739855,-3.1089079589260677,-5.007329485946106,39.981743551543275,42190.90831032068,25675.676596710626,25675.676596710626,67866.5849070313,77286.28346253379,77286.28346253379,25675.676596710626,102961.96005924442,102961.96005924442,102961.96005924442,127528.44710052268,91500.70417849424,56405.329026281026,38994.8612802369,24566.48704127826,0.0,63561.348321515165,20881.51398508652,1521.663929132494,0.0,0.8869474891034338,2.8575811096271053,0.0014959135982669303,354554.6820851047,1553746.2132788298,4.382247060288094,1553746.2132788298,4.382247060288094,0.85,0.09615459029716246,4.027634451161993,1.2670265055960046,1.0,0.0,4.027634451162828,1.2848049772521677,1.2850936144480238,3.134821644119061,19310.490933277582,1969.1220685226438,4632.441516551485,4632.441516551485,5.542579761659742,4.86561868580712,-2.2946716656184942,7.160290351425614,3.568002924219865,3.568002924219865,1.0194294069199614,0.0,0.0,0.00022464278625932617,0.9740449209361207,0.00023062877433150598,199.01999870372825,0.0,0.0,0.0,0.0017497770580202439,7.77694873971791e-05,0.00014687329886214705,0.000591551958452995,0.09615459029482824,0.0716425676282869,0.024512022666541348,0.09615469184040416,0.07164256763002606,0.024512022667136393,0.37525320248957195,0.37525320248957195,0.12839039477144468,0.0,1.8408554847097207,4.9895070500165275,3.979039320256561e-13,1.898421527020048,4.991307963808197,3.979039320256561e-13,24566.48704127826,20881.51398508652,0.85,1.067733562915292,0.6637824625258821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669866881791234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763448969215,1521.663929132494,0.37525320248957195,0.12839039477144468,6.112874298809886,3.568002924219865
2647.0,-30.115703326176188,4.866236367373985,34.99065314882088,24.089153960254066,4.997733330525323,-26.60441105601311,-40.12215260937808,1.48644106036201,-3.0935410673228034,-5.006843245003792,39.98178344955996,42190.8115853524,25675.87821197623,25675.87821197623,67866.68979732862,77286.21378126259,77286.21378126259,25675.87821197623,102962.09199323882,102962.09199323882,102962.09199323882,127529.08875506282,91500.68689331153,56405.284697400304,38994.891328790254,24566.996761824,0.0,63561.88809061426,20881.9472475504,1521.68458221589,0.0,0.8869498170515827,2.8574285333504053,0.0014959135982669303,354561.4022023755,1553747.9329083397,4.3821688521569415,1553747.9329083397,4.3821688521569415,0.85,0.09615120779693279,4.027634451161993,1.2670258868811657,1.0,0.0,4.027634451161029,1.2848028689536855,1.285091505675903,3.134826788207601,19310.48728537818,1969.1216965404274,4632.441516551485,4632.441516551485,5.542623284122979,4.866236367373985,-2.294186791243686,7.160423158617672,3.5679647638710996,3.5679647638710996,1.0194185039631714,0.0,0.0,0.00022464278625932617,0.9740110112210751,0.00023063680355902888,199.0197250511026,0.0,0.0,0.0,0.0017497770580202439,7.777256522521689e-05,0.00014687022103410926,0.0005915395620867553,0.09615120779501206,0.07164241955592153,0.024508788239090532,0.09615111517769764,0.07164241955735266,0.024508788239580123,0.37525323016120077,0.37525323016120077,0.128373728104778,0.0,1.8554088042185413,4.9897496595771145,3.979039320256561e-13,1.9133021776809755,4.991644396793106,3.979039320256561e-13,24566.996761824,20881.9472475504,0.85,1.0677261459033032,0.6637753039243405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669837505152617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.766262847888,1521.68458221589,0.37525323016120077,0.128373728104778,6.112874298809886,3.5679647638710996
2648.0,-30.115368414948293,4.866853840260007,34.990670964457244,24.08967943573373,4.99829476939064,-26.604053491966127,-40.12179040638728,1.4869798464084893,-3.078993387920036,-5.006288574763848,39.98182521742783,42190.66446488674,25675.903253677337,25675.903253677337,67866.56771856407,77286.06833198635,77286.06833198635,25675.903253677337,102961.97158566368,102961.97158566368,102961.97158566368,127529.45963992603,91500.63314756207,56405.22928046245,38994.89318566624,24567.488054262354,0.0,63562.381239928596,20882.364846123,1521.7026227992387,0.0,0.8869524861127314,2.857295339069264,0.0014959135982669303,354569.0681722232,1553749.7331311502,4.3820791845735805,1553749.7331311502,4.3820791845735805,0.85,0.09614779079086758,4.027634451161993,1.267025235746987,1.0,0.0,4.027634451161625,1.2848003484123562,1.2850889845683229,3.1348329381596067,19310.47594276812,1969.1205399160897,4632.441516551485,4632.441516551485,5.542628689847158,4.866853840260007,-2.2936518309877747,7.1605056712477815,3.5679271289534493,3.5679271289534493,1.019407751129557,0.0,0.0,0.00022464278625932617,0.9739770278032313,0.00023064485079899631,199.01945079413744,0.0,0.0,0.0,0.0017497770580202439,7.777575640226373e-05,0.00014686702985706242,0.0005915267091921416,0.0961477907882966,0.07164224586790345,0.024505544920393158,0.09614806246910601,0.07164224586981918,0.02450554492104839,0.37525326002151715,0.37525326002151715,0.12835706143811135,0.0,1.8698242296619014,4.989926793723839,3.410605131648481e-13,1.9272951868438213,4.991689699032236,3.410605131648481e-13,24567.488054262354,20882.364846123,0.85,1.0677159413268122,0.6637678394336715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669808208289828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76908951662,1521.7026227992387,0.37525326002151715,0.12835706143811135,6.112874298809886,3.5679271289534493
2649.0,-30.115032765923328,4.867469086264562,34.99068895706448,24.090094479639106,4.998723846053072,-26.60370850087945,-40.1214451418258,1.487399581009014,-3.063387661797435,-5.005827894570482,39.98186600337863,42190.59068643612,25676.170479453423,25676.170479453423,67866.76116588953,77286.01149999256,77286.01149999256,25676.170479453423,102962.18197944597,102962.18197944597,102962.18197944597,127530.19457443227,91500.614134262,56405.19332070484,38994.912015063506,24568.0125949863,0.0,63562.924610049806,20882.810705738353,1521.7247014137158,0.0,0.8869546807966251,2.857136522548916,0.0014959135982669303,354575.4352261264,1553751.4910342023,4.3820054540532825,1553751.4910342023,4.3820054540532825,0.85,0.0961444239111233,4.027634451161993,1.267024711542763,1.0,0.0,4.027634451161831,1.2847983848226856,1.285087020537523,3.134837729203594,19310.47193016339,1969.1201307442795,4632.441516551485,4632.441516551485,5.542686375578349,4.867469086264562,-2.293184700680622,7.1606537869451845,3.5678904605530226,3.5678904605530226,1.0193972744437207,0.0,0.0,0.00022464278625932617,0.9739429708043542,0.00023065291602628388,199.01917593375265,0.0,0.0,0.0,0.0017497770580202439,7.777879845655737e-05,0.0001468639878027688,0.0005915144569094663,0.09614442390942729,0.07164210942061261,0.024502314488814687,0.09614435113830096,0.07164210942187635,0.024502314489246953,0.37525328782234824,0.37525328782234824,0.12834039477144465,0.0,1.8844184834493944,4.9901746301895855,3.979039320256561e-13,1.9424402327730377,4.99204167761377,3.979039320256561e-13,24568.0125949863,20882.810705738353,0.85,1.0677098573145147,0.6637610044734387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669778921411219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.771942127347,1521.7247014137158,0.37525328782234824,0.12834039477144465,6.112874298809886,3.5678904605530226
2650.0,-30.114696571954074,4.868083555632919,34.9907069141563,24.090585659164958,4.999236603738137,-26.603354650459377,-40.1210910413414,1.4878946822436931,-3.0483781682169706,-5.005300568219786,39.981900954112454,42190.48237272834,25676.26367579732,25676.26367579732,67866.74604852566,77285.92400660148,77285.92400660148,25676.26367579732,102962.1876823988,102962.1876823988,102962.1876823988,127530.66060676503,91500.598118014,56405.156484141764,38994.93514874692,24568.472924366226,0.0,63563.40807311314,20883.20198571129,1521.741580890447,0.0,0.8869572353982097,2.8569938215859354,0.0014959135982669303,354582.7235056842,1553752.997436512,4.381919632391804,1553752.997436512,4.381919632391804,0.8499999999999999,0.09614101134361093,4.027634451161993,1.2670240917289637,1.0,0.0,4.0276344511620055,1.2847960686628292,1.285084703857331,3.134843380517045,19310.4685500625,1969.1197860699117,4632.441516551485,4632.441516551485,5.542706493769495,4.868083555632919,-2.2926690984627145,7.160752654095633,3.5678541494981637,3.5678541494981637,1.0193868998566182,0.0,0.0,0.00022464278625932617,0.9739088597997818,0.00023066099460837506,199.01890062787828,0.0,0.0,0.0,0.0017497770580202439,7.778191847659459e-05,0.0001468608677827316,0.0005915018906092761,0.09614101134127859,0.07164193905165889,0.024499072289619703,0.09614089248112906,0.0716419390533969,0.024499072290214034,0.3752533183829545,0.3752533183829545,0.128323728104778,0.0,1.8989650992083398,4.990415836717943,3.979039320256561e-13,1.9569224000028385,4.99238304640653,3.979039320256561e-13,24568.472924366226,20883.20198571129,0.85,1.0677014984857742,0.6637542518833978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669749740240004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.774820682316,1521.741580890447,0.3752533183829545,0.128323728104778,6.112874298809886,3.5678541494981637
2651.0,-30.114360048530106,4.868697532331165,34.99072524495028,24.091102403495483,4.99978681611144,-26.60299675816074,-40.12072876850141,1.4884235257418241,-3.0337153019870016,-5.0047595148168185,39.981947753251376,42190.34157666217,25676.322796210447,25676.322796210447,67866.66437287262,77285.78852643487,77285.78852643487,25676.322796210447,102962.11132264532,102962.11132264532,102962.11132264532,127531.11028658648,91500.54914369131,56405.10219391757,38994.94105530416,24568.998963941158,0.0,63563.94001924532,20883.649119349982,1521.761921554236,0.0,0.8869598168682745,2.856857525973857,0.0014959135982669303,354590.2016316842,1553755.0145155145,4.3818329084271,1553755.0145155145,4.3818329084271,0.85,0.0961376104395293,4.027634451161993,1.2670234246598557,1.0,0.0,4.027634451162199,1.2847935946606899,1.285082229299396,3.1348494169802263,19310.458214423852,1969.1187321280818,4632.441516551485,4632.441516551485,5.542719256027347,4.868697532331165,-2.2921428996893023,7.160840432020468,3.567818629568059,3.567818629568059,1.0193767513051597,0.0,0.0,0.00022464278625932617,0.9738747166585477,0.00023066908136818245,199.01862505297947,0.0,0.0,0.0,0.0017497770580202439,7.778511062394187e-05,0.0001468576756353843,0.0005914890338066471,0.0961376104371283,0.07164177745892077,0.024495832978207534,0.09613787081986286,0.07164177746071004,0.024495832978819257,0.37525335091438905,0.37525335091438905,0.12830706143811133,0.0,1.9134207166360397,4.99061252676114,3.410605131648481e-13,1.9710442128298382,4.9924277568883895,3.410605131648481e-13,24568.998963941158,20883.649119349982,0.85,1.067691278299057,0.6637464821074364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669720595990288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.777721342634,1521.761921554236,0.37525335091438905,0.12830706143811133,6.112874298809886,3.567818629568059
2652.0,-30.114022884843607,4.869309009740963,34.990743654318564,24.091499810479604,5.000194140409095,-26.602652579225207,-40.12038364363832,1.4888238347906975,-3.0179389635712823,-5.004312319321549,39.98198670347786,42190.27442039573,25676.62271082418,25676.62271082418,67866.89713121991,77285.74846810603,77285.74846810603,25676.62271082418,102962.37117893022,102962.37117893022,102962.37117893022,127531.8874144691,91500.53748461201,56405.06343690173,38994.97116412254,24569.516235538886,0.0,63564.48739966142,20884.088800208054,1521.7838826749708,0.0,0.886961949509025,2.8566948768014178,0.0014959135982669303,354596.3826016017,1553756.6933018444,4.381761263051379,1553756.6933018444,4.381761263051379,0.8500000000000001,0.09613424885202959,4.027634451161993,1.2670228977082303,1.0,0.0,4.027634451161672,1.2847917219666014,1.2850803561845983,3.1348539862920233,19310.455753868522,1969.1184812212655,4632.441516551485,4632.441516551485,5.54278399826158,4.869309009740963,-2.2916846002146456,7.160993609955609,3.5677839851314177,3.5677839851314177,1.0193668528946909,0.0,0.0,0.00022464278625932617,0.9738405098521085,0.0002306771837756486,199.01834895454297,0.0,0.0,0.0,0.0017497770580202439,7.778815178547994e-05,0.0001468546344738462,0.0005914767851196647,0.09613424885043209,0.0716416451085661,0.02449260374186598,0.09613401588319526,0.07164164510975662,0.02449260374227297,0.3752533824826238,0.3752533824826238,0.12829039477144466,0.0,1.928083914343972,4.990889991636948,3.979039320256561e-13,1.9863733557502883,4.992849908795392,3.979039320256561e-13,24569.516235538886,20884.088800208054,0.85,1.0676857457294844,0.6637397098024967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26696914751933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.780639809496,1521.7838826749708,0.3752533824826238,0.12829039477144466,6.112874298809886,3.5677839851314177
2653.0,-30.11368483467672,4.869920873114345,34.99076220621894,24.092056473623984,5.000790760932701,-26.602288671562732,-40.120016725826986,1.489394597818737,-3.0036564247007504,-5.003731220343544,39.98202767379193,42190.120469908295,25676.57639519415,25676.57639519415,67866.69686510245,77285.58678539279,77285.58678539279,25676.57639519415,102962.16318058694,102962.16318058694,102962.16318058694,127532.15162221121,91500.48047865236,56405.01416316776,38994.96257276066,24569.988441624268,0.0,63564.95101438493,20884.490175380626,1521.80021878919,0.0,0.8869647555586978,2.8565686046392784,0.0014959135982669303,354604.41446200595,1553758.4591570671,4.381666995077819,1553758.4591570671,4.381666995077819,0.85,0.09613081712247407,4.027634451161993,1.2670221817353742,1.0,0.0,4.027634451161556,1.2847890518776484,1.285077685495798,3.1348605012440194,19310.44372321721,1969.117254436246,4632.441516551485,4632.441516551485,5.542774000158019,4.869920873114345,-2.291128815503579,7.161049688617924,3.567749610037259,3.567749610037259,1.0193570314392169,0.0,0.0,0.00022464278625932617,0.9738062144092848,0.00023068530774944323,199.01807213094966,0.0,0.0,0.0,0.0017497770580202439,7.779138510206256e-05,0.0001468514011572636,0.000591463762502405,0.09613081711962548,0.07164146068140119,0.024489356438224294,0.09613110261312133,0.07164146068352412,0.02448935643894995,0.37525341831176523,0.37525341831176523,0.128273728104778,0.0,1.9425051884919071,4.991062237497317,3.979039320256561e-13,2.0000747956427745,4.992855800890823,3.979039320256561e-13,24569.988441624268,20884.490175380626,0.85,1.0676748079258964,0.6637324468378895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669662473021948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.783582320399,1521.80021878919,0.37525341831176523,0.128273728104778,6.112874298809886,3.567749610037259
2654.0,-30.113346862005642,4.870530213332271,34.99078102669895,24.092463275324576,5.001205478362696,-26.601943025365202,-40.11967139141632,1.4898016417220488,-2.9878675752644313,-5.003285281826279,39.98207260059767,42190.05569583398,25676.879173848825,25676.879173848825,67866.93486968281,77285.55456777487,77285.55456777487,25676.879173848825,102962.4337416237,102962.4337416237,102962.4337416237,127532.97520356176,91500.4793251355,56404.98045319391,38994.99874660177,24570.541461938064,0.0,63565.54020853984,20884.960242647354,1521.824259334786,0.0,0.8869668601018179,2.856405704575138,0.0014959135982669303,354610.57825219794,1553760.3955421725,4.381596294166789,1553760.3955421725,4.381596294166789,0.85,0.09612746605414454,4.027634451161993,1.2670216811588038,1.0,0.0,4.0276344511621565,1.2847871476906094,1.2850757808809747,3.134865147430546,19310.443479776714,1969.1172296122238,4632.441516551485,4632.441516551485,5.542839360649586,4.870530213332271,-2.2906706370326,7.161200850364871,3.5677163705044643,3.5677163705044643,1.019347534429847,0.0,0.0,0.00022464278625932617,0.9737719281307934,0.00023069343012438226,199.01779537158612,0.0,0.0,0.0,0.0017497770580202439,7.779442833705515e-05,0.00014684835792227102,0.0005914515054643059,0.09612746605258507,0.07164133622254214,0.02448612983004294,0.09612736721831792,0.07164133622370437,0.024486129830440177,0.37525345135132165,0.37525345135132165,0.12825706143811133,0.0,1.9571586443519777,4.991337541315772,3.979039320256561e-13,2.015417706561834,4.993286416386923,3.979039320256561e-13,24570.541461938064,20884.960242647354,0.85,1.0676686558004755,0.6637252756355223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669633452629234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.786553829248,1521.824259334786,0.37525345135132165,0.12825706143811133,6.112874298809886,3.5677163705044643
2655.0,-30.11300780924418,4.8711395583622386,34.99079993733998,24.09299783119934,5.001775591085935,-26.60158086612136,-40.11930471807716,1.4903486479634198,-2.973377382025035,-5.00272232167592,39.98211286769344,42189.906863865355,25676.87859640392,25676.87859640392,67866.78546026928,77285.41071344024,77285.41071344024,25676.87859640392,102962.28930984417,102962.28930984417,102962.28930984417,127533.30496418578,91500.42901085419,56404.925161280335,38995.00427730428,24571.01565434161,0.0,63566.01993164589,20885.363306190367,1521.8411159160664,0.0,0.8869695763733051,2.8562744984806,0.0014959135982669303,354618.35964282113,1553762.1310912017,4.381505042931739,1553762.1310912017,4.381505042931739,0.85,0.09612404352999368,4.027634451161993,1.267020944305696,1.0,0.0,4.027634451162256,1.2847845887563814,1.2850732213718707,3.134871391211641,19310.43286135053,1969.1161468340904,4632.441516551485,4632.441516551485,5.542839235997196,4.8711395583622386,-2.2901273315975637,7.161266889959802,3.5676833895920623,3.5676833895920623,1.019338111312018,0.0,0.0,0.00022464278625932617,0.9737375335888712,0.0002307015787214938,199.01751772853066,0.0,0.0,0.0,0.0017497770580202439,7.779765974031984e-05,0.0001468451265190063,0.0005914384905531914,0.09612404352733413,0.07164115869836862,0.0244828848289655,0.09612431079002448,0.0716411587003508,0.02448288482964288,0.3752534885262234,0.3752534885262234,0.12824039477144467,0.0,1.97162337118192,4.991527241218648,3.979039320256561e-13,2.029344939650912,4.9933561318298985,3.979039320256561e-13,24571.01565434161,20885.363306190367,0.85,1.0676582478067387,0.6637179252253516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669604551992866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789535053935,1521.8411159160664,0.3752534885262234,0.12824039477144467,6.112874298809886,3.5676833895920623
2656.0,-30.112668505579332,4.8717465440959415,34.990819049160606,24.09340861430394,5.002198028462052,-26.601233249961332,-40.118959069345124,1.4907627728438584,-2.957698823400335,-5.002269377182682,39.98215654879976,42189.84627993335,25677.1617119557,25677.1617119557,67867.00799188906,77285.36347573517,77285.36347573517,25677.1617119557,102962.52518769087,102962.52518769087,102962.52518769087,127534.08205653068,91500.4154239352,56404.89822813281,38995.0191064471,24571.55686883981,0.0,63566.575975286905,20885.823338513837,1521.8643150007929,0.0,0.8869717209576502,2.856114008480951,0.0014959135982669303,354624.6204639355,1553764.013788897,4.38143299739368,1553764.013788897,4.38143299739368,0.85,0.09612068707773296,4.027634451161993,1.2670204640598972,1.0,0.0,4.027634451161264,1.2847826514574208,1.2850712836376872,3.134876118223701,19310.429993940077,1969.1158544395973,4632.441516551485,4632.441516551485,5.5429003518366,4.8717465440959415,-2.2896634677470495,7.161410011842991,3.567651425698323,3.567651425698323,1.0193289787709494,0.0,0.0,0.00022464278625932617,0.9737031149064123,0.0002307097336141497,199.0172398807913,0.0,0.0,0.0,0.0017497770580202439,7.780070597244232e-05,0.00014684208028688386,0.0005914262214437488,0.09612068707611181,0.0716410303257766,0.024479656750335217,0.0961206073545603,0.07164103032698486,0.024479656750748095,0.3752535239996332,0.3752535239996332,0.128223728104778,0.0,1.9862790419341536,4.991794038482567,3.979039320256561e-13,2.044570553782364,4.993722196046406,3.979039320256561e-13,24571.55686883981,20885.823338513837,0.85,1.0676524093145123,0.6637111663263994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669575651212353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.792549182188,1521.8643150007929,0.3752535239996332,0.128223728104778,6.112874298809886,3.567651425698323
2657.0,-30.112328776754772,4.8723534163716735,34.990838261763784,24.093933775462233,5.002760994606111,-26.600871197007645,-40.11859243093056,1.4913034148592454,-2.943208081137584,-5.001712483146146,39.98219770795801,42189.70024745936,25677.17532691217,25677.17532691217,67866.87557437153,77285.2105178154,77285.2105178154,25677.17532691217,102962.38584472757,102962.38584472757,102962.38584472757,127534.42379819092,91500.352838933,56404.842568578104,38995.01141150544,24572.037953463347,0.0,63567.049364968785,20886.232260443845,1521.8817009466068,0.0,0.8869744030593332,2.8559821357395108,0.0014959135982669303,354632.3182455504,1553765.7877897818,4.381342894738492,1553765.7877897818,4.381342894738492,0.85,0.09611726968776932,4.027634451161993,1.2670197827043013,1.0,0.0,4.027634451163873,1.2847801223131392,1.285068753925222,3.1348822893605903,19310.416785876503,1969.1145075919405,4632.441516551485,4632.441516551485,5.542903290882118,4.8723534163716735,-2.2891239450661844,7.161477361437858,3.567619765658594,3.567619765658594,1.0193199330453127,0.0,0.0,0.00022464278625932617,0.9736686544108661,0.00023071789899126402,199.016961685676,0.0,0.0,0.0,0.0017497770580202439,7.78039373089734e-05,0.00014683884895035277,0.0005914132068014129,0.09611726968517667,0.07164085669027313,0.024476412994903534,0.09611755795503074,0.07164085669220555,0.024476412995563766,0.3752535629155558,0.3752535629155558,0.12820706143811134,0.0,2.0007515821307607,4.991968335715455,3.979039320256561e-13,2.058504402008566,4.993724074242493,3.979039320256561e-13,24572.037953463347,20886.232260443845,0.85,1.0676423752928248,0.663703926309811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669546862415115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.795579638634,1521.8817009466068,0.3752535629155558,0.12820706143811134,6.112874298809886,3.567619765658594
2658.0,-30.111988365917803,4.8729582505328874,34.990857722164584,24.094372428394877,5.00320650995699,-26.600520276413853,-40.11824255632234,1.4917384204532496,-2.9275702139596547,-5.001245061584743,39.982243350848336,42189.62645677995,25677.4199006543,25677.4199006543,67867.04635743424,77285.18268156899,77285.18268156899,25677.4199006543,102962.60258222328,102962.60258222328,102962.60258222328,127535.18633146991,91500.36754846337,56404.811323675145,38995.062471986916,24572.583749246638,0.0,63567.646221233554,20886.69618685964,1521.904833146726,0.0,0.8869766140566114,2.855823990717892,0.0014959135982669303,354638.77937681414,1553767.7550457937,4.381268618666403,1553767.7550457937,4.381268618666403,0.85,0.0961139085047944,4.027634451161993,1.2670192821277309,1.0,0.0,4.027634451162283,1.2847780873473562,1.2850667185022748,3.1348872547147284,19310.419890205103,1969.114824145361,4632.441516551485,4632.441516551485,5.542956086743922,4.8729582505328874,-2.2886489156159167,7.161607166148804,3.567589083035266,3.567589083035266,1.0193111665815047,0.0,0.0,0.00022464278625932617,0.9736341260546877,0.00023072608102759568,199.01668293285852,0.0,0.0,0.0,0.0017497770580202439,7.780702101481972e-05,0.00014683576524450643,0.0005914007867615089,0.09611390850306263,0.0716407248090478,0.02447318369401483,0.09611393608031034,0.0716407248103386,0.024473183694455794,0.375253599151685,0.375253599151685,0.12819039477144467,0.0,2.0153950281323887,4.992239643825712,3.979039320256561e-13,2.0736748476251137,4.9942133544728335,3.979039320256561e-13,24572.583749246638,20886.69618685964,0.85,1.0676350375037884,0.6636965337673194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669518079082494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.798629922567,1521.904833146726,0.375253599151685,0.12819039477144467,6.112874298809886,3.567589083035266
2659.0,-30.111647283649255,4.873562557686911,34.99087728874273,24.09487544735896,5.003743226411206,-26.600159630698613,-40.11787989931179,1.4922555734606135,-2.91287319323402,-5.000707876626868,39.98228536430072,42189.50243643993,25677.48314151717,25677.48314151717,67866.9855779571,77285.04631584203,77285.04631584203,25677.48314151717,102962.5294573592,102962.5294573592,102962.5294573592,127535.60655857285,91500.31037981468,56404.76650041292,38995.048754890835,24573.07710121365,0.0,63568.12585610448,20887.1155360316,1521.9233663185294,0.0,0.8869791927753717,2.855687020489308,0.0014959135982669303,354646.20495607884,1553769.5658709237,4.381181989705347,1553769.5658709237,4.381181989705347,0.8499999999999999,0.0961105036385124,4.027634451161993,1.2670186222018676,1.0,0.0,4.027634451162962,1.2847756681025453,1.2850642987139698,3.1348931577372654,19310.40782521957,1969.1135938592251,4632.441516551485,4632.441516551485,5.54296973847868,4.873562557686911,-2.2881230437975435,7.161685601484454,3.5675587970345184,3.5675587970345184,1.019302513438434,0.0,0.0,0.00022464278625932617,0.9735995309189303,0.0002307342794704281,199.01640363100785,0.0,0.0,0.0,0.0017497770580202439,7.781021750077374e-05,0.00014683256875855241,0.0005913879124845578,0.09611050363612636,0.07164056054356349,0.02446994309256287,0.09611077609641391,0.07164056054534204,0.024469943093170358,0.3752536392455042,0.3752536392455042,0.128173728104778,0.0,2.0299153684733824,4.99243981421597,3.410605131648481e-13,2.0878346833928276,4.994261573168046,3.410605131648481e-13,24573.07710121365,20887.1155360316,0.85,1.0676260258416883,0.663689575054358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266948939249855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.801705193775,1521.9233663185294,0.3752536392455042,0.128173728104778,6.112874298809886,3.5675587970345184
2660.0,-30.111305846336602,4.874164638442183,34.99089695914448,24.09529077066111,5.004169839944148,-26.599809676296736,-40.11753012947736,1.4926736699045022,-2.8972257451193855,-5.0002501394753285,39.982327521557984,42189.433386053046,25677.750309367257,25677.750309367257,67867.1836954203,77285.00062541546,77285.00062541546,25677.750309367257,102962.75093478271,102962.75093478271,102962.75093478271,127536.35561844821,91500.2991684131,56404.73192905151,38995.074710401765,24573.6046836655,0.0,63568.679394067265,20887.563981115676,1521.9456668047894,0.0,0.8869813670694904,2.8555276636251468,0.0014959135982669303,354652.53241400764,1553771.3828958012,4.381108947170829,1553771.3828958012,4.381108947170829,0.85,0.0961071428207683,4.027634451161993,1.2670180782163518,1.0,0.0,4.027634451161457,1.2847737122515814,1.2850623424236152,3.1348979300825786,19310.40545914304,1969.1133525865653,4632.441516551485,4632.441516551485,5.543027411705452,4.874164638442183,-2.2876545727776665,7.16181921121985,3.567529360110204,3.567529360110204,1.0192941028886298,0.0,0.0,0.00022464278625932617,0.9735649010999222,0.00023074248671611658,199.0161240392076,0.0,0.0,0.0,0.0017497770580202439,7.781330051320771e-05,0.00014682948574611847,0.0005913754952374655,0.09610714281909706,0.07164042905151198,0.02446671376758508,0.09610705660201953,0.07164042905275778,0.02446671376801052,0.37525367829065914,0.37525367829065914,0.12815706143811134,0.0,2.044597290227159,4.992707676817076,3.979039320256561e-13,2.1030243943559412,4.9946491891548135,3.979039320256561e-13,24573.6046836655,20887.563981115676,0.85,1.0676198458474537,0.6636827096016485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669460730992683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.804805263024,1521.9456668047894,0.37525367829065914,0.12815706143811134,6.112874298809886,3.567529360110204
2661.0,-30.110963489096353,4.874765847502955,34.99091659160658,24.095772206224524,5.004676877700182,-26.599450850895074,-40.11717148879541,1.4931642394986413,-2.882262087817253,-4.999730286729143,39.982365757273186,42189.3313110642,25677.85491270746,25677.85491270746,67867.18622377166,77284.89694386678,77284.89694386678,25677.85491270746,102962.75185657424,102962.75185657424,102962.75185657424,127536.83362763768,91500.26215355765,56404.69652075392,38995.072925337474,24574.081771063444,0.0,63569.15469640092,20887.969505403926,1521.963657977206,0.0,0.8869838712547813,2.855385057433626,0.0014959135982669303,354659.7186245871,1553773.030899226,4.38102482268058,1553773.030899226,4.38102482268058,0.85,0.09610374200519262,4.027634451161993,1.2670175309339542,1.0,0.0,4.027634451161593,1.2847714173795413,1.2850600470360216,3.134903529669798,19310.397647454192,1969.1125560159885,4632.441516551485,4632.441516551485,5.543049992312208,4.874765847502955,-2.287140960548493,7.161906808051448,3.567500258734189,3.567500258734189,1.0192857882097683,0.0,0.0,0.00022464278625932617,0.9735301793125087,0.00023075071634447457,199.01584369489763,0.0,0.0,0.0,0.0017497770580202439,7.781646183414009e-05,0.00014682632442518606,0.000591362762592367,0.09610374200295123,0.07164026789830927,0.024463474104641964,0.09610366434352548,0.07164026789998011,0.024463474105212508,0.37525372073699037,0.37525372073699037,0.12814039477144468,0.0,2.0592079520454263,4.992940141302995,3.979039320256561e-13,2.1174681989118653,4.994858124112795,3.979039320256561e-13,24574.081771063444,20887.969505403926,0.85,1.0676119030982503,0.6636761415588373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669432175164268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8079238144,1521.963657977206,0.37525372073699037,0.12814039477144468,6.112874298809886,3.567500258734189
2662.0,-30.110621105630162,4.875365695569486,34.99093641141934,24.09623603979128,5.005162280983877,-26.599094165769323,-40.116817004140444,1.4936353411230603,-2.8670953113005453,-4.9992333289224415,39.98241047923054,42189.24632147908,25678.018232016268,25678.018232016268,67867.26455349535,77284.80958903233,77284.80958903233,25678.018232016268,102962.8278210486,102962.8278210486,102962.8278210486,127537.43561271683,91500.23269494345,56404.669427390414,38995.07029728115,24574.60779166823,0.0,63569.67808894938,20888.416622917994,1521.9849787936027,0.0,0.8869862355499003,2.8552369910347277,0.0014959135982669303,354666.58845265,1553774.9584688428,4.380945397895242,1553774.9584688428,4.380945397895242,0.85,0.09610036435854973,4.027634451161993,1.2670169402426108,1.0,0.0,4.027634451162587,1.2847692135858837,1.285057842747272,3.134908907040646,19310.391430449552,1969.1119220579458,4632.441516551485,4632.441516551485,5.543085247869829,4.875365695569486,-2.2866436009354287,7.162009296504914,3.5674718978649254,3.5674718978649254,1.0192776851042644,0.0,0.0,0.00022464278625932617,0.973495456201171,0.00023075894687371213,199.01556332990205,0.0,0.0,0.0,0.0017497770580202439,7.781958663749876e-05,0.0001468231996218274,0.0005913501770267065,0.09610036435655422,0.07164012404282893,0.024460240313725286,0.09610028325613593,0.07164012404431651,0.024460240314233214,0.37525376393535204,0.37525376393535204,0.128123728104778,0.0,2.0738376573584674,4.993178739853363,3.410605131648481e-13,2.1321380176219122,4.9950777365235695,3.410605131648481e-13,24574.60779166823,20888.416622917994,0.85,1.0676043452435389,0.6636693403173459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669403660760987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.811072176235,1521.9849787936027,0.37525376393535204,0.128123728104778,6.112874298809886,3.5674718978649254
2663.0,-30.110278575453385,4.875964301629875,34.99095635847392,24.096709582395874,5.005652644799854,-26.598736852429777,-40.11645483607424,1.4941109217762352,-2.851885719548193,-4.998731287457508,39.982453825063175,42189.1301823612,25678.167272753293,25678.167272753293,67867.29745511449,77284.74153414376,77284.74153414376,25678.167272753293,102962.90880689706,102962.90880689706,102962.90880689706,127538.03145243734,91500.22448550622,56404.61313372355,38995.12372420296,24575.122645540287,0.0,63570.24636974325,20888.85424870924,1522.0055420985025,0.0,0.8869886306183438,2.855088977071492,0.0014959135982669303,354673.52866204665,1553776.8267275707,4.380864939621977,1553776.8267275707,4.380864939621977,0.85,0.0960969819283208,4.027634451161993,1.2670163242751733,1.0,0.0,4.027634451162063,1.2847669888471855,1.2850556175087764,3.1349143355371916,19310.38969791356,1969.1117453884417,4632.441516551485,4632.441516551485,5.543117421128032,4.875964301629875,-2.286142314994978,7.162106616624852,3.567444128444167,3.567444128444167,1.0192697509840476,0.0,0.0,0.00022464278625932617,0.9734607195478154,0.00023076718120036268,199.0152828455611,0.0,0.0,0.0,0.0017497770580202439,7.782277929039436e-05,0.00014682000696893181,0.0005913373181879137,0.09609698192627544,0.07163997666574173,0.024457005260533706,0.09609685928062102,0.07163997666726651,0.024457005261054276,0.37525380826244764,0.37525380826244764,0.12810706143811135,0.0,2.0884799795446725,4.993435762418358,3.979039320256561e-13,2.146845567909338,4.995418114437655,3.979039320256561e-13,24575.122645540287,20888.85424870924,0.85,1.0675953190487626,0.663661580560453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669375210989098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.814232475372,1522.0055420985025,0.37525380826244764,0.12810706143811135,6.112874298809886,3.567444128444167
2664.0,-30.109934988523346,4.876562388729421,34.990976614934944,24.09722168175506,5.006198290945997,-26.598373059592248,-40.116087918262906,1.4946363620146408,-2.8372245202828594,-4.998195516261363,39.982502731358686,42188.99870514641,25678.229548054467,25678.229548054467,67867.22825320088,77284.60567979663,77284.60567979663,25678.229548054467,102962.8352278511,102962.8352278511,102962.8352278511,127538.49146603825,91500.17042905834,56404.56345440731,38995.11886072337,24575.656238187144,0.0,63570.77509891051,20889.307802459072,1522.0264127944304,0.0,0.8869911769692369,2.8549524857601276,0.0014959135982669303,354680.9352680108,1553778.9346511285,4.380779399594828,1553778.9346511285,4.380779399594828,0.85,0.09609359009806384,4.027634451161993,1.267015665448271,1.0,0.0,4.027634451161281,1.2847645308771998,1.2850531589865966,3.1349203331539996,19310.37828973309,1969.110582077783,4632.441516551485,4632.441516551485,5.5431308644280595,4.876562388729421,-2.285616093946931,7.162178482676352,3.5674169840983336,3.5674169840983336,1.0192619954566668,0.0,0.0,0.00022464278625932617,0.973425877070231,0.0002307754412030271,199.01500149668115,0.0,0.0,0.0,0.0017497770580202439,7.78260139376357e-05,0.00014681677232169046,0.000591324290211247,0.09609359009572849,0.07163982237612354,0.024453767719604953,0.0960938587841521,0.07163982237786456,0.02445376772019927,0.3752538547693196,0.3752538547693196,0.12809039477144468,0.0,2.1030055952828093,4.993629829945974,3.979039320256561e-13,2.1609709959785164,4.995424466617067,3.979039320256561e-13,24575.656238187144,20889.307802459072,0.85,1.067585351092628,0.6636539925697627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669346820204663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.817407126391,1522.0264127944304,0.3752538547693196,0.12809039477144468,6.112874298809886,3.5674169840983336
2665.0,-30.109591160649053,4.877158149272715,34.99099700247656,24.097637843247526,5.006619284575464,-26.59802151584628,-40.115741710737325,1.4950496397728894,-2.8214482439071844,-4.9977442987928145,39.98254706229465,42188.95404318107,25678.508734804727,25678.508734804727,67867.4627779858,77284.58618238584,77284.58618238584,25678.508734804727,102963.09491719057,102963.09491719057,102963.09491719057,127539.29200146865,91500.18216716872,56404.550027964855,38995.14682133763,24576.19708427808,0.0,63571.34390561571,20889.767521636368,1522.0496160382643,0.0,0.88699331005368,2.8547907698636785,0.0014959135982669303,354687.17308083875,1553780.845372737,4.380707742759578,1553780.845372737,4.380707742759578,0.85,0.0960902374597575,4.027634451161993,1.2670151989394798,1.0,0.0,4.027634451162088,1.284762597601483,1.2850512252765607,3.1349250504966166,19310.38076696729,1969.1108346853707,4632.441516551485,4632.441516551485,5.543191132161451,4.877158149272715,-2.2851510132690094,7.162309162541725,3.5673906808760796,3.5673906808760796,1.0192544802503085,0.0,0.0,0.00022464278625932617,0.9733910115055737,0.0002307837072707958,199.01471995129847,0.0,0.0,0.0,0.0017497770580202439,7.782906612262549e-05,0.00014681372013670068,0.0005913119971258309,0.09609023745815559,0.07163969720335911,0.02445054025479649,0.0960901115916624,0.0716396972045534,0.024450540255204104,0.3752538993720888,0.3752538993720888,0.12807372810477802,0.0,2.117720682247125,4.99391732042136,3.979039320256561e-13,2.176296054885654,4.995924932919536,3.979039320256561e-13,24576.19708427808,20889.767521636368,0.85,1.0675794879961722,0.6636473519549776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669318454114622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.820614365375,1522.0496160382643,0.3752538993720888,0.12807372810477802,6.112874298809886,3.5673906808760796
