time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2666.0,-30.1092471363955,4.877753014056204,34.991017336390144,24.09811442429202,5.007123589927619,-26.597661463293374,-40.11537915850056,1.4955379168257035,-2.8065169992422057,-4.997227534230357,39.98258627532631,42188.84228623898,25678.616225981314,25678.616225981314,67867.4585122203,77284.47390945442,77284.47390945442,25678.616225981314,102963.09013543573,102963.09013543573,102963.09013543573,127539.76880544495,91500.13478027163,56404.50315705699,38995.146248016266,24576.67867000922,0.0,63571.824918025486,20890.176869507835,1522.0679267355708,0.0,0.8869957947687012,2.8546484013375903,0.0014959135982669303,354694.31714897,1553782.5355074224,4.380624273872538,1553782.5355074224,4.380624273872538,0.85,0.09608684118701737,4.027634451161993,1.2670146005554126,1.0,0.0,4.027634451161383,1.284760313493394,1.2850489406553367,3.134930623915713,19310.37076634211,1969.109814905407,4632.441516551485,4632.441516551485,5.543214336162235,4.877753014056204,-2.284638347975571,7.162391362031776,3.567364672621189,3.567364672621189,1.0192470493203396,0.0,0.0,0.00022464278625932617,0.9733561273754435,0.00023079197833279454,199.01443824590683,0.0,0.0,0.0,0.0017497770580202439,7.7832262522133e-05,0.00014681052373719317,0.0005912991231970548,0.09608684118480977,0.07163953969576509,0.02444730148904468,0.09608674467322853,0.07163953969741096,0.024447301489606398,0.37525394824861297,0.37525394824861297,0.12805706143811135,0.0,2.1323507419421617,4.994151210423013,3.410605131648481e-13,2.1907105349881704,4.996069003247555,3.410605131648481e-13,24576.67867000922,20890.176869507835,0.85,1.067571343118338,0.663640572543585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669290198449075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.823837884172,1522.0679267355708,0.37525394824861297,0.12805706143811135,6.112874298809886,3.567364672621189
2667.0,-30.108902316123178,4.878346516876071,34.99103785888662,24.098578292783372,5.0076083925023145,-26.5973026450939,-40.11502051781861,1.4960087214728004,-2.791347502407689,-4.9967326250412265,39.98263243608021,42188.7501809179,25678.779661615885,25678.779661615885,67867.52984253378,77284.38919857827,77284.38919857827,25678.779661615885,102963.16886019416,102963.16886019416,102963.16886019416,127540.38044717911,91500.10673604427,56404.46771838285,38995.15446406824,24577.21158698495,0.0,63572.36605105319,20890.62984893721,1522.0896819696409,0.0,0.8869981432213244,2.854500220121204,0.0014959135982669303,354701.1591809657,1553784.5251001134,4.380545382732693,1553784.5251001134,4.380545382732693,0.85,0.09608346816474383,4.027634451161993,1.267014014809393,1.0,0.0,4.0276344511611075,1.2847581111270507,1.2850467377942218,3.1349359978967257,19310.364847832483,1969.109211385385,4632.441516551485,4632.441516551485,5.543249616830967,4.878346516876071,-2.2841411991688423,7.162487716044914,3.567339387079663,3.567339387079663,1.0192398248799037,0.0,0.0,0.00022464278625932617,0.9733211638820268,0.00023080026880680713,199.01415588949286,0.0,0.0,0.0,0.0017497770580202439,7.783542455528332e-05,0.00014680736170404285,0.0005912863876834029,0.09608346816277874,0.07163939953061667,0.02444406863216208,0.09608338464176654,0.07163939953208183,0.024444068632662002,0.37525399748403937,0.37525399748403937,0.1280403947714447,0.0,2.1469965462406435,4.994389848620301,3.979039320256561e-13,2.2053851226335155,4.99628508877106,3.979039320256561e-13,24577.21158698495,20890.62984893721,0.85,1.067563377899625,0.6636334747559544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669261985347702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82707679803,1522.0896819696409,0.37525399748403937,0.1280403947714447,6.112874298809886,3.567339387079663
2668.0,-30.10855702997712,4.878938732134199,34.99105850827749,24.099047120567434,5.008095157502841,-26.59694321119947,-40.11466557914389,1.4964813387249605,-2.776148443059867,-4.996234750258664,39.982677177161435,42188.67526734389,25678.934169024633,25678.934169024633,67867.60943636853,77284.31653898538,77284.31653898538,25678.934169024633,102963.25070801002,102963.25070801002,102963.25070801002,127540.98469812964,91500.09134960693,56404.450077964524,38995.15696849156,24577.733990119617,0.0,63572.89095861118,20891.073891601674,1522.1107648265183,0.0,0.8870005118375472,2.85435202094248,0.0014959135982669303,354708.0423162713,1553786.4535047747,4.380465814528556,1553786.4535047747,4.380465814528556,0.85,0.09608009138713308,4.027634451161993,1.2670134878577666,1.0,0.0,4.0276344511628235,1.2847559002891575,1.2850445264596542,3.1349413925676473,19310.361600648088,1969.1088802647273,4632.441516551485,4632.441516551485,5.543282970173518,4.878938732134199,-2.2836416832410973,7.162580415375297,3.5673146821204167,3.5673146821204167,1.019232766320119,0.0,0.0,0.00022464278625932617,0.9732861545082111,0.0002308085707567013,199.0138731524005,0.0,0.0,0.0,0.0017497770580202439,7.783855406581886e-05,0.0001468042321935073,0.0005912737831589546,0.09608009138512941,0.07163925659079227,0.024440834794337136,0.09607998358570756,0.07163925659228625,0.02444083479484684,0.3752540474505714,0.3752540474505714,0.12802372810477802,0.0,2.1616512388981164,4.994638411919482,3.979039320256561e-13,2.2200863071988124,4.996578985412782,3.979039320256561e-13,24577.733990119617,20891.073891601674,0.85,1.067555815269647,0.663626816889775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669233836921057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.830343126272,1522.1107648265183,0.3752540474505714,0.12802372810477802,6.112874298809886,3.5673146821204167
2669.0,-30.108211655292735,4.879529686873146,34.991079301181905,24.099515529256337,5.008584311150832,-26.596583458874182,-40.11430306183172,1.4969561147320127,-2.7610077395129906,-4.995736039756762,39.982722656107605,42188.569156715144,25679.08543132635,25679.08543132635,67867.65458804149,77284.23266743346,77284.23266743346,25679.08543132635,102963.31809875982,102963.31809875982,102963.31809875982,127541.57810799814,91500.06568186564,56404.40217114616,38995.1816785772,24578.26000923832,0.0,63573.441687815524,20891.521007852574,1522.1320343504287,0.0,0.8870028819872774,2.854204749920944,0.0014959135982669303,354714.93711050873,1553788.4137143244,4.380386195099118,1553788.4137143244,4.380386195099118,0.85,0.0960767155878656,4.027634451161993,1.2670128845283761,1.0,0.0,4.027634451160635,1.2847536793605694,1.2850423050321245,3.1349468118795922,19310.35618367682,1969.1083278873848,4632.441516551485,4632.441516551485,5.543315622998424,4.879529686873146,-2.2831413177136244,7.16267100458677,3.5672905779180786,3.5672905779180786,1.0192258794051654,0.0,0.0,0.00022464278625932617,0.9732511375161111,0.00023081687511062113,199.01359034361235,0.0,0.0,0.0,0.0017497770580202439,7.784175051762963e-05,0.00014680103574169656,0.0005912609090195202,0.09607671558586069,0.07163911443574726,0.024437601150113425,0.0960766255635034,0.07163911443724223,0.02443760115062337,0.3752540987632029,0.3752540987632029,0.12800706143811136,0.0,2.1763019845929534,4.994882792531314,3.979039320256561e-13,2.2347283002437734,4.996808219420757,3.979039320256561e-13,24578.26000923832,20891.521007852574,0.85,1.06754727738846,0.6636193988660677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669205749639891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.833630281528,1522.1320343504287,0.3752540987632029,0.12800706143811136,6.112874298809886,3.5672905779180786
2670.0,-30.10786536649559,4.880119321660724,34.99110023624035,24.09998463643717,5.009069266129142,-26.59622330359605,-40.11394047467036,1.4974272032295957,-2.7457691408907863,-4.995240535030046,39.98276838248099,42188.46650097138,25679.243825490597,25679.243825490597,67867.71032646198,77284.16842733223,77284.16842733223,25679.243825490597,102963.41225282283,102963.41225282283,102963.41225282283,127542.20058550738,91500.05757628747,56404.35564992673,38995.22436262304,24578.78833268455,0.0,63574.012695307596,20891.970082781867,1522.1535081210486,0.0,0.8870052349043722,2.854055796769126,0.0014959135982669303,354721.7876882837,1553790.3845902341,4.380307154844537,1553790.3845902341,4.380307154844537,0.85,0.09607334215597545,4.027634451161993,1.2670122943865136,1.0,0.0,4.027634451158702,1.284751475689169,1.2850401008656593,3.134952189100605,19310.35447305945,1969.1081534529583,4632.441516551485,4632.441516551485,5.543349815370561,4.880119321660724,-2.2826430443273744,7.162762365988099,3.567267080484551,3.567267080484551,1.019219165852729,0.0,0.0,0.00022464278625932617,0.97321602920792,0.00023082520172027805,199.01330678711332,0.0,0.0,0.0,0.0017497770580202439,7.784494770671749e-05,0.0001467978385526087,0.000591248031910603,0.09607334215399749,0.07163897408394108,0.024434368070056407,0.096073221784445,0.071638974085416,0.02443436807055945,0.3752541510646732,0.3752541510646732,0.1279903947714447,0.0,2.1909712558794467,4.995145033045162,3.979039320256561e-13,2.2494713941392774,4.997135802901141,3.979039320256561e-13,24578.78833268455,20891.970082781867,0.85,1.0675385656672778,0.6636118236419787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669177722221137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83693072004,1522.1535081210486,0.3752541510646732,0.1279903947714447,6.112874298809886,3.567267080484551
2671.0,-30.10751848749913,4.8807083818109795,34.99112146274296,24.100497539062076,5.00960956338636,-26.59585708289106,-40.113573242537655,1.497948158778521,-2.730998251213407,-4.994710381583021,39.982818741592055,42188.34686977561,25679.31278196938,25679.31278196938,67867.659651745,77284.05743027116,77284.05743027116,25679.31278196938,102963.37021224054,102963.37021224054,102963.37021224054,127542.69955640289,91500.02487865907,56404.314318164565,38995.233956105,24579.32934416236,0.0,63574.563300267364,20892.429942538005,1522.1749217126542,0.0,0.887007747111197,2.853917364192778,0.0014959135982669303,354729.1174153157,1553792.5551463393,4.380222763972217,1553792.5551463393,4.380222763972217,0.85,0.09606995731023263,4.027634451161993,1.2670116613851858,1.0,0.0,4.027634451161972,1.2847490387570355,1.285037663386058,3.1349581355271026,19310.347572486804,1969.1074497903774,4632.441516551485,4632.441516551485,5.543364700928973,4.8807083818109795,-2.282119221446983,7.162827603257963,3.5672441697902593,3.5672441697902593,1.0192126199400742,0.0,0.0,0.00022464278625932617,0.9731808624322705,0.00023083354279889614,199.01302274814324,0.0,0.0,0.0,0.0017497770580202439,7.78481859775731e-05,0.00014679460028175307,0.0005912349893393427,0.09606995730796558,0.07163882530960276,0.02443113199836282,0.09607018544829077,0.07163882531129327,0.024431131998939357,0.37525420540363563,0.37525420540363563,0.12797372810477803,0.0,2.2055411281965007,4.995364622654108,3.979039320256561e-13,2.2637121303696404,4.997250639440949,3.979039320256561e-13,24579.32934416236,20892.429942538005,0.85,1.067528522865364,0.6636041945033414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266914975748298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.840260983765,1522.1749217126542,0.37525420540363563,0.12797372810477803,6.112874298809886,3.5672441697902593
2672.0,-30.107171262624824,4.881295716662535,34.99114294754721,24.1009434563108,5.010074505186072,-26.595498086799477,-40.1132146018557,1.4984013293607332,-2.715689053012227,-4.994233910801026,39.98286871822841,42188.26438608624,25679.51981781328,25679.51981781328,67867.78420389951,77283.98055567162,77283.98055567162,25679.51981781328,102963.5003734849,102963.5003734849,102963.5003734849,127543.39024460419,91499.99565650267,56404.27948691729,38995.2401884282,24579.889871119292,0.0,63575.13005954749,20892.906390451397,1522.1986690614733,0.0,0.8870099878310864,2.853765255631231,0.0014959135982669303,354735.705044906,1553794.7092194553,4.380147493252083,1553794.7092194553,4.380147493252083,0.85,0.09606660144670418,4.027634451161993,1.2670110904751346,1.0,0.0,4.0276344511624185,1.2847469189177536,1.285035543070545,3.1349633082247794,19310.341405384686,1969.106820920976,4632.441516551485,4632.441516551485,5.543409393526421,4.881295716662535,-2.2816340147339536,7.162929731396488,3.5672220684716875,3.5672220684716875,1.019206305277625,0.0,0.0,0.00022464278625932617,0.9731456619640991,0.00023084189247263333,199.01273842676594,0.0,0.0,0.0,0.0017497770580202439,7.785134860880197e-05,0.0001467914376505242,0.000591222251416849,0.09606660144492254,0.07163869809988467,0.024427903345037874,0.09606680646735044,0.07163869810121325,0.024427903345490932,0.37525425895993053,0.37525425895993053,0.12795706143811136,0.0,2.220181992487028,4.995600455183421,3.979039320256561e-13,2.278544857788802,4.997449405792281,3.979039320256561e-13,24579.889871119292,20892.906390451397,0.85,1.0675209652002493,0.6635969811869941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266912182007687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84361461411,1522.1986690614733,0.37525425895993053,0.12795706143811136,6.112874298809886,3.5672220684716875
2673.0,-30.106823901847104,4.881881918049347,34.991164514966925,24.10142143433916,5.01056950852034,-26.595135961888182,-40.112855507153995,1.4988815685611827,-2.7005299384545083,-4.993730610103433,39.98291409419303,42188.18055170962,25679.655833582718,25679.655833582718,67867.83638529234,77283.91168149875,77283.91168149875,25679.655833582718,102963.56751508146,102963.56751508146,102963.56751508146,127543.97783701694,91499.98655074755,56404.255420957285,38995.25681087807,24580.41032193547,0.0,63575.66713281354,20893.34877364515,1522.2195055123918,0.0,0.8870123815005162,2.8536184098047803,0.0014959135982669303,354742.66372605297,1553796.664998199,4.38006708490554,1553796.664998199,4.38006708490554,0.8500000000000001,0.09606322350161108,4.027634451161993,1.2670105338515718,1.0,0.0,4.0276344511631335,1.2847446724646474,1.2850332961127628,3.134968789896128,19310.339483687985,1969.1066249624475,4632.441516551485,4632.441516551485,5.543438755099352,4.881881918049347,-2.2811292063048256,7.163011124354172,3.567200428454925,3.567200428454925,1.0192001224156928,0.0,0.0,0.00022464278625932617,0.9731104490926831,0.0002308502456928507,199.01245399491845,0.0,0.0,0.0,0.0017497770580202439,7.785451536276249e-05,0.00014678827089656366,0.0005912094968894991,0.09606322349955712,0.07163855443784173,0.024424669061715396,0.0960634373369785,0.07163855443937346,0.024424669062237617,0.37525431302188833,0.37525431302188833,0.1279403947714447,0.0,2.2348149664909442,4.995842406407519,3.410605131648481e-13,2.293200671648947,4.997766822921335,3.410605131648481e-13,24580.41032193547,20893.34877364515,0.85,1.0675127677938823,0.6635900566104305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266909396457486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.846986736176,1522.2195055123918,0.37525431302188833,0.1279403947714447,6.112874298809886,3.567200428454925
2674.0,-30.106476090354302,4.882466681233916,34.9911862232559,24.10187590811404,5.011047153453527,-26.594775167259268,-40.11249662199987,1.499346230358226,-2.685375382499103,-4.9932419110011965,39.98296133217961,42188.09934878341,25679.82841785162,25679.82841785162,67867.92776663502,77283.81775367098,77283.81775367098,25679.82841785162,102963.6461715226,102963.6461715226,102963.6461715226,127544.5940841116,91499.94518147233,56404.22677658371,38995.242672098466,24580.947912588985,0.0,63576.19058468745,20893.805725700637,1522.2416544254338,0.0,0.88701469418547,2.853469926478996,0.0014959135982669303,354749.4206267234,1553798.7010351336,4.379989397276793,1553798.7010351336,4.379989397276793,0.85,0.0960598567956371,4.027634451161993,1.2670100003061817,1.0,0.0,4.027634451160441,1.284742498886678,1.2850311220464894,3.1349740937598223,19310.330753033708,1969.105734683476,4632.441516551485,4632.441516551485,5.543476010673608,4.882466681233916,-2.280634758383613,7.163101439617529,3.5671794254010507,3.5671794254010507,1.0191941215431572,0.0,0.0,0.00022464278625932617,0.9730751919081734,0.00023085861003074995,199.0121691948234,0.0,0.0,0.0,0.0017497770580202439,7.78576803877703e-05,0.00014678510587155585,0.0005911967493257389,0.09605985679373488,0.07163841919296482,0.024421437600770066,0.09606008697825555,0.07163841919438342,0.02442143760125368,0.37525436801679896,0.37525436801679896,0.12792372810477803,0.0,2.2494587276684115,4.996069918867931,3.410605131648481e-13,2.3078665285020747,4.99790882276875,3.410605131648481e-13,24580.947912588985,20893.805725700637,0.85,1.067505415824352,0.6635833157160657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669066162907494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.850373155003,1522.2416544254338,0.37525436801679896,0.12792372810477803,6.112874298809886,3.5671794254010507
2675.0,-30.106127986304095,4.883049482748863,34.991207889105624,24.102300346735888,5.011481954438092,-26.594418393836463,-40.112138295639284,1.499772361970463,-2.669807485056481,-4.9927785637566,39.983003512604505,42188.02177106776,25680.063818206472,25680.063818206472,67868.08558927424,77283.77575944581,77283.77575944581,25680.063818206472,102963.83957765228,102963.83957765228,102963.83957765228,127545.30481393979,91499.9382827475,56404.18429436969,38995.28220930868,24581.4652362875,0.0,63576.74744559618,20894.245450844373,1522.263215145751,0.0,0.8870168962867201,2.8533128385233364,0.0014959135982669303,354755.82709826453,1553800.519084327,4.379915424627927,1553800.519084327,4.379915424627927,0.85,0.0960564960904679,4.027634451161993,1.2670094612659888,1.0,0.0,4.027634451162406,1.2847405055502639,1.2850291282622632,3.134978957822247,19310.329297113076,1969.1055862208887,4632.441516551485,4632.441516551485,5.5435268262865005,4.883049482748863,-2.280158704456262,7.163208187205125,3.5671589654918114,3.5671589654918114,1.0191882758548032,0.0,0.0,0.00022464278625932617,0.9730399064471625,0.00023086698168378215,199.01188415598838,0.0,0.0,0.0,0.0017497770580202439,7.786084060342974e-05,0.00014678194565589643,0.000591184021132276,0.09605649608875276,0.07163828841534697,0.02441820767340579,0.09605639769056941,0.07163828841662612,0.02441820767384178,0.375254423043421,0.375254423043421,0.12790706143811137,0.0,2.2642027469820505,4.9963417578409235,3.410605131648481e-13,2.3229710787001068,4.998309780442298,3.410605131648481e-13,24581.4652362875,20894.245450844373,0.85,1.0674985480713721,0.6635762832499232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669038429526995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.853780181846,1522.263215145751,0.375254423043421,0.12790706143811137,6.112874298809886,3.5671589654918114
2676.0,-30.105778962119274,4.883631553188554,34.99122961886447,24.102795612439536,5.012000378695172,-26.594052429483654,-40.11177106350658,1.500273846059801,-2.654889550661437,-4.992258616836929,39.983048705811946,42187.91097492353,25680.151547237005,25680.151547237005,67868.06252216053,77283.68205720403,77283.68205720403,25680.151547237005,102963.83360444104,102963.83360444104,102963.83360444104,127545.81034786966,91499.91315798111,56404.14207570166,38995.30120253272,24581.976743428622,0.0,63577.27794596134,20894.680231914328,1522.283158730564,0.0,0.8870193750759239,2.8531713520293365,0.0014959135982669303,354763.01625342394,1553802.4669914376,4.379832157818512,1553802.4669914376,4.379832157818512,0.85,0.09605310939350398,4.027634451161993,1.2670088315615433,1.0,0.0,4.027634451160162,1.284738159741853,1.2850267819268562,3.134984681992539,19310.323994732313,1969.1050455285254,4632.441516551485,4632.441516551485,5.543545764254787,4.883631553188554,-2.2796414223070443,7.163272975495598,3.567138888417544,3.567138888417544,1.0191825395478697,0.0,0.0,0.00022464278625932617,0.9730045291026309,0.0002308753757462019,199.01159836453715,0.0,0.0,0.0,0.0017497770580202439,7.786407948550838e-05,0.00014677870677381777,0.0005911709760992326,0.09605310939130443,0.0716381383817903,0.024414971009514137,0.09605316138718528,0.07163813838343076,0.024414971010073217,0.3752544809362289,0.3752544809362289,0.1278903947714447,0.0,2.278855847208604,4.996579984947516,3.979039320256561e-13,2.3373690661754836,4.998521131320729,3.979039320256561e-13,24581.976743428622,20894.680231914328,0.85,1.067489277849332,0.6635690035484362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669010789259008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.857204663307,1522.283158730564,0.3752544809362289,0.1278903947714447,6.112874298809886,3.567138888417544
2677.0,-30.105429345893274,4.884211776376205,34.99125150867184,24.103228048793994,5.012450716389548,-26.593692741610422,-40.11141612483186,1.5007141121066552,-2.6395144108648196,-4.991790966513169,39.98309682711963,42187.85342788183,25680.37321748196,25680.37321748196,67868.22664536379,77283.60965052545,77283.60965052545,25680.37321748196,102963.98286800741,102963.98286800741,102963.98286800741,127546.51075669343,91499.88152351741,56404.125300873675,38995.284691826375,24582.527888686018,0.0,63577.81258051239,20895.148705383115,1522.3065624516685,0.0,0.8870215774744846,2.853017468101062,0.0014959135982669303,354769.4824163876,1553804.5411068741,4.3797581757136514,1553804.5411068741,4.3797581757136514,0.85,0.09604975641336969,4.027634451161993,1.2670083337323743,1.0,0.0,4.027634451159822,1.2847361003021291,1.28502472202447,3.134989707391908,19310.31731853206,1969.1043647455615,4632.441516551485,4632.441516551485,5.543593615964121,4.884211776376205,-2.279161842458349,7.163373618834553,3.567119562138098,3.567119562138098,1.0191770177537423,0.0,0.0,0.00022464278625932617,0.9729690931393197,0.00023088378432916935,199.01131208912784,0.0,0.0,0.0,0.0017497770580202439,7.78672100611917e-05,0.00014677557619813448,0.0005911583672847586,0.09604975641164704,0.07163801350682711,0.02441174290481992,0.09604969595647593,0.07163801350811191,0.024411742905257768,0.3752545392640916,0.3752545392640916,0.12787372810477804,0.0,2.2935777623849276,4.996832448257408,3.979039320256561e-13,2.352276555648359,4.998731138622702,3.979039320256561e-13,24582.527888686018,20895.148705383115,0.85,1.0674828826395715,0.6635625183621539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668983183740143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8606591816,1522.3065624516685,0.3752545392640916,0.12787372810477804,6.112874298809886,3.567119562138098
2678.0,-30.105079599773397,4.884790763836736,34.991273419665944,24.103692126832925,5.012933785447244,-26.593329663183887,-40.11105311857534,1.5011838488580111,-2.6243520911166343,-4.991295747716393,39.98314122383884,42187.76298549985,25680.521504736236,25680.521504736236,67868.28449023608,77283.53272019776,77283.53272019776,25680.521504736236,102964.05422493399,102964.05422493399,102964.05422493399,127547.0984693863,91499.85856525897,56404.08883056243,38995.29970521837,24583.04424445231,0.0,63578.343949670685,20895.587607784462,1522.327342785308,0.0,0.8870239333947931,2.8528697859194896,0.0014959135982669303,354776.3298672115,1553806.4546876624,4.379679036843392,1553806.4546876624,4.379679036843392,0.85,0.09604638250513672,4.027634451161993,1.267007765020244,1.0,0.0,4.027634451163281,1.2847339030140867,1.2850225242427968,3.1349950691834674,19310.312473375452,1969.103870677087,4632.441516551485,4632.441516551485,5.543625626568842,4.884790763836736,-2.2786622004951202,7.1634529643318565,3.5671006487216874,3.5671006487216874,1.019171613920482,0.0,0.0,0.00022464278625932617,0.9729336454032357,0.00023089219631850863,199.01102570818188,0.0,0.0,0.0,0.0017497770580202439,7.787041191368725e-05,0.00014677237434563892,0.00059114547139334,0.09604638250315692,0.07163787307919742,0.024408509423959498,0.09604629024898709,0.07163787308067408,0.024408509424462644,0.37525459896247915,0.37525459896247915,0.12785706143811137,0.0,2.308277554851486,4.997075236949456,3.979039320256561e-13,2.3669436565997444,4.998987622388029,3.979039320256561e-13,24583.04424445231,20895.587607784462,0.85,1.0674748707509802,0.6635555499667646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668955665906165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.86413719459,1522.327342785308,0.37525459896247915,0.12785706143811137,6.112874298809886,3.5671006487216874
2679.0,-30.10472948526171,4.885368108384733,34.99129540003102,24.10413381820547,5.01339201236776,-26.59296873773884,-40.11069416357202,1.5016312648451058,-2.6090163021712556,-4.9908201234784615,39.98318706642043,42187.69102157141,25680.718654240318,25680.718654240318,67868.40967581172,77283.46584940077,77283.46584940077,25680.718654240318,102964.1845036411,102964.1845036411,102964.1845036411,127547.7620400518,91499.83545946682,56404.06063163836,38995.30536425385,24583.577536410714,0.0,63578.88290066457,20896.040905949107,1522.3495397221595,0.0,0.8870261844729832,2.852717451638568,0.0014959135982669303,354782.9064793161,1553808.430589665,4.379603420043159,1553808.430589665,4.379603420043159,0.85,0.09604302188853844,4.027634451161993,1.267007240266539,1.0,0.0,4.027634451162797,1.284731810142893,1.2850204309014304,3.1350001761955464,19310.307597083036,1969.1033734336431,4632.441516551485,4632.441516551485,5.543668185013104,4.885368108384733,-2.278176638821449,7.163544747206181,3.5670823295662415,3.5670823295662415,1.019166379876069,0.0,0.0,0.00022464278625932617,0.9728981617248665,0.00023090061745111473,199.01073902641292,0.0,0.0,0.0,0.0017497770580202439,7.787357815228748e-05,0.0001467692081070387,0.0005911327189416732,0.09604302188673969,0.07163774258883017,0.024405279297909515,0.0960428057832627,0.07163774259017186,0.024405279298366583,0.3752546593386687,0.3752546593386687,0.1278403947714447,0.0,2.3230154444026994,4.997329914139129,3.979039320256561e-13,2.3818038213071873,4.99925260816093,3.979039320256561e-13,24583.577536410714,20896.040905949107,0.85,1.0674677908677492,0.6635487931973469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668928206754106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.867629463663,1522.3495397221595,0.3752546593386687,0.1278403947714447,6.112874298809886,3.5670823295662415
2680.0,-30.104379228494167,4.885944553757319,34.99131751736347,24.104625346977286,5.013900999777656,-26.592602607953033,-40.11033073822034,1.5021243792365127,-2.5939645983958144,-4.99031041255516,39.98323501664731,42187.600791616984,25680.82655528961,25680.82655528961,67868.4273469066,77283.39503828538,77283.39503828538,25680.82655528961,102964.22159357498,102964.22159357498,102964.22159357498,127548.3303436743,91499.82890577488,56404.034659106466,38995.32694074268,24584.108750099313,0.0,63579.43569084199,20896.492437584417,1522.3708448017287,0.0,0.8870286010941238,2.852573060035319,0.0014959135982669303,354789.95452538365,1553810.4973371993,4.379522242719053,1553810.4973371993,4.379522242719053,0.8500000000000001,0.09603964603231106,4.027634451161993,1.2670066990284248,1.0,0.0,4.027634451161268,1.2847295035168433,1.2850181237571867,3.135005804830253,19310.306213978824,1969.1032323962643,4632.441516551485,4632.441516551485,5.543691477492654,4.885944553757319,-2.277666138986614,7.163610692743934,3.5670644797779483,3.5670644797779483,1.0191612799365566,0.0,0.0,0.00022464278625932617,0.9728626650258101,0.00023090904228847798,199.0104522289881,0.0,0.0,0.0,0.0017497770580202439,7.787678394379772e-05,0.00014676600231552846,0.0005911198071853433,0.09603964603021829,0.07163760079032591,0.024402045239892384,0.09603955022103457,0.07163760079188697,0.024402045240424098,0.3752547211401945,0.3752547211401945,0.12782372810477804,0.0,2.3377006175922475,4.997580268431193,3.410605131648481e-13,2.3963458141593605,4.999550452614244,3.410605131648481e-13,24584.108750099313,20896.492437584417,0.85,1.0674587877269002,0.663541604816315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668900825594638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.871140771054,1522.3708448017287,0.3752547211401945,0.12782372810477804,6.112874298809886,3.5670644797779483
2681.0,-30.10402854170621,4.88651947255499,34.9913398402156,24.105085932556563,5.014372585808696,-26.592239831463786,-40.10996773196382,1.502583875566266,-2.578601079807413,-4.989830205755645,39.98328523755438,42187.51433775323,25681.009744279592,25681.009744279592,67868.52408203282,77283.35061889105,77283.35061889105,25681.009744279592,102964.36036317065,102964.36036317065,102964.36036317065,127549.02603456276,91499.83342811516,56403.99714697722,38995.37364570882,24584.66567139211,0.0,63580.039317100935,20896.965820683294,1522.394293409186,0.0,0.8870308595386859,2.85242095924221,0.0014959135982669303,354796.59470264264,1553812.6619576693,4.379446379015926,1553812.6619576693,4.379446379015926,0.85,0.09603629033867647,4.027634451161993,1.2670061610871928,1.0,0.0,4.027634451162466,1.2847273541524238,1.2850159739099027,3.135011049732925,19310.307168382533,1969.1033297183578,4632.441516551485,4632.441516551485,5.543731022296259,4.88651947255499,-2.2771767801851652,7.163696252740155,3.5670473209793196,3.5670473209793196,1.0191563774226629,0.0,0.0,0.00022464278625932617,0.9728271261460028,0.0002309174777529914,199.01016508028184,0.0,0.0,0.0,0.0017497770580202439,7.787998616024972e-05,0.00014676280009907644,0.000591106909828041,0.09603629033686187,0.07163747407299582,0.024398816263866044,0.0960361530420296,0.07163747407434942,0.024398816264327043,0.3752547839895182,0.3752547839895182,0.12780706143811138,0.0,2.3524350594014436,4.997866044985756,3.410605131648481e-13,2.411229125948239,4.999921839793615,3.410605131648481e-13,24584.66567139211,20896.965820683294,0.85,1.0674501747874576,0.6635339454155729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266887348715476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87466659879,1522.394293409186,0.3752547839895182,0.12780706143811138,6.112874298809886,3.5670473209793196
2682.0,-30.103676927892497,4.887093819163142,34.99136242758356,24.10559415528553,5.0149087205627865,-26.591869765588072,-40.10959613425655,1.503101558258084,-2.563855277167363,-4.989305820070974,39.9833375879003,42187.39584787387,25681.078407021712,25681.078407021712,67868.47425489558,77283.23752012824,77283.23752012824,25681.078407021712,102964.31592714996,102964.31592714996,102964.31592714996,127549.53182513439,91499.79502730473,56403.9533550493,38995.37963583937,24585.215897984417,0.0,63580.59553382378,20897.433513286753,1522.4163507583853,0.0,0.8870333347207903,2.8522825343802602,0.0014959135982669303,354803.8458856648,1553814.9183635945,4.379363235155883,1553814.9183635945,4.379363235155883,0.85,0.09603291418165505,4.027634451161993,1.2670054929191248,1.0,0.0,4.027634451160995,1.284724932621004,1.2850135518344752,3.135016958801524,19310.29906419898,1969.102503321622,4632.441516551485,4632.441516551485,5.543745844446064,4.887093819163142,-2.2766550426269316,7.163748861790074,3.5670306624062125,3.5670306624062125,1.0191516178303464,0.0,0.0,0.00022464278625932617,0.972791494726593,0.00023092593580134347,199.00987717334203,0.0,0.0,0.0,0.0017497770580202439,7.788326429125075e-05,0.00014675952196807542,0.0005910937067146859,0.09603291417944773,0.07163733223392196,0.024395581945525772,0.09603315184525862,0.07163733223556858,0.02439558194608648,0.37525484999293385,0.37525484999293385,0.12779039477144472,0.0,2.3670496961467506,4.998091720006414,3.410605131648481e-13,2.4254505429036044,4.999991069008388,3.410605131648481e-13,24585.215897984417,20897.433513286753,0.85,1.067440052819114,0.663526277060914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668846221188987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.878212716489,1522.4163507583853,0.37525484999293385,0.12779039477144472,6.112874298809886,3.5670306624062125
2683.0,-30.103325070182873,4.887666038140876,34.991385194774146,24.106013704463862,5.015340566620288,-26.591509909599473,-40.10923738880081,1.5035254060369099,-2.5483058828406797,-4.988854234496795,39.98338800038341,42187.33158640858,25681.333722671985,25681.333722671985,67868.66530908056,77283.18782912155,77283.18782912155,25681.333722671985,102964.52155179354,102964.52155179354,102964.52155179354,127550.30601241838,91499.77771506595,56403.92147235299,38995.39582523663,24585.784460624833,0.0,63581.18028586146,20897.916791531108,1522.4411091975628,0.0,0.8870354469602884,2.852124578300275,0.0014959135982669303,354810.09048504394,1553817.0912460492,4.379292283153221,1553817.0912460492,4.379292283153221,0.85,0.09602957508269358,4.027634451161993,1.267004990694113,1.0,0.0,4.027634451162658,1.2847229500219883,1.2850115687900596,3.1350217967952227,19310.295410589617,1969.1021307571514,4632.441516551485,4632.441516551485,5.5438009591516355,4.887666038140876,-2.2761859226065906,7.163851960747467,3.567014789420597,3.567014789420597,1.0191470826915991,0.0,0.0,0.00022464278625932617,0.972755840000734,0.00023093440000232398,199.00958906753024,0.0,0.0,0.0,0.0017497770580202439,7.78864291643105e-05,0.00014675635709501567,0.0005910809597629169,0.09602957508111906,0.07163721798514053,0.02439235709597854,0.09602962397206295,0.0716372179863151,0.024392357096378485,0.3752549150639809,0.3752549150639809,0.12777372810477805,0.0,2.381786396085488,4.998356606436516,3.979039320256561e-13,2.440548351656105,5.000274434839241,3.979039320256561e-13,24585.784460624833,20897.916791531108,0.85,1.0674332405271896,0.6635191639528242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668818982434438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.881789095169,1522.4411091975628,0.3752549150639809,0.12777372810477805,6.112874298809886,3.567014789420597
2684.0,-30.102972568628992,4.888237569807893,34.99140803846299,24.106508690770738,5.015860453595891,-26.59114066939291,-40.10886970264835,1.5040285543595941,-2.533448665616561,-4.988336420626835,39.98343576294802,42187.2328704741,25681.416199958032,25681.416199958032,67868.64907043213,77283.08701656411,77283.08701656411,25681.416199958032,102964.50321652213,102964.50321652213,102964.50321652213,127550.81145090844,91499.74466420803,56403.89051811707,38995.39349565662,24586.30823438631,0.0,63581.70173004293,20898.361999228364,1522.4617920546675,0.0,0.8870379052510661,2.851983922538959,0.0014959135982669303,354817.2510063079,1553819.1499136463,4.379209707269906,1553819.1499136463,4.379209707269906,0.85,0.09602619544007579,4.027634451161993,1.2670044219819827,1.0,0.0,4.027634451162394,1.2847205964930748,1.2850092147324153,3.135027539961841,19310.288435470702,1969.101419492967,4632.441516551485,4632.441516551485,5.543818763431682,4.888237569807893,-2.2756686435797446,7.163906213387637,3.5669992318441515,3.5669992318441515,1.0191426376697577,0.0,0.0,0.00022464278625932617,0.9727201214458299,0.00023094287997807843,199.00930043536664,0.0,0.0,0.0,0.0017497770580202439,7.788967303609456e-05,0.0001467531132232316,0.0005910678946331642,0.09602619543790591,0.0716370735672925,0.024389121870613407,0.09602645881418795,0.07163707356891127,0.024389121871164512,0.37525498191840867,0.37525498191840867,0.12775706143811139,0.0,2.3964183657058697,4.998572461229571,3.979039320256561e-13,2.4548877550102475,5.000420030205021,3.979039320256561e-13,24586.30823438631,20898.361999228364,0.85,1.067424230930321,0.6635121697370401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668791844658371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.885382080356,1522.4617920546675,0.37525498191840867,0.12775706143811139,6.112874298809886,3.5669992318441515
2685.0,-30.102620026335366,4.888806510155311,34.99143089819906,24.106897541228705,5.016253761958784,-26.590784051158074,-40.10851898984981,1.5044177867815085,-2.517591465252906,-4.987908012616986,39.98348191773481,42187.204706111734,25681.727158309826,25681.727158309826,67868.93186442155,77283.06902979015,77283.06902979015,25681.727158309826,102964.79618809998,102964.79618809998,102964.79618809998,127551.65621908255,91499.74317772767,56403.878854049246,38995.404804087135,24586.860030982567,0.0,63582.2648350697,20898.83102633518,1522.4861120789349,0.0,0.8870399150475815,2.851819102665815,0.0014959135982669303,354823.17527607037,1553821.139284575,4.379142196886163,1553821.139284575,4.379142196886163,0.85,0.09602286249138214,4.027634451161993,1.2670039856946098,1.0,0.0,4.027634451161977,1.2847187758236194,1.2850073936539383,3.1350319828399176,19310.288121760925,1969.1013875034723,4632.441516551485,4632.441516551485,5.54388588966537,4.888806510155311,-2.2752161930777994,7.16402270323311,3.56698442062727,3.56698442062727,1.0191384058935058,0.0,0.0,0.00022464278625932617,0.9726844001777791,0.00023095136122083159,199.0090117706823,0.0,0.0,0.0,0.0017497770580202439,7.789276727866742e-05,0.00014675001898065875,0.0005910554321551776,0.0960228624899725,0.07163696390911133,0.024385898580861175,0.09602266073346936,0.07163696391016297,0.02438589858121917,0.37525504740154597,0.37525504740154597,0.12774039477144472,0.0,2.4112411839153083,4.998865511419183,3.410605131648481e-13,2.470316547364064,5.000851938120718,3.410605131648481e-13,24586.860030982567,20898.83102633518,0.85,1.0674192251639876,0.6635058505000404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668764739552343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.888999692479,1522.4861120789349,0.37525504740154597,0.12774039477144472,6.112874298809886,3.56698442062727
2686.0,-30.10226695109392,4.889374761139465,34.991453688082956,24.107383377291285,5.016765003606807,-26.59041515888113,-40.108151303697355,1.5049132113940156,-2.5027255443218905,-4.987392278067322,39.98352560259426,42187.10852195096,25681.809881901467,25681.809881901467,67868.91840385243,77282.96615211004,77282.96615211004,25681.809881901467,102964.7760340115,102964.7760340115,102964.7760340115,127552.13570807053,91499.70433083976,56403.84670068079,38995.397366843295,24587.359674059036,0.0,63582.75704090233,20899.25572295018,1522.5054563605527,0.0,0.8870423774317504,2.8516781472926245,0.0014959135982669303,354830.30724989244,1553823.022198078,4.3790594840698995,1553823.022198078,4.3790594840698995,0.85,0.09601947797617962,4.027634451161993,1.2670033603860062,1.0,0.0,4.0276344511615685,1.284716458438162,1.2850050757478702,3.135037637844551,19310.279923436294,1969.1005515070176,4632.441516551485,4632.441516551485,5.543903747115128,4.889374761139465,-2.2747004225040417,7.164075183643507,3.566969780248421,3.566969780248421,1.0191342229281202,0.0,0.0,0.00022464278625932617,0.9726486263271232,0.00023095985557252392,199.00872267045494,0.0,0.0,0.0,0.0017497770580202439,7.789601139450036e-05,0.0001467467748648258,0.0005910423660424852,0.09601947797400172,0.07163681595051247,0.024382662023489255,0.09601940119320798,0.07163681595213732,0.024382662024042292,0.3752551166147414,0.3752551166147414,0.12772372810477806,0.0,2.425936494947507,4.9990964152081006,3.410605131648481e-13,2.484666733745428,5.0010002212640075,3.410605131648481e-13,24587.359674059036,20899.25572295018,0.85,1.067410750373609,0.6634992014393509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668737757414055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.892629870807,1522.5054563605527,0.3752551166147414,0.12772372810477806,6.112874298809886,3.566969780248421
2687.0,-30.101913430184084,4.889941463728144,34.9914767030715,24.107839143276237,5.017233766740491,-26.590050114162207,-40.10778801804406,1.5053704507186054,-2.4874006626178584,-4.986916689719822,39.98357773907699,42187.03215814775,25681.99568935856,25681.99568935856,67869.02784750631,77282.91348228339,77282.91348228339,25681.99568935856,102964.90917164195,102964.90917164195,102964.90917164195,127552.83673704328,91499.69831189325,56403.8169877575,38995.423693484176,24587.927565401336,0.0,63583.35125888551,20899.738430591136,1522.5296315828305,0.0,0.8870446052339105,2.851526226481564,0.0014959135982669303,354836.88415087026,1553825.2693973838,4.378984651259437,1553825.2693973838,4.378984651259437,0.85,0.09601612904114867,4.027634451161993,1.2670028587104754,1.0,0.0,4.027634451160913,1.2847143196746462,1.2850029365038713,3.135042856984727,19310.278653185833,1969.1004219775186,4632.441516551485,4632.441516551485,5.543943857164318,4.889941463728144,-2.274213469829112,7.164154933557256,3.5669558801455667,3.5669558801455667,1.019130251470162,0.0,0.0,0.00022464278625932617,0.9726128087429006,0.00023096836093458028,199.00843320615306,0.0,0.0,0.0,0.0017497770580202439,7.789921680715951e-05,0.00014674356945216664,0.000591029455812029,0.09601612903938553,0.07163669449948042,0.024379434539905112,0.0960160515520335,0.07163669450079588,0.024379434540352803,0.37525518523713525,0.37525518523713525,0.1277070614381114,0.0,2.440676136632703,4.999356677043124,3.410605131648481e-13,2.499516027101947,5.001301611685051,3.410605131648481e-13,24587.927565401336,20899.738430591136,0.85,1.067402496152983,0.6634917997068027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668710808042114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.896282477264,1522.5296315828305,0.37525518523713525,0.1277070614381114,6.112874298809886,3.5669558801455667
2688.0,-30.10155969265351,4.890506501901968,34.99149974495306,24.108276573848002,5.017685430578913,-26.589686584234457,-40.107428713794775,1.5058123221596178,-2.472031197312276,-4.986447441787392,39.983624552363864,42186.973270970404,25682.195419141102,25682.195419141102,67869.1686901115,77282.85585072433,77282.85585072433,25682.195419141102,102965.05126986543,102965.05126986543,102965.05126986543,127553.51649381666,91499.68032208401,56403.79774232892,38995.425088616765,24588.46522395123,0.0,63583.89031256799,20900.195440358544,1522.5522118341205,0.0,0.8870468200325428,2.8513729823426086,0.0014959135982669303,354843.3734641447,1553827.2871571071,4.37891025549647,1553827.2871571071,4.37891025549647,0.85,0.09601277543013204,4.027634451161993,1.2670023350557313,1.0,0.0,4.027634451160744,1.2847122528020651,1.285000869166958,3.135047900708804,19310.27485658064,1969.1000348315317,4632.441516551485,4632.441516551485,5.543986972610423,4.890506501901968,-2.2737311018704847,7.1642376037724524,3.5669424600283834,3.5669424600283834,1.0191264171509666,0.0,0.0,0.00022464278625932617,0.972576970635411,0.0002309768717971606,199.00814356532408,0.0,0.0,0.0,0.0017497770580202439,7.790238721026941e-05,0.00014674039904905676,0.0005910166865872395,0.09601277542839391,0.07163656962128012,0.024376205807113794,0.09601255518392096,0.07163656962257696,0.024376205807555073,0.3752552553218785,0.3752552553218785,0.12769039477144473,0.0,2.455449085534383,4.999624747464509,3.410605131648481e-13,2.5144162444751146,5.001588863056895,3.410605131648481e-13,24588.46522395123,20900.195440358544,0.85,1.0673956619589928,0.6634852485997027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668683932175804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.899955781122,1522.5522118341205,0.3752552553218785,0.12769039477144473,6.112874298809886,3.5669424600283834
2689.0,-30.10120548996573,4.891070610721285,34.99152291183975,24.10876890588554,5.018188616662562,-26.58931748311253,-40.10706106256691,1.5063006098090548,-2.4568764760864497,-4.985944574910072,39.98367427719868,42186.88152123568,25682.306941682004,25682.306941682004,67869.18846291768,77282.81197281882,77282.81197281882,25682.306941682004,102965.11891450082,102965.11891450082,102965.11891450082,127554.12487957341,91499.69675627325,56403.76630468899,38995.47827953807,24589.005965072596,0.0,63584.48424461066,20900.655070311706,1522.5742084833414,0.0,0.8870491950647481,2.851226674516179,0.0014959135982669303,354850.32780317776,1553829.4304133763,4.378830477719687,1553829.4304133763,4.378830477719687,0.85,0.09600940819447298,4.027634451161993,1.2670017839269714,1.0,0.0,4.027634451161218,1.2847099688234171,1.2849985846752041,3.135053474248856,19310.278324884686,1969.1003885001185,4632.441516551485,4632.441516551485,5.5440110468573405,4.891070610721285,-2.2732241691492807,7.164294779870566,3.5669294823170343,3.5669294823170343,1.0191227092334383,0.0,0.0,0.00022464278625932617,0.972541086828821,0.00023098539414085034,199.00785354446845,0.0,0.0,0.0,0.0017497770580202439,7.790563138833267e-05,0.0001467371548709935,0.0005910036202239063,0.09600940819245336,0.07163643465584821,0.024372973536605155,0.09600927275287711,0.07163643465735509,0.0243729735371179,0.37525532722372995,0.37525532722372995,0.12767372810477806,0.0,2.4701844158280437,4.999908645424398,3.979039320256561e-13,2.529068098823643,5.001999962815205,3.979039320256561e-13,24589.005965072596,20900.655070311706,0.85,1.0673860025635133,0.6634776081369471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668657135316712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.903645208646,1522.5742084833414,0.37525532722372995,0.12767372810477806,6.112874298809886,3.5669294823170343
2690.0,-30.10085109152216,4.891633871746538,34.99154643171362,24.10926396204161,5.0187077330144305,-26.58894661309397,-40.10668936008585,1.50680325458623,-2.4419990761486474,-4.985437856818694,39.983730892560274,42186.773808004094,25682.408676969644,25682.408676969644,67869.18248497375,77282.71463964201,77282.71463964201,25682.408676969644,102965.12331661166,102965.12331661166,102965.12331661166,127554.70947879888,91499.66610360552,56403.72527196737,38995.48981293127,24589.58616218721,0.0,63585.07597511848,20901.148237859128,1522.5983778415014,0.0,0.887051564700717,2.85108462275903,0.0014959135982669303,354857.33551031596,1553831.8706701265,4.378750881493207,1553831.8706701265,4.378750881493207,0.85,0.09600605029828599,4.027634451161993,1.2670011767512186,1.0,0.0,4.027634451163043,1.2847076176973997,1.2849962330209956,3.135059211667773,19310.271855884606,1969.0997288456922,4632.441516551485,4632.441516551485,5.544033008340778,4.891633871746538,-2.2727140259838596,7.164347897730398,3.566917165980698,3.566917165980698,1.0191191902801995,0.0,0.0,0.00022464278625932617,0.9725051846197531,0.0002309939214845018,199.0075633641742,0.0,0.0,0.0,0.0017497770580202439,7.790891144188929e-05,0.00014673387481743688,0.0005909904093672,0.0960060502962708,0.07163630677517276,0.024369743521098036,0.0960062698919339,0.07163630677667644,0.02436974352160955,0.3752554017181857,0.3752554017181857,0.1276570614381114,0.0,2.48484431549565,5.000152243900914,3.410605131648481e-13,2.5434387806700443,5.002089677207778,3.410605131648481e-13,24589.58616218721,20901.148237859128,0.85,1.0673759753237015,0.6634697397312576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266863038260421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.907355746069,1522.5983778415014,0.3752554017181857,0.1276570614381114,6.112874298809886,3.566917165980698
