time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2691.0,-30.100496217413433,4.8921947357209685,34.991570021940404,24.109656025562458,5.019113755005714,-26.588586624798737,-40.10633054478092,1.5072041623910608,-2.426384397374079,-4.985004066798327,39.98377998148362,42186.72166967907,25682.69632306829,25682.69632306829,67869.41799274736,77282.65813506795,77282.65813506795,25682.69632306829,102965.35445813624,102965.35445813624,102965.35445813624,127555.50519755599,91499.63030236794,56403.6938369793,38995.48496154293,24590.15073941975,0.0,63585.63570096268,20901.62812850679,1522.6232997695793,0.0,0.8870535910086692,2.850923947086541,0.0014959135982669303,354863.3347378818,1553833.9865218299,4.378682817906681,1553833.9865218299,4.378682817906681,0.8500000000000001,0.09600272077366184,4.027634451161993,1.2670006866147743,1.0,0.0,4.027634451164021,1.284705742453266,1.28499435735558,3.1350637878140466,19310.264300320094,1969.098958392529,4632.441516551485,4632.441516551485,5.544095102184298,4.8921947357209685,-2.272256767233224,7.164451502954193,3.566905534074518,3.566905534074518,1.0191158668784337,0.0,0.0,0.00022464278625932617,0.9724692356561013,0.00023100246056397369,199.00727279525478,0.0,0.0,0.0,0.0017497770580202439,7.791207789488638e-05,0.00014673070836443978,0.0005909776560520209,0.096002720772217,0.07163620004724866,0.024366520724968345,0.09600265000889827,0.07163620004832677,0.024366520725335072,0.37525547603115483,0.37525547603115483,0.12764039477144473,0.0,2.4996339336783535,5.000416436341823,3.410605131648481e-13,2.5586196694242744,5.002297640385393,3.410605131648481e-13,24590.15073941975,20901.62812850679,0.85,1.067370283312585,0.6634630794300664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266860367016997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91108201189,1522.6232997695793,0.37525547603115483,0.12764039477144473,6.112874298809886,3.566905534074518
2692.0,-30.1001406961436,4.892755359495162,34.991593704617394,24.110178427677624,5.019659600854193,-26.588212070623186,-40.10595831843091,1.507730975333748,-2.4116765309359494,-4.9844706730425585,39.98382985476648,42186.61626278027,25682.725147096917,25682.725147096917,67869.34140987719,77282.56307267045,77282.56307267045,25682.725147096917,102965.28821976738,102965.28821976738,102965.28821976738,127555.96563798923,91499.6122893036,56403.6654794133,38995.49645543366,24590.677418221847,0.0,63586.17387365551,20902.07580548857,1522.643788150343,0.0,0.8870561204584071,2.850787423093431,0.0014959135982669303,354870.7115739098,1553836.1361835627,4.378597854108739,1553836.1361835627,4.378597854108739,0.85,0.09599933759981721,4.027634451161993,1.26700009427499,1.0,0.0,4.027634451160879,1.2847032782968402,1.2849918926455703,3.1350698010995335,19310.2604988071,1969.0985707460857,4632.441516551485,4632.441516551485,5.544101324395311,4.892755359495162,-2.271727114880656,7.164482474375818,3.566894117826382,3.566894117826382,1.019112605093252,0.0,0.0,0.00022464278625932617,0.9724332225719653,0.0002310110155072385,199.00698169729432,0.0,0.0,0.0,0.0017497770580202439,7.791536282264907e-05,0.00014672742343667709,0.0005909644255637943,0.09599933759751292,0.07163605333779184,0.024363284259721077,0.09599961816073545,0.07163605333951135,0.024363284260305863,0.3752555516107008,0.3752555516107008,0.12762372810477807,0.0,2.5142630020026218,5.000627345212081,3.979039320256561e-13,2.572794142106602,5.002484708871123,3.979039320256561e-13,24590.677418221847,20902.07580548857,0.85,1.0673600450426888,0.6634558063928214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668577071486264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91482962015,1522.643788150343,0.3752555516107008,0.12762372810477807,6.112874298809886,3.566894117826382
2693.0,-30.09978512987662,4.893313154813011,34.99161747661177,24.110553902015113,5.020037503697001,-26.587854271581563,-40.10560739608479,1.508106645401755,-2.3957284844620403,-4.9840583375531535,39.983879821697805,42186.599615711915,25683.06456185806,25683.06456185806,67869.66417756997,77282.55326805796,77282.55326805796,25683.06456185806,102965.61782991602,102965.61782991602,102965.61782991602,127556.87364595142,91499.61152344788,56403.65787110115,38995.504058163024,24591.255816035387,0.0,63586.75987419841,20902.56744363008,1522.669990784472,0.0,0.8870580345248216,2.850619748677723,0.0014959135982669303,354876.4142564962,1553838.2898840292,4.378533561153918,1553838.2898840292,4.378533561153918,0.85,0.09599602121838734,4.027634451161993,1.2669996953522786,1.0,0.0,4.0276344511627045,1.284701521113796,1.284990135067767,3.1350740891706583,19310.260337179385,1969.0985542646456,4632.441516551485,4632.441516551485,5.544174593482453,4.893313154813011,-2.271285202127299,7.16459835694031,3.566883563891132,3.566883563891132,1.0191095896831806,0.0,0.0,0.00022464278625932617,0.9723972063686189,0.00023101957182522796,199.00669056334235,0.0,0.0,0.0,0.0017497770580202439,7.791845985810931e-05,0.00014672432640121686,0.0005909519518370782,0.0959960212171084,0.07163595636316,0.024360064853948406,0.09599583082579369,0.07163595636411439,0.024360064854272945,0.3752556251470999,0.3752556251470999,0.1276070614381114,0.0,2.5291165101428987,5.000925475121619,3.979039320256561e-13,2.5883298530911247,5.0029016488183515,3.979039320256561e-13,24591.255816035387,20902.56744363008,0.85,1.0673552845253471,0.6634494303401354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668550484265075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.91860202234,1522.669990784472,0.3752556251470999,0.1276070614381114,6.112874298809886,3.566883563891132
2694.0,-30.099429128723298,4.893869967784485,34.991641070158266,24.111023044120543,5.020521120341154,-26.5874855084788,-40.10523977978153,1.5085775000969335,-2.3805839759056084,-4.983561671273647,39.983922167958696,42186.51534695997,25683.18244342315,25683.18244342315,67869.69779038311,77282.49461285016,77282.49461285016,25683.18244342315,102965.67705627331,102965.67705627331,102965.67705627331,127557.4290329348,91499.60453137913,56403.62526549012,38995.53251765445,24591.751976661493,0.0,63587.28449431594,20902.98918016227,1522.6895596767836,0.0,0.8870604045232836,2.8504730103952816,0.0014959135982669303,354883.283346318,1553840.1151161888,4.378453953830931,1553840.1151161888,4.378453953830931,0.85,0.09599264675061357,4.027634451161993,1.2669991552131252,1.0,0.0,4.027634451162873,1.2846993187149174,1.2849879321741098,3.135079463722943,19310.258861559265,1969.0984037932694,4632.441516551485,4632.441516551485,5.544200040444851,4.893869967784485,-2.2707823099389923,7.164652277723477,3.5668730910778423,3.5668730910778423,1.019106597450812,0.0,0.0,0.00022464278625932617,0.9723611475560499,0.00023102813890080596,199.00639907416334,0.0,0.0,0.0,0.0017497770580202439,7.792170434673613e-05,0.00014672108191259004,0.0005909388842229084,0.09599264674861417,0.0716358162160755,0.02435683053253868,0.09599237946464506,0.07163581621756757,0.024356830533046003,0.3752557024809972,0.3752557024809972,0.12759039477144474,0.0,2.543896923043519,5.001201880958547,3.410605131648481e-13,2.602977695368054,5.003251426756151,3.410605131648481e-13,24591.751976661493,20902.98918016227,0.85,1.0673470070333004,0.6634426313759477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668524031252184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.922387176684,1522.6895596767836,0.3752557024809972,0.12759039477144474,6.112874298809886,3.5668730910778423
2695.0,-30.099072682435647,4.894425638826853,34.99166488868302,24.111496202554576,5.021012211449694,-26.58711559798768,-40.10487198885528,1.5090551270016923,-2.365496437827801,-4.983072616320596,39.98397590809365,42186.432182496974,25683.319474915843,25683.319474915843,67869.75165741282,77282.422151899,77282.422151899,25683.319474915843,102965.74162681484,102965.74162681484,102965.74162681484,127558.06227185956,91499.58657644685,56403.596607044594,38995.54441044695,24592.32064504471,0.0,63587.86505549166,20903.472548288002,1522.7134645915144,0.0,0.8870626946132849,2.850326176226225,0.0014959135982669303,354890.04727045714,1553842.4314558024,4.378377030876944,1553842.4314558024,4.378377030876944,0.85,0.09598929500603298,4.027634451161993,1.2669985941937196,1.0,0.0,4.027634451162044,1.2846970846470878,1.2849856976043867,3.135084915576346,19310.25507231458,1969.0980173978455,4632.441516551485,4632.441516551485,5.544229621280833,4.894425638826853,-2.270284629992395,7.164710268819247,3.5668632515822583,3.5668632515822583,1.0191037861663594,0.0,0.0,0.00022464278625932617,0.9723250451015595,0.00023103671698167786,199.00610722136955,0.0,0.0,0.0,0.0017497770580202439,7.792495050153185e-05,0.00014671783575779434,0.0005909258098980194,0.09598929500415418,0.07163569311032236,0.02435360189383182,0.09598918941592319,0.07163569311172449,0.024353601894308484,0.37525578173371926,0.37525578173371926,0.12757372810477807,0.0,2.5586426244626637,5.001465900545838,3.979039320256561e-13,2.6175761784928113,5.003451431794645,3.979039320256561e-13,24592.32064504471,20903.472548288002,0.85,1.0673381092160346,0.6634352662364407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668497624896535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.926192895462,1522.7134645915144,0.37525578173371926,0.12757372810477807,6.112874298809886,3.5668632515822583
2696.0,-30.098715912582353,4.894979784969167,34.99168887634785,24.111942189652495,5.021475894526913,-26.586748136975036,-40.104504547175,1.5095081189195803,-2.3502676783244283,-4.982601935571424,39.98402847173957,42186.35181432078,25683.50246292233,25683.50246292233,67869.85427724311,77282.35050051766,77282.35050051766,25683.50246292233,102965.85296343999,102965.85296343999,102965.85296343999,127558.74218785962,91499.55820519863,56403.55951900163,38995.55409577444,24592.889224419632,0.0,63588.44332019407,20903.955840756687,1522.7377776161782,0.0,0.8870648955761818,2.8501752817932946,0.0014959135982669303,354896.55716384266,1553844.6970882001,4.378303101911601,1553844.6970882001,4.378303101911601,0.85,0.09598595175441682,4.027634451161993,1.2669980260310694,1.0,0.0,4.027634451161814,1.2846949658149371,1.2849835782962309,3.1350900862346665,19310.249084789823,1969.0974068402384,4632.441516551485,4632.441516551485,5.544269122698352,4.894979784969167,-2.2698001233309975,7.164779908300165,3.5668539956263463,3.5668539956263463,1.0191011416075275,0.0,0.0,0.00022464278625932617,0.9722889113227611,0.00023104530314318656,199.00581510450232,0.0,0.0,0.0,0.0017497770580202439,7.79281936986994e-05,0.00014671459256062675,0.0005909127474853753,0.0959859517526968,0.07163557638070334,0.024350375371993457,0.09598587853709867,0.071635576381987,0.024350375372429813,0.37525586195433913,0.37525586195433913,0.1275570614381114,0.0,2.5733964046646065,5.001718782208513,3.410605131648481e-13,2.6323342572470096,5.003624837612222,3.410605131648481e-13,24592.889224419632,20903.955840756687,0.85,1.0673300168002284,0.6634279691656403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266847127276579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.930019398465,1522.7377776161782,0.37525586195433913,0.1275570614381114,6.112874298809886,3.5668539956263463
2697.0,-30.09835879774292,4.895532569820659,34.991712958590576,24.11240288000556,5.021946294056262,-26.586379693776898,-40.10414454443378,1.5099671900902027,-2.3349569161791806,-4.982124406488029,39.98407920186684,42186.30360718705,25683.665817820987,25683.665817820987,67869.96942500804,77282.31118806973,77282.31118806973,25683.665817820987,102965.97700589072,102965.97700589072,102965.97700589072,127559.42020658337,91499.56475240516,56403.55717152236,38995.56397875866,24593.443200692655,0.0,63589.00717945132,20904.426720588755,1522.761097360273,0.0,0.8870671379175725,2.850024119566433,0.0014959135982669303,354903.1618709636,1553846.8836934548,4.3782277833253165,1553846.8836934548,4.3782277833253165,0.85,0.09598260185368195,4.027634451161993,1.2669975831499323,1.0,0.0,4.0276344511604,1.2846928185547164,1.2849814305536187,3.1350953262843757,19310.250466525336,1969.097547738049,4632.441516551485,4632.441516551485,5.544304385938715,4.895532569820659,-2.269310565086882,7.164843134907541,3.566845205777323,3.566845205777323,1.0190986302220923,0.0,0.0,0.00022464278625932617,0.9722527440541917,0.00023105389790168077,199.00552270602543,0.0,0.0,0.0,0.0017497770580202439,7.79313713576414e-05,0.00014671141490168478,0.0005908999490367466,0.09598260185189306,0.07163545469295533,0.02434714715893772,0.09598250032857102,0.0716354546942904,0.024347147159391538,0.3752559424495896,0.3752559424495896,0.12754039477144474,0.0,2.588162436514608,5.0019928708314865,3.410605131648481e-13,2.6471674903088456,5.003996766650232,3.410605131648481e-13,24593.443200692655,20904.426720588755,0.85,1.0673223633367261,0.6634213282829722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266844499302145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.933864265113,1522.761097360273,0.3752559424495896,0.12754039477144474,6.112874298809886,3.566845205777323
2698.0,-30.098001655996494,4.8960839246139125,34.99173715014456,24.1128537216224,5.022412507853961,-26.586011645079324,-40.103777032904304,1.5104224969370221,-2.319719133893898,-4.981650755931426,39.98413055029916,42186.22438571703,25683.837424809604,25683.837424809604,67870.06181052663,77282.24892853563,77282.24892853563,25683.837424809604,102966.08635334524,102966.08635334524,102966.08635334524,127560.08854444994,91499.54664657543,56403.52210375751,38995.582825353245,24594.00219110471,0.0,63589.58501645796,20904.901862439005,1522.7847902956817,0.0,0.8870693582811102,2.8498735216018027,0.0014959135982669303,354909.71302944573,1553849.096951691,4.378153203214174,1553849.096951691,4.378153203214174,0.85,0.09597925541185715,4.027634451161993,1.266997024328448,1.0,0.0,4.027634451161482,1.2846906889088394,1.284979300429307,3.135100523366361,19310.24664543495,1969.0971580952669,4632.441516551485,4632.441516551485,5.5443414305485605,4.8960839246139125,-2.268823708929024,7.164907633542937,3.5668369288491384,3.5668369288491384,1.019096265385468,0.0,0.0,0.00022464278625932617,0.9722165755119355,0.00023106249360235097,199.0052302863769,0.0,0.0,0.0,0.0017497770580202439,7.793461541844734e-05,0.00014670817084087883,0.0005908868831456829,0.0959792554101046,0.07163533565887985,0.024343919751224748,0.09597916209306359,0.07163533566018788,0.024343919751669267,0.37525602461968793,0.37525602461968793,0.12752372810477808,0.0,2.602928387578231,5.002260488990828,3.979039320256561e-13,2.661931622037514,5.004231128312995,3.979039320256561e-13,24594.00219110471,20904.901862439005,0.85,1.0673141174448744,0.6634140539649471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266841877790399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93772793531,1522.7847902956817,0.37525602461968793,0.12752372810477808,6.112874298809886,3.5668369288491384
2699.0,-30.09764345958171,4.896633850670582,34.99176143654347,24.113304737862222,5.022877572084323,-26.585642762092935,-40.10341315353287,1.5108768745953205,-2.304460551244233,-4.981177780447744,39.98418169598665,42186.16460713858,25684.00887319968,25684.00887319968,67870.17348033826,77282.19198650378,77282.19198650378,25684.00887319968,102966.20085970346,102966.20085970346,102966.20085970346,127560.76067838934,91499.5329661062,56403.50558674022,38995.58597707331,24594.55981868588,0.0,63590.14579575919,20905.375845882998,1522.8084194048904,0.0,0.8870715759088355,2.8497225950621994,0.0014959135982669303,354916.25494554895,1553851.3014734394,4.3780787152502505,1553851.3014734394,4.3780787152502505,0.85,0.09597590924478056,4.027634451161993,1.2669965221034363,1.0,0.0,4.027634451163294,1.2846885636161745,1.2849771746591856,3.1351057098421613,19310.243758281467,1969.0968636875455,4632.441516551485,4632.441516551485,5.544378440921918,4.896633850670582,-2.2683372534481006,7.164971104118683,3.5668291418281375,3.5668291418281375,1.019094040522325,0.0,0.0,0.00022464278625932617,0.9721803016188426,0.00023107111498274385,199.00493700405275,0.0,0.0,0.0,0.0017497770580202439,7.793782754083602e-05,0.00014670495871849015,0.000590873945890889,0.09597590924302918,0.07163521687561045,0.024340692367418728,0.09597580829705914,0.07163521687691768,0.024340692367862883,0.3752561079198488,0.3752561079198488,0.1275070614381114,0.0,2.617697391792319,5.002527198177063,3.410605131648481e-13,2.6767172292035184,5.004492915285709,3.410605131648481e-13,24594.55981868588,20905.375845882998,0.85,1.0673064612609287,0.6634072634875443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668392630674095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.941604048374,1522.8084194048904,0.3752561079198488,0.1275070614381114,6.112874298809886,3.5668291418281375
2700.0,-30.09728541614949,4.897182094695554,34.991785759970014,24.11373780285942,5.02332293276341,-26.58527598710842,-40.1030496234074,1.5113135037223493,-2.2890790055629964,-4.980717486893073,39.98423134729723,42186.10548834432,25684.210717003385,25684.210717003385,67870.31620534771,77282.14232604686,77282.14232604686,25684.210717003385,102966.35304305024,102966.35304305024,102966.35304305024,127561.4664936183,91499.51865286684,56403.48181516443,38995.59648633601,24595.11345056806,0.0,63590.70993690407,20905.84643298285,1522.8321058790127,0.0,0.88707373448179,2.8495685330305793,0.0014959135982669303,354922.6215435951,1553853.4415856365,4.378006211122209,1553853.4415856365,4.378006211122209,0.85,0.09597256792429301,4.027634451161993,1.2669959951518104,1.0,0.0,4.027634451162139,1.2846865213465921,1.2849751319307983,3.1351106937280524,19310.24073758691,1969.0965556624242,4632.441516551485,4632.441516551485,5.544422012719421,4.897182094695554,-2.267859979448273,7.165042074143827,3.5668218427295892,3.5668218427295892,1.019091955065597,0.0,0.0,0.00022464278625932617,0.972144044676935,0.00023107973297720497,199.00464384785087,0.0,0.0,0.0,0.0017497770580202439,7.794103670249835e-05,0.00014670174955682782,0.0005908610205608184,0.09597256792264382,0.07163510175075628,0.024337466171887537,0.09597234594934399,0.07163510175198726,0.024337466172305755,0.3752561922473275,0.3752561922473275,0.12749039477144475,0.0,2.6325003592771736,5.002802006439367,3.410605131648481e-13,2.6916384813300738,5.004776015365337,3.410605131648481e-13,24595.11345056806,20905.84643298285,0.85,1.0672992371478467,0.6634004484334612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266836655126854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.945513194682,1522.8321058790127,0.3752561922473275,0.12749039477144475,6.112874298809886,3.5668218427295892
2701.0,-30.09692714067517,4.897730126759095,34.99181036902193,24.114269739389442,5.023874456775548,-26.584898386523793,-40.102669364400185,1.5118457026244565,-2.274362373146232,-4.98018898180614,39.98428831367303,42185.978010387924,25684.236152375157,25684.236152375157,67870.21416276308,77282.06301056425,77282.06301056425,25684.236152375157,102966.29916293941,102966.29916293941,102966.29916293941,127561.98119051282,91499.51756962371,56403.4325694484,38995.65000019479,24595.682027573403,0.0,63591.33202776819,20906.329723437393,1522.8551031801235,0.0,0.8870762130451533,2.849431596311498,0.0014959135982669303,354929.93172705325,1553855.897000619,4.377922959159045,1553855.897000619,4.377922959159045,0.8500000000000001,0.09596920077602032,4.027634451161993,1.266995362699963,1.0,0.0,4.027634451162264,1.2846840320719917,1.2849726420969712,3.13511676849136,19310.24050897712,1969.0965323507132,4632.441516551485,4632.441516551485,5.544427503424845,4.897730126759095,-2.267332883637198,7.165063010396294,3.5668149527615736,3.5668149527615736,1.0190899865033067,0.0,0.0,0.00022464278625932617,0.9721077656974827,0.00023108835685326106,199.00435050252372,0.0,0.0,0.0,0.0017497770580202439,7.794439367367047e-05,0.0001466983925856557,0.000590847499908074,0.09596920077380434,0.07163496741004217,0.02433423336376217,0.09596945139367696,0.07163496741169625,0.024334233364324064,0.3752562780658104,0.3752562780658104,0.12747372810477808,0.0,2.6471542641878614,5.003039162613163,3.979039320256561e-13,2.7058266086598906,5.004992191451947,3.979039320256561e-13,24595.682027573403,20906.329723437393,0.85,1.0672871914858844,0.663391953984652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668340551698891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94943121612,1522.8551031801235,0.3752562780658104,0.12747372810477808,6.112874298809886,3.5668149527615736
2702.0,-30.09656865571,4.898275511848689,34.99183515185348,24.11465390995147,5.024263562264343,-26.584536840342537,-40.10231791818512,1.5122317468966837,-2.2585486151211285,-4.979774299925735,39.98434259350914,42185.97089511834,25684.55378924875,25684.55378924875,67870.52468436709,77282.0430250049,77282.0430250049,25684.55378924875,102966.59681425364,102966.59681425364,102966.59681425364,127562.87862929013,91499.50997653327,56403.4378466459,38995.63569987485,24596.28181503649,0.0,63591.91751491134,20906.839542781017,1522.8824695754479,0.0,0.8870781231258217,2.8492663419721906,0.0014959135982669303,354935.6676119433,1553858.2366207284,4.377858802062084,1553858.2366207284,4.377858802062084,0.85,0.09596589219707562,4.027634451161993,1.2669950192747637,1.0,0.0,4.0276344511626805,1.2846822264181563,1.2849708360374876,3.135121174978428,19310.238906516184,1969.0963689451735,4632.441516551485,4632.441516551485,5.544496071343613,4.898275511848689,-2.2668882426008303,7.1651637544495195,3.566808912591901,3.566808912591901,1.0190882607405432,0.0,0.0,0.00022464278625932617,0.9720714669666455,0.00023109698606865321,199.00405698653725,0.0,0.0,0.0,0.0017497770580202439,7.79474964009932e-05,0.00014669528985833296,0.0005908350032566164,0.09596589219580247,0.07163487673625483,0.024331015459547634,0.09596581674365674,0.07163487673720519,0.02433101545987043,0.3752563629760756,0.3752563629760756,0.12745706143811142,0.0,2.661997762691101,5.0033384828111025,3.979039320256561e-13,2.721225684804608,5.005323850644913,3.979039320256561e-13,24596.28181503649,20906.839542781017,0.85,1.067282248069536,0.6633857342833918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266831456224913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.953365820918,1522.8824695754479,0.3752563629760756,0.12745706143811142,6.112874298809886,3.566808912591901
2703.0,-30.096209431033543,4.898819844035158,34.99185980431667,24.115113482717447,5.0247407607247565,-26.584165818083928,-40.101946180779464,1.5126971477751572,-2.2434568990520916,-4.979286940793691,39.98438836186935,42185.88261429263,25684.680137623658,25684.680137623658,67870.56275191628,77281.97166712076,77281.97166712076,25684.680137623658,102966.65180474441,102966.65180474441,102966.65180474441,127563.45048786174,91499.48637782098,56403.39732499297,38995.654503142236,24596.79868311733,0.0,63592.45318625956,20907.27888064973,1522.9034256977252,0.0,0.8870804330962309,2.849119514259388,0.0014959135982669303,354942.4088624575,1553860.2093733354,4.377781213446,1553860.2093733354,4.377781213446,0.85,0.09596253046160219,4.027634451161993,1.266994432429783,1.0,0.0,4.027634451164409,1.2846800495945727,1.2849686587248708,3.1351264872783373,19310.23392619692,1969.0958610939435,4632.441516551485,4632.441516551485,5.544523346026832,4.898819844035158,-2.2663910606007263,7.1652109046358845,3.5668029873051936,3.5668029873051936,1.019086567801484,0.0,0.0,0.00022464278625932617,0.9720350948022055,0.00023110563338768914,199.00376286576744,0.0,0.0,0.0,0.0017497770580202439,7.795077839245958e-05,0.00014669200786686658,0.0005908217845947179,0.09596253045969906,0.07163474652855438,0.024327783931144684,0.0959624418446586,0.071634746529975,0.0243277839316272,0.37525645108915484,0.37525645108915484,0.12744039477144475,0.0,2.676765676561331,5.003596955655155,3.410605131648481e-13,2.7358300417416217,5.005557049382105,3.410605131648481e-13,24596.79868311733,20907.27888064973,0.85,1.0672738564295723,0.663378758022308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668288698394878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957316565033,1522.9034256977252,0.37525645108915484,0.12744039477144475,6.112874298809886,3.5668029873051936
2704.0,-30.09584982096879,4.899363438571344,34.99188476110149,24.115608783345692,5.025257751638127,-26.58379046990131,-40.10157381473107,1.5131984005709194,-2.2286003496710123,-4.978784933790858,39.98444653090326,42185.793265756416,25684.768655657703,25684.768655657703,67870.56192141412,77281.88393259943,77281.88393259943,25684.768655657703,102966.65258825713,102966.65258825713,102966.65258825713,127564.03714436882,91499.46235461539,56403.37168777328,38995.65629649123,24597.38455611169,0.0,63593.04085260292,20907.776872694936,1522.9280115829695,0.0,0.8870827725897171,2.848977639356708,0.0014959135982669303,354949.35283034656,1553862.7166346333,4.377702633472121,1553862.7166346333,4.377702633472121,0.85,0.09595918041152492,4.027634451161993,1.2669938477827238,1.0,0.0,4.027634451162966,1.284677705088755,1.2849663136923493,3.135132208808539,19310.228856291746,1969.095344107493,4632.441516551485,4632.441516551485,5.5445424543164314,4.899363438571344,-2.2658828749786535,7.165246313549997,3.5667976533678596,3.5667976533678596,1.0190850438193884,0.0,0.0,0.00022464278625932617,0.9719986850868634,0.00023111429028245116,199.00346843032585,0.0,0.0,0.0,0.0017497770580202439,7.795406606216235e-05,0.0001466887201971638,0.000590808543062959,0.09595918040955935,0.07163462504852167,0.024324555361037684,0.09595946551562294,0.07163462504998894,0.024324555361535976,0.37525653948595933,0.37525653948595933,0.1274237281047781,0.0,2.691444434075322,5.003820096164873,3.410605131648481e-13,2.750184584119836,5.005666692614398,3.410605131648481e-13,24597.38455611169,20907.776872694936,0.85,1.0672639806409905,0.6633712227024242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266826288453966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.961294077526,1522.9280115829695,0.37525653948595933,0.1274237281047781,6.112874298809886,3.5667976533678596
2705.0,-30.095490091897354,4.899904574383476,34.99190979881999,24.11600772701206,5.025653110763315,-26.58342717851589,-40.1012183521874,1.5135901973816765,-2.212705502932522,-4.978363846487177,39.98449880184258,42185.77444335436,25685.063702544125,25685.063702544125,67870.83814589848,77281.89839295387,77281.89839295387,25685.063702544125,102966.96209549799,102966.96209549799,102966.96209549799,127564.93028132184,91499.49123599143,56403.367286391345,38995.69327733343,24597.968185823847,0.0,63593.661463157274,20908.27295795027,1522.9543040532017,0.0,0.8870847223653646,2.8488121510726407,0.0014959135982669303,354955.17756580026,1553864.9696728238,4.377637143734223,1553864.9696728238,4.377637143734223,0.85,0.09595586544461134,4.027634451161993,1.2669934587506577,1.0,0.0,4.027634451161753,1.2846758725465264,1.284964480738432,3.1351366809577303,19310.234951474893,1969.0959656432008,4632.441516551485,4632.441516551485,5.544606145759782,4.899904574383476,-2.2654333878693724,7.165337962252849,3.566793004126334,3.566793004126334,1.0190837154646668,0.0,0.0,0.00022464278625932617,0.9719622647941762,0.00023112295034097519,199.00317389831764,0.0,0.0,0.0,0.0017497770580202439,7.79572046081561e-05,0.00014668558165117007,0.000590795902146988,0.09595586544328143,0.07163452966627853,0.02432133577700289,0.09595575902275803,0.07163452966727135,0.024321335777339984,0.37525662613856425,0.37525662613856425,0.12740706143811142,0.0,2.706310699963751,5.004137378755729,3.979039320256561e-13,2.7656583435546622,5.006206761209057,3.979039320256561e-13,24597.968185823847,20908.27295795027,0.85,1.0672579087967622,0.6633644528833195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668237105732911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.965291284789,1522.9543040532017,0.37525662613856425,0.12740706143811142,6.112874298809886,3.566793004126334
2706.0,-30.09512980937802,4.900445407179465,34.99193490480256,24.116521467827283,5.026186541065859,-26.58304958079698,-40.100841865036614,1.5141063124851004,-2.1979406269801984,-4.97784334180339,39.98455086563,42185.67076807287,25685.100064481292,25685.100064481292,67870.77083255416,77281.81865278732,77281.81865278732,25685.100064481292,102966.9187172686,102966.9187172686,102966.9187172686,127565.42664602054,91499.48159150849,56403.33370679545,38995.71987190338,24598.507928751937,0.0,63594.22780065531,20908.731739439147,1522.9758191094897,0.0,0.8870871777992057,2.8486737725624045,0.0014959135982669303,354962.37760652887,1553867.213784587,4.377554670053029,1553867.213784587,4.377554670053029,0.85,0.09595249597645315,4.027634451161993,1.2669928625645115,1.0,0.0,4.027634451163647,1.284673458541181,1.2849620661907695,3.1351425721331543,19310.232916083998,1969.0957580910913,4632.441516551485,4632.441516551485,5.544613995170731,4.900445407179465,-2.2649117088098,7.165357115989265,3.566788519160613,3.566788519160613,1.0190824340458895,0.0,0.0,0.00022464278625932617,0.9719257899438061,0.00023113162402277067,199.0028789140419,0.0,0.0,0.0,0.0017497770580202439,7.796052891768933e-05,0.00014668225734163685,0.0005907825130433858,0.09595249597428596,0.07163439380299733,0.024318102171288637,0.09595271917076177,0.07163439380461527,0.024318102171837882,0.3752567172558562,0.3752567172558562,0.12739039477144476,0.0,2.721015022817028,5.004396852129219,3.410605131648481e-13,2.7799027148232085,5.006423928266656,3.410605131648481e-13,24598.507928751937,20908.731739439147,0.85,1.0672473458645375,0.6633569150380999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266821144359229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.969302863155,1522.9758191094897,0.3752567172558562,0.12739039477144476,6.112874298809886,3.566788519160613
2707.0,-30.09476960193254,4.9009842358587195,34.991960264854754,24.11694087730723,5.02661832374382,-26.582682216378842,-40.10047445828093,1.5145309381903052,-2.182492599706734,-4.977402202546792,39.98460847798056,42185.60436393563,25685.340558489515,25685.340558489515,67870.94492242514,77281.7686626108,77281.7686626108,25685.340558489515,102967.10922110031,102967.10922110031,102967.10922110031,127566.22384932608,91499.46057431103,56403.29627563668,38995.738109638165,24599.114628225776,0.0,63594.85273786394,20909.24743399191,1523.0029755529397,0.0,0.8870892100368919,2.8485167796007707,0.0014959135982669303,354968.4798903658,1553869.6970595946,4.3774864110174425,1553869.6970595946,4.3774864110174425,0.85,0.09594917932795163,4.027634451161993,1.2669923477014526,1.0,0.0,4.027634451160362,1.2846714724624855,1.2849600796658924,3.1351474190064623,19310.228480572765,1969.0953057948195,4632.441516551485,4632.441516551485,5.544665910344913,4.9009842358587195,-2.2644473523827338,7.165431588241454,3.566784844678042,3.566784844678042,1.0190813841937263,0.0,0.0,0.00022464278625932617,0.9718893241698858,0.00023114029619699652,199.00258399210773,0.0,0.0,0.0,0.0017497770580202439,7.796377317542388e-05,0.00014667901308390227,0.0005907694463591656,0.0959491793264956,0.07163429737845688,0.024314881948038724,0.0959493617965768,0.0716342973795439,0.024314881948407738,0.37525680864932687,0.37525680864932687,0.1273737281047781,0.0,2.7358078424065866,5.0046737692279635,3.979039320256561e-13,2.7949096028400504,5.006619789600165,3.979039320256561e-13,24599.114628225776,20909.24743399191,0.85,1.0672395956664469,0.6633493521531281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668185795887708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.973337519896,1523.0029755529397,0.37525680864932687,0.1273737281047781,6.112874298809886,3.566784844678042
2708.0,-30.094408829955363,4.901521554213682,34.991985574690894,24.117378622200363,5.027067441762607,-26.582312609839754,-40.100110474135704,1.5149712216469862,-2.167161987023576,-4.976939364828221,39.98465773540584,42185.55456373471,25685.521797404515,25685.521797404515,67871.07636113922,77281.72247152428,77281.72247152428,25685.521797404515,102967.2442689288,102967.2442689288,102967.2442689288,127566.90503708286,91499.45014744913,56403.282239659544,38995.742119766204,24599.660768154063,0.0,63595.40288792027,20909.711652930953,1523.0261620431124,0.0,0.8870913826479901,2.8483639793170603,0.0014959135982669303,354974.88241774554,1553871.820213208,4.377413437338823,1553871.820213208,4.377413437338823,0.85,0.09594583766097436,4.027634451161993,1.2669918498722836,1.0,0.0,4.0276344511627995,1.2846694131551262,1.2849580198959005,3.135152444604555,19310.22628006705,1969.0950814056841,4632.441516551485,4632.441516551485,5.544705034188,4.901521554213682,-2.2639673797588107,7.165488933972492,3.5667814670082496,3.5667814670082496,1.019080419145214,0.0,0.0,0.00022464278625932617,0.9718528027245964,0.00023114898226309424,199.00228860883618,0.0,0.0,0.0,0.0017497770580202439,7.796698733406355e-05,0.00014667579892526262,0.000590756500903097,0.0959458376592995,0.07163418233683866,0.024311655322460837,0.09594591053412907,0.07163418233808914,0.024311655322885217,0.3752569014949755,0.3752569014949755,0.12735706143811143,0.0,2.7506065564698474,5.004946966950797,3.410605131648481e-13,2.8097773778046644,5.006919342999765,3.410605131648481e-13,24599.660768154063,20909.711652930953,0.85,1.0672324300036962,0.6633428305829274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668160243289384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.977382682075,1523.0261620431124,0.3752569014949755,0.12735706143811143,6.112874298809886,3.5667814670082496
2709.0,-30.09404758049527,4.902057805236897,34.99201100901311,24.117852688673906,5.027552371015865,-26.581938992418667,-40.09974215934051,1.5154437829395015,-2.152001325708625,-4.976456524109238,39.98471198103836,42185.48857892264,25685.649877214113,25685.649877214113,67871.13845613674,77281.67857392968,77281.67857392968,25685.649877214113,102967.32845114378,102967.32845114378,102967.32845114378,127567.55705518275,91499.45631804377,56403.26632303765,38995.76666111791,24600.22860403898,0.0,63595.99526515689,20910.194313433134,1523.0501417509222,0.0,0.8870936387777868,2.8482158807626208,0.0014959135982669303,354981.56174724124,1553874.158377148,4.377337658691013,1553874.158377148,4.377337658691013,0.85,0.09594249307965813,4.027634451161993,1.2669913707254454,1.0,0.0,4.027634451162543,1.2846672028842236,1.2849558091284508,3.1351578386367276,19310.22758232164,1969.0952141986959,4632.441516551485,4632.441516551485,5.544732682634104,4.902057805236897,-2.263472755935006,7.165530561171902,3.566778531771761,3.566778531771761,1.0190795805062174,0.0,0.0,0.00022464278625932617,0.9718162344263547,0.00023115768012656085,199.0019928355025,0.0,0.0,0.0,0.0017497770580202439,7.79702398591683e-05,0.00014667254640015787,0.0005907434009209318,0.0959424930778417,0.07163406516471137,0.024308427913130325,0.09594267647607237,0.07163406516606759,0.024308427913590544,0.37525699546133573,0.37525699546133573,0.12734039477144476,0.0,2.765372622568748,5.005222859899675,3.979039320256561e-13,2.824455198400642,5.007244027622846,3.979039320256561e-13,24600.22860403898,20910.194313433134,0.85,1.0672234654580857,0.6633356141850542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668134762379804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98145116062,1523.0501417509222,0.37525699546133573,0.12734039477144476,6.112874298809886,3.566778531771761
2710.0,-30.093685945222678,4.9025918767232515,34.992036468870886,24.118254880327754,5.027960248105255,-26.58157273336886,-40.09938243599606,1.5158470362512253,-2.1363598858770843,-4.976026381244317,39.984763593459654,42185.459985389694,25685.911421637436,25685.911421637436,67871.37140702712,77281.6554649423,77281.6554649423,25685.911421637436,102967.56688657973,102967.56688657973,102967.56688657973,127568.36936773398,91499.45192711183,56403.256447558306,38995.77275505947,24600.80248115424,0.0,63596.575236213714,20910.682108981102,1523.0756616701672,0.0,0.8870956367525038,2.8480550721290996,0.0014959135982669303,354987.51216923475,1553876.383043554,4.377270551147635,1553876.383043554,4.377270551147635,0.85,0.09593917372234209,4.027634451161993,1.2669909311411902,1.0,0.0,4.027634451161605,1.2846653167876827,1.2849539226081896,3.1351624415556962,19310.22665565062,1969.0951197045495,4632.441516551485,4632.441516551485,5.544789141937992,4.9025918767232515,-2.2630163921362514,7.165608268859502,3.566776170087454,3.566776170087454,1.0190789057392726,0.0,0.0,0.00022464278625932617,0.971779628559957,0.00023116638758132407,199.00169674716506,0.0,0.0,0.0,0.0017497770580202439,7.797341663572568e-05,0.00014666936962360049,0.0005907306060262257,0.09593917372094084,0.07163396687785405,0.024305206843086794,0.09593908319316741,0.07163396687890028,0.02430520684344182,0.3752570906699075,0.3752570906699075,0.1273237281047781,0.0,2.7802459369316352,5.005532985311504,3.979039320256561e-13,2.8396664953672257,5.007590934364089,3.979039320256561e-13,24600.80248115424,20910.682108981102,0.85,1.0672173958257303,0.66332911526607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266810933215074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98554123047,1523.0756616701672,0.3752570906699075,0.1273237281047781,6.112874298809886,3.566776170087454
2711.0,-30.093323925881172,4.903124767320288,34.99206186823579,24.1187107161619,5.02842753294654,-26.581200187389037,-40.09901426089925,1.5163037944541846,-2.121150573908892,-4.975550996416764,39.98481275117284,42185.397765901194,25686.053128355517,25686.053128355517,67871.4508942567,77281.60912327343,77281.60912327343,25686.053128355517,102967.66225162895,102967.66225162895,102967.66225162895,127569.00436910972,91499.44819955915,56403.23684218611,38995.79039708115,24601.34211748078,0.0,63597.132514561934,20911.140799858662,1523.0981901422106,0.0,0.8870978733325654,2.84790550017049,0.0014959135982669303,354994.08854125085,1553878.5019061428,4.377195429623555,1553878.5019061428,4.377195429623555,0.85,0.0959358260476382,4.027634451161993,1.2669904371583836,1.0,0.0,4.027634451161372,1.2846631804447335,1.2849517857853014,3.1351676552041283,19310.22586898047,1969.095039486519,4632.441516551485,4632.441516551485,5.54481973200968,4.903124767320288,-2.262527303495628,7.165652070815916,3.566774044661232,3.566774044661232,1.0190782984746378,0.0,0.0,0.00022464278625932617,0.9717429853065928,0.00023117510458637328,199.00140034525432,0.0,0.0,0.0,0.0017497770580202439,7.797666817502342e-05,0.00014666611808430275,0.0005907175100145308,0.09593582604586054,0.07163384759586883,0.024301978449991712,0.09593570561667622,0.07163384759719618,0.024301978450442012,0.3752571891329464,0.3752571891329464,0.12730706143811144,0.0,2.7950736360207884,5.005827391703292,3.410605131648481e-13,2.854400422507865,5.007908439351979,3.410605131648481e-13,24601.34211748078,20911.140799858662,0.85,1.067209294046647,0.6633223244183524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668084005344866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.989651071082,1523.0981901422106,0.3752571891329464,0.12730706143811144,6.112874298809886,3.566774044661232
2712.0,-30.09296155074963,4.903656484266763,34.99208745599617,24.119170009531103,5.028905981159653,-26.580826205089856,-40.09864210439844,1.5167706355001367,-2.1061053574630932,-4.9750756960249,39.984869037379035,42185.32043246175,25686.193966422958,25686.193966422958,67871.5143988847,77281.53167727591,77281.53167727591,25686.193966422958,102967.72564369887,102967.72564369887,102967.72564369887,127569.65059845193,91499.41774189341,56403.20649708019,38995.790272014696,24601.92495475307,0.0,63597.71522676777,20911.63621154011,1523.1231987654055,0.0,0.8871000836742454,2.8477581713860274,0.0014959135982669303,355000.66384078213,1553880.9280334103,4.377121189639032,1553880.9280334103,4.377121189639032,0.85,0.095932490121826,4.027634451161993,1.2669899151520805,1.0,0.0,4.027634451161692,1.284660996949797,1.2849496017998332,3.1351729839427733,19310.219441134002,1969.0943840285931,4632.441516551485,4632.441516551485,5.544850134566719,4.903656484266763,-2.262038073648881,7.165694557915645,3.5667724531192104,3.5667724531192104,1.0190778437483459,0.0,0.0,0.00022464278625932617,0.9717063075331054,0.00023118383046172905,199.00110365292608,0.0,0.0,0.0,0.0017497770580202439,7.797995500349819e-05,0.000146662831255828,0.0005907042718709308,0.09593249012008169,0.0716337371677998,0.024298752952281885,0.09593255681131756,0.07163373716910232,0.02429875295272369,0.3752572894526889,0.3752572894526889,0.12729039477144477,0.0,2.809848692548144,5.006084911425717,3.410605131648481e-13,2.8689703385617804,5.008018247329517,3.410605131648481e-13,24601.92495475307,20911.63621154011,0.85,1.0672005143090129,0.6633150307686885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668058734603589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.993780660381,1523.1231987654055,0.3752572894526889,0.12729039477144477,6.112874298809886,3.5667724531192104
2713.0,-30.092599118396674,4.904186281427323,34.99211311166971,24.119590606447332,5.029330243207312,-26.580457590030548,-40.09828206673262,1.5171887148410081,-2.090533710868897,-4.97463599498484,39.984922191022754,42185.29363217811,25686.424340732818,25686.424340732818,67871.71797291093,77281.51680890836,77281.51680890836,25686.424340732818,102967.94114964118,102967.94114964118,102967.94114964118,127570.44449191092,91499.42790246467,56403.20472573349,38995.803529701305,24602.503342269745,0.0,63598.30687197105,20912.127840929283,1523.148760245299,0.0,0.8871021245134593,2.8475995423839575,0.0014959135982669303,355006.7467444391,1553883.21913919,4.377052643052425,1553883.21913919,4.377052643052425,0.85,0.0959291688175216,4.027634451161993,1.2669894596328959,1.0,0.0,4.027634451160652,1.284659041527945,1.2849476459386868,3.1351777560928644,19310.221585441206,1969.0946026870754,4632.441516551485,4632.441516551485,5.544899865212867,4.904186281427323,-2.2615746685979157,7.1657609500252395,3.566771395676931,3.566771395676931,1.0190775416219802,0.0,0.0,0.00022464278625932617,0.9716696254615922,0.00023119255801848235,199.0008069146331,0.0,0.0,0.0,0.0017497770580202439,7.798313492220018e-05,0.000146659651337126,0.0005906914643208147,0.09592916881605607,0.0716336376228003,0.02429553119325576,0.09592904363771425,0.0716336376238947,0.024295531193626905,0.37525738921627383,0.37525738921627383,0.1272737281047781,0.0,2.8247070531738814,5.006383983452395,3.410605131648481e-13,2.8841022841159543,5.008415874776119,3.410605131648481e-13,24602.503342269745,20912.127840929283,0.85,1.0671937872425226,0.663308438652318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266803351958319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997929444655,1523.148760245299,0.37525738921627383,0.1272737281047781,6.112874298809886,3.566771395676931
2714.0,-30.092236482228437,4.9047155803168145,34.992138932863924,24.12008538320663,5.029850293162527,-26.580079212312747,-40.09790170295162,1.517693023246565,-2.07582419406026,-4.974130753314207,39.984978323554515,42185.18332219865,25686.484133261103,25686.484133261103,67871.66745545976,77281.41450782097,77281.41450782097,25686.484133261103,102967.89864108208,102967.89864108208,102967.89864108208,127570.97022652716,91499.38932658639,56403.158140962914,38995.812428470526,24603.07158544509,0.0,63598.88401391562,20912.610847628326,1523.1722485590292,0.0,0.887104487385016,2.847460361832095,0.0014959135982669303,355013.7364500148,1553885.638648114,4.376973280488536,1553885.638648114,4.376973280488536,0.85,0.09592581641381275,4.027634451161993,1.2669888722384348,1.0,0.0,4.02763445116281,1.2846566828073185,1.2849452866881632,3.1351835125012033,19310.213444310986,1969.0937725228275,4632.441516551485,4632.441516551485,5.5449127725594725,4.9047155803168145,-2.2610635576221263,7.165779137938941,3.5667706452941443,3.5667706452941443,1.0190773272268985,0.0,0.0,0.00022464278625932617,0.9716329242567405,0.00023120129078702095,199.0005100103538,0.0,0.0,0.0,0.0017497770580202439,7.798649449510774e-05,0.00014665629176421842,0.0005906779331892309,0.09592581641180431,0.07163351495418112,0.024292301457623185,0.09592608971253896,0.07163351495568096,0.024292301458131785,0.3752574912274524,0.3752574912274524,0.12725706143811144,0.0,2.8394094076728607,5.006604696666386,3.979039320256561e-13,2.8983065592539674,5.008447698513294,3.979039320256561e-13,24603.07158544509,20912.610847628326,0.85,1.0671833084462494,0.6633006848511432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668008395666268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.002091454435,1523.1722485590292,0.3752574912274524,0.12725706143811144,6.112874298809886,3.5667706452941443
2715.0,-30.091874040104926,4.905242364125465,34.99216486112118,24.12047510677951,5.0302370370176375,-26.579714340639033,-40.097545995935775,1.5180773375517695,-2.0599447209818322,-4.973720068490954,39.98503308440258,42185.17451378918,25686.785942961946,25686.785942961946,67871.96045675113,77281.42660905879,77281.42660905879,25686.785942961946,102968.21255202073,102968.21255202073,102968.21255202073,127571.88373624126,91499.41126316949,56403.15916789989,38995.83566141067,24603.67118422053,0.0,63599.5068456312,20913.12050658745,1523.1996839557182,0.0,0.8871063749914361,2.84729420641104,0.0014959135982669303,355019.41809974366,1553887.9990354045,4.376909881021875,1553887.9990354045,4.376909881021875,0.85,0.09592251364246189,4.027634451161993,1.2669884689198807,1.0,0.0,4.027634451161078,1.2846548853216218,1.284943488798653,3.1351878992416307,19310.218073851196,1969.0942446045487,4632.441516551485,4632.441516551485,5.544977923884053,4.905242364125465,-2.260621005467434,7.165863369592899,3.5667706275948534,3.5667706275948534,1.019077322169958,0.0,0.0,0.00022464278625932617,0.9715962441846046,0.00023121001918636867,199.00021326583172,0.0,0.0,0.0,0.0017497770580202439,7.798963640757932e-05,0.00014665314985174685,0.000590665278714318,0.0959225136412231,0.07163342920852941,0.02428908443269369,0.09592242404650911,0.0716334292094545,0.0242890844330074,0.37525759048231916,0.37525759048231916,0.12724039477144478,0.0,2.8542986304651095,5.006913273307305,3.979039320256561e-13,2.9137753475091017,5.008928035874021,3.979039320256561e-13,24603.67118422053,20913.12050658745,0.85,1.0671774644650946,0.6632940506312586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667983295441643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.006269628391,1523.1996839557182,0.37525759048231916,0.12724039477144478,6.112874298809886,3.5667706275948534
