time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-30.082358560430464,4.918445126780727,34.99286538578791,24.131877219211333,5.041861856468242,-26.569987929581398,-40.08797138286752,1.5294912256189166,-1.6626823194571898,-4.962002048762526,39.98648833025778,42183.964494709224,25691.176981519635,25691.176981519635,67875.14147622886,77280.52494691387,77280.52494691387,25691.176981519635,102971.7019284335,102971.7019284335,102971.7019284335,127590.6003187256,91499.36349703994,56402.803044834254,38996.178280228545,24618.8983902921,0.0,63615.07667052065,20926.063631748282,1523.8682864590367,0.0,0.8871606091411319,2.84332008150585,0.0014959135982669303,355181.56198158924,1553950.726299751,4.375088384740815,1553950.726299751,4.375088384740815,0.8499999999999999,0.0958362000119718,4.027634451161993,1.2669763380428778,1.0,0.0,4.027634451163424,1.284601503443708,1.2848900949282613,3.135318182615288,19310.207993192038,1969.0932166633906,4632.441516551485,4632.441516551485,5.545925812495707,4.918445126780727,-2.248353441020693,7.16679856780142,3.5669148419304184,3.5669148419304184,1.0191185262658338,0.0,0.0,0.00022464278625932617,0.9706337874118756,0.0002314392813981057,198.99242291384027,0.0,0.0,0.0,0.0017497770580202439,7.807425166614071e-05,0.00014656853459318544,0.000590324479383842,0.0958362000103716,0.07163088792860636,0.024205312081765233,0.09583644455356682,0.07163088792980242,0.02420531208216938,0.37526059867762385,0.37526059867762385,0.12680706143811146,0.0,3.240021781754592,5.014302875957242,3.979039320256561e-13,3.2993197293053527,5.016190640986906,3.979039320256561e-13,24618.8983902921,20926.063631748282,0.85,1.0669662763714367,0.6631126881005137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667355484063165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.120788155331,1523.8682864590367,0.37526059867762385,0.12680706143811146,6.112874298809886,3.5669148419304184
2742.0,-30.081989669339016,4.918932972776587,34.992893348162454,24.132258211635076,5.042236555588433,-26.56961845816826,-40.08761124042792,1.529865344417666,-1.6468574762407115,-4.961606714167642,39.986545238715735,42183.963293060624,25691.45848049689,25691.45848049689,67875.42177355752,77280.55051039689,77280.55051039689,25691.45848049689,102972.00899089378,102972.00899089378,102972.00899089378,127591.51795468805,91499.39140979017,56402.80419245378,38996.20801926265,24619.508963794266,0.0,63615.71698305692,20926.582619225126,1523.896679045612,0.0,0.8871624102097629,2.843153808678939,0.0014959135982669303,355187.0332949731,1553953.1793343758,4.375027897045612,1553953.1793343758,4.375027897045612,0.85,0.09583291520790643,4.027634451161993,1.266975964396261,1.0,0.0,4.027634451160365,1.2845997537939084,1.2848883448853952,3.135322452979511,19310.213883954464,1969.0938173539857,4632.441516551485,4632.441516551485,5.545986579366966,4.918932972776587,-2.247921753256243,7.16685472603283,3.5669259746879205,3.5669259746879205,1.0191217070536915,0.0,0.0,0.00022464278625932617,0.9705964961092098,0.00023144817353023883,198.99212091386926,0.0,0.0,0.0,0.0017497770580202439,7.807743606614782e-05,0.00014656535019317836,0.0005903116537846672,0.09583291520677988,0.07163081689664952,0.024202098310130357,0.09583282025778561,0.07163081689749155,0.024202098310414876,0.37526072874474453,0.37526072874474453,0.1267903947714448,0.0,3.254958241311215,5.014625916366583,3.979039320256561e-13,3.3147492379269465,5.016669301934201,3.979039320256561e-13,24619.508963794266,20926.582619225126,0.85,1.066959943116496,0.663105994770061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667332239884166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.125412473746,1523.896679045612,0.37526072874474453,0.1267903947714448,6.112874298809886,3.5669259746879205
2743.0,-30.081620361158116,4.919419754846825,34.99292121916399,24.132695572357648,5.042686976397976,-26.569241038481717,-40.087238560058154,1.5303076537213423,-1.631782655776135,-4.961153128852185,39.98659850200132,42183.911908080765,25691.58615157153,25691.58615157153,67875.4980596523,77280.49759808315,77280.49759808315,25691.58615157153,102972.08374965467,102972.08374965467,102972.08374965467,127592.15635387957,91499.37133461241,56402.785644609125,38996.20632222587,24620.072604224904,0.0,63616.278926450774,20927.061713591167,1523.9210529116613,0.0,0.8871645200966174,2.843004538691363,0.0014959135982669303,355193.3108625039,1553955.4752467808,4.374957038107962,1553955.4752467808,4.374957038107962,0.85,0.0958295929891661,4.027634451161993,1.2669754803040996,1.0,0.0,4.027634451161572,1.2845976852421892,1.2848862758689665,3.1353275017015547,19310.20964724895,1969.0933853302556,4632.441516551485,4632.441516551485,5.546014139579909,4.919419754846825,-2.2474479979061326,7.166867752752957,3.56693721677464,3.56693721677464,1.0191249190784686,0.0,0.0,0.00022464278625932617,0.9705591641909075,0.00023145707603162592,198.99181857335793,0.0,0.0,0.0,0.0017497770580202439,7.80807314536695e-05,0.0001465620548056567,0.000590298381168355,0.09582959298758933,0.0716307180412643,0.024198874946325048,0.09582954950261978,0.07163071804244289,0.024198874946723216,0.37526086193147656,0.37526086193147656,0.12677372810477813,0.0,3.2698089745883294,5.014898205682243,3.979039320256561e-13,3.3293704730760396,5.016849271603519,3.979039320256561e-13,24620.072604224904,20927.061713591167,0.85,1.0669517174703942,0.6630993296047889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667309106994675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.130057306596,1523.9210529116613,0.37526086193147656,0.12677372810477813,6.112874298809886,3.56693721677464
2744.0,-30.081251233574875,4.919904930865004,34.99294919239653,24.133121512737148,5.043110046401834,-26.568866516953424,-40.08687010556457,1.530725329780359,-1.6162856094996982,-4.960725472500332,39.98665722173665,42183.87723233648,25691.778877818524,25691.778877818524,67875.656110155,77280.5091339868,77280.5091339868,25691.778877818524,102972.28801180531,102972.28801180531,102972.28801180531,127592.96844315965,91499.40470637531,56402.772804724984,38996.25766850036,24620.680431354333,0.0,63616.93809985469,20927.57836665118,1523.9485557387982,0.0,0.8871664786211484,2.8428465616356,0.0014959135982669303,355199.22965596284,1553958.00636227,4.374891262763704,1553958.00636227,4.374891262763704,0.85,0.09582629372197037,4.027634451161993,1.266975078084506,1.0,0.0,4.027634451160908,1.2845957318990928,1.2848843220870427,3.135332269248401,19310.21669009229,1969.0941035004096,4632.441516551485,4632.441516551485,5.546055743180581,4.919904930865004,-2.246993007310391,7.166897938175395,3.566948950987122,3.566948950987122,1.0191282717106063,0.0,0.0,0.00022464278625932617,0.9705218520762403,0.0002314659744948011,198.99151638161405,0.0,0.0,0.0,0.0017497770580202439,7.808398960072811e-05,0.00014655879665859806,0.0005902852585430148,0.09582629372062154,0.07163063631677755,0.024195657403843995,0.09582616547458536,0.07163063631778581,0.02419565740418456,0.37526099475035823,0.37526099475035823,0.12675706143811147,0.0,3.284711869144246,5.015216536317553,3.410605131648481e-13,3.3444398630006162,5.017302496592947,3.410605131648481e-13,24620.680431354333,20927.57836665118,0.85,1.0669431465503059,0.6630919137623953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667286024608493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13472279151,1523.9485557387982,0.37526099475035823,0.12675706143811147,6.112874298809886,3.566948950987122
2745.0,-30.080881952922358,4.920388497756271,34.99297715829802,24.13353257523852,5.043527129287016,-26.568492456076005,-40.08650926463304,1.5311376324406458,-1.6009208973248406,-4.960299104733525,39.986712954660824,42183.8748179807,25691.97197304792,25691.97197304792,67875.84679102863,77280.48487420079,77280.48487420079,25691.97197304792,102972.45684724872,102972.45684724872,102972.45684724872,127593.7272324296,91499.39979797736,56402.78974175702,38996.23339580037,24621.270385180887,0.0,63617.503780981264,20928.079827403755,1523.975058549264,0.0,0.8871684413665212,2.8426902469742115,0.0014959135982669303,355205.1306923622,1553960.4087340797,4.37482534586456,1553960.4087340797,4.37482534586456,0.8500000000000001,0.09582299093902652,4.027634451161993,1.2669747154274957,1.0,0.0,4.027634451162069,1.284593803691564,1.2848823934463336,3.1353369754608,19310.215654214204,1969.0939978702415,4632.441516551485,4632.441516551485,5.546097426433076,4.920388497756271,-2.2465390719265494,7.16692756968282,3.566961012010684,3.566961012010684,1.0191317177173382,0.0,0.0,0.00022464278625932617,0.9704845260372681,0.00023147487696336495,198.99121406547616,0.0,0.0,0.0,0.0017497770580202439,7.808718054486535e-05,0.00014655560571446083,0.0005902724065864759,0.09582299093767271,0.07163055208603533,0.02419243885163738,0.0958227748532782,0.07163055208704734,0.024192438851979182,0.37526113024965924,0.37526113024965924,0.1267403947714448,0.0,3.299621183034901,5.015525251380325,3.410605131648481e-13,3.3593782074086675,5.017570298583621,3.410605131648481e-13,24621.270385180887,20928.079827403755,0.85,1.066936656689765,0.6630859796575633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667263018431896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.139396968721,1523.975058549264,0.37526113024965924,0.1267403947714448,6.112874298809886,3.566961012010684
2746.0,-30.08051245395498,4.920870995601771,34.99300521662715,24.133984883688413,5.043982661021013,-26.568114353893442,-40.08613651441408,1.5315845609592647,-1.5857152683568643,-4.959848424006207,39.986771578644074,42183.82378794331,25692.10025853999,25692.10025853999,67875.9240464833,77280.47184338316,77280.47184338316,25692.10025853999,102972.57210192314,102972.57210192314,102972.57210192314,127594.43947070927,91499.42159484225,56402.77353940171,38996.275617156156,24621.86736878613,0.0,63618.142985942286,20928.58726346821,1524.0014145600683,0.0,0.8871705170374757,2.8425389747350125,0.0014959135982669303,355211.3683098444,1553962.9357282328,4.37475563668542,1553962.9357282328,4.37475563668542,0.85,0.09581967964681318,4.027634451161993,1.2669742456218227,1.0,0.0,4.027634451162333,1.28459171355652,1.2848803028417313,3.1353420769086906,19310.220254268002,1969.0944669451856,4632.441516551485,4632.441516551485,5.546125119279625,4.920870995601771,-2.2460674769866387,7.166938472588409,3.566973396240991,3.566973396240991,1.0191352560688547,0.0,0.0,0.00022464278625932617,0.9704471794814111,0.00023148378501071132,198.99091157153146,0.0,0.0,0.0,0.0017497770580202439,7.809047693033879e-05,0.00014655230932898738,0.0005902591299507787,0.09581967964528781,0.07163046157213858,0.02418921807314923,0.09581955697528173,0.07163046157327889,0.024189218073534295,0.37526126752217137,0.37526126752217137,0.12672372810477814,0.0,3.31448947927845,5.015834969613763,3.979039320256561e-13,3.3741331556493606,5.017930226836313,3.979039320256561e-13,24621.86736878613,20928.58726346821,0.85,1.0669271509776992,0.6630785151535259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266724008861016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.144086516675,1524.0014145600683,0.37526126752217137,0.12672372810477814,6.112874298809886,3.566973396240991
2747.0,-30.080142636607103,4.921352585651797,34.99303355967138,24.13444466600197,5.0444573680267535,-26.56773404751696,-40.08575964309273,1.5320487789368509,-1.5707866462643665,-4.959390525471873,39.98683598831694,42183.75702579615,25692.209193996852,25692.209193996852,67875.966219793,77280.411416502,77280.411416502,25692.209193996852,102972.62061049885,102972.62061049885,102972.62061049885,127595.11647097362,91499.40362982363,56402.74923911859,38996.28265633894,24622.49586047476,0.0,63618.7785168137,20929.121481403545,1524.0294097540996,0.0,0.8871726084021114,2.8423923110032665,0.0014959135982669303,355217.70591295074,1553965.7121188433,4.374685400675541,1553965.7121188433,4.374685400675541,0.85,0.09581637388461414,4.027634451161993,1.2669737659255045,1.0,0.0,4.027634451162075,1.2845895425716674,1.284878131369157,3.135347375706424,19310.216462894678,1969.0940803327007,4632.441516551485,4632.441516551485,5.546148635055587,4.921352585651797,-2.245590420629724,7.166943006281521,3.566986263920644,3.566986263920644,1.0191389325487554,0.0,0.0,0.00022464278625932617,0.9704098022979665,0.0002314927010499726,198.99060881786235,0.0,0.0,0.0,0.0017497770580202439,7.809380989122867e-05,0.00014654897636809752,0.0005902457060026744,0.09581637388305944,0.07163037526590103,0.024185998617158408,0.09581659900803488,0.07163037526706327,0.02418599861755087,0.3752614064799215,0.3752614064799215,0.12670706143811147,0.0,3.329274459922317,5.016096946313155,3.979039320256561e-13,3.388603879207494,5.018014948150551,3.979039320256561e-13,24622.49586047476,20929.121481403545,0.85,1.0669171556296728,0.6630708418057332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667217209533224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.148792747557,1524.0294097540996,0.3752614064799215,0.12670706143811147,6.112874298809886,3.566986263920644
2748.0,-30.07977311844053,4.9218318581755325,34.99306194880681,24.13481556521731,5.044829533842829,-26.567364265153273,-40.08539943080393,1.5324206805553875,-1.5551116182874694,-4.95899925287333,39.98689401690617,42183.75816811547,25692.487297151718,25692.487297151718,67876.24546526719,77280.40623824814,77280.40623824814,25692.487297151718,102972.89353539985,102972.89353539985,102972.89353539985,127596.00675888994,91499.39952109846,56402.7514509651,38996.275633481506,24623.113223490087,0.0,63619.38885697159,20929.646239966572,1524.0582774494462,0.0,0.8871743846307126,2.842227785229992,0.0014959135982669303,355223.1214415934,1553968.213454897,4.374625748314089,1553968.213454897,4.374625748314089,0.85,0.09581309458536012,4.027634451161993,1.2669733395287763,1.0,0.0,4.0276344511610285,1.2845878033233789,1.2848763917301387,3.1353516207627314,19310.21559578113,1969.0939919117263,4632.441516551485,4632.441516551485,5.546208668874444,4.9218318581755325,-2.2451618060638343,7.166993664239367,3.5669996619117383,3.5669996619117383,1.019142760546211,0.0,0.0,0.00022464278625932617,0.9703724569035435,0.0002315016101921945,198.9903063100403,0.0,0.0,0.0,0.0017497770580202439,7.809699564649416e-05,0.00014654579061283203,0.0005902328749450141,0.09581309458426712,0.07163030867169834,0.024182785912568776,0.09581305952259168,0.07163030867251548,0.02418278591284465,0.37526154409602114,0.37526154409602114,0.1266903947714448,0.0,3.344182695247241,5.0163896879249705,3.979039320256561e-13,3.4038876345858853,5.01830414672105,3.979039320256561e-13,24623.113223490087,20929.646239966572,0.85,1.0669113093473095,0.6630644985124351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26671943735546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.153517673296,1524.0582774494462,0.37526154409602114,0.1266903947714448,6.112874298809886,3.5669996619117383
2749.0,-30.07940309084683,4.922310295158463,34.993090299661915,24.135271924920403,5.045292540357511,-26.56698493933944,-40.085026471037395,1.5328743888503187,-1.5400312928131257,-4.95854027610468,39.98694968016654,42183.708532050216,25692.587562048335,25692.587562048335,67876.29609409855,77280.37939500103,77280.37939500103,25692.587562048335,102972.96695704936,102972.96695704936,102972.96695704936,127596.6542715782,91499.41031906304,56402.73945611281,38996.30095883359,24623.687314528845,0.0,63619.98827336244,20930.134217349518,1524.0831262007212,0.0,0.8871765130045185,2.842079275582266,0.0014959135982669303,355229.47413318546,1553970.6128357542,4.374554269821449,1553970.6128357542,4.374554269821449,0.85,0.09580977426987,4.027634451161993,1.2669728949991987,1.0,0.0,4.027634451162674,1.2845856815014662,1.2848742694315494,3.135356799598109,19310.217874605092,1969.0942242871004,4632.441516551485,4632.441516551485,5.546230312946204,4.922310295158463,-2.2446842103316915,7.166994505490155,3.567013163432485,3.567013163432485,1.019146618123567,0.0,0.0,0.00022464278625932617,0.9703350615773021,0.00023151053193333458,198.99000338609494,0.0,0.0,0.0,0.0017497770580202439,7.810029426839317e-05,0.00014654249199093301,0.0005902195893018122,0.09580977426825919,0.07163021145225044,0.024179562816008752,0.09580984511891386,0.07163021145345473,0.02417956281641527,0.37526168267985616,0.37526168267985616,0.12667372810477814,0.0,3.3590073295443403,5.016661040885708,3.410605131648481e-13,3.418508983291531,5.01861859218468,3.410605131648481e-13,24623.687314528845,20930.134217349518,0.85,1.0669020528964515,0.6630574710387435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667171647520201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15824893268,1524.0831262007212,0.37526168267985616,0.12667372810477814,6.112874298809886,3.567013163432485
2750.0,-30.079032953372717,4.922787124731306,34.993118814401484,24.135692801233404,5.0457141827181236,-26.566609651638373,-40.08466171855105,1.5332908809835664,-1.5246144873815979,-4.958117754710386,39.987011155413164,42183.69315498146,25692.780451258895,25692.780451258895,67876.47360624035,77280.37626558242,77280.37626558242,25692.780451258895,102973.15671684132,102973.15671684132,102973.15671684132,127597.46880529408,91499.4280388825,56402.744928280496,38996.31456733556,24624.312088452756,0.0,63620.62665578832,20930.66527518484,1524.1117114702765,0.0,0.8871784353201446,2.8419219764565637,0.0014959135982669303,355235.32232521736,1553973.2627472014,4.37448971170874,1553973.2627472014,4.37448971170874,0.85,0.0958064832973575,4.027634451161993,1.266972511461936,1.0,0.0,4.027634451161468,1.2845837337316215,1.2848723212241293,3.135361553631082,19310.221614231097,1969.0946056228272,4632.441516551485,4632.441516551485,5.546271951725641,4.922787124731306,-2.2442329611096152,7.167020085840921,3.5670272116859616,3.5670272116859616,1.0191506319102748,0.0,0.0,0.00022464278625932617,0.9702976567016204,0.00023151945664072324,198.98970037311844,0.0,0.0,0.0,0.0017497770580202439,7.810352042604595e-05,0.00014653926583328022,0.000590206595518105,0.09580648329606256,0.07163013614778493,0.02417634714827762,0.09580654685375153,0.0716301361487531,0.02417634714860439,0.3752618209354624,0.3752618209354624,0.12665706143811148,0.0,3.3738782397236946,5.016960649066732,3.979039320256561e-13,3.433503267328774,5.018961948296692,3.979039320256561e-13,24624.312088452756,20930.66527518484,0.85,1.0668941375487824,0.6630505760845647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667148961157078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.163002714859,1524.1117114702765,0.3752618209354624,0.12665706143811148,6.112874298809886,3.5670272116859616
2751.0,-30.07866302580085,4.923262262472915,34.99314730662277,24.13609499288725,5.046120889255513,-26.566236046275776,-40.084293368831254,1.533693909730256,-1.5092067489370038,-4.957700378950087,39.987067528982294,42183.66226722904,25692.98347100695,25692.98347100695,67876.645738236,77280.35805567101,77280.35805567101,25692.98347100695,102973.34152667796,102973.34152667796,102973.34152667796,127598.2492004891,91499.42471746591,56402.728929023026,38996.328653825425,24624.907673811133,0.0,63621.23632763656,20931.171522739463,1524.138735871972,0.0,0.8871803499234051,2.841764226603534,0.0014959135982669303,355241.0993698129,1553975.6927521056,4.374425412793768,1553975.6927521056,4.374425412793768,0.85,0.09580318738249381,4.027634451161993,1.266972075724043,1.0,0.0,4.02763445116125,1.284581848930362,1.2848704359994407,3.1353661539867623,19310.220913272722,1969.0945341449653,4632.441516551485,4632.441516551485,5.546315777372945,4.923262262472915,-2.243785601553265,7.16704786402618,3.567041572432367,3.567041572432367,1.0191547349806762,0.0,0.0,0.00022464278625932617,0.9702602745919773,0.00023152837660368503,198.98939753290043,0.0,0.0,0.0,0.0017497770580202439,7.810677852549424e-05,0.00014653600773383192,0.0005901934730845217,0.09580318738120863,0.0716300572196488,0.02417313016155983,0.0958031342346423,0.07163005722060971,0.024173130161884104,0.37526196082353763,0.37526196082353763,0.12664039477144481,0.0,3.388773791360279,5.017257312971083,3.410605131648481e-13,3.448493630013104,5.01923705551269,3.410605131648481e-13,24624.907673811133,20931.171522739463,0.85,1.0668866192521775,0.6630437366855254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667126351065057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.16777103256,1524.138735871972,0.37526196082353763,0.12664039477144481,6.112874298809886,3.567041572432367
2752.0,-30.07829254978598,4.923736386182092,34.99317587069357,24.13654754580932,5.046574871593882,-26.565857219599188,-40.08392051383851,1.534139541406883,-1.4940004102461444,-4.957252334906627,39.98712660621861,42183.6147465808,25693.105154898694,25693.105154898694,67876.71990147949,77280.35222359566,77280.35222359566,25693.105154898694,102973.45737849435,102973.45737849435,102973.45737849435,127598.9638938896,91499.4526906813,56402.715213665644,38996.37497446183,24625.506515395246,0.0,63621.88148985708,20931.68053808596,1524.1652532199687,0.0,0.8871824103740337,2.841612833827311,0.0014959135982669303,355247.3009869449,1553978.2393027327,4.374356216037347,1553978.2393027327,4.374356216037347,0.85,0.09579987906082206,4.027634451161993,1.2669716267986226,1.0,0.0,4.0276344511622995,1.2845797648989936,1.2848683514998855,3.1353712406319008,19310.226816795835,1969.0951361367884,4632.441516551485,4632.441516551485,5.546342045139371,4.923736386182092,-2.243315995971591,7.167052382153683,3.5670562175256375,3.5670562175256375,1.0191589192930393,0.0,0.0,0.00022464278625932617,0.97022283861776,0.00023153731010843478,198.9890942446248,0.0,0.0,0.0,0.0017497770580202439,7.811007660261279e-05,0.00014653270965671338,0.0005901801896354965,0.09579987905931835,0.07162996907159491,0.024169909987723438,0.09579991960744785,0.07162996907271926,0.024169909988102797,0.3752621020387074,0.3752621020387074,0.12662372810477815,0.0,3.4036293742603334,5.017560464101393,3.410605131648481e-13,3.463251924660483,5.019624428477471,3.410605131648481e-13,24625.506515395246,20931.68053808596,0.85,1.0668769661001103,0.6630362661202645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667103821246655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.172547483136,1524.1652532199687,0.3752621020387074,0.12662372810477815,6.112874298809886,3.5670562175256375
2753.0,-30.077922015044223,4.924208672486761,34.99320451822272,24.13694547666239,5.046975292200008,-26.56548369653398,-40.08355977768076,1.534536973689966,-1.478528419576321,-4.956843438724669,39.98718616528352,42183.61772796124,25693.32564343987,25693.32564343987,67876.94337140111,77280.34216804465,77280.34216804465,25693.32564343987,102973.66781148451,102973.66781148451,102973.66781148451,127599.79244096656,91499.4547325105,56402.73029242799,38996.360488980565,24626.124629482038,0.0,63622.4851184626,20932.20593505973,1524.1937624849688,0.0,0.8871842703716194,2.841453289302196,0.0014959135982669303,355252.9608117441,1553980.806625986,4.374293751346023,1553980.806625986,4.374293751346023,0.85,0.0957965934785042,4.027634451161993,1.2669712811755018,1.0,0.0,4.027634451164098,1.2845779062815617,1.2848664924649067,3.135375777106968,19310.22724770754,1969.0951800775536,4632.441516551485,4632.441516551485,5.546389641755625,4.924208672486761,-2.2428748125689313,7.1670834850556915,3.5670713486153613,3.5670713486153613,1.0191632424615318,0.0,0.0,0.00022464278625932617,0.9701853982677094,0.0002315462453469528,198.98879090919752,0.0,0.0,0.0,0.0017497770580202439,7.811326760549723e-05,0.00014652951865382893,0.0005901673374423453,0.095796593477297,0.07162989799873329,0.024166695478563722,0.09579653350827354,0.07162989799963593,0.024166695478868273,0.3752622449068871,0.3752622449068871,0.12660706143811148,0.0,3.418539815604504,5.0178745694910845,3.410605131648481e-13,3.47831501914834,5.019907962191041,3.410605131648481e-13,24626.124629482038,20932.20593505973,0.85,1.0668703563687723,0.6630300223170625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667081339561945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.177347251776,1524.1937624849688,0.3752622449068871,0.12660706143811148,6.112874298809886,3.5670713486153613
2754.0,-30.077551524605802,4.92468029443161,34.99323329336568,24.137410043645673,5.047453046664324,-26.565102479463977,-40.08318273173643,1.5350040015227644,-1.46365052726037,-4.956380738053544,39.98724717739998,42183.55313060034,25693.405366618055,25693.405366618055,67876.9584972184,77280.28868757191,77280.28868757191,25693.405366618055,102973.69405418997,102973.69405418997,102973.69405418997,127600.42234065966,91499.44467577014,56402.7091187996,38996.37284107837,24626.72828646969,0.0,63623.10112754806,20932.719043499237,1524.2202182630358,0.0,0.8871863981477843,2.841308101702986,0.0014959135982669303,355259.3654683379,1553983.4365870783,4.374222294008954,1553983.4365870783,4.374222294008954,0.85,0.09579328087122682,4.027634451161993,1.266970756421797,1.0,0.0,4.027634451162389,1.284575722202974,1.2848643078956559,3.1353811079776834,19310.225125313016,1969.094963653543,4632.441516551485,4632.441516551485,5.546406851509466,4.92468029443161,-2.2423945532915934,7.167074847723203,3.5670867156275725,3.5670867156275725,1.0191676330364492,0.0,0.0,0.00022464278625932617,0.9701479639524324,0.00023155517983475425,198.9884876109634,0.0,0.0,0.0,0.0017497770580202439,7.811660301044409e-05,0.00014652618324888206,0.0005901539036504728,0.09579328086961586,0.07162980681617652,0.024163474053439337,0.09579353108783181,0.07162980681738111,0.02416347405384571,0.3752623899641339,0.3752623899641339,0.12659039477144482,0.0,3.4333301233740485,5.0181338869999195,3.410605131648481e-13,3.4927302107931837,5.02005036070608,3.410605131648481e-13,24626.72828646969,20932.719043499237,0.85,1.0668602644995633,0.6630225874408903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266705894505258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.182160546108,1524.2202182630358,0.3752623899641339,0.12659039477144482,6.112874298809886,3.5670867156275725
2755.0,-30.07718073869764,4.925149807839894,34.99326218977999,24.137794877775036,5.047836571252044,-26.564730420107832,-40.082818433269836,1.535386252662265,-1.448030613420542,-4.955985963303797,39.98730826000213,42183.54233403829,25693.658391006007,25693.658391006007,67877.2007250443,77280.29400449204,77280.29400449204,25693.658391006007,102973.95239549805,102973.95239549805,102973.95239549805,127601.31321472597,91499.45514788502,56402.70347743137,38996.3907449485,24627.36081922792,0.0,63623.75156417642,20933.25669634373,1524.2498735630895,0.0,0.8871881809154697,2.8411449741732424,0.0014959135982669303,355264.8299727274,1553986.0695898642,4.374162423308716,1553986.0695898642,4.374162423308716,0.85,0.09579000568907887,4.027634451161993,1.266970386072062,1.0,0.0,4.027634451161286,1.2845739345922813,1.2848625198833685,3.135385471168188,19310.227335369007,1969.0951890165356,4632.441516551485,4632.441516551485,5.546461471602789,4.925149807839894,-2.241963565240771,7.167113373080665,3.567102669368414,3.567102669368414,1.0191721912481182,0.0,0.0,0.00022464278625932617,0.9701105013428236,0.00023156412176589822,198.98818407177166,0.0,0.0,0.0,0.0017497770580202439,7.811982577435822e-05,0.00014652296048496793,0.0005901409235355042,0.09579000568797133,0.0716297435464741,0.02416026214149724,0.09579008745304854,0.07162974354730231,0.024160262141776568,0.3752625336582399,0.3752625336582399,0.12657372810477815,0.0,3.4482314176457294,5.018433367991179,3.979039320256561e-13,3.507955349883275,5.020381425400103,3.979039320256561e-13,24627.36081922792,20933.25669634373,0.85,1.0668531649941686,0.6630156395522877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667036582095632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.186985304059,1524.2498735630895,0.3752625336582399,0.12657372810477815,6.112874298809886,3.567102669368414
2756.0,-30.076809731383733,4.92561813210164,34.99329103018813,24.13822431061419,5.048270399638959,-26.56435313056146,-40.08244959460569,1.535813798816483,-1.4328033685469563,-4.955549736527646,39.98736442150672,42183.51357524916,25693.80108859049,25693.80108859049,67877.31466383966,77280.2762275346,77280.2762275346,25693.80108859049,102974.0773161251,102974.0773161251,102974.0773161251,127602.02288316484,91499.46280276877,56402.700150482415,38996.40294698484,24627.94556703974,0.0,63624.348514024576,20933.75373198378,1524.2758448957654,0.0,0.8871901917984174,2.8409920406744953,0.0014959135982669303,355270.8683361697,1553988.4904687158,4.374094892008645,1553988.4904687158,4.374094892008645,0.85,0.09578670005968128,4.027634451161993,1.2669699591258543,1.0,0.0,4.027634451161968,1.2845719351637779,1.2848605200056846,3.1353903513768464,19310.22895087093,1969.0953537518858,4632.441516551485,4632.441516551485,5.546492275571707,4.92561813210164,-2.2415026897320445,7.167120821833684,3.5671187730706317,3.5671187730706317,1.0191767923058948,0.0,0.0,0.00022464278625932617,0.9700730179251701,0.00023157306935492434,198.9878803522558,0.0,0.0,0.0,0.0017497770580202439,7.812308882832809e-05,0.00014651969743099808,0.0005901277811469193,0.09578670005825807,0.07162965757466887,0.024157042483589197,0.09578678041718688,0.07162965757573315,0.024157042483948118,0.37526267887129616,0.37526267887129616,0.1265570614381115,0.0,3.4630941256636447,5.018719101246575,3.410605131648481e-13,3.5227463679806874,5.020690930169621,3.410605131648481e-13,24627.94556703974,20933.75373198378,0.85,1.066844946143183,0.6630089668572519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667014319169363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.191828330931,1524.2758448957654,0.37526267887129616,0.1265570614381115,6.112874298809886,3.5671187730706317
2757.0,-30.076438626089676,4.926084968981209,34.99331995814942,24.138650635164254,5.04869055898929,-26.56397712001925,-40.08208466749636,1.5362290529188651,-1.4173199379313246,-4.955128160821325,39.98742465252554,42183.50167041267,25693.979574451667,25693.979574451667,67877.48124486434,77280.30127661987,77280.30127661987,25693.979574451667,102974.28085107153,102974.28085107153,102974.28085107153,127602.8420596002,91499.50770936215,56402.70810315505,38996.44400689678,24628.561208528674,0.0,63625.00521542545,20934.277027249373,1524.3039247867175,0.0,0.8871921135954937,2.8408339752787195,0.0014959135982669303,355276.7039722535,1553991.0867698428,4.374030352666205,1553991.0867698428,4.374030352666205,0.85,0.09578340911515162,4.027634451161993,1.2669695959193632,1.0,0.0,4.027634451161432,1.2845699932252697,1.2848585776309112,3.135395091278365,19310.238428047873,1969.096320154984,4632.441516551485,4632.441516551485,5.546530805116125,4.926084968981209,-2.241052432905322,7.1671374018865315,3.5671353005693254,3.5671353005693254,1.0191815144483787,0.0,0.0,0.00022464278625932617,0.9700355261713011,0.00023158201962559453,198.98757655345742,0.0,0.0,0.0,0.0017497770580202439,7.812631740143755e-05,0.00014651646885788862,0.0005901147776346355,0.09578340911385826,0.0716295826053438,0.024153826508514456,0.09578342303803333,0.07162958260631103,0.02415382650884059,0.37526282466513733,0.37526282466513733,0.12654039477144483,0.0,3.47800093360496,5.019051846407081,3.979039320256561e-13,3.537808222890021,5.021183883738274,3.979039320256561e-13,24628.561208528674,20934.277027249373,0.85,1.066836552940791,0.6630019365434262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666992112678503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19668815283,1524.3039247867175,0.37526282466513733,0.12654039477144483,6.112874298809886,3.5671353005693254
2758.0,-30.07606769011021,4.92655045267677,34.99334895002619,24.13906539967286,5.049117470381589,-26.563600586580748,-40.08171212682498,1.5366503668523424,-1.4021849609119954,-4.954701275726122,39.98748437013696,42183.45739837774,25694.14195653279,25694.14195653279,67877.59935491052,77280.25208184763,77280.25208184763,25694.14195653279,102974.39403838041,102974.39403838041,102974.39403838041,127603.56520226227,91499.48117431797,56402.68649084909,38996.43853718765,24629.17116388185,0.0,63625.609701069494,20934.79548929957,1524.3315512849506,0.0,0.8871940641606312,2.840681245388916,0.0014959135982669303,355282.6131798776,1553993.6609434118,4.373964847406235,1553993.6609434118,4.373964847406235,0.8499999999999999,0.0957801150943811,4.027634451161993,1.2669691343558953,1.0,0.0,4.027634451161897,1.2845680229539223,1.2848566069169336,3.1353999003495865,19310.232828039276,1969.095749113028,4632.441516551485,4632.441516551485,5.546565858355446,4.92655045267677,-2.2405983703553987,7.167148823032168,3.5671521599148313,3.5671521599148313,1.0191863314042375,0.0,0.0,0.00022464278625932617,0.9699980530847532,0.00023159096613124656,198.9872728941925,0.0,0.0,0.0,0.0017497770580202439,7.812961346028596e-05,0.0001465131727990402,0.0005901015023144645,0.09578011509304112,0.0716295054972575,0.02415060959578362,0.09578021996338022,0.07162950549825961,0.024150609596121492,0.3752629739661508,0.3752629739661508,0.12652372810477816,0.0,3.4928648885177154,5.019335534835591,3.979039320256561e-13,3.5525163148141132,5.021281430074964,3.979039320256561e-13,24629.17116388185,20934.79548929957,0.85,1.06682827361212,0.662994941762714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666969976764058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.201562304508,1524.3315512849506,0.3752629739661508,0.12652372810477816,6.112874298809886,3.5671521599148313
2759.0,-30.0756963693546,4.92701409990061,34.99337792862355,24.139464797358983,5.04950863506572,-26.56322728157963,-40.08135142559183,1.5370395472907181,-1.3865382430782347,-4.954298006895947,39.98754196709147,42183.463688388845,25694.36233313915,25694.36233313915,67877.82602152799,77280.28539132321,77280.28539132321,25694.36233313915,102974.64772446235,102974.64772446235,102974.64772446235,127604.42577095208,91499.52251645106,56402.7008135166,38996.468558816065,24629.778046489715,0.0,63626.24660530578,20935.311339516258,1524.3595427340606,0.0,0.8871959025133781,2.840518900015949,0.0014959135982669303,355288.1955473925,1553996.1437074891,4.373903110721839,1553996.1437074891,4.373903110721839,0.85,0.09577683078096985,4.027634451161993,1.266968787633814,1.0,0.0,4.02763445116094,1.2845662029599865,1.284854786514128,3.135404342634298,19310.24155296542,1969.0966388078928,4632.441516551485,4632.441516551485,5.5466134308084545,4.92701409990061,-2.24016157803519,7.1671756779358,3.5671693891112937,3.5671693891112937,1.0191912540317982,0.0,0.0,0.00022464278625932617,0.9699605426908644,0.00023159992223613775,198.98696892086656,0.0,0.0,0.0,0.0017497770580202439,7.813280489203361e-05,0.00014650998136729257,0.0005900886483940093,0.09577683077979066,0.07162943564469158,0.024147395135099066,0.09577670328826661,0.0716294356455735,0.024147395135396356,0.3752631233186239,0.3752631233186239,0.1265070614381115,0.0,3.5078123330942503,5.019673760447233,3.979039320256561e-13,3.567759763817719,5.021792930816559,3.979039320256561e-13,24629.778046489715,20935.311339516258,0.85,1.0668211570391088,0.6629884039847036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666947905062313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.206445434427,1524.3595427340606,0.3752631233186239,0.1265070614381115,6.112874298809886,3.5671693891112937
2760.0,-30.075324987783723,4.927476509752298,34.99340688696328,24.139889829698973,5.049936978715214,-26.562850203758092,-40.08098258692769,1.5374621946896285,-1.3712926908235659,-4.953868014021305,39.98759933423402,42183.43656933384,25694.51081779748,25694.51081779748,67877.94738713132,77280.27202688296,77280.27202688296,25694.51081779748,102974.78284468043,102974.78284468043,102974.78284468043,127605.15498356815,91499.53221166934,56402.69675412035,38996.48384172111,24630.372138887717,0.0,63626.85598060882,20935.81631805456,1524.3861912403293,0.0,0.8871978772802921,2.840365120900043,0.0014959135982669303,355294.1479261848,1553998.6165683102,4.3738367930877535,1553998.6165683102,4.3738367930877535,0.85,0.09577353200549168,4.027634451161993,1.266968393106945,1.0,0.0,4.027634451162068,1.284564226464372,1.2848528095744849,3.1354091669263076,19310.243599063608,1969.0968474518422,4632.441516551485,4632.441516551485,5.546645484026568,4.927476509752298,-2.239705523764148,7.167182033516445,3.5671868401116136,3.5671868401116136,1.0191962400318897,0.0,0.0,0.00022464278625932617,0.9699230277185398,0.00023160888012704742,198.98666489868447,0.0,0.0,0.0,0.0017497770580202439,7.813606844721098e-05,0.0001465067178121152,0.0005900755039867435,0.09577353200412195,0.07162935513936854,0.024144176864753408,0.09577340559215577,0.07162935514039298,0.0241441768650987,0.3752632762099793,0.3752632762099793,0.12649039477144483,0.0,3.5227223292715735,5.019995526327989,3.979039320256561e-13,3.582575323197716,5.022099634774236,3.979039320256561e-13,24630.372138887717,20935.81631805456,0.85,1.066812847201158,0.6629816281066887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266692592048869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.211348637227,1524.3861912403293,0.3752632762099793,0.12649039477144483,6.112874298809886,3.5671868401116136
2761.0,-30.074953681308163,4.927937810687397,34.993436008620606,24.14032289469617,5.050381270989412,-26.562471598709845,-40.080613538715966,1.5378991883910587,-1.3562505241045528,-4.953432636962576,39.987662007938425,42183.40821791257,25694.64388778805,25694.64388778805,67878.05210570063,77280.22643111198,77280.22643111198,25694.64388778805,102974.87031890004,102974.87031890004,102974.87031890004,127605.86630268383,91499.51616210485,56402.69794890532,38996.46468133281,24630.9959837838,0.0,63627.46066511661,20936.34658621623,1524.4144220926903,0.0,0.887199860166168,2.8402147369173187,0.0014959135982669303,355300.17491781054,1554001.318176519,4.373770203000876,1554001.318176519,4.373770203000876,0.85,0.09577023908094005,4.027634451161993,1.2669679480278866,1.0,0.0,4.027634451163358,1.284562182885176,1.2848507655361898,3.13541415497362,19310.240211931534,1969.096502060493,4632.441516551485,4632.441516551485,5.54667420969749,4.927937810687397,-2.2392454760148652,7.1671832867022625,3.567204690583374,3.567204690583374,1.0192013401666782,0.0,0.0,0.00022464278625932617,0.9698855218965797,0.00023161783652574222,198.98636093890605,0.0,0.0,0.0,0.0017497770580202439,7.813933398263951e-05,0.00014650345227668667,0.0005900623516037502,0.09577023907955096,0.07162927910195942,0.02414095997759154,0.09577032246709664,0.07162927910299836,0.02414095997794169,0.3752634311593674,0.3752634311593674,0.12647372810477817,0.0,3.5375685438654045,5.020273399224152,3.979039320256561e-13,3.597182112858036,5.022212162591302,3.979039320256561e-13,24630.9959837838,20936.34658621623,0.85,1.0668043545373542,0.6629748818663665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266690399463542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.216265435718,1524.4144220926903,0.3752634311593674,0.12647372810477817,6.112874298809886,3.567204690583374
2762.0,-30.074581858240222,4.928397208850407,34.993465181492176,24.140712373796873,5.050768506063106,-26.562098234734997,-40.08024903070179,1.5382848825578965,-1.3406953587395947,-4.953035180720873,39.987721742982906,42183.40082103343,25694.872220438836,25694.872220438836,67878.27304147226,77280.23555802924,77280.23555802924,25694.872220438836,102975.10777846807,102975.10777846807,102975.10777846807,127606.72541766735,91499.53152694744,56402.69678995161,38996.483041106476,24631.617639199278,0.0,63628.10068030575,20936.874993319387,1524.443389621656,0.0,0.8872016612126323,2.840053038241203,0.0014959135982669303,355305.677035782,1554003.893114368,4.373709719695438,1554003.893114368,4.373709719695438,0.85,0.09576696231123165,4.027634451161993,1.2669675688864661,1.0,0.0,4.0276344511607824,1.2845603792110913,1.2848489614569014,3.1354185574644236,19310.24345455853,1969.0968327164253,4632.441516551485,4632.441516551485,5.546723499612964,4.928397208850407,-2.2388130268335003,7.167210235683907,3.5672229772150494,3.5672229772150494,1.0192065649185855,0.0,0.0,0.00022464278625932617,0.9698479654610882,0.00023162680570508367,198.98605655716403,0.0,0.0,0.0,0.0017497770580202439,7.814255946783346e-05,0.00014650022679149271,0.0005900493605284613,0.09576696231010476,0.0716292151022108,0.02413774720789395,0.09576688425741074,0.07162921510305366,0.024137747208177993,0.3752635853068511,0.3752635853068511,0.1264570614381115,0.0,3.5524899705424104,5.020580557444134,3.979039320256561e-13,3.6123398219812657,5.022564407216464,3.979039320256561e-13,24631.617639199278,20936.874993319387,0.85,1.0667970961842967,0.6629680969573571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666882121411236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.221193109186,1524.443389621656,0.3752635853068511,0.1264570614381115,6.112874298809886,3.5672229772150494
2763.0,-30.074210175029243,4.928855360348033,34.99349432247821,24.141132726240926,5.0511932111543425,-26.561721249171356,-40.07988019203765,1.5387042852964559,-1.3254685720203838,-4.952608417324586,39.98777915997877,42183.37497616955,25695.021820284866,25695.021820284866,67878.39679645441,77280.21795070147,77280.21795070147,25695.021820284866,102975.23977098633,102975.23977098633,102975.23977098633,127607.45240455683,91499.53538469404,56402.69241016212,38996.49219392436,24632.2126335705,0.0,63628.70482749486,20937.380738534925,1524.4701609148399,0.0,0.8872036193194657,2.8398992306265276,0.0014959135982669303,355311.58493680815,1554006.368133492,4.373643962129382,1554006.368133492,4.373643962129382,0.85,0.09576366591135303,4.027634451161993,1.2669671386433765,1.0,0.0,4.027634451162278,1.284558417906777,1.2848469997119714,3.135423344720385,19310.24426870506,1969.096915736267,4632.441516551485,4632.441516551485,5.5467557935654055,4.928855360348033,-2.238359471333344,7.167214831681377,3.567241458678703,3.567241458678703,1.0192118453367722,0.0,0.0,0.00022464278625932617,0.969810424719833,0.0002316357718305852,198.98575229084247,0.0,0.0,0.0,0.0017497770580202439,7.814582339969447e-05,0.00014649696285963168,0.0005900362146040515,0.09576366591000277,0.07162913647644926,0.024134529433553494,0.09576359090937266,0.07162913647745925,0.024134529433893784,0.3752637407747029,0.3752637407747029,0.12644039477144484,0.0,3.5673750710560057,5.020869982121781,3.979039320256561e-13,3.627139845304214,5.022838582259851,3.979039320256561e-13,24632.2126335705,20937.380738534925,0.85,1.066788912024549,0.6629613959695361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666860338457426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.226143508602,1524.4701609148399,0.3752637407747029,0.12644039477144484,6.112874298809886,3.567241458678703
2764.0,-30.073838214610916,4.9293127728687045,34.99352369988389,24.1415933467448,5.051662442583611,-26.561339561606427,-40.079503146093316,1.5391637895791168,-1.3105271387930202,-4.952158413040348,39.987844328252194,42183.316033870986,25695.11049751943,25695.11049751943,67878.42653139042,77280.18305756446,77280.18305756446,25695.11049751943,102975.29355508389,102975.29355508389,102975.29355508389,127608.13815968904,91499.53986915748,56402.672845463996,38996.51891521498,24632.84460460515,0.0,63629.36351982014,20937.917913914378,1524.4985253876348,0.0,0.8872056673219799,2.839752019367545,0.0014959135982669303,355317.8146566708,1554009.1772830773,4.3735751858787415,1554009.1772830773,4.3735751858787415,0.85,0.09576036901308563,4.027634451161993,1.2669666886189956,1.0,0.0,4.027634451162089,1.2845562690775831,1.2848448504000334,3.1354285897138356,19310.245215115163,1969.0970122432395,4632.441516551485,4632.441516551485,5.546774936221444,4.9293127728687045,-2.2378888787221096,7.167201651590814,3.5672603297285708,3.5672603297285708,1.0192172370653059,0.0,0.0,0.00022464278625932617,0.9697728575492809,0.0002316447449632921,198.98544779852566,0.0,0.0,0.0,0.0017497770580202439,7.814916008980303e-05,0.00014649362616952314,0.0005900227756360175,0.09576036901159671,0.07162905747964603,0.02413131153195068,0.09576062957998534,0.07162905748075975,0.024131311532325884,0.37526389642778646,0.37526389642778646,0.12642372810477817,0.0,3.5821716554088425,5.021129908718308,3.410605131648481e-13,3.641631274247345,5.023024673184125,3.410605131648481e-13,24632.84460460515,20937.917913914378,0.85,1.0667783359210676,0.6629536066431209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666838614663358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231103500322,1524.4985253876348,0.37526389642778646,0.12642372810477817,6.112874298809886,3.5672603297285708
2765.0,-30.073466505358596,4.929768394180298,34.993553257419535,24.14199683060872,5.0520608845592685,-26.560965179477346,-40.079142270237185,1.5395595586777944,-1.2949871880776413,-4.951757993531789,39.987908329774754,42183.323236793054,25695.325442608722,25695.325442608722,67878.64867940178,77280.20349062125,77280.20349062125,25695.325442608722,102975.52893322997,102975.52893322997,102975.52893322997,127609.01874986563,91499.57112260032,56402.69086877119,38996.5336153657,24633.489816635658,0.0,63630.023432001355,20938.46634414031,1524.5287751876017,0.0,0.887207467906173,2.8395909770195575,0.0014959135982669303,355323.3580123305,1554011.9361423287,4.373514718636654,1554011.9361423287,4.373514718636654,0.85,0.09575709740934618,4.027634451161993,1.26696636992041,1.0,0.0,4.027634451161569,1.284554418305833,1.2848429992124992,3.1354331072045514,19310.25181090401,1969.097684826522,4632.441516551485,4632.441516551485,5.5468213361789,4.929768394180298,-2.237454211209808,7.167222605390107,3.567279741439554,3.567279741439554,1.019222783268444,0.0,0.0,0.00022464278625932617,0.9697353173140674,0.00023165371235682374,198.98514351274798,0.0,0.0,0.0,0.0017497770580202439,7.81523538051348e-05,0.00014649043245419137,0.00059000991251812,0.09575709740821713,0.07162899732732486,0.024128100080892265,0.09575729335201615,0.07162899732816942,0.02412810008117676,0.3752640506324549,0.3752640506324549,0.1264070614381115,0.0,3.5970540862584244,5.021436302391237,3.410605131648481e-13,3.65677080545413,5.023422718446511,3.410605131648481e-13,24633.489816635658,20938.46634414031,0.85,1.066770763520789,0.6629468442970564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666816925956073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.236081434869,1524.5287751876017,0.3752640506324549,0.1264070614381115,6.112874298809886,3.567279741439554
