time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2766.0,-30.07309451521762,4.930222129022227,34.99358268676947,24.14238267755138,5.052438015831469,-26.560592675384644,-40.0787779019214,1.5399361759985202,-1.279314994883805,-4.951363542391556,39.98796371111266,42183.31703453926,25695.551818968543,25695.551818968543,67878.8688535078,77280.23871382103,77280.23871382103,25695.551818968543,102975.79053278957,102975.79053278957,102975.79053278957,127609.87539567158,91499.60842638699,56402.68674710556,38996.57964364603,24634.084862882002,0.0,63630.66450652803,20938.9721334497,1524.5562819520858,0.0,0.8872092693201239,2.8394274951696223,0.0014959135982669303,355328.81880902825,1554014.3234215926,4.37345422369695,1554014.3234215926,4.37345422369695,0.85,0.09575381577058507,4.027634451161993,1.2669660028675573,1.0,0.0,4.027634451161104,1.2845526571002712,1.2848412376112746,3.1354374060880548,19310.259683569482,1969.0984876149842,4632.441516551485,4632.441516551485,5.546870203792019,4.930222129022227,-2.237024172413339,7.167246301435567,3.5672993751566655,3.5672993751566655,1.0192283929019044,0.0,0.0,0.00022464278625932617,0.9696977502802151,0.0002316626868469178,198.98483899796312,0.0,0.0,0.0,0.0017497770580202439,7.815557855080747e-05,0.0001464872077085187,0.0005899969244213526,0.09575381576945964,0.07162892975021463,0.024124886019245007,0.09575370243310981,0.07162892975105653,0.02412488601952854,0.3752642066706782,0.3752642066706782,0.12639039477144484,0.0,3.6120166221155614,5.021785380302731,3.410605131648481e-13,3.6720485475077567,5.023931193292242,3.410605131648481e-13,24634.084862882002,20938.9721334497,0.85,1.0667634760681137,0.6629400676809145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666795322227897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.241066736404,1524.5562819520858,0.3752642066706782,0.12639039477144484,6.112874298809886,3.5672993751566655
2767.0,-30.07272242077723,4.930674653331588,34.993612060085326,24.142798070702725,5.05286064093198,-26.560215527660755,-40.078412800189085,1.5403537478156877,-1.26415400532062,-4.95093883963273,39.98802093769087,42183.30843378912,25695.697082876708,25695.697082876708,67879.00551666583,77280.20954422337,77280.20954422337,25695.697082876708,102975.90662710008,102975.90662710008,102975.90662710008,127610.58515346261,91499.599713577,56402.698603143675,38996.55678937036,24634.67852636254,0.0,63631.235315732905,20939.476747408156,1524.5830200953808,0.0,0.8872112175376854,2.8392744606313096,0.0014959135982669303,355334.6984839201,1554016.7902450718,4.3733887989984614,1554016.7902450718,4.3733887989984614,0.85,0.09575052115442761,4.027634451161993,1.2669656017469242,1.0,0.0,4.027634451163237,1.2845507043815831,1.2848392844538994,3.1354421724450368,19310.257844800704,1969.0983001127506,4632.441516551485,4632.441516551485,5.546901561750376,4.930674653331588,-2.23657233705401,7.167246990385598,3.5673191991576143,3.5673191991576143,1.0192340569021756,0.0,0.0,0.00022464278625932617,0.9696601742837152,0.0002316716641737597,198.9845343987301,0.0,0.0,0.0,0.0017497770580202439,7.815880991077785e-05,0.00014648397634854833,0.0005899839096846118,0.09575052115309474,0.07162885266322784,0.024121668489866892,0.09575043119124603,0.07162885266422495,0.024121668490202666,0.3752643669695185,0.3752643669695185,0.12637372810477818,0.0,3.626921512118429,5.022093698416427,3.979039320256561e-13,3.686784834312107,5.024133950266048,3.979039320256561e-13,24634.67852636254,20939.476747408156,0.85,1.0667560543160264,0.6629339855572353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666773807995135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.246070055382,1524.5830200953808,0.3752643669695185,0.12637372810477818,6.112874298809886,3.5673191991576143
2768.0,-30.0723504306159,4.931126375226254,34.993641657073724,24.143249436188512,5.053321754788566,-26.55983462510655,-40.07803585901854,1.540805949279426,-1.249217439983056,-4.950495552593129,39.988086199335605,42183.25008458017,25695.793372639975,25695.793372639975,67879.04345722015,77280.1701488161,77280.1701488161,25695.793372639975,102975.96352145608,102975.96352145608,102975.96352145608,127611.27642460755,91499.59639747009,56402.67633323507,38996.57784915002,24635.31290315147,0.0,63631.890752301486,20940.015967678748,1524.6116719084973,0.0,0.8872132309931858,2.8391266539289988,0.0014959135982669303,355340.83552495955,1554019.6034337927,4.3733211836967065,1554019.6034337927,4.3733211836967065,0.85,0.09574722925246767,4.027634451161993,1.2669651346886535,1.0,0.0,4.027634451163109,1.2845485897286852,1.2848371693259353,3.13544733408075,19310.257144962892,1969.0982287491543,4632.441516551485,4632.441516551485,5.546922347714521,4.931126375226254,-2.2361068582584407,7.167233233484695,3.5673394142059753,3.5673394142059753,1.0192398326302787,0.0,0.0,0.00022464278625932617,0.9696226103878173,0.00023168063930509666,198.98422988579284,0.0,0.0,0.0,0.0017497770580202439,7.816214618616268e-05,0.0001464806400731635,0.0005899704723869333,0.0957472292510324,0.07162877765581996,0.02411845159521244,0.09574746327898183,0.0716287776568937,0.024118451595573978,0.3752645284368098,0.3752645284368098,0.1263570614381115,0.0,3.6417360243344206,5.022361589244667,3.979039320256561e-13,3.701278112610055,5.024275440045471,3.979039320256561e-13,24635.31290315147,20940.015967678748,0.85,1.0667456625083083,0.6629262400639016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266675235120717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.251087863497,1524.6116719084973,0.3752645284368098,0.1263570614381115,6.112874298809886,3.5673394142059753
2769.0,-30.07197823371096,4.93157576356792,34.9936712918913,24.143612791690998,5.053674837758436,-26.55946434003512,-40.07767557688055,1.5411609440827563,-1.233393205423738,-4.9501245327055745,39.98814649516628,42183.26174568009,25696.073399000197,25696.073399000197,67879.33514468028,77280.2117191095,77280.2117191095,25696.073399000197,102976.28511810969,102976.28511810969,102976.28511810969,127612.23238516698,91499.63022824672,56402.6802548181,38996.611081587354,24635.947267057283,0.0,63632.55834864464,20940.55517699869,1524.6419657416027,0.0,0.8872148956836674,2.838958480299891,0.0014959135982669303,355345.97213491425,1554022.2025680114,4.373265280682555,1554022.2025680114,4.373265280682555,0.8499999999999999,0.09574396917722611,4.027634451161993,1.2669648000551388,1.0,0.0,4.027634451163398,1.2845469296531575,1.2848355088774643,3.135451386154884,19310.264284677403,1969.0989567974186,4632.441516551485,4632.441516551485,5.5469827966935785,4.93157576356792,-2.235693932891361,7.167269696459281,3.5673601413997527,3.5673601413997527,1.0192457546856437,0.0,0.0,0.00022464278625932617,0.9695850271857672,0.00023168961974521688,198.983925204547,0.0,0.0,0.0,0.0017497770580202439,7.816533513687822e-05,0.00014647745112244794,0.0005899576284591683,0.09574396917627256,0.07162872638915732,0.024115242787115243,0.09574387376874409,0.0716287263898707,0.02411524278735542,0.3752646885918187,0.3752646885918187,0.12634039477144485,0.0,3.6567039753387007,5.022696923629439,3.979039320256561e-13,3.7167313272818205,5.024743235574647,3.979039320256561e-13,24635.947267057283,20940.55517699869,0.85,1.0667390547582172,0.6629194682784364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266673093251246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.256115985703,1524.6419657416027,0.3752646885918187,0.12634039477144485,6.112874298809886,3.5673601413997527
2770.0,-30.07160581013886,4.932024112820288,34.99370081711062,24.14404306272047,5.054103487921749,-26.55908629358973,-40.07731037037445,1.5415839713728166,-1.218147454103189,-4.949694746654547,39.98820257248147,42183.25392869284,25696.19808971571,25696.19808971571,67879.45201840854,77280.21813296196,77280.21813296196,25696.19808971571,102976.41622267767,102976.41622267767,102976.41622267767,127612.94717281517,91499.65940471049,56402.69520044217,38996.62689363147,24636.5309501375,0.0,63633.15784376897,20941.051307616875,1524.6680168021214,0.0,0.8872168737545485,2.8388050101769338,0.0014959135982669303,355351.9224098393,1554024.6198602992,4.373198854030655,1554024.6198602992,4.373198854030655,0.85,0.09574067053106065,4.027634451161993,1.2669644461898133,1.0,0.0,4.02763445116101,1.2845449514403608,1.2848335302202532,3.1354562147831455,19310.270442136454,1969.099584683501,4632.441516551485,4632.441516551485,5.547009713539708,4.932024112820288,-2.2352386212177207,7.167262734038009,3.5673809175081987,3.5673809175081987,1.0192516907166282,0.0,0.0,0.00022464278625932617,0.9695474226684248,0.00023169860597541055,198.9836203386849,0.0,0.0,0.0,0.0017497770580202439,7.816856779721701e-05,0.00014647421846210914,0.0005899446084850188,0.09574067052968477,0.0716286464142255,0.024112024115459266,0.09574054730064119,0.07162864641525486,0.024112024115805795,0.37526485196717135,0.37526485196717135,0.12632372810477818,0.0,3.6716185024123433,5.023024650272021,3.410605131648481e-13,3.7315472925513404,5.025152190473591,3.410605131648481e-13,24636.5309501375,20941.051307616875,0.85,1.0667308415695007,0.6629130999951383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666709624510473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.261160649345,1524.6680168021214,0.37526485196717135,0.12632372810477818,6.112874298809886,3.5673809175081987
2771.0,-30.071233563752816,4.932471594955921,34.9937305837851,24.144490097556286,5.054558579763559,-26.558705762651034,-40.076937270909525,1.542030778661795,-1.2031703540044418,-4.949257275763123,39.988268655899105,42183.21252118941,25696.302143724166,25696.302143724166,67879.51466491357,77280.18567901051,77280.18567901051,25696.302143724166,102976.48782273468,102976.48782273468,102976.48782273468,127613.65988694268,91499.66048842683,56402.687330605746,38996.63684202343,24637.172064208007,0.0,63633.80890623144,20941.596254576805,1524.6971858059699,0.0,0.8872188546393021,2.838656074078366,0.0014959135982669303,355357.9791596566,1554027.4684834904,4.37313233308683,1554027.4684834904,4.37313233308683,0.85,0.09573738397798401,4.027634451161993,1.2669639780325817,1.0,0.0,4.0276344511624105,1.2845428620311932,1.2848314403416903,3.1354613148472645,19310.270670846112,1969.0996080053956,4632.441516551485,4632.441516551485,5.547032175562833,4.932471594955921,-2.2347775457164993,7.1672491406724195,3.5674021291386095,3.5674021291386095,1.0192577511824599,0.0,0.0,0.00022464278625932617,0.9695098376140713,0.00023170758825115582,198.98331561880073,0.0,0.0,0.0,0.0017497770580202439,7.81718704504705e-05,0.00014647091580885567,0.0005899313066049949,0.09573738397659717,0.07162857559236269,0.02410880838423449,0.0957375696388054,0.07162857559340027,0.024108808384583732,0.3752650176808188,0.3752650176808188,0.12630706143811152,0.0,3.6864540478507024,5.023315722783764,3.410605131648481e-13,3.7460869217586605,5.025311244865975,3.410605131648481e-13,24637.172064208007,20941.596254576805,0.85,1.0667209119123837,0.6629056667556883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666688365822965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.266222260449,1524.6971858059699,0.3752650176808188,0.12630706143811152,6.112874298809886,3.5674021291386095
2772.0,-30.070860877812173,4.932916866582318,34.993760398395956,24.144852545019262,5.054917572224274,-26.558334446429026,-40.07657684907315,1.54239114084114,-1.1875115287198241,-4.9488833219289905,39.988329585497475,42183.2255330098,25696.56740483218,25696.56740483218,67879.79293784198,77280.19949199623,77280.19949199623,25696.56740483218,102976.76689682841,102976.76689682841,102976.76689682841,127614.57514891682,91499.66875649428,56402.69479750786,38996.63773220714,24637.808252088405,0.0,63634.44598429555,20942.137014275144,1524.7275136084786,0.0,0.8872205318493375,2.838490566200296,0.0014959135982669303,355363.15658507,1554030.0949471954,4.373076010132687,1554030.0949471954,4.373076010132687,0.85,0.09573412433844422,4.027634451161993,1.266963691203855,1.0,0.0,4.027634451160684,1.2845411768710646,1.284829754802983,3.135465428187099,19310.27241575554,1969.099785936639,4632.441516551485,4632.441516551485,5.5470894371833115,4.932916866582318,-2.2343626689798124,7.16727953556213,3.567423826437559,3.567423826437559,1.0192639504107313,0.0,0.0,0.00022464278625932617,0.9694722097530969,0.00023171658145470483,198.98301054003326,0.0,0.0,0.0,0.0017497770580202439,7.817506100464898e-05,0.00014646772525467717,0.0005899184562190673,0.09573412433747544,0.07162852489430115,0.02410559944317429,0.09573407284335124,0.07162852489502601,0.024105599443418217,0.3752651832599027,0.3752651832599027,0.12629039477144485,0.0,3.7014019277734747,5.023635331660955,3.979039320256561e-13,3.7613717932091504,5.025624311426441,0.04764522006388461,24637.808252088405,20942.137014275144,0.85,1.0667146053977457,0.6628992345343946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666667148295487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.271292736044,1524.7275136084786,0.3752651832599027,0.12629039477144485,6.112874298809886,3.567423826437559
2773.0,-30.070488588500265,4.933360964376523,34.99379010419508,24.145268776360922,5.055335020595546,-26.557957641085697,-40.0762080453336,1.5428040731810169,-1.1722722264929075,-4.948462590772812,39.98838604530802,42183.20224143089,25696.708264695404,25696.708264695404,67879.9105061263,77280.19459332386,77280.19459332386,25696.708264695404,102976.90285801927,102976.90285801927,102976.90285801927,127615.30019726652,91499.68213969695,56402.68978780419,38996.658168769725,24638.39733924725,0.0,63635.05550801697,20942.63773836016,1524.754077211846,0.0,0.8872224625075145,2.8383362164179995,0.0014959135982669303,355368.9817175959,1554032.5287368414,4.373011176230901,1554032.5287368414,4.373011176230901,0.8499999999999999,0.09573083209190672,4.027634451161993,1.2669632768956944,1.0,0.0,4.0276344511619175,1.2845392458827534,1.2848278233808665,3.1354701415869517,19310.275240173298,1969.100073947097,4632.441516551485,4632.441516551485,5.5471198444453815,4.933360964376523,-2.2339141093054904,7.167275073682013,3.567445602703116,3.567445602703116,1.0192701722008903,0.0,0.0,0.00022464278625932617,0.9694346235101009,0.00023172556540836768,198.98270578687806,0.0,0.0,0.0,0.0017497770580202439,7.817832588238466e-05,0.0001464644603769415,0.0005899053064850202,0.09573083209059849,0.0716284498800775,0.024102382210521,0.09573074316445006,0.07162844988105634,0.02410238221085039,0.3752653506565902,0.3752653506565902,0.1262737281047782,0.0,3.7163053650627376,5.023937885219198,3.410605131648481e-13,3.7761903642798984,5.025947522017759,0.1040515158693438,24638.39733924725,20942.63773836016,0.85,1.0667062354895651,0.6628925189845477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666646035625015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.276384425597,1524.754077211846,0.3752653506565902,0.1262737281047782,6.112874298809886,3.567445602703116
2774.0,-30.070115905249747,4.9338038847846555,34.9938199440689,24.1456939483993,5.055762383427682,-26.557579489875998,-40.07583529511464,1.5432259680539087,-1.1570825127025728,-4.948042652261491,39.98844936216711,42183.164044526806,25696.84955102413,25696.84955102413,67880.01359555093,77280.18573704305,77280.18573704305,25696.84955102413,102977.03528806719,102977.03528806719,102977.03528806719,127616.06376332487,91499.69541890195,56402.67372638547,38996.69076946275,24639.028475257677,0.0,63635.71924472043,20943.174203969025,1524.7830718179403,0.0,0.8872243643453783,2.838182469941875,0.0014959135982669303,355374.79595046444,1554035.2581138639,4.372947310339026,1554035.2581138639,4.372947310339026,0.85,0.09572755129819885,4.027634451161993,1.2669628065405418,1.0,0.0,4.027634451162551,1.2845372729891011,1.284825850043995,3.1354749572892824,19310.278042643182,1969.1003597194947,4632.441516551485,4632.441516551485,5.547150343768088,4.9338038847846555,-2.233466066476321,7.167269951260977,3.5674677669820047,3.5674677669820047,1.0192765048520014,0.0,0.0,0.00022464278625932617,0.9693969990695149,0.00023173455918983833,198.98240071218265,0.0,0.0,0.0,0.0017497770580202439,7.818162582487585e-05,0.0001464611604344503,0.0005898920155229558,0.09572755129693264,0.07162838345900596,0.024099167837926677,0.09572758314881583,0.07162838345995341,0.024099167838245433,0.37526551868574387,0.37526551868574387,0.12625706143811152,0.0,3.731181206349561,5.024233177970132,3.410605131648481e-13,3.7909601395589334,5.02621226329245,0.1604603741656092,24639.028475257677,20943.174203969025,0.85,1.0666967294658594,0.66288500460418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666624978656726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.281480592217,1524.7830718179403,0.37526551868574387,0.12625706143811152,6.112874298809886,3.5674677669820047
2775.0,-30.06974316571059,4.93424538619044,34.99384990424039,24.14610075009989,5.0561729069464985,-26.55720297203235,-40.075470333080716,1.543632713268068,-1.1418333135209195,-4.947634738036045,39.98851254587042,42183.15843001652,25697.019831305854,25697.019831305854,67880.17826132238,77280.17071066872,77280.17071066872,25697.019831305854,102977.19054197457,102977.19054197457,102977.19054197457,127616.85400440515,91499.69568792448,56402.683407271674,38996.680311836455,24639.663462430573,0.0,63636.34377426703,20943.713943065988,1524.8125579719874,0.0,0.887226205631042,2.838026545079587,0.0014959135982669303,355380.4437732937,1554037.9817546003,4.372885478037055,1554037.9817546003,4.372885478037055,0.85,0.0957242769974041,4.027634451161993,1.2669624455319717,1.0,0.0,4.027634451160111,1.2845353709450562,1.2848239475726473,3.135479600066434,19310.278099418232,1969.1003655089387,4632.441516551485,4632.441516551485,5.547187101983189,4.93424538619044,-2.2330267560941883,7.167272142284629,3.567490316245752,3.567490316245752,1.0192829474987863,0.0,0.0,0.00022464278625932617,0.9693593705217599,0.00023174355465136904,198.98209559234567,0.0,0.0,0.0,0.0017497770580202439,7.818485694365129e-05,0.00014645792931567488,0.0005898790017576602,0.09572427699621622,0.07162832190273118,0.024095955093485038,0.0957243737715457,0.07162832190362003,0.02409595509378407,0.37526568698208385,0.37526568698208385,0.12624039477144486,0.0,3.7460534540398385,5.024515580029458,3.410605131648481e-13,3.8058014245151526,5.026420253303002,0.21733668109288828,24639.663462430573,20943.713943065988,0.85,1.066688848468561,0.6628784107969815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666603977558766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.286597060387,1524.8125579719874,0.37526568698208385,0.12624039477144486,6.112874298809886,3.567490316245752
2776.0,-30.06937058631431,4.934685779990544,34.99387998516438,24.146535980422072,5.056603086705573,-26.556824632649388,-40.07510131979359,1.5440571330408162,-1.1265501944660627,-4.947213122987571,39.98857598341811,42183.1353782947,25697.152743987535,25697.152743987535,67880.28812228223,77280.19122812591,77280.19122812591,25697.152743987535,102977.34397211345,102977.34397211345,102977.34397211345,127617.63766085538,91499.73952305656,56402.683673226005,38996.72872203395,24640.29368874194,0.0,63637.022410775884,20944.249635430646,1524.8414617809506,0.0,0.887228115480194,2.837871813467193,0.0014959135982669303,355386.2813664507,1554040.7163413577,4.372821343486059,1554040.7163413577,4.372821343486059,0.85,0.09572099545993751,4.027634451161993,1.2669620691379535,1.0,0.0,4.027634451161817,1.2845333862562869,1.2848219624380088,3.135484444589134,19310.287350471852,1969.101308853875,4632.441516551485,4632.441516551485,5.5472157936960205,4.934685779990544,-2.232577507916956,7.167263287907501,3.5675131756444713,3.5675131756444713,1.0192894787555633,0.0,0.0,0.00022464278625932617,0.9693217597151411,0.00023175254656961682,198.98179060453472,0.0,0.0,0.0,0.0017497770580202439,7.818812405491042e-05,0.00014645466220441575,0.0005898658430277972,0.09572099545865523,0.0716282549070159,0.02409274055163933,0.0957211752657046,0.07162825490797543,0.024092740551962068,0.3752658549069994,0.3752658549069994,0.1262237281047782,0.0,3.7609172789687477,5.024821811217748,0.04625294647985356,3.8206629285215286,5.026847832414035,0.27367695909413214,24640.29368874194,20944.249635430646,0.85,1.0666791994778784,0.6628709795062894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666583043787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29172707898,1524.8414617809506,0.3752658549069994,0.1262237281047782,6.112874298809886,3.5675131756444713
2777.0,-30.068997861434916,4.935123329234982,34.99391044182482,24.146880441717826,5.056942741962927,-26.55645521506895,-40.07474872106684,1.5444000955969868,-1.1130436254494498,-4.946873937949516,39.98864708950365,42183.18105963687,25697.494090667435,25697.494090667435,67880.6751503043,77280.21059037367,77280.21059037367,25697.494090667435,102977.7046810411,102977.7046810411,102977.7046810411,127618.61938482989,91499.74549664097,56402.71596590428,38996.699478596325,24640.914703788785,0.0,63637.61418238511,20944.77749822047,1524.871247435026,0.0,0.8872295794154562,2.8377311612727376,0.0014959135982669303,355390.97770566284,1554043.7814982128,4.372772183274957,1554043.7814982128,4.372772183274957,0.8500000000000001,0.09571830752050929,4.027634451161993,1.266961793298833,1.0,0.0,4.027634451162335,1.284531782485502,1.2848203583069295,3.135488359321659,19310.288611149008,1969.1014374071685,4632.441516551485,4632.441516551485,5.547289479824313,4.935123329234982,-2.2321884318878067,7.1673117611227894,3.5675364367511535,3.5675364367511535,1.019296124786044,0.0,0.0,0.00022464278625932617,0.9692841357974398,0.0002317615423206223,198.98148549856901,0.0,0.0,0.0,0.0017497770580202439,7.819124595546059e-05,0.00014645154030386558,0.0005898532691535882,0.09571830751979087,0.07162823137661625,0.024090076143174616,0.09571845870244589,0.07162823137715388,0.024090076143355413,0.37526602416867727,0.37526602416867727,0.12620986745019794,0.0,3.775454703273226,5.025142071372841,0.10167266866017144,3.8338303125000834,5.027067586208659,0.32410158697814495,24640.914703788785,20944.77749822047,0.85,1.0666753620863065,0.6628655332479949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666562162576194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29686631403,1524.871247435026,0.37526602416867727,0.12620986745019794,6.112874298809886,3.5675364367511535
2778.0,-30.068625699253193,4.935557066542678,34.993941240934994,24.14718634625899,5.057227155897421,-26.55609182782357,-40.07440076731143,1.5446932844677765,-1.1012930861292602,-4.946583380751115,39.98871797749023,42183.24380586566,25697.951523076525,25697.951523076525,67881.19532894218,77280.29752470738,77280.29752470738,25697.951523076525,102978.2490477839,102978.2490477839,102978.2490477839,127619.71178029447,91499.79690812822,56402.74318928652,38996.726354268554,24641.46273251057,0.0,63638.18908677912,20945.24332263398,1524.8974875879785,0.0,0.8872307974232756,2.8376082841430343,0.0014959135982669303,355395.00078494684,1554046.837258064,4.372731281604137,1554046.837258064,4.372731281604137,0.85,0.09571618703294406,4.027634451161993,1.2669616004312414,1.0,0.0,4.027634451161715,1.2845304114709468,1.2848189869843698,3.1354917059144216,19310.29946113172,1969.1025437974965,4632.441516551485,4632.441516551485,5.5473882252499065,4.935557066542678,-2.23183579388864,7.167392860431319,3.5675595737398766,3.5675595737398766,1.0193027353542505,0.0,0.0,0.00022464278625932617,0.969246570251753,0.00023177052481184148,198.98118085415118,0.0,0.0,0.0,0.0017497770580202439,7.819432684252186e-05,0.00014644845941680433,0.0005898408604667201,0.09571618703247026,0.07162822810879596,0.024087958923674296,0.09571609244291762,0.07162822810915052,0.024087958923793534,0.3752661955550098,0.3752661955550098,0.12619883855831032,0.0,3.7893772470181375,5.025515049239971,0.154639192625325,3.8452902946218614,5.027559041390987,0.3671567790221957,24641.46273251057,20945.24332263398,0.85,1.0666738997927354,0.6628605309359638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266654141628299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.302020882902,1524.8974875879785,0.3752661955550098,0.12619883855831032,6.112874298809886,3.5675595737398766
2779.0,-30.068253664785153,4.935986951953082,34.993972553208735,24.147490609344118,5.05752178272212,-26.55572753395898,-40.07405270878223,1.5449956518959254,-1.0915611635759888,-4.946299113810617,39.98879452283924,42183.30548368507,25698.413750751537,25698.413750751537,67881.7192344366,77280.33655796411,77280.33655796411,25698.413750751537,102978.75030871565,102978.75030871565,102978.75030871565,127620.72746797309,91499.80460574236,56402.7735314632,38996.701193643516,24641.97715925744,0.0,63638.678352900955,20945.680585368824,1524.921581291113,0.0,0.8872319630731414,2.837511667040188,0.0014959135982669303,355398.93680337904,1554050.1368942524,4.372692138226669,1554050.1368942524,4.372692138226669,0.85,0.09571449103188176,4.027634451161993,1.2669613520661374,1.0,0.0,4.027634451161016,1.2845289975385379,1.2848175727343147,3.135495157275465,19310.301085651547,1969.1027094524172,4632.441516551485,4632.441516551485,5.547488005824225,4.935986951953082,-2.231489189350608,7.16747614130369,3.5675822900430902,3.5675822900430902,1.0193092257265972,0.0,0.0,0.00022464278625932617,0.9692090191669304,0.00023177950454115112,198.98087631520949,0.0,0.0,0.0,0.0017497770580202439,7.819740876956077e-05,0.0001464453774897654,0.0005898284475912021,0.09571449103145227,0.07162823513960688,0.024086255891845383,0.09571447145984467,0.0716282351399283,0.024086255891953453,0.3752663720527807,0.3752663720527807,0.1261899631956999,0.0,3.8023940685104094,5.025852594107619,0.20424882427658986,3.8547379502346075,5.027742901383078,0.40331076697140134,24641.97715925744,20945.680585368824,0.85,1.0666739315044595,0.662856403927222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266652085077455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.307176603228,1524.921581291113,0.3752663720527807,0.1261899631956999,6.112874298809886,3.5675822900430902
2780.0,-30.067882116451628,4.936412047213513,34.99400448311614,24.14775607120248,5.0577627527894515,-26.555369043543365,-40.0737130670808,1.5452496798811828,-1.0825884852401373,-4.946063553699476,39.988875137456354,42183.40008051258,25698.988568748373,25698.988568748373,67882.38864926096,77280.43572403153,77280.43572403153,25698.988568748373,102979.4242927799,102979.4242927799,102979.4242927799,127621.90937814293,91499.85091052437,56402.81526700543,38996.7062705766,24642.48508536302,0.0,63639.19135593962,20946.112322558565,1524.9461489824837,0.0,0.8872328669197043,2.837419476388983,0.0014959135982669303,355402.1984429665,1554053.6119498827,4.372661786444382,1554053.6119498827,4.372661786444382,0.85,0.09571312554377769,4.027634451161993,1.2669612515112387,1.0,0.0,4.027634451162718,1.2845278096537323,1.2848163845826455,3.13549805686785,19310.31085790501,1969.1037059449466,4632.441516551485,4632.441516551485,5.54761209114614,4.936412047213513,-2.2311796581413343,7.167591705354847,3.5676045672527996,3.5676045672527996,1.019315590643657,0.0,0.0,0.00022464278625932617,0.9691715187160388,0.00023178847285662457,198.98057217513687,0.0,0.0,0.0,0.0017497770580202439,7.820041627702292e-05,0.00014644236998230325,0.0005898163344505355,0.09571312554354873,0.07162826757257415,0.024084857970974576,0.0957130011910412,0.0716282675727455,0.024084857971032186,0.3752665507387522,0.3752665507387522,0.12618264231606013,0.0,3.8145637710895244,5.026219764702773,0.2505202301956615,3.8634750684593655,5.028136030736221,0.4361277119255078,24642.48508536302,20946.112322558565,0.85,1.0666758518282982,0.6628525470189761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666500467944461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.31234217043,1524.9461489824837,0.3752665507387522,0.12618264231606013,6.112874298809886,3.5676045672527996
2781.0,-30.06751111770468,4.93683260071154,34.994037035426345,24.148034734558337,5.058019875414347,-26.555009432148257,-40.073369443975366,1.5455181898579917,-1.07467172444683,-4.945822102920982,39.988957126250526,42183.47608905864,25699.533580236803,25699.533580236803,67883.00966929544,77280.52302678688,77280.52302678688,25699.533580236803,102980.05660702368,102980.05660702368,102980.05660702368,127623.01872618214,91499.8921148078,56402.8451770798,38996.71881969777,24642.962119158456,0.0,63639.680938856225,20946.517801284688,1524.9686239524635,0.0,0.8872337956792934,2.8373421011914792,0.0014959135982669303,355405.5416709702,1554057.1462482093,4.372630598109624,1554057.1462482093,4.372630598109624,0.8500000000000001,0.0957119647249677,4.027634451161993,1.2669610108388594,1.0,0.0,4.027634451162607,1.2845265540506752,1.2848151286975114,3.1355011217643547,19310.319553739086,1969.1045926732459,4632.441516551485,4632.441516551485,5.5477297421702225,4.93683260071154,-2.2308678178329786,7.167700418544518,3.567626115909618,3.567626115909618,1.019321747402748,0.0,0.0,0.00022464278625932617,0.9691340752966657,0.00023179742822535655,198.98026848586952,0.0,0.0,0.0,0.0017497770580202439,7.820345914841128e-05,0.0001464393271109149,0.0005898040788769013,0.09571196472472657,0.07162829992079547,0.024083664803931086,0.0957119019300433,0.07162829992097593,0.02408366480399177,0.3752667331976082,0.3752667331976082,0.12617639557685695,0.0,3.825826011714412,5.026577032212344,0.2933157743855759,3.8711503784741694,5.028464878823968,0.46501490680179813,24642.962119158456,20946.517801284688,0.85,1.0666774042207428,0.6628486420223839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666480312278308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.317510399886,1524.9686239524635,0.3752667331976082,0.12617639557685695,6.112874298809886,3.567626115909618
2782.0,-30.067140461090855,4.937248164513382,34.99407026146288,24.14829167481514,5.058248476244175,-26.554652981056645,-40.073033853527136,1.5457609962099568,-1.0670856464128065,-4.945607246865038,39.98904185477821,42183.58399462322,25700.132343778903,25700.132343778903,67883.71633840213,77280.63770181272,77280.63770181272,25700.132343778903,102980.77004559163,102980.77004559163,102980.77004559163,127624.21303179718,91499.94928279732,56402.8955756077,38996.726341321795,24643.442986205533,0.0,63640.16932752733,20946.926538274703,1524.991802163107,0.0,0.8872345796203172,2.8372660228284374,0.0014959135982669303,355408.51667812414,1554060.7986548583,4.372604272908559,1554060.7986548583,4.372604272908559,0.85,0.09571095312341979,4.027634451161993,1.2669609564403075,1.0,0.0,4.027634451161357,1.2845254186447066,1.2848139930364688,3.1355038932678503,19310.331618585504,1969.1058229451958,4632.441516551485,4632.441516551485,5.547858996590373,4.937248164513382,-2.2305772867200075,7.167825451233389,3.567647002960212,3.567647002960212,1.0193277151314892,0.0,0.0,0.00022464278625932617,0.9690966679656953,0.00023180637565382509,198.97996507758862,0.0,0.0,0.0,0.0017497770580202439,7.820643099419917e-05,0.000146436355265127,0.0005897921093684224,0.09571095312326064,0.07162834703446452,0.024082606088796112,0.09571087485045149,0.07162834703458362,0.02408260608883617,0.37526691831876513,0.37526691831876513,0.12617082812866204,0.0,3.8363159347754845,5.026954771364274,0.3330615435976938,3.8785216004522454,5.028873974434248,0.49250229926565225,24643.442986205533,20946.926538274703,0.85,1.0666803224396713,0.6628452507334367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646037199758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.322680004234,1524.991802163107,0.37526691831876513,0.12617082812866204,6.112874298809886,3.567647002960212
2783.0,-30.066770405997275,4.937659081289995,34.99410414538391,24.148556228633993,5.05849538245746,-26.55429524062928,-40.072694316599495,1.5460202170894697,-1.0601417121832242,-4.945382361887022,39.98912746932655,42183.67299943597,25700.68998680644,25700.68998680644,67884.36298624241,77280.70912731493,77280.70912731493,25700.68998680644,102981.39911412136,102981.39911412136,102981.39911412136,127625.30930024321,91499.97085585824,56402.93472797918,38996.70680875451,24643.910186121844,0.0,63640.616994876356,20947.323658203568,1525.0138903021323,0.0,0.8872354112321145,2.837199712750376,0.0014959135982669303,355411.6305718084,1554064.489261938,4.372576346929509,1554064.489261938,4.372576346929509,0.85,0.09571001192973898,4.027634451161993,1.2669608185207473,1.0,0.0,4.0276344511615445,1.2845242064836842,1.284812780603129,3.135506852134321,19310.33617140727,1969.1062872038128,4632.441516551485,4632.441516551485,5.547979374370759,4.937659081289995,-2.2302815485857566,7.167940629875751,3.567667085708287,3.567667085708287,1.0193334530595106,0.0,0.0,0.00022464278625932617,0.9690593228949193,0.00023181530887937755,198.97966216261696,0.0,0.0,0.0,0.0017497770580202439,7.820943789458223e-05,0.00014643334836474394,0.0005897799986728484,0.09571001192955769,0.07162839174033439,0.024081620189223305,0.09571011394388947,0.07162839174047006,0.024081620189268915,0.3752671070498873,0.3752671070498873,0.12616564762395457,0.0,3.8460456241920724,5.027290066849105,0.36997775743509465,3.8852406497038032,5.02905855001211,0.5181073381123156,24643.910186121844,20947.323658203568,0.85,1.066682980017427,0.6628419866330356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666440668339423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.32785512114,1525.0138903021323,0.3752671070498873,0.12616564762395457,6.112874298809886,3.567667085708287
2784.0,-30.06640094484377,4.938064610819538,34.99413857700715,24.148772027716063,5.058685074148047,-26.553943756406262,-40.07236323142422,1.5462278857104341,-1.0529455671891128,-4.945198024147773,39.98921119031618,42183.79476189452,25701.33645645486,25701.33645645486,67885.13121834939,77280.81480240547,77280.81480240547,25701.33645645486,102982.15125886034,102982.15125886034,102982.15125886034,127626.52694557449,91500.00375643329,56402.98371592188,38996.68893390156,24644.37568671415,0.0,63641.06462061571,20947.719333707028,1525.036765524543,0.0,0.887236043982903,2.837125267241099,0.0014959135982669303,355414.18303982,1554068.0982493272,4.3725550988358055,1554068.0982493272,4.3725550988358055,0.85,0.0957091216297915,4.027634451161993,1.2669607036793606,1.0,0.0,4.027634451161828,1.284523235391461,1.2848118092927456,3.1355092225595773,19310.343114810184,1969.1069952338653,4632.441516551485,4632.441516551485,5.548118927055044,4.938064610819538,-2.2300173950646105,7.168082005884148,3.5676864592100874,3.5676864592100874,1.0193389883457393,0.0,0.0,0.00022464278625932617,0.9690220393117581,0.00023182422808347818,198.97935973474526,0.0,0.0,0.0,0.0017497770580202439,7.821237005013351e-05,0.00014643041620919267,0.0005897681890221339,0.09570912162971702,0.07162845107909063,0.024080670550626387,0.09570910647044102,0.07162845107914638,0.02408067055064513,0.37526729634589207,0.37526729634589207,0.12616063151152382,0.0,3.85524580662036,5.0276338643482745,0.4048105487359521,3.8922524569586585,5.029359314000374,0.544527566584236,24644.37568671415,20947.719333707028,0.85,1.0666875487239864,0.6628392377369127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666421185054977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.333030542812,1525.036765524543,0.37526729634589207,0.12616063151152382,6.112874298809886,3.5676864592100874
2785.0,-30.066032012823815,4.93846578383374,34.99417350913717,24.149046779517107,5.05893420019167,-26.553586804549823,-40.072023834194965,1.5464889919177232,-1.0461599816964053,-4.9449718088234444,39.989294632034614,42183.879697480406,25701.859238295776,25701.859238295776,67885.73893577619,77280.91847572717,77280.91847572717,25701.859238295776,102982.77771402294,102982.77771402294,102982.77771402294,127627.59655558925,91500.0589314526,56403.020153206075,38996.70975360725,24644.8188415663,0.0,63641.52859517354,20948.096015331354,1525.057394319755,0.0,0.8872368901802812,2.8370612427878426,0.0014959135982669303,355417.3153935373,1554071.6952043888,4.372526683129202,1554071.6952043888,4.372526683129202,0.85,0.09570821363753802,4.027634451161993,1.2669605355383826,1.0,0.0,4.0276344511617355,1.2845220144184832,1.2848105880454708,3.1355122029460474,19310.3547590562,1969.1081826165105,4632.441516551485,4632.441516551485,5.548231779389832,4.93846578383374,-2.2297249895032625,7.1681907733370025,3.5677048924203163,3.5677048924203163,1.0193442549772331,0.0,0.0,0.00022464278625932617,0.9689848106692559,0.00023183313482919352,198.979057740921,0.0,0.0,0.0,0.0017497770580202439,7.821537592436249e-05,0.00014642741033496368,0.0005897560824595334,0.09570821363734665,0.07162849298735809,0.024079720649988565,0.09570833252067668,0.0716284929875013,0.024079720650036718,0.37526748683312205,0.37526748683312205,0.1261556451294231,0.0,3.8639018922569335,5.027967363705784,0.4375529043701931,3.8988118271270196,5.0297311915034015,0.568975267548069,24644.8188415663,20948.096015331354,0.85,1.066689321175804,0.6628357399429208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666401957239863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.338206401055,1525.057394319755,0.37526748683312205,0.1261556451294231,6.112874298809886,3.5677048924203163
2786.0,-30.06566364895227,4.938861825176569,34.99420894797935,24.149267153721325,5.0591282099294075,-26.55323587608201,-40.07169659072531,1.546700437059149,-1.039047117289556,-4.9447873968467295,39.98937925551862,42184.01303576198,25702.475038860557,25702.475038860557,67886.48807462254,77281.02526303078,77281.02526303078,25702.475038860557,102983.50030189134,102983.50030189134,102983.50030189134,127628.78810553423,91500.09513645821,56403.082909189514,38996.680252520775,24645.287803642885,0.0,63641.96805616366,20948.494633096452,1525.0804558504312,0.0,0.8872375200394008,2.836987932851211,0.0014959135982669303,355419.86892154516,1554075.3431087094,4.37250553218721,1554075.3431087094,4.37250553218721,0.85,0.09570731550170473,4.027634451161993,1.2669604943273591,1.0,0.0,4.027634451161628,1.284521025670025,1.2848095990748858,3.1355146164782473,19310.36239983273,1969.1089617588812,4632.441516551485,4632.441516551485,5.548364711573126,4.938861825176569,-2.2294649396170314,7.1683267647936,3.567722687297633,3.567722687297633,1.0193493392278952,0.0,0.0,0.00022464278625932617,0.9689476408974123,0.0002318420281732337,198.97875621307608,0.0,0.0,0.0,0.0017497770580202439,7.821827425985703e-05,0.00014642451199946914,0.0005897444090236446,0.09570731550162967,0.07162855370087354,0.024078761800756125,0.09570737459147952,0.07162855370092973,0.02407876180077501,0.37526767787777665,0.37526767787777665,0.12615057893368348,0.0,3.8722283480175292,5.028310138237828,0.4689827142259446,3.9057402795571647,5.030031638219953,0.5950769778888798,24645.287803642885,20948.494633096452,0.85,1.0666937266099803,0.6628332580559865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266638293602153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.34338397436,1525.0804558504312,0.37526767787777665,0.12615057893368348,6.112874298809886,3.567722687297633
2787.0,-30.065295582757347,4.939253112278621,34.99424468417823,24.149501881934725,5.059331256605478,-26.552884311544634,-40.07136173369361,1.5469199853927464,-1.0318709738957637,-4.9445915657426385,39.989458794428096,42184.11341802017,25703.045547753725,25703.045547753725,67887.1589657739,77281.15354955103,77281.15354955103,25703.045547753725,102984.19909730475,102984.19909730475,102984.19909730475,127629.92246716366,91500.15662068798,56403.116489156884,38996.71125725677,24645.723369858908,0.0,63642.43462711568,20948.86486438007,1525.1013558421473,0.0,0.8872382261868816,2.83691512900427,0.0014959135982669303,355422.5805844454,1554078.7718357875,4.372481819473346,1554078.7718357875,4.372481819473346,0.8499999999999999,0.09570637999572185,4.027634451161993,1.2669603695953269,1.0,0.0,4.027634451161081,1.2845199990314642,1.2848085722056861,3.135517122504012,19310.375375587093,1969.1102849175911,4632.441516551485,4632.441516551485,5.548487866693625,4.939253112278621,-2.2291987779878006,7.168451890266422,3.567739602742443,3.567739602742443,1.0193541722121267,0.0,0.0,0.00022464278625932617,0.9689105026987652,0.00023185091464445373,198.97845492981003,0.0,0.0,0.0,0.0017497770580202439,7.822124013006073e-05,0.00014642154612926544,0.0005897324635826344,0.09570637999560927,0.07162860388348305,0.02407777611212622,0.09570630624339777,0.0716286038835673,0.024077776112154538,0.3752678701533977,0.3752678701533977,0.12614539108749262,0.0,3.880281817751552,5.028672866157763,0.49928882767875393,3.9127205918468917,5.030495878415707,0.6209051821315938,24645.723369858908,20948.86486438007,0.85,1.06669644810932,0.6628299760243157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666364158151937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.348562463492,1525.1013558421473,0.3752678701533977,0.12614539108749262,6.112874298809886,3.567739602742443
2788.0,-30.064928103699927,4.939639980556675,34.99428076217087,24.149744328483962,5.059552110521678,-26.552531494727006,-40.07103047389535,1.5471555015486917,-1.024885478905162,-4.9443857700159874,39.98954022240489,42184.226344181516,25703.575806633533,25703.575806633533,67887.80215081506,77281.24092226269,77281.24092226269,25703.575806633533,102984.81672889623,102984.81672889623,102984.81672889623,127630.98645124362,91500.18463747109,56403.17005938947,38996.68286453513,24646.169722347386,0.0,63642.85258688251,20949.24426399528,1525.1226624328804,0.0,0.8872389760557388,2.8368460514282967,0.0014959135982669303,355425.4302444406,1554082.2820018397,4.3724566386063985,1554082.2820018397,4.3724566386063985,0.8500000000000001,0.09570541485357445,4.027634451161993,1.2669602976134051,1.0,0.0,4.027634451160859,1.2845188977269681,1.284807470653777,3.135519810793854,19310.381288304827,1969.1108878470047,4632.441516551485,4632.441516551485,5.5486023330884855,4.939639980556675,-2.228927363946462,7.168567344503137,3.5677557440601895,3.5677557440601895,1.019358784017197,0.0,0.0,0.00022464278625932617,0.9688734252745794,0.00023185978725307924,198.97815412805986,0.0,0.0,0.0,0.0017497770580202439,7.822417424142286e-05,0.0001464186120179033,0.0005897206460546288,0.09570541485343771,0.0716286526502045,0.024076762203233213,0.09570539376896875,0.07162865265030684,0.02407676220326761,0.37526806485281383,0.37526806485281383,0.1261400587032322,0.0,3.8880774402094858,5.029008977754643,0.5286651044075938,3.9195002911108077,5.030744458110291,0.646577124597286,24646.169722347386,20949.24426399528,0.85,1.066699548989221,0.6628273974142408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26663456057343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.353747267965,1525.1226624328804,0.37526806485281383,0.1261400587032322,6.112874298809886,3.5677557440601895
2789.0,-30.064561054607836,4.940022335433176,34.99431716503334,24.149978218507044,5.05976042029128,-26.552180319424615,-40.07069942364467,1.5473796851079473,-1.017691359227797,-4.9441898143652745,39.989621841015826,42184.33852574957,25704.117414819822,25704.117414819822,67888.45594056939,77281.34459127366,77281.34459127366,25704.117414819822,102985.46200609348,102985.46200609348,102985.46200609348,127632.08712100037,91500.22404593666,56403.217980412104,38996.67340613839,24646.625114906892,0.0,63643.29852104528,20949.631347670856,1525.1447303918665,0.0,0.8872396753142905,2.8367730366845145,0.0014959135982669303,355428.14366525266,1554085.8003916878,4.372433157277912,1554085.8003916878,4.372433157277912,0.85,0.09570442657931787,4.027634451161993,1.2669601860689,1.0,0.0,4.0276344511620685,1.2845178494169378,1.2848064221082391,3.1355223697282195,19310.389605145923,1969.1117359287753,4632.441516551485,4632.441516551485,5.54871924944552,4.940022335433176,-2.2286649955571582,7.168687330990334,3.5677712045112,3.5677712045112,1.0193632012889142,0.0,0.0,0.00022464278625932617,0.9688363927602793,0.00023186864979266925,198.97785367916777,0.0,0.0,0.0,0.0017497770580202439,7.822710659838616e-05,0.00014641567966094,0.0005897088355927003,0.0957044265792096,0.07162870582231656,0.024075720756893043,0.09570439071675442,0.0716287058223976,0.024075720756920268,0.37526826011836106,0.37526826011836106,0.1261345744824972,0.0,3.8957178930001533,5.02934490770474,0.557435790560362,3.926498455137505,5.031060965135907,0.6729064243495486,24646.625114906892,20949.631347670856,0.85,1.0667023475868451,0.6628245157940743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666327262864003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.358932578989,1525.1447303918665,0.37526826011836106,0.1261345744824972,6.112874298809886,3.5677712045112
2790.0,-30.06419484692019,4.9404007945307855,34.99435391488348,24.15024860473352,5.0600043902173635,-26.551826335145286,-40.070364217367,1.5476358784424482,-1.0106070539222856,-4.943970267845792,39.989704753605714,42184.42991263374,25704.584908286917,25704.584908286917,67889.01482092065,77281.45135687335,77281.45135687335,25704.584908286917,102986.03626516028,102986.03626516028,102986.03626516028,127633.11787335083,91500.28132852641,56403.259884286796,38996.69049359958,24647.081608190547,0.0,63643.77210179012,20950.019366961966,1525.1663428760487,0.0,0.8872404895657483,2.8367042718852744,0.0014959135982669303,355431.18377089343,1554089.3745681462,4.372405814482201,1554089.3745681462,4.372405814482201,0.8500000000000001,0.09570340098495231,4.027634451161993,1.2669600091362376,1.0,0.0,4.0276344511620445,1.2845166514273372,1.2848052238495047,3.135525294036898,19310.401694177806,1969.1129686669562,4632.441516551485,4632.441516551485,5.548820166740518,4.9404007945307855,-2.2283872921494834,7.168788086680269,3.5677859481998726,3.5677859481998726,1.0193674137713922,0.0,0.0,0.00022464278625932617,0.9687994466589792,0.00023187749232726515,198.97755391991348,0.0,0.0,0.0,0.0017497770580202439,7.823007587190206e-05,0.0001464127103874241,0.0005896968764443928,0.09570340098478278,0.0716287508982344,0.024074650086548376,0.09570351479743108,0.07162875089836128,0.024074650086591022,0.3752684560498677,0.3752684560498677,0.12612895163760543,0.0,3.9031949617302644,5.029679136894742,0.5855733476982437,3.933363213923485,5.031433216600647,0.69855159520705,24647.081608190547,20950.019366961966,0.85,1.0667031915132372,0.6628210195518441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666309134024152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.364121525678,1525.1663428760487,0.3752684560498677,0.12612895163760543,6.112874298809886,3.5677859481998726
