time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2791.0,-30.063829102972722,4.940774539209726,34.99439091401529,24.150460527185373,5.060185761720098,-26.551479028459575,-40.07003753269089,1.5478356872069723,-1.0030638617222962,-4.94379397182058,39.98978551423821,42184.55484029219,25705.150638527135,25705.150638527135,67889.70547881932,77281.5750383846,77281.5750383846,25705.150638527135,102986.72567691174,102986.72567691174,102986.72567691174,127634.27219944939,91500.33037200068,56403.3101739085,38996.689108991304,24647.54652253765,0.0,63644.23563152895,20950.414544157004,1525.1894359820292,0.0,0.8872410921854126,2.83662429751412,0.0014959135982669303,355433.6249928483,1554092.8559845006,4.372385578364373,1554092.8559845006,4.372385578364373,0.8500000000000001,0.09570237116869615,4.027634451161993,1.266959974518977,1.0,0.0,4.027634451161374,1.2845157171000445,1.2848042893123113,3.1355275747461335,19310.41204441034,1969.1140240969485,4632.441516551485,4632.441516551485,5.548942290298518,4.940774539209726,-2.2281427805678353,7.168917319777561,3.56780015392004,3.56780015392004,1.0193714725485827,0.0,0.0,0.00022464278625932617,0.9687625488605669,0.00023188632397437857,198.97725454115505,0.0,0.0,0.0,0.0017497770580202439,7.823296976091349e-05,0.00014640981649841268,0.0005896852209173125,0.095702371168631,0.07162881143610897,0.02407355973252204,0.0957023306992921,0.07162881143615772,0.02407355973253842,0.37526865263491566,0.37526865263491566,0.12612319866401872,0.0,3.9106666555628067,5.030040940267327,0.6136108861560388,3.9407301100982863,5.031823138469747,0.7261122933626893,24647.54652253765,20950.414544157004,0.85,1.0667062744200386,0.6628181550411179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666291189929917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.3693058512,1525.1894359820292,0.37526865263491566,0.12612319866401872,6.112874298809886,3.56780015392004
2792.0,-30.063464038976168,4.941144331363256,34.99442802898507,24.150703253131383,5.060404862307374,-26.55112856043088,-40.069710393995024,1.5480693837620825,-0.9958247399274001,-4.9435875901591455,39.989862886557944,42184.67509493076,25705.624941576316,25705.624941576316,67890.30003650708,77281.67080885897,77281.67080885897,25705.624941576316,102987.29575043528,102987.29575043528,102987.29575043528,127635.27599788064,91500.36705482985,56403.37134090163,38996.66190436469,24647.980247445357,0.0,63644.642151810054,20950.783210328555,1525.2100654558542,0.0,0.8872418596548383,2.8365519313115035,0.0014959135982669303,355436.4828360105,1554096.1913435452,4.37235980657778,1554096.1913435452,4.37235980657778,0.8500000000000001,0.09570130235520932,4.027634451161993,1.2669598904484887,1.0,0.0,4.027634451162723,1.2845146243115195,1.2848031962782864,3.1355302422662135,19310.419786027705,1969.114813522223,4632.441516551485,4632.441516551485,5.549044677570432,4.941144331363256,-2.2278783126698407,7.169022644033097,3.567813568222405,3.567813568222405,1.0193753052064014,0.0,0.0,0.00022464278625932617,0.9687257211701273,0.00023189513951170753,198.97695571986708,0.0,0.0,0.0,0.0017497770580202439,7.823586777096943e-05,0.00014640691848835674,0.0005896735487921713,0.09570130235506064,0.07162885596184361,0.02407244639321703,0.09570126640458639,0.07162885596195488,0.024072446393254437,0.37526885163844986,0.37526885163844986,0.1261173542780476,0.0,3.918039615703435,5.030381181390112,0.6413272378654824,3.9477628502317543,5.032134296197796,0.7525964632836804,24647.980247445357,20950.783210328555,0.85,1.066708802833237,0.6628158108628949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266627346939482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.374493093384,1525.2100654558542,0.37526885163844986,0.1261173542780476,6.112874298809886,3.567813568222405
2793.0,-30.063099464252677,4.941510332688858,34.99446540773246,24.15095460545274,5.0606361660760815,-26.55077731256585,-40.06937557188792,1.5483140143893,-0.9886767981514026,-4.943378342935425,39.98994479967534,42184.761530495416,25706.079840927825,25706.079840927825,67890.84137142324,77281.75194803734,77281.75194803734,25706.079840927825,102987.83178896517,102987.83178896517,102987.83178896517,127636.27392598048,91500.39424399292,56403.40382645099,38996.65601949104,24648.442137015314,0.0,63645.098156506356,20951.175816463016,1525.2322527820802,0.0,0.887242625255099,2.8364811269396317,0.0014959135982669303,355439.3803780818,1554099.722452785,4.372334097588412,1554099.722452785,4.372334097588412,0.85,0.09570022522073723,4.027634451161993,1.2669597184611487,1.0,0.0,4.02763445116263,1.2845134803961689,1.28480205210595,3.135533034592827,19310.425524082857,1969.1153986410097,4632.441516551485,4632.441516551485,5.549142876187701,4.941510332688858,-2.227613367561914,7.169123700250772,3.5678264130874027,3.5678264130874027,1.0193789751678293,0.0,0.0,0.00022464278625932617,0.9686889443447186,0.000231903943542257,198.97665729996683,0.0,0.0,0.0,0.0017497770580202439,7.823883394851439e-05,0.00014640395231081178,0.000589661602113303,0.09570022522059381,0.07162890486240822,0.024071320358185582,0.09570035228206017,0.07162890486251558,0.024071320358221647,0.3752690515098655,0.3752690515098655,0.12611143596853186,0.0,3.9253248513406334,5.030694911042872,0.6687802989525267,3.9547015447840295,5.0323474245045645,0.779000865240846,24648.442137015314,20951.175816463016,0.85,1.0667096655971273,0.6628124200038322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666255936293749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379678905349,1525.2322527820802,0.3752690515098655,0.12611143596853186,6.112874298809886,3.5678264130874027
2794.0,-30.06273529494118,4.941872248236029,34.994502993523035,24.15119436280804,5.060841169216224,-26.550429059742143,-40.06904874751342,1.5485349340171102,-0.9811441411370652,-4.94318753709951,39.99002558780663,42184.879506856865,25706.570134339425,25706.570134339425,67891.44964119629,77281.89262524407,77281.89262524407,25706.570134339425,102988.46275958349,102988.46275958349,102988.46275958349,127637.36873547164,91500.47048780351,56403.45736941574,38996.68124265308,24648.905975888145,0.0,63645.58721854123,20951.570079504923,1525.2549796364008,0.0,0.8872433013666436,2.8364030245544836,0.0014959135982669303,355442.02256997366,1554103.20507208,4.372311393670773,1554103.20507208,4.372311393670773,0.85,0.09569914555251606,4.027634451161993,1.2669596596667545,1.0,0.0,4.027634451162728,1.2845124473573868,1.2848010188350911,3.1355355562711757,19310.441614728563,1969.11703943024,4632.441516551485,4632.441516551485,5.549248715281373,4.941872248236029,-2.2273634379081577,7.169235686144187,3.567838730706231,3.567838730706231,1.0193824944874945,0.0,0.0,0.00022464278625932617,0.9686522099191741,0.00023191273809004237,198.97635921280713,0.0,0.0,0.0,0.0017497770580202439,7.824172937469287e-05,0.00014640105688463328,0.0005896499403950758,0.09569914555241706,0.07162895992485804,0.024070185627559013,0.09569921605533231,0.07162895992493215,0.024070185627583906,0.37526925069405126,0.37526925069405126,0.1261054610247838,0.0,3.9326283931265493,5.031054473078143,0.6961746280085208,3.9620433959624393,5.032855277790077,0.8061275249738173,24648.905975888145,20951.570079504923,0.85,1.0667110259832462,0.6628091805014813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666238582959115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.384867084344,1525.2549796364008,0.37526925069405126,0.1261054610247838,6.112874298809886,3.567838730706231
2795.0,-30.06237179791527,4.942229891327695,34.994540606573814,24.151401325967186,5.061020921737198,-26.55008393703681,-40.0687261839397,1.5487330608586745,-0.9736370184039629,-4.943010497918977,39.990101553397025,42185.01234367415,25707.082829000086,25707.082829000086,67892.09517267424,77282.00277177777,77282.00277177777,25707.082829000086,102989.08560077785,102989.08560077785,102989.08560077785,127638.43244669208,91500.5062510998,56403.515822995825,38996.65603122663,24649.346845914228,0.0,63646.002877140854,20951.944819027092,1525.2767000218323,0.0,0.8872439250584248,2.836323651475776,0.0014959135982669303,355444.47414130653,1554106.4798063962,4.372290450036826,1554106.4798063962,4.372290450036826,0.85,0.09569806046899462,4.027634451161993,1.2669596519740303,1.0,0.0,4.027634451159944,1.2845115209010054,1.2848000921705773,3.135537817782169,19310.449162285873,1969.117809066896,4632.441516551485,4632.441516551485,5.549359390107774,4.942229891327695,-2.227125278292648,7.169355169620344,3.5678504257841093,3.5678504257841093,1.019385835938317,0.0,0.0,0.00022464278625932617,0.9686155448067936,0.00023192151670881444,198.97606167683077,0.0,0.0,0.0,0.0017497770580202439,7.824458715041118e-05,0.000146398199108915,0.000589638430319139,0.09569806046892314,0.07162901541875359,0.02406904505016955,0.09569796807357908,0.07162901541880709,0.02406904505018753,0.375269452318104,0.375269452318104,0.12609945551261403,0.0,3.939942348020452,5.031414600940366,0.7236119872486597,3.9693734795150135,5.033191511678979,0.833712808099051,24649.346845914228,20951.944819027092,0.85,1.066714202048632,0.6628069389542977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666221423374513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.390059294075,1525.2767000218323,0.375269452318104,0.12609945551261403,6.112874298809886,3.5678504257841093
2796.0,-30.062008911207705,4.94258405889059,34.99457830024726,24.15165837099778,5.061249659711413,-26.549734464768495,-40.0683953781612,1.5489752132721963,-0.9664112872720807,-4.942801130368823,39.99017912783489,42185.10870370375,25707.49989245265,25707.49989245265,67892.60859615641,77282.11735878143,77282.11735878143,25707.49989245265,102989.61725123407,102989.61725123407,102989.61725123407,127639.40085923964,91500.566533542,56403.557878464206,38996.67628341978,24649.78360800557,0.0,63646.45989142535,20952.316066804735,1525.2974503275018,0.0,0.8872447069243949,2.8362518457189574,0.0014959135982669303,355447.37340074824,1554109.8239004929,4.372264194925744,1554109.8239004929,4.372264194925744,0.85,0.09569695980947912,4.027634451161993,1.2669595200987538,1.0,0.0,4.027634451160177,1.2845103885794715,1.2847989595946623,3.13554058182131,19310.461884412594,1969.119106362784,4632.441516551485,4632.441516551485,5.549449421131606,4.94258405889059,-2.2268653010798514,7.169449359970441,3.5678614351971554,3.5678614351971554,1.0193889814849015,0.0,0.0,0.00022464278625932617,0.9685789427490817,0.00023193028089350245,198.9757646413105,0.0,0.0,0.0,0.0017497770580202439,7.824751804877982e-05,0.00014639526821054634,0.0005896266257318965,0.09569695980932263,0.07162905987288269,0.02406789993643995,0.09569693153784115,0.0716290598729998,0.024067899936479308,0.3752696561680852,0.3752696561680852,0.1260934464190908,0.0,3.9471845240005337,5.031773029067665,0.7507777890198781,3.97638984309674,5.033604569108263,0.8598491806912989,24649.78360800557,20952.316066804735,0.85,1.066714609296017,0.6628036936487501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266620446638988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.395250174664,1525.2974503275018,0.3752696561680852,0.1260934464190908,6.112874298809886,3.5678614351971554
2797.0,-30.06164655075651,4.942934467901049,34.99461618872968,24.151886638160818,5.061460928303869,-26.549387213391526,-40.06806869348509,1.5492015909388919,-0.9593027095075968,-4.942609220773612,39.99026018947779,42185.21996323475,25707.950918745046,25707.950918745046,67893.1708819798,77282.1861918663,77282.1861918663,25707.950918745046,102990.13711061135,102990.13711061135,102990.13711061135,127640.3857354889,91500.57420181544,56403.607973183905,38996.62914292393,24650.248624877546,0.0,63646.877767801474,20952.711331145914,1525.3202108819617,0.0,0.8872453876341253,2.836179556810318,0.0014959135982669303,355450.0309239333,1554113.31832752,4.37224133667357,1554113.31832752,4.37224133667357,0.85,0.09569587450093182,4.027634451161993,1.2669593728380284,1.0,0.0,4.027634451161502,1.2845093300235568,1.2847979008009383,3.135543165800228,19310.4635027403,1969.1192713862838,4632.441516551485,4632.441516551485,5.54954678367591,4.942934467901049,-2.2266194625985207,7.1695539304995695,3.5678719922308413,3.5678719922308413,1.0193919977802404,0.0,0.0,0.00022464278625932617,0.9685423952601795,0.00023193903267288614,198.97546803743444,0.0,0.0,0.0,0.0017497770580202439,7.82504125342988e-05,0.00014639237372502737,0.000589614967802302,0.09569587450083007,0.07162911605935532,0.024066758441474753,0.09569599384127557,0.0716291160594315,0.02406675844150033,0.3752698619357772,0.3752698619357772,0.12608743627757116,0.0,3.9543679388302735,5.032088377313528,0.7778437138243248,3.9833065112659938,5.033714424886739,0.886484450124442,24650.248624877546,20952.711331145914,0.85,1.0667164401947535,0.6628010900571774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666187674219482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.400440945108,1525.3202108819617,0.3752698619357772,0.12608743627757116,6.112874298809886,3.5678719922308413
2798.0,-30.061284679763038,4.943281097310668,34.99465417425626,24.152121785469376,5.061662114356787,-26.549041410723714,-40.06774225328115,1.5494188453174769,-0.9519175542722564,-4.9424228305812745,39.99033879308607,42185.330120277125,25708.404470845784,25708.404470845784,67893.7345911229,77282.32364937427,77282.32364937427,25708.404470845784,102990.72812022005,102990.72812022005,102990.72812022005,127641.42820818297,91500.64661125418,56403.65308215704,38996.6594767746,24650.700087962916,0.0,63647.35956473752,20953.095074768476,1525.3423196097276,0.0,0.8872460492197478,2.83610293523176,0.0014959135982669303,355452.61203052814,1554116.7067986014,4.372219120632389,1554116.7067986014,4.372219120632389,0.8499999999999999,0.09569479032052362,4.027634451161993,1.2669592849211773,1.0,0.0,4.027634451161563,1.28450831413034,1.2847968846794964,3.1355456456417348,19310.478784172534,1969.1208296587045,4632.441516551485,4632.441516551485,5.549644691463653,4.943281097310668,-2.2263791997716,7.169660297082268,3.5678820057138143,3.5678820057138143,1.0193948587753756,0.0,0.0,0.00022464278625932617,0.9685058986222747,0.00023194777293446172,198.97517183507802,0.0,0.0,0.0,0.0017497770580202439,7.82533049526265e-05,0.00014638948130669965,0.0005896033181985981,0.09569479032043353,0.0716291714482811,0.02406561887215243,0.09569486692268041,0.07162917144834854,0.024065618872175083,0.3752700668630771,0.3752700668630771,0.12608143734898627,0.0,3.9615562254536485,5.032440008714673,0.8048277305863394,3.9905052763090225,5.034200703298609,0.9131309307901461,24650.700087962916,20953.095074768476,0.85,1.0667172221349777,0.6627978035344771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666171060281461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.405633269105,1525.3423196097276,0.3752700668630771,0.12608143734898627,6.112874298809886,3.5678820057138143
2799.0,-30.060923423961963,4.943623778588661,34.994692162813465,24.152333777770423,5.061843486745891,-26.54869814307015,-40.06741993417961,1.5496182058540078,-0.9445485026863025,-4.942248951583899,39.990414852407554,42185.4550075761,25708.878246640874,25708.878246640874,67894.33325421697,77282.44764750749,77282.44764750749,25708.878246640874,102991.32589414837,102991.32589414837,102991.32589414837,127642.46636638866,91500.69778946273,56403.705149531095,38996.65848881293,24651.14047224029,0.0,63647.798961053224,20953.469401404247,1525.3640697439237,0.0,0.8872466565272895,2.8360250646194816,0.0014959135982669303,355455.0198970193,1554119.9855950193,4.372198727268703,1554119.9855950193,4.372198727268703,0.85,0.095693713556134,4.027634451161993,1.2669592574471613,1.0,0.0,4.02763445116108,1.2845073819111095,1.2847959522508388,3.1355479212346897,19310.48958492364,1969.1219310288063,4632.441516551485,4632.441516551485,5.549746964917813,4.943623778588661,-2.2261496421537545,7.169773420742415,3.567891463032218,3.567891463032218,1.019397560866348,0.0,0.0,0.00022464278625932617,0.9684694655095242,0.0002319564986399842,198.97487613715484,0.0,0.0,0.0,0.0017497770580202439,7.825616095297055e-05,0.0001463866253063556,0.0005895918152732199,0.09569371355606791,0.07162922932248401,0.024064484233583896,0.0956936694317181,0.07162922932253349,0.024064484233600508,0.37527027352947356,0.37527027352947356,0.12607546046561113,0.0,3.968750257443048,5.032805945003247,0.8317976120519006,3.9977004488976036,5.034600087665126,0.9400221038377481,24651.14047224029,20953.469401404247,0.85,1.066719263862718,0.6627951900330417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666154625572899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.410827866317,1525.3640697439237,0.37527027352947356,0.12607546046561113,6.112874298809886,3.567891463032218
2800.0,-30.060562723166516,4.943962900675658,34.99473015026785,24.152563616540306,5.062045173214918,-26.54835334341706,-40.06709740553049,1.5498357934655806,-0.9374001642830194,-4.942061551873311,39.99049079739934,42185.576717071395,25709.305349560338,25709.305349560338,67894.88206663173,77282.56155064581,77282.56155064581,25709.305349560338,102991.86690020615,102991.86690020615,102991.86690020615,127643.44012689358,91500.74732132522,56403.762487751395,38996.64981508203,24651.573226687422,0.0,63648.22304176945,20953.83724268431,1525.3850676365425,0.0,0.8872473328277144,2.835951737161098,0.0014959135982669303,355457.6150119108,1554123.259468083,4.3721760171490684,1554123.259468083,4.3721760171490684,0.85,0.09569263624791184,4.027634451161993,1.2669591640355065,1.0,0.0,4.027634451163116,1.2845063644627643,1.2847949345739191,3.135550404879872,19310.5000382266,1969.1229969690569,4632.441516551485,4632.441516551485,5.5498391631502,4.943962900675658,-2.2259118593472795,7.169874760022937,3.5679003070465964,3.5679003070465964,1.019400087727599,0.0,0.0,0.00022464278625932617,0.9684330898447722,0.00023196521124173238,198.97458089439604,0.0,0.0,0.0,0.0017497770580202439,7.825901890653001e-05,0.00014638376735279614,0.0005895803044810039,0.0956926362478106,0.07162928194219796,0.02406335430561264,0.09569258541275198,0.07162928194227375,0.024063354305638093,0.37527048268939805,0.37527048268939805,0.126069518350207,0.0,3.9758922485733024,5.033167281589499,0.8585823896586362,4.004661387590318,5.0349687171924415,0.9660901449970538,24651.573226687422,20953.83724268431,0.85,1.0667207790243476,0.6627926861271037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266613837808341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.41602220154,1525.3850676365425,0.37527048268939805,0.126069518350207,6.112874298809886,3.5679003070465964
2801.0,-30.06020269207579,4.944298227388579,34.994768156995015,24.15277016060429,5.062227975874843,-26.54801103499635,-40.066775226127334,1.55003631879539,-0.9302875684329024,-4.941889556541376,39.99056733367659,42185.69722747399,25709.76079444941,25709.76079444941,67895.4580219234,77282.65763609613,77282.65763609613,25709.76079444941,102992.41843054554,102992.41843054554,102992.41843054554,127644.43341211182,91500.77166156199,56403.8112529396,38996.62267624709,24652.014981566273,0.0,63648.637657813364,20954.212734331333,1525.4069229115737,0.0,0.8872479288507455,2.835877081830273,0.0014959135982669303,355459.99681974814,1554126.558835837,4.3721560027581,1554126.558835837,4.3721560027581,0.85,0.09569157536385219,4.027634451161993,1.2669591173296797,1.0,0.0,4.027634451160685,1.2845054267997564,1.284793996700261,3.135552693768313,19310.505175038666,1969.1235207781115,4632.441516551485,4632.441516551485,5.5499374795320575,4.944298227388579,-2.225686785391738,7.169985012780317,3.567908648507155,3.567908648507155,1.0194024710020444,0.0,0.0,0.00022464278625932617,0.9683967831875252,0.00023197390796766536,198.97428620068126,0.0,0.0,0.0,0.0017497770580202439,7.826187386172978e-05,0.00014638091239759638,0.0005895688057650848,0.09569157536379103,0.07162934201203112,0.024062233351759894,0.09569150164434351,0.07162934201207691,0.024062233351775278,0.37527069380905387,0.37527069380905387,0.1260636107994665,0.0,3.9829993605989102,5.033509450894428,0.8852917637120186,4.011601988108453,5.035204947133991,0.9924704070872394,24652.014981566273,20954.212734331333,0.85,1.0667228792380714,0.6627902619734292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666122299371354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.421217460009,1525.4069229115737,0.37527069380905387,0.1260636107994665,6.112874298809886,3.567908648507155
2802.0,-30.05984320510956,4.944630097997919,34.99480617265043,24.153005552385025,5.062427806399981,-26.547667513391183,-40.066452872101195,1.5502521146815258,-0.9231452485134923,-4.941706181993189,39.99064360718722,42185.81479771716,25710.17552687913,25710.17552687913,67895.99032459629,77282.80162300922,77282.80162300922,25710.17552687913,102992.97714988835,102992.97714988835,102992.97714988835,127645.4259966718,91500.85101722876,56403.864191936475,38996.652028102544,24652.44884678344,0.0,63649.10087488599,20954.581519765925,1525.428063457054,0.0,0.8872485835395617,2.835803375942937,0.0014959135982669303,355462.5362218554,1554129.8468813687,4.372134018397334,1554129.8468813687,4.372134018397334,0.85,0.09569051570838139,4.027634451161993,1.2669590530404822,1.0,0.0,4.027634451162866,1.2845044177326561,1.2847929874064694,3.135555156961916,19310.521922416705,1969.1252285354026,4632.441516551485,4632.441516551485,5.550027007360579,4.944630097997919,-2.2254549781198745,7.170085076117793,3.567916410233346,3.567916410233346,1.0194046886380987,0.0,0.0,0.00022464278625932617,0.9683605328664016,0.00023198259184972243,198.97399195321586,0.0,0.0,0.0,0.0017497770580202439,7.826473046069757e-05,0.0001463780557986286,0.000589557300428669,0.0956905157082966,0.07162939718436977,0.024061118523926835,0.09569041133194899,0.07162939718443323,0.024061118523948148,0.37527090557457077,0.37527090557457077,0.12605774418249316,0.0,3.990072187304179,5.033882873750542,0.9117809242475232,4.018560933479705,5.035725008186773,1.018098512206393,24652.44884678344,20954.581519765925,0.85,1.0667234790646665,0.6627872855681204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666106400633976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.426411325421,1525.428063457054,0.37527090557457077,0.12605774418249316,6.112874298809886,3.567916410233346
2803.0,-30.059484261318236,4.944958703091024,34.99484429942119,24.15323364492508,5.062640548148453,-26.547323189524377,-40.06612664144484,1.5504794763547032,-0.9164615732354378,-4.941517962640891,39.99072287501176,42185.91399902316,25710.567388827352,25710.567388827352,67896.48138785051,77282.86378947317,77282.86378947317,25710.567388827352,102993.43117830053,102993.43117830053,102993.43117830053,127646.32871112278,91500.85399906484,56403.90420861531,38996.61087827726,24652.897532822262,0.0,63649.50841109952,20954.962902898922,1525.449929523926,0.0,0.8872492519851414,2.8357363647224014,0.0014959135982669303,355465.14273044415,1554133.2640132033,4.3721115721091435,1554133.2640132033,4.3721115721091435,0.85,0.09568946573025612,4.027634451161993,1.2669588898448274,1.0,0.0,4.02763445116056,1.2845033545853541,1.2847919240203265,3.135557752172737,19310.522551709335,1969.1252927053924,4632.441516551485,4632.441516551485,5.550111598163682,4.944958703091024,-2.225221029876199,7.170179732967224,3.5679236882461445,3.5679236882461445,1.019406768070327,0.0,0.0,0.00022464278625932617,0.9683243387789343,0.0002319912629094945,198.97369815121857,0.0,0.0,0.0,0.0017497770580202439,7.826762151127138e-05,0.0001463751647480548,0.0005895456563337779,0.09568946573015752,0.07162945441363874,0.02406001131651877,0.09568959384954995,0.07162945441371256,0.024060011316543565,0.37527111998093815,0.37527111998093815,0.12605191475916278,0.0,3.9970273687230247,5.034192911277216,0.9379993018403638,4.025056389405449,5.035790708727518,1.043241806783044,24652.897532822262,20954.962902898922,0.85,1.0667243641430917,0.6627846004175355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666090665784728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.431606291244,1525.449929523926,0.37527111998093815,0.12605191475916278,6.112874298809886,3.5679236882461445
2804.0,-30.059125922618996,4.945283628576525,34.99488248436584,24.15345126008617,5.062820107652096,-26.546982728601474,-40.06580851329488,1.5506769136345457,-0.9092899244945443,-4.941353141434902,39.99080082300737,42186.044460045196,25711.00894173992,25711.00894173992,67897.05340178512,77283.0177910358,77283.0177910358,25711.00894173992,102994.02673277573,102994.02673277573,102994.02673277573,127647.37351705419,91500.93562750968,56403.96229651897,38996.63703443412,24653.346784278452,0.0,63649.98381871257,20955.344766636685,1525.4723593156757,0.0,0.8872498065094352,2.835660099657986,0.0014959135982669303,355467.4252279775,1554136.6242544814,4.372092951295727,1554136.6242544814,4.372092951295727,0.85,0.0956884322209644,4.027634451161993,1.2669588936911897,1.0,0.0,4.027634451163593,1.284502431366485,1.2847910005940522,3.1355600058127546,19310.539778738985,1969.127049373536,4632.441516551485,4632.441516551485,5.550206915700017,4.945283628576525,-2.2250054868017344,7.170289115378259,3.5679305342792276,3.5679305342792276,1.0194087240797793,0.0,0.0,0.00022464278625932617,0.9682882071614746,0.00023199991964981568,198.97340484536556,0.0,0.0,0.0,0.0017497770580202439,7.827044085265356e-05,0.0001463723454066726,0.0005895343010572975,0.09568843222092137,0.07162951947273645,0.024058912748184922,0.09568848710752627,0.07162951947276867,0.024058912748195733,0.37527133290355785,0.37527133290355785,0.12604611632268858,0.0,4.00400128720031,5.034555542409578,0.9641425467076488,4.032063216940344,5.036319256938327,1.0690427430799332,24653.346784278452,20955.344766636685,0.85,1.066725383547135,0.6627816996811686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266607508578661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.436802358357,1525.4723593156757,0.37527133290355785,0.12604611632268858,6.112874298809886,3.5679305342792276
2805.0,-30.05876825860407,4.945604922955784,34.99492059464345,24.15365424184131,5.062992391345077,-26.546643602398515,-40.065490594692506,1.5508677351395048,-0.9022830218151512,-4.941190508643087,39.99087501802756,42186.17299956422,25711.44467448894,25711.44467448894,67897.61767405317,77283.1421013567,77283.1421013567,25711.44467448894,102994.58677584564,102994.58677584564,102994.58677584564,127648.35967753832,91500.98489274476,56404.01579095215,38996.63233532512,24653.77290169267,0.0,63650.405237017796,20955.70696643877,1525.493501719744,0.0,0.887250363484297,2.8355857818238435,0.0014959135982669303,355469.6774309138,1554139.822714753,4.372074248208704,1554139.822714753,4.372074248208704,0.85,0.09568740158329875,4.027634451161993,1.2669588277535513,1.0,0.0,4.027634451161714,1.2845015390843124,1.2847901081114244,3.1355621839372714,19310.55017577236,1969.128109575886,4632.441516551485,4632.441516551485,5.550300976844114,4.945604922955784,-2.22479308140978,7.170398004365564,3.5679368179725057,3.5679368179725057,1.019410519420716,0.0,0.0,0.00022464278625932617,0.9682521450232174,0.0002320085603878931,198.97311209261454,0.0,0.0,0.0,0.0017497770580202439,7.827325843076492e-05,0.00014636952782856125,0.0005895229528826274,0.09568740158324827,0.07162958139985813,0.024057820183390147,0.09568736551029586,0.07162958139989592,0.024057820183402835,0.37527154803654983,0.37527154803654983,0.12604035559656573,0.0,4.01094972933231,5.034922280550234,0.9901790469732532,4.038907486827952,5.036698265797668,1.0946481919626194,24653.77290169267,20955.70696643877,0.85,1.066727186122694,0.6627793309794923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666059680271966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.441998268256,1525.493501719744,0.37527154803654983,0.12604035559656573,6.112874298809886,3.5679368179725057
2806.0,-30.058411231326424,4.94592268442896,34.99495861839624,24.153857048973464,5.063165916744312,-26.54630492504724,-40.06517274593932,1.551059610465128,-0.8953801596631479,-4.941027660804661,39.99094871833388,42186.299233269914,25711.868623218863,25711.868623218863,67898.16785648878,77283.2606321408,77283.2606321408,25711.868623218863,102995.12925535966,102995.12925535966,102995.12925535966,127649.32407877225,91501.02913904461,56404.06774017374,38996.623776523185,24654.194823412596,0.0,63650.81859993578,20956.065599900707,1525.514391376651,0.0,0.8872509233336932,2.835512883874879,0.0014959135982669303,355471.93262312084,1554142.999853414,4.372055448611609,1554142.999853414,4.372055448611609,0.85,0.09568637832085104,4.027634451161993,1.266958785993047,1.0,0.0,4.02763445116153,1.2845006418757199,1.28478921070127,3.1355643740905825,19310.559513599645,1969.1290617692734,4632.441516551485,4632.441516551485,5.550392494185115,4.94592268442896,-2.224582035279563,7.170504719708523,3.567942547824543,3.567942547824543,1.019412156521298,0.0,0.0,0.00022464278625932617,0.9682161485300556,0.00023201718603885974,198.97281986190066,0.0,0.0,0.0,0.0017497770580202439,7.827607548357148e-05,0.0001463667107757547,0.000589511606823693,0.0956863783208044,0.0716296430812352,0.02405673523956919,0.09568627621375653,0.07162964308127014,0.02405673523958091,0.3752717654287522,0.3752717654287522,0.12603463599171472,0.0,4.017856028507936,5.035285171453779,1.0160667026740384,4.045647501141502,5.037046177092918,1.1199405750314213,24654.194823412596,20956.065599900707,0.85,1.0667289023138704,0.6627770099615415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266604444694043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.447192606602,1525.514391376651,0.3752717654287522,0.12603463599171472,6.112874298809886,3.567942547824543
2807.0,-30.058054678977587,4.946237498471694,34.99499668619231,24.154090380203,5.063379027575207,-26.545962716470424,-40.064850566536165,1.5512870650680515,-0.8888963863643085,-4.940841494584376,39.99102604871637,42186.40571717752,25712.222314871902,25712.222314871902,67898.62803204943,77283.34252860893,77283.34252860893,25712.222314871902,102995.56484348084,102995.56484348084,102995.56484348084,127650.1925285662,91501.05296881079,56404.11615737936,38996.596457146035,24654.62768508536,0.0,63651.2241422314,20956.433532322557,1525.535369263008,0.0,0.8872515883477501,2.835448323329978,0.0014959135982669303,355474.510752821,1554146.3334859214,4.3720331176335625,1554146.3334859214,4.3720331176335625,0.85,0.09568535614614891,4.027634451161993,1.2669586678547784,1.0,0.0,4.027634451161649,1.28449957830013,1.284788146886743,3.135566970362146,19310.564542680986,1969.1295745928514,4632.441516551485,4632.441516551485,5.550468845209033,4.946237498471694,-2.224355408728153,7.170592907199847,3.5679477474072105,3.5679477474072105,1.0194136421163458,0.0,0.0,0.00022464278625932617,0.9681802013612043,0.00023202580051057814,198.9725280207778,0.0,0.0,0.0,0.0017497770580202439,7.82789310140298e-05,0.00014636385524529637,0.0005895001057908426,0.09568535614605322,0.07162969977407292,0.02405565637198031,0.09568548507913362,0.07162969977414455,0.024055656372004366,0.3752719846394159,0.3752719846394159,0.1260289576116444,0.0,4.024631496738323,5.035601338077811,1.0415829125864207,4.051945108220082,5.0372197543419475,1.1440117846291855,24654.62768508536,20956.433532322557,0.85,1.0667293354850023,0.6627744601252316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666029381135309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45238611111,1525.535369263008,0.3752719846394159,0.1260289576116444,6.112874298809886,3.5679477474072105
2808.0,-30.05769901136744,4.94654854494146,34.9950347660356,24.1542856785469,5.063533724860226,-26.545627145873485,-40.06454071551559,1.5514618593662668,-0.8818198472638414,-4.940697448608154,39.99110253521139,42186.55969612309,25712.67442362807,25712.67442362807,67899.23411975116,77283.50690118568,77283.50690118568,25712.67442362807,102996.18132481375,102996.18132481375,102996.18132481375,127651.25362028598,91501.13598431679,56404.18877925418,38996.608005625116,24655.07229547223,0.0,63651.680301097345,20956.811451151396,1525.5579779245938,0.0,0.8872520427606871,2.8353709121174995,0.0014959135982669303,355476.5055888524,1554149.630744631,4.372017858592814,1554149.630744631,4.372017858592814,0.85,0.09568436098319527,4.027634451161993,1.2669586793938654,1.0,0.0,4.027634451163293,1.2844987609648277,1.2847873293678227,3.135568965544746,19310.582062438785,1969.131361110959,4632.441516551485,4632.441516551485,5.550566441423589,4.94654854494146,-2.224160718478471,7.170709263419931,3.567952587450817,3.567952587450817,1.0194150249859477,0.0,0.0,0.00022464278625932617,0.968144344824876,0.00023203439390017918,198.97223690467402,0.0,0.0,0.0,0.0017497770580202439,7.828167736680055e-05,0.0001463611088925256,0.0005894890444858081,0.09568436098318867,0.0716297726752899,0.024054588307898764,0.09568433978808805,0.07162977267529486,0.024054588307900415,0.3752722027121697,0.3752722027121697,0.12602330693545793,0.0,4.031453816905582,5.0359794785010195,1.0671064498905025,4.058877601344307,5.037765757556599,1.1694895621497494,24655.07229547223,20956.811451151396,0.85,1.0667312127277901,0.6627721294483376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266601445509716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45758200212,1525.5579779245938,0.3752722027121697,0.12602330693545793,6.112874298809886,3.567952587450817
2809.0,-30.057343932586367,4.946856200428997,34.995072698741865,24.154478986188792,5.063701095069208,-26.545290837644515,-40.06422321600837,1.5516480001273838,-0.8751415078946252,-4.940540281968238,39.99117440916064,42186.67947835027,25713.08134149546,25713.08134149546,67899.76081984573,77283.61186520233,77283.61186520233,25713.08134149546,102996.69320669779,102996.69320669779,102996.69320669779,127652.17537857327,91501.16496106498,56404.2325742129,38996.59154094675,24655.482171875476,0.0,63652.073712822224,20957.159846094153,1525.5782844215191,0.0,0.8872525803806777,2.835300360001623,0.0014959135982669303,355478.68213781173,1554152.7291657792,4.371999805499634,1554152.7291657792,4.371999805499634,0.85,0.09568335939235906,4.027634451161993,1.2669586420292034,1.0,0.0,4.02763445116406,1.2844978905747928,1.2847864587822508,3.1355710902410974,19310.588177749465,1969.131984699104,4632.441516551485,4632.441516551485,5.550654282331228,4.946856200428997,-2.223958045857133,7.17081424628613,3.5679568156333157,3.5679568156333157,1.0194162330380903,0.0,0.0,0.00022464278625932617,0.968108549080085,0.00023204297335540107,198.97194627138012,0.0,0.0,0.0,0.0017497770580202439,7.828449160404696e-05,0.0001463582946552792,0.0005894777097669207,0.09568335939231451,0.07162983525084811,0.024053524141466408,0.09568329047659721,0.07162983525088146,0.024053524141477593,0.37527242384511716,0.37527242384511716,0.1260176958777136,0.0,4.038210640875434,5.0363305891712,1.0924570245969676,4.065398774073628,5.038033680564979,1.1941713784682975,24655.482171875476,20957.159846094153,0.85,1.0667328942995276,0.6627699149077697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665999707710058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.462772053945,1525.5782844215191,0.37527242384511716,0.1260176958777136,6.112874298809886,3.5679568156333157
2810.0,-30.056989367569088,4.94716082731244,34.99511061391304,24.15469988426196,5.063893519259151,-26.544952486365496,-40.06390917403621,1.5518566380555907,-0.8686098106695113,-4.940370136311099,39.9912497638288,42186.811621642024,25713.44477398682,25713.44477398682,67900.25639562885,77283.72707659611,77283.72707659611,25713.44477398682,102997.17185058293,102997.17185058293,102997.17185058293,127653.07860222753,91501.21453572744,56404.29908077358,38996.57272772652,24655.906751644598,0.0,63652.47947937112,20957.520738897907,1525.5991350287827,0.0,0.8872531712599817,2.83523329552241,0.0014959135982669303,355481.0384406889,1554155.9776425955,4.371979963994345,1554155.9776425955,4.371979963994345,0.85,0.09568236364840328,4.027634451161993,1.266958599719219,1.0,0.0,4.027634451163026,1.2844969149899097,1.2847854829781982,3.135573471730473,19310.598640085012,1969.133051560422,4632.441516551485,4632.441516551485,5.550732736099086,4.94716082731244,-2.223747288506449,7.170908115818889,3.5679605392802918,3.5679605392802918,1.0194172969372262,0.0,0.0,0.00022464278625932617,0.9680728065527101,0.00023205154068863383,198.97165605945102,0.0,0.0,0.0,0.0017497770580202439,7.82872752865684e-05,0.0001463555109727578,0.0005894664981112963,0.0956823636483413,0.07162989679388636,0.02405246685445495,0.09568239866880651,0.07162989679393275,0.024052466854470534,0.37527264603850813,0.37527264603850813,0.12601212303735027,0.0,4.044883204742234,5.036672617581701,1.1175084168561398,4.0717603256416055,5.0383640427705245,1.2180485927866584,24655.906751644598,20957.520738897907,0.85,1.0667338798268553,0.662767765948759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266598512111826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.467962165147,1525.5991350287827,0.37527264603850813,0.12601212303735027,6.112874298809886,3.5679605392802918
2811.0,-30.056635403239977,4.947462073062267,34.9951485274834,24.1549038439058,5.064059930911121,-26.544617277151946,-40.0635956210084,1.5520418048231577,-0.8618427689538066,-4.940220205734278,39.99132554754439,42186.943240482295,25713.850510020675,25713.850510020675,67900.79375050297,77283.87919790797,77283.87919790797,25713.850510020675,102997.72970792864,102997.72970792864,102997.72970792864,127654.0713012727,91501.2907322614,56404.35477483586,38996.595508250604,24656.341593344066,0.0,63652.93710159467,20957.890354342457,1525.6210305562158,0.0,0.8872536580518742,2.835160723079305,0.0014959135982669303,355483.1148003447,1554159.2446204636,4.371963617718803,1554159.2446204636,4.371963617718803,0.85,0.0956813854564938,4.027634451161993,1.2669585782894863,1.0,0.0,4.027634451161681,1.2844960491567323,1.2847846169505075,3.1355755853092133,19310.61472075337,1969.134691332246,4632.441516551485,4632.441516551485,5.550820321885632,4.947462073062267,-2.2235525152802165,7.171014588342484,3.5679638620575123,3.5679638620575123,1.0194182463021464,0.0,0.0,0.00022464278625932617,0.9680371259985576,0.00023206009379815964,198.97136634003041,0.0,0.0,0.0,0.0017497770580202439,7.829005472636208e-05,0.00014635273153296407,0.0005894553035438282,0.09568138545647205,0.07162996731267356,0.024051418143798495,0.0956813752232995,0.07162996731268982,0.02405141814380397,0.37527286876333726,0.37527286876333726,0.12600657952087305,0.0,4.0515519376054385,5.037051744822691,1.1424408371036066,4.078377436780443,5.038853155228708,1.2424688000177753,24656.341593344066,20957.890354342457,0.85,1.066734652670126,0.6627650688474735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665970678139995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.473153819907,1525.6210305562158,0.37527286876333726,0.12600657952087305,6.112874298809886,3.5679638620575123
2812.0,-30.05628212565398,4.947760204189896,34.99518638664453,24.155100888479524,5.0642371762754035,-26.54428160245997,-40.06327815642578,1.5522366530812852,-0.8554952109470833,-4.940061816766483,39.99139978987935,42187.056113645296,25714.224264684606,25714.224264684606,67901.2803783299,77283.95925511137,77283.95925511137,25714.224264684606,102998.18351979597,102998.18351979597,102998.18351979597,127654.94602086072,91501.29952913031,56404.39638766389,38996.5590460738,24656.762501064746,0.0,63653.32154713855,20958.248125905033,1525.6419225624973,0.0,0.8872541933104117,2.8350947430228604,0.0014959135982669303,355485.30830896256,1554162.4451556245,4.371945643966971,1554162.4451556245,4.371945643966971,0.85,0.09568040698424779,4.027634451161993,1.2669584469636903,1.0,0.0,4.027634451161012,1.2844951380545118,1.2847837056436038,3.1355778093969455,19310.61657726211,1969.1348806434523,4632.441516551485,4632.441516551485,5.5509010038894075,4.947760204189896,-2.223352967179781,7.171113171369677,3.5679666725708974,3.5679666725708974,1.0194190493059707,0.0,0.0,0.00022464278625932617,0.968001516084385,0.00023206863060299489,198.97107718354954,0.0,0.0,0.0,0.0017497770580202439,7.829286893243924e-05,0.00014634991732688691,0.0005894439689504792,0.09568040698421072,0.07163003305416353,0.024050373930047192,0.09568051648119497,0.07163003305419129,0.024050373930056504,0.37527309439199824,0.37527309439199824,0.12600106894679752,0.0,4.0581212809872795,5.0373753546929265,1.1671501971911198,4.084566605819418,5.038970766975751,1.266300595702603,24656.762501064746,20958.248125905033,0.85,1.0667358549081452,0.6627628392086911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595639548874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.478345259715,1525.6419225624973,0.37527309439199824,0.12600106894679752,6.112874298809886,3.5679666725708974
2813.0,-30.055929532400015,4.948055077391522,34.9952241975639,24.155299958679848,5.064401398541,-26.543947846098295,-40.06296858480198,1.5524197122392784,-0.848884379921742,-4.939913917178565,39.99147410304264,42187.19874513335,25714.615215804944,25714.615215804944,67901.81396093829,77284.10045467438,77284.10045467438,25714.615215804944,102998.71567047932,102998.71567047932,102998.71567047932,127655.90316375444,91501.36447286513,56404.46276332397,38996.557455045724,24657.187493275123,0.0,63653.74494832085,20958.609369283855,1525.6632873051294,0.0,0.8872546751068088,2.835024026740768,0.0014959135982669303,355487.3565610864,1554165.6487491385,4.371929465463487,1554165.6487491385,4.371929465463487,0.85,0.09567943988989405,4.027634451161993,1.2669584596017378,1.0,0.0,4.027634451161507,1.2844942820788032,1.2847828494755964,3.1355798989184596,19310.630283117313,1969.1362782517285,4632.441516551485,4632.441516551485,5.550985398073111,4.948055077391522,-2.2231623518761263,7.171217429267648,3.567969045582836,3.567969045582836,1.0194197273093817,0.0,0.0,0.00022464278625932617,0.9679659765588755,0.00023207715115972622,198.97078858803002,0.0,0.0,0.0,0.0017497770580202439,7.82956132604205e-05,0.0001463471729989057,0.0005894329158005568,0.09567943988987308,0.07163010306883265,0.024049336821040438,0.09567952171533259,0.07163010306884834,0.024049336821045715,0.37527331922842233,0.37527331922842233,0.12599558781594047,0.0,4.064672965437239,5.037724369613613,1.191720390570481,4.091029537256816,5.039401471879444,1.2902951152964874,24657.187493275123,20958.609369283855,0.85,1.066737141955534,0.6627606714952005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665942260528005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.483534740579,1525.6632873051294,0.37527331922842233,0.12599558781594047,6.112874298809886,3.567969045582836
2814.0,-30.055577672011122,4.948346695696712,34.99526190320249,24.155489599239104,5.064559099393028,-26.543615401441976,-40.06265541594473,1.5525968288238057,-0.8423528790501678,-4.939769820178114,39.99154665831673,42187.323523396226,25715.00580337721,25715.00580337721,67902.32932677344,77284.22971862122,77284.22971862122,25715.00580337721,102999.23552199843,102999.23552199843,102999.23552199843,127656.83816351584,91501.41513771313,56404.508942487904,38996.56243913915,24657.60264151742,0.0,63654.16508065657,20958.962245289807,1525.6841676176516,0.0,0.887255143962168,2.8349539269982458,0.0014959135982669303,355489.3521603208,1554168.7765659722,4.371913721525655,1554168.7765659722,4.371913721525655,0.85,0.0956784783494733,4.027634451161993,1.2669584332266823,1.0,0.0,4.027634451163484,1.2844934538913644,1.2847820211021015,3.1355819206087046,19310.640975527793,1969.1373685741607,4632.441516551485,4632.441516551485,5.551069713778094,4.948346695696712,-2.2229758666083597,7.171322562305072,3.5679709326723095,3.5679709326723095,1.0194202664778027,0.0,0.0,0.00022464278625932617,0.967930512305361,0.00023208565429380356,198.97050059319093,0.0,0.0,0.0,0.0017497770580202439,7.829838956808049e-05,0.00014634439669124568,0.0005894217338481783,0.09567847834945278,0.07163017278252888,0.024048305566923906,0.09567851591441426,0.07163017278254424,0.024048305566929055,0.37527354518803663,0.37527354518803663,0.12599013826978464,0.0,4.071192910766399,5.03807820011599,1.2161563609449786,4.09741694112796,5.039767340007927,1.3141871537293355,24657.60264151742,20958.962245289807,0.85,1.0667381975827348,0.6627582573731101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665928280051444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.488722287912,1525.6841676176516,0.37527354518803663,0.12599013826978464,6.112874298809886,3.5679709326723095
2815.0,-30.055226393845125,4.948635213499513,34.99529950873393,24.155688809137814,5.064722845210385,-26.54328287622291,-40.06234601894391,1.5527793275882467,-0.8358574225546818,-4.939622393342391,39.991619153727854,42187.46157734248,25715.37786366386,25715.37786366386,67902.83944100633,77284.37324729028,77284.37324729028,25715.37786366386,102999.75111095414,102999.75111095414,102999.75111095414,127657.76634571953,91501.48275038274,56404.57108043528,38996.56852216385,24658.015234765397,0.0,63654.58375692925,20959.312949550585,1525.7048221182645,0.0,0.8872556299208814,2.834884705407637,0.0014959135982669303,355491.3938835393,1554171.9018069,4.371897403277375,1554171.9018069,4.371897403277375,0.85,0.09567752153962375,4.027634451161993,1.2669584085000682,1.0,0.0,4.02763445116062,1.2844926005382644,1.284781167557292,3.1355840037336296,19310.655244640308,1969.1388236186983,4632.441516551485,4632.441516551485,5.5511500300185315,4.948635213499513,-2.2227883006549587,7.171423514154471,3.5679723293233607,3.5679723293233607,1.0194206655209601,0.0,0.0,0.00022464278625932617,0.9678951081325944,0.0002320941436440774,198.97021307572808,0.0,0.0,0.0,0.0017497770580202439,7.830113252681745e-05,0.00014634165373250872,0.0005894106862130711,0.09567752153960307,0.07163024131880562,0.02404728022079745,0.0956775273689017,0.0716302413188211,0.024047280220802644,0.37527377257102496,0.37527377257102496,0.12598472222865642,0.0,4.077676913138248,5.03844975921038,1.240403779520193,4.103764970787722,5.0402161422782115,1.3376859645429704,24658.015234765397,20959.312949550585,0.85,1.0667391950955085,0.6627560670012249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665914453914773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.493906906624,1525.7048221182645,0.37527377257102496,0.12598472222865642,6.112874298809886,3.5679723293233607
