time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2816.0,-30.054875992999428,4.948920536715381,34.9953370151333,24.155868600960844,5.064876467614234,-26.542952152968603,-40.06203686641527,1.5529526275833776,-0.8295202703527593,-4.939483138164808,39.991691477326306,42187.59717323725,25715.761214095844,25715.761214095844,67903.3583873331,77284.47916718248,77284.47916718248,25715.761214095844,103000.24038127833,103000.24038127833,103000.24038127833,127658.66996444689,91501.50901111527,56404.62701716982,38996.53554882827,24658.429583168567,0.0,63654.96513199684,20959.66514569328,1525.7257548054497,0.0,0.8872560750504886,2.834816638547689,0.0014959135982669303,355493.3224454181,1554175.0196458008,4.371882456060553,1554175.0196458008,4.371882456060553,0.85,0.0956765754826741,4.027634451161993,1.2669583552004768,1.0,0.0,4.027634451162702,1.284491790199099,1.2847803570360803,3.1355859818595655,19310.660786757628,1969.139388757387,4632.441516551485,4632.441516551485,5.551232783450087,4.948920536715381,-2.2226079808242387,7.1715285175396195,3.5679732766867005,3.5679732766867005,1.0194209361962001,0.0,0.0,0.00022464278625932617,0.9678597937737031,0.0002321026120771479,198.9699262771705,0.0,0.0,0.0,0.0017497770580202439,7.830387340691838e-05,0.0001463389128524078,0.0005893996469499502,0.0956765754826617,0.07163031349986801,0.024046261982793693,0.095676590773772,0.07163031349987728,0.024046261982796812,0.37527400240413405,0.37527400240413405,0.12597933784338802,0.0,4.08410645893872,5.038795321025418,1.264517816069997,4.109962867812044,5.040442187055135,1.3612516068859009,24658.429583168567,20959.66514569328,0.85,1.066740956444272,0.6627542264103953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665900774797274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.499091590147,1525.7257548054497,0.37527400240413405,0.12597933784338802,6.112874298809886,3.5679732766867005
2817.0,-30.05452621172031,4.949203031695179,34.99537445979436,24.156081780698173,5.065051578235863,-26.542619838423754,-40.061727504339046,1.5531452049393129,-0.8231587057262573,-4.939330489816713,39.99176469184764,42187.72929402845,25716.100602424314,25716.100602424314,67903.82989645276,77284.63336015402,77284.63336015402,25716.100602424314,103000.73396257834,103000.73396257834,103000.73396257834,127659.57674523898,91501.59249495568,56404.68842883024,38996.56007347271,24658.84278266065,0.0,63655.40285613336,20960.016365261552,1525.746316694407,0.0,0.8872565848917728,2.8347498270409224,0.0014959135982669303,355495.43650037533,1554178.1758968174,4.371865335872395,1554178.1758968174,4.371865335872395,0.85,0.09567562993146575,4.027634451161993,1.2669583491561935,1.0,0.0,4.027634451162268,1.284490889721485,1.28477945635617,3.1355881800261747,19310.678405353658,1969.141185354189,4632.441516551485,4632.441516551485,5.551306046831235,4.949203031695179,-2.222419199669838,7.171622231365017,3.5679737412126533,3.5679737412126533,1.0194210689179009,0.0,0.0,0.00022464278625932617,0.9678245432425951,0.00023211106582055044,198.96963998654468,0.0,0.0,0.0,0.0017497770580202439,7.830661623361308e-05,0.00014633617002571308,0.000589388599846661,0.09567562993143548,0.07163038131774034,0.024045248613695145,0.09567568021031722,0.071630381317763,0.024045248613702754,0.3752742328678776,0.3752742328678776,0.12597398685591035,0.0,4.09048655490642,5.039168685499249,1.288360604751631,4.116171784090454,5.040952213800722,1.3840328526510461,24658.84278266065,20960.016365261552,0.85,1.0667410282505196,0.6627517445671708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665887247159036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.504270407295,1525.746316694407,0.3752742328678776,0.12597398685591035,6.112874298809886,3.5679737412126533
2818.0,-30.05417705868669,4.949482217929377,34.99541181886388,24.15625340016561,5.065190631229927,-26.542291695260317,-40.06142254276199,1.5533052678036234,-0.8167502923129746,-4.939203856859079,39.99183708810493,42187.87708616165,25716.49765189612,25716.49765189612,67904.37473805777,77284.76513563296,77284.76513563296,25716.49765189612,103001.26278752908,103001.26278752908,103001.26278752908,127660.52424863481,91501.63921792047,56404.75116844949,38996.542277189976,24659.26146110573,0.0,63655.803738295705,20960.37224193987,1525.7677770255468,0.0,0.8872569657344528,2.8346793388324465,0.0014959135982669303,355497.1902709073,1554181.2968775344,4.371852547394728,1554181.2968775344,4.371852547394728,0.85,0.09567470294898346,4.027634451161993,1.2669583282759418,1.0,0.0,4.027634451161881,1.284490141280214,1.2847787077467583,3.1355900070574045,19310.688265861245,1969.1421908461346,4632.441516551485,4632.441516551485,5.55139175745929,4.949482217929377,-2.2222505666653056,7.171732784594683,3.567973828092751,3.567973828092751,1.019421093740786,0.0,0.0,0.00022464278625932617,0.9677893574064571,0.0002321195046630168,198.96935421094986,0.0,0.0,0.0,0.0017497770580202439,7.830932013209756e-05,0.00014633346612722862,0.0005893777095319725,0.09567470294898778,0.0716304593905774,0.02404424355841038,0.09567468791830545,0.07163045939057416,0.024044243558409298,0.37527446575319784,0.37527446575319784,0.1259686622069856,0.0,4.0968564643407035,5.03954494495656,1.3121590074223946,4.122453564546106,5.041290619288873,1.407607058438316,24659.26146110573,20960.37224193987,0.85,1.0667428694676289,0.6627498925252149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665873853630185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.509448492485,1525.7677770255468,0.37527446575319784,0.1259686622069856,6.112874298809886,3.567973828092751
2819.0,-30.053828588756875,4.949758456071087,34.99544902423487,24.156438221130543,5.0653458285649675,-26.54196255220917,-40.06111740656195,1.5534797920172971,-0.8105469864556198,-4.939064276492807,39.99190732939366,42188.02150511737,25716.8514229948,25716.8514229948,67904.87292811218,77284.88509580902,77284.88509580902,25716.8514229948,103001.73651880382,103001.73651880382,103001.73651880382,127661.39728008513,91501.68093869748,56404.81734800621,38996.515100768076,24659.660761281313,0.0,63656.17586204939,20960.711647089116,1525.7878259522492,0.0,0.8872574200275409,2.8346131111877666,0.0014959135982669303,355499.12336110685,1554184.3249627366,4.371837292504478,1554184.3249627366,4.371837292504478,0.85,0.0956737723822432,4.027634451161993,1.2669583436613903,1.0,0.0,4.0276344511623865,1.284489325219813,1.2847778915030257,3.135591999157135,19310.69707069716,1969.143088689528,4632.441516551485,4632.441516551485,5.551468125633052,4.949758456071087,-2.2220738723469466,7.171832328418033,3.56797338765956,3.56797338765956,1.0194209679027313,0.0,0.0,0.00022464278625932617,0.9677542417857901,0.00023212792727706822,198.96906899528193,0.0,0.0,0.0,0.0017497770580202439,7.831202566524225e-05,0.00014633076059408393,0.0005893668126334702,0.09567377238223282,0.07163052999597588,0.02404324238625694,0.0956737587798217,0.07163052999598364,0.02404324238625955,0.3752747010003181,0.3752747010003181,0.12596337183134435,0.0,4.103159985995148,5.039902556765526,1.3357555050091605,4.128517290037166,5.041598243630176,1.4304187618539572,24659.660761281313,20960.711647089116,0.85,1.066744459724854,0.6627482869304606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665860616991842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.514625651203,1525.7878259522492,0.3752747010003181,0.12596337183134435,6.112874298809886,3.56797338765956
2820.0,-30.053480825353528,4.950031813197345,34.995486155374536,24.156632960680895,5.065505089784568,-26.54163363873876,-40.06080853343008,1.553657903169867,-0.8043183313513396,-4.938925082063395,39.991979577971506,42188.147520331826,25717.19714484897,25717.19714484897,67905.3446651808,77285.0286230565,77285.0286230565,25717.19714484897,103002.22576790547,103002.22576790547,103002.22576790547,127662.2975720596,91501.74815732552,56404.86705460134,38996.534558582425,24660.071804154122,0.0,63656.60636273655,20961.061033531005,1525.8085551408876,0.0,0.8872578651122619,2.8345465062220647,0.0014959135982669303,355501.05111456505,1554187.439586347,4.371822346836012,1554187.439586347,4.371822346836012,0.8500000000000001,0.09567285132997497,4.027634451161993,1.2669583013514059,1.0,0.0,4.027634451163009,1.2844884923882594,1.2847770584843725,3.135594032199838,19310.71125665036,1969.1445352541757,4632.441516551485,4632.441516551485,5.551542756225349,4.950031813197345,-2.2218986666592957,7.171930479856641,3.5679725231955244,3.5679725231955244,1.019420720913007,0.0,0.0,0.00022464278625932617,0.9677191987326341,0.0002321363330948976,198.968784358707,0.0,0.0,0.0,0.0017497770580202439,7.83147644204309e-05,0.00014632802183889526,0.000589355781928719,0.09567285132996227,0.07163060333863201,0.02404224799133026,0.09567285850765853,0.07163060333864152,0.024042247991333452,0.3752749372564274,0.3752749372564274,0.1259581124910232,0.0,4.109420553696964,5.040273587935246,1.3591480761260186,4.1346067507120665,5.042022220176875,1.4529945489537681,24660.071804154122,20961.061033531005,0.85,1.0667446561356653,0.6627457844662611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266584752014431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.519800763506,1525.8085551408876,0.3752749372564274,0.1259581124910232,6.112874298809886,3.5679725231955244
2821.0,-30.053133778428126,4.9503019789987395,34.99552315684088,24.156800319347553,5.065637875925629,-26.541308017740626,-40.06050769295541,1.5538121152381867,-0.7980218774766286,-4.938803976059413,39.99205006319463,42188.30399835788,25717.580103832646,25717.580103832646,67905.88410219052,77285.16865735584,77285.16865735584,25717.580103832646,103002.74876118849,103002.74876118849,103002.74876118849,127663.227980188,91501.80145482172,56404.93679582409,38996.51628777514,24660.479218999517,0.0,63656.99550677466,20961.40733614959,1525.8294822762905,0.0,0.887258224818792,2.8344768776340508,0.0014959135982669303,355502.72836162086,1554190.4781965888,4.371810268121631,1554190.4781965888,4.371810268121631,0.8500000000000001,0.09567194321087383,4.027634451161993,1.2669583282759418,1.0,0.0,4.02763445116152,1.2844877713075231,1.2847763372416423,3.1355957924473885,19310.722504660152,1969.1456822319706,4632.441516551485,4632.441516551485,5.551625425155396,4.9503019789987395,-2.2217378584730008,7.17203983747174,3.5679712500220644,3.5679712500220644,1.0194203571491613,0.0,0.0,0.00022464278625932617,0.9676842292413227,0.00023214472187425137,198.9685003093651,0.0,0.0,0.0,0.0017497770580202439,7.831743203576903e-05,0.00014632535422355714,0.0005893450377492807,0.09567194321088564,0.07163068242600554,0.024041260784880097,0.09567185932274758,0.0716306824259967,0.024041260784877123,0.37527517537224364,0.37527517537224364,0.1259528813384174,0.0,4.11567058453619,5.040652562004141,1.3824799787948336,4.140782098582804,5.042398594714825,1.476051253357923,24660.479218999517,20961.40733614959,0.85,1.0667466090975606,0.6627441911528484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665834559906826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.524973337395,1525.8294822762905,0.37527517537224364,0.1259528813384174,6.112874298809886,3.5679712500220644
2822.0,-30.052787421597376,4.950569433969624,34.99556002767663,24.156989715434634,5.065797710982576,-26.540980312705106,-40.06020276630295,1.5539906020902903,-0.7920161546402369,-4.938664127026094,39.992120261191545,42188.440734257936,25717.905403493878,25717.905403493878,67906.34613775181,77285.2883026709,77285.2883026709,25717.905403493878,103003.19370616478,103003.19370616478,103003.19370616478,127664.06992015807,91501.84559362235,56404.99802520928,38996.49729823674,24660.876213993302,0.0,63657.37351223004,20961.744781894307,1525.849379916583,0.0,0.8872586806253666,2.834413330258261,0.0014959135982669303,355504.6651963554,1554193.5044290004,4.37179496243903,1554193.5044290004,4.37179496243903,0.85,0.09567103127760762,4.027634451161993,1.2669583260780204,1.0,0.0,4.027634451161817,1.284486936721253,1.2847755024678786,3.135597829778499,19310.731819800592,1969.1466321119437,4632.441516551485,4632.441516551485,5.55169564723161,4.950569433969624,-2.2215647007211614,7.1721341346907845,3.5679694697274806,3.5679694697274806,1.019419848493566,0.0,0.0,0.00022464278625932617,0.9676493306450353,0.000232153094251178,198.96821682565727,0.0,0.0,0.0,0.0017497770580202439,7.832013596982441e-05,0.00014632265028950177,0.0005893341472913257,0.09567103127759202,0.07163075383923659,0.02404027743835543,0.09567101114680379,0.07163075383924827,0.024040277438359355,0.37527541570504874,0.37527541570504874,0.12594768465047873,0.0,4.121836468441472,5.041008807685785,1.4055519331200799,4.146647972385836,5.042699543148615,1.498116548941482,24660.876213993302,20961.744781894307,0.85,1.0667475327851133,0.6627424036926778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665821750991024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530143149956,1525.849379916583,0.37527541570504874,0.12594768465047873,6.112874298809886,3.5679694697274806
2823.0,-30.052441846588934,4.950833964355472,34.995596828368484,24.15716570047664,5.065942793996085,-26.54065478666201,-40.05989815397186,1.5541557340691636,-0.7859542223663425,-4.938537586045749,39.99219195975428,42188.575627666076,25718.25635369819,25718.25635369819,67906.83198136426,77285.41333650943,77285.41333650943,25718.25635369819,103003.66969020762,103003.66969020762,103003.66969020762,127664.95717027814,91501.88946489811,56405.051756054745,38996.48634315929,24661.287480070514,0.0,63657.7738232298,20962.094358059938,1525.8703950324125,0.0,0.8872590635132378,2.83434747532957,0.0014959135982669303,355506.417728769,1554196.5953553352,4.37178210532643,1554196.5953553352,4.37178210532643,0.8500000000000001,0.09567013442509306,4.027634451161993,1.266958311791532,1.0,0.0,4.027634451161202,1.2844861645819707,1.2847747301551318,3.1355997146709367,19310.741078482046,1969.1475762347027,4632.441516551485,4632.441516551485,5.551771406462041,4.950833964355472,-2.2214023597209906,7.172236324076463,3.5679673219420285,3.5679673219420285,1.0194192348405795,0.0,0.0,0.00022464278625932617,0.9676145121774676,0.00023216144800660557,198.96793398265493,0.0,0.0,0.0,0.0017497770580202439,7.83228372028114e-05,0.00014631994905651475,0.0005893232677122866,0.09567013442510064,0.07163083266590277,0.024039301759197874,0.09567014722697989,0.07163083266589709,0.024039301759195966,0.3752756566852389,0.3752756566852389,0.12594251531867606,0.0,4.127960980413491,5.041358050682618,1.4284857123675465,4.152583363679412,5.042995487351618,1.5204734948550822,24661.287480070514,20962.094358059938,0.85,1.0667484566760628,0.66274035508717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665809070615492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.53531070585,1525.8703950324125,0.3752756566852389,0.12594251531867606,6.112874298809886,3.5679673219420285
2824.0,-30.05209679537903,4.95109555558732,34.99563349294415,24.157337634265446,5.066080130126191,-26.540330506718853,-40.05959752304477,1.5543138414660167,-0.7798501265933169,-4.938415274292651,39.99226159641727,42188.7248389914,25718.60905217831,25718.60905217831,67907.33389116972,77285.55345919532,77285.55345919532,25718.60905217831,103004.16251137364,103004.16251137364,103004.16251137364,127665.84990678472,91501.94550098851,56405.11688078472,38996.47624467088,24661.687395411085,0.0,63658.16364008196,20962.434286099422,1525.890852307174,0.0,0.8872594323953371,2.834280567347299,0.0014959135982669303,355508.11169483984,1554199.5973975814,4.371769718525218,1554199.5973975814,4.371769718525218,0.85,0.09566924221311279,4.027634451161993,1.266958322231658,1.0,0.0,4.027634451164045,1.2844854252897444,1.2847739906968203,3.1356015193815607,19310.752904450223,1969.148782147851,4632.441516551485,4632.441516551485,5.551847543090829,4.95109555558732,-2.22124432298975,7.17233987857707,3.567964737665042,3.567964737665042,1.0194184964757262,0.0,0.0,0.00022464278625932617,0.9675797478336766,0.00023216978937630828,198.96765156916865,0.0,0.0,0.0,0.0017497770580202439,7.83255032140611e-05,0.00014631728304526507,0.0005893125299935302,0.09566924221312186,0.07163091085572705,0.024038331357394808,0.09566921121472585,0.07163091085572026,0.02403833135739253,0.3752758979960046,0.3752758979960046,0.1259373748704637,0.0,4.13405826397377,5.04171503651304,1.4512936668076577,4.158565147699335,5.043375408935162,1.5427703412788674,24661.687395411085,20962.434286099422,0.85,1.066749808792981,0.6627386406796619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665796528914095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.540474144467,1525.890852307174,0.3752758979960046,0.1259373748704637,6.112874298809886,3.567964737665042
2825.0,-30.05175246305433,4.951354361336957,34.99567002371665,24.157513863779627,5.066223694579915,-26.54000625083637,-40.05929312026126,1.55447748236196,-0.7738673282158288,-4.938289288056597,39.992331028224505,42188.85547171719,25718.94331004356,25718.94331004356,67907.79878176075,77285.68570571019,77285.68570571019,25718.94331004356,103004.62901575374,103004.62901575374,103004.62901575374,127666.71298801994,91501.99647370832,56405.16623971542,38996.478037769884,24662.08397226619,0.0,63658.562010036076,20962.771376426263,1525.91103022574,0.0,0.8872598206525406,2.834215711961753,0.0014959135982669303,355509.85655756854,1554202.590612842,4.371756681129223,1554202.590612842,4.371756681129223,0.85,0.0956683537007097,4.027634451161993,1.2669582903617993,1.0,0.0,4.027634451161191,1.2844846601244009,1.284773225359579,3.1356033872540925,19310.76366183458,1969.1498790957748,4632.441516551485,4632.441516551485,5.551919698964586,4.951354361336957,-2.2210848252991036,7.17243918663606,3.567961707627242,3.567961707627242,1.0194176307506406,0.0,0.0,0.00022464278625932617,0.967545057261554,0.0002321781136427211,198.96736974486635,0.0,0.0,0.0,0.0017497770580202439,7.832820275981901e-05,0.00014631458349950716,0.0005893016572100331,0.09566835370071441,0.07163098746612827,0.02403736623458615,0.09566832900069612,0.07163098746612474,0.024037366234584957,0.3752761402737913,0.3752761402737913,0.12593226518493808,0.0,4.14010580472052,5.042068059858309,1.4739215864657353,4.164421959840752,5.043719565439801,1.5646843971970839,24662.08397226619,20962.771376426263,0.85,1.0667504360380424,0.6627365454008514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665784126577035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.545638608819,1525.91103022574,0.3752761402737913,0.12593226518493808,6.112874298809886,3.567961707627242
2826.0,-30.0514088925149,4.951610486176435,34.99570646826275,24.15769980233165,5.066372512928287,-26.539682155224593,-40.05899248933417,1.5546457756380452,-0.7678879212045899,-4.93816172973535,39.99240157821802,42188.998799606765,25719.265019262653,25719.265019262653,67908.26381886943,77285.83594073553,77285.83594073553,25719.265019262653,103005.10095999818,103005.10095999818,103005.10095999818,127667.58706948496,91502.06787000006,56405.23072887152,38996.48571236504,24662.486109486785,0.0,63658.971821851825,20963.113193063768,1525.9314891804622,0.0,0.8872602128436854,2.834151091864013,0.0014959135982669303,355511.6231999415,1554205.6320377395,4.371743511642225,1554205.6320377395,4.371743511642225,0.85,0.09566747175525898,4.027634451161993,1.2669582716794685,1.0,0.0,4.027634451163257,1.284483873206033,1.2847724382644263,3.135605308231032,19310.77872945025,1969.1514155649738,4632.441516551485,4632.441516551485,5.551989145976045,4.951610486176435,-2.220925321899917,7.172535808076352,3.5679582732876947,3.5679582732876947,1.01941664951077,0.0,0.0,0.00022464278625932617,0.9675104447744478,0.00023218641976696834,198.9670885448551,0.0,0.0,0.0,0.0017497770580202439,7.833086893991707e-05,0.00014631191731940912,0.0005892909188112172,0.09566747175526111,0.07163106490177316,0.02403640685348795,0.09566747271374232,0.07163106490177157,0.024036406853487416,0.3752763833227946,0.3752763833227946,0.12592718439275472,0.0,4.146113356092769,5.0424376231584915,1.4963475880865076,4.170273808530737,5.04415827730179,1.5863051821892213,24662.486109486785,20963.113193063768,0.85,1.0667508738424043,0.6627345304550585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266577185631805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55080017321,1525.9314891804622,0.3752763833227946,0.12592718439275472,6.112874298809886,3.5679582732876947
2827.0,-30.051066062876625,4.951863860138887,34.99574282991979,24.157871212251507,5.066513442540243,-26.53935951536004,-40.05869213780386,1.5548068950236766,-0.7620251435776026,-4.938040685050439,39.992472052964104,42189.14001150323,25719.595124505784,25719.595124505784,67908.73513600901,77285.95936448844,77285.95936448844,25719.595124505784,103005.55448899422,103005.55448899422,103005.55448899422,127668.44450623642,91502.1095611678,56405.290208182494,38996.465947761455,24662.8900172422,0.0,63659.355965003655,20963.45651465587,1525.9521913617143,0.0,0.8872605722686533,2.8340872642408557,0.0014959135982669303,355513.2996368826,1554208.6702231928,4.371731442426048,1554208.6702231928,4.371731442426048,0.85,0.09566659859680979,4.027634451161993,1.2669583216821776,1.0,0.0,4.027634451162059,1.2844831198327853,1.28477168472193,3.1356071473218834,19310.787528037366,1969.1523127711673,4632.441516551485,4632.441516551485,5.55206040542788,4.951863860138887,-2.2207716697132427,7.17263552985213,3.567954461549832,3.567954461549832,1.0194155604428092,0.0,0.0,0.00022464278625932617,0.9674759082596122,0.00023219470825215174,198.96680795203682,0.0,0.0,0.0,0.0017497770580202439,7.833353272593709e-05,0.00014630925353338906,0.0005892801900548723,0.09566659859682253,0.07163114529759969,0.024035453299222843,0.09566665483374137,0.07163114529759014,0.02403545329921964,0.3752766282275441,0.3752766282275441,0.12592212955083065,0.0,4.15206994328156,5.042791389203558,1.5186231940218136,4.17601554147285,5.044436476886631,1.6079672326861214,24662.8900172422,20963.45651465587,0.85,1.0667518404261178,0.6627327495222611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266575971317879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55595795425,1525.9521913617143,0.3752766282275441,0.12592212955083065,6.112874298809886,3.567954461549832
2828.0,-30.050723998782694,4.952114305957788,34.995779035250024,24.158035043533914,5.066635917490306,-26.539039409950693,-40.05839587245134,1.554951328658262,-0.7559423944687751,-4.937931318663788,39.992540222873764,42189.29534506639,25719.946501731858,25719.946501731858,67909.24184679825,77286.12683583617,77286.12683583617,25719.946501731858,103006.07333756803,103006.07333756803,103006.07333756803,127669.35768101543,91502.18813899509,56405.35664822508,38996.47943418889,24663.2843434474,0.0,63659.7637776363,20963.79169193029,1525.9726093112015,0.0,0.8872608807848043,2.8340191409595863,0.0014959135982669303,355514.81433780986,1554211.6090507929,4.371721082694411,1554211.6090507929,4.371721082694411,0.85,0.09566573345625265,4.027634451161993,1.2669583304738627,1.0,0.0,4.027634451161842,1.2844824444806862,1.28477100921811,3.1356087959538894,19310.804111258607,1969.1540037891234,4632.441516551485,4632.441516551485,5.552136256839026,4.952114305957788,-2.2206276882900027,7.17274199424779,3.567950246838799,3.567950246838799,1.019414356239657,0.0,0.0,0.00022464278625932617,0.9674414501907793,0.0002322029785006903,198.96652798657578,0.0,0.0,0.0,0.0017497770580202439,7.833616035412407e-05,0.0001463066259052021,0.0005892696069290616,0.09566573345627238,0.0716312279348608,0.02403450552141158,0.09566566858152621,0.07163122793484603,0.024034505521406624,0.37527687390489917,0.37527687390489917,0.12591710129577688,0.0,4.158034018342448,5.043180058094322,1.540829518900523,4.181988924195025,5.044942567167766,1.6298753338907659,24663.2843434474,20963.79169193029,0.85,1.0667529663478708,0.6627309440297909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665747700475982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.561112344918,1525.9726093112015,0.37527687390489917,0.12591710129577688,6.112874298809886,3.567950246838799
2829.0,-30.050382671136035,4.952362072234308,34.99581506621775,24.158202367275976,5.0667698127231695,-26.538718825181792,-40.05809953724963,1.5551059667689229,-0.7501125238704276,-4.937813813199212,39.99260755479972,42189.44740562593,25720.268046817586,25720.268046817586,67909.71545244352,77286.26207593037,77286.26207593037,25720.268046817586,103006.53012274795,103006.53012274795,103006.53012274795,127670.19973319417,91502.23940741853,56405.424737113986,38996.460744782824,24663.66961044621,0.0,63660.130355229034,20964.11916887928,1525.9923162908685,0.0,0.887261233606319,2.833955345992812,0.0014959135982669303,355516.4417688589,1554214.511756761,4.371709235229247,1554214.511756761,4.371709235229247,0.85,0.09566486914609959,4.027634451161993,1.266958350255154,1.0,0.0,4.027634451161406,1.2844817214146271,1.2847702859896108,3.135610561064484,19310.814931048848,1969.1551071006766,4632.441516551485,4632.441516551485,5.5522056684192,4.952362072234308,-2.2204789939472045,7.172841066181513,3.567945571094399,3.567945571094399,1.0194130203126854,0.0,0.0,0.00022464278625932617,0.9674070676280395,0.00023221123121430363,198.96624862465205,0.0,0.0,0.0,0.0017497770580202439,7.833878868333119e-05,0.00014630399757599498,0.000589259020979798,0.09566486914611289,0.07163130677547057,0.024033562370642317,0.09566478858261433,0.0716313067754606,0.02403356237063898,0.37527712255362206,0.37527712255362206,0.12591210495757252,0.0,4.163944436603288,5.043557366795483,1.5628618571271886,4.1877012893288,5.045289902094964,1.6512260622948816,24663.66961044621,20964.11916887928,0.85,1.066754263202124,0.6627295164211126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665735826613516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.566262826838,1525.9923162908685,0.37527712255362206,0.12591210495757252,6.112874298809886,3.567945571094399
2830.0,-30.050041954085952,4.952607266614504,34.995850994415925,24.15836864328014,5.066910324553418,-26.53839812833976,-40.057799430191494,1.555266498807202,-0.7444906660024344,-4.937694465937876,39.99267662332595,42189.58124326811,25720.576674376494,25720.576674376494,67910.15791764461,77286.3663200322,77286.3663200322,25720.576674376494,103006.9429944087,103006.9429944087,103006.9429944087,127671.00719171915,91502.26260537341,56405.47752860922,38996.42786307132,24664.06419731045,0.0,63660.49206038177,20964.45456771388,1526.012509836344,0.0,0.887261589496679,2.833894541291988,0.0014959135982669303,355518.09471446986,1554217.4893325083,4.3716972847212165,1554217.4893325083,4.3716972847212165,0.85,0.09566401262932778,4.027634451161993,1.2669583216821776,1.0,0.0,4.0276344511602415,1.2844809707902523,1.2847695351966049,3.1356123934510824,19310.81982679147,1969.155606327489,4632.441516551485,4632.441516551485,5.55227229150722,4.952607266614504,-2.2203300552273033,7.1729373218418075,3.567940504431079,3.567940504431079,1.019411572694594,0.0,0.0,0.00022464278625932617,0.9673727478863797,0.00023221946943424853,198.96596976325753,0.0,0.0,0.0,0.0017497770580202439,7.834145054990904e-05,0.00014630133570941713,0.0005892482999542648,0.095664012629338,0.07163138728897767,0.024032625340360343,0.0956640403031573,0.07163138728897,0.024032625340357775,0.375277373149367,0.375277373149367,0.12590713840187404,0.0,4.169772333409242,5.043892736994053,1.5846962828160827,4.193203799935418,5.0454610175598305,1.6722717977925186,24664.06419731045,20964.45456771388,0.85,1.066755152524301,0.6627278533010934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665724079804506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.5714099574,1526.012509836344,0.375277373149367,0.12590713840187404,6.112874298809886,3.567940504431079
2831.0,-30.049702158893624,4.952849900862719,34.99588684743063,24.15855087982493,5.067049482200003,-26.538078396628716,-40.05750323468817,1.5554257199350987,-0.7386206466078988,-4.937577649806177,39.99274628982231,42189.72761686982,25720.883890214172,25720.883890214172,67910.61150708399,77286.54085422031,77286.54085422031,25720.883890214172,103007.42474443448,103007.42474443448,103007.42474443448,127671.8876413013,91502.35591823507,56405.54268088471,38996.45915261151,24664.462896866822,0.0,63660.92204947834,20964.7934623368,1526.0329992705658,0.0,0.8872619303889528,2.8338301410041233,0.0014959135982669303,355519.7126100705,1554220.4926913895,4.371685837842806,1554220.4926913895,4.371685837842806,0.85,0.09566316337868401,4.027634451161993,1.2669583612447606,1.0,0.0,4.027634451161835,1.2844802262963697,1.2847687905354683,3.1356142108743463,19310.839519723726,1969.1576144477194,4632.441516551485,4632.441516551485,5.552338609848549,4.952849900862719,-2.220184012815545,7.173033913678264,3.567935074856162,3.567935074856162,1.0194100213874748,0.0,0.0,0.00022464278625932617,0.9673385223095955,0.0002322276856327133,198.9656916571402,0.0,0.0,0.0,0.0017497770580202439,7.834407780406802e-05,0.00014629870845525816,0.0005892377183349021,0.09566316337869868,0.07163146942008591,0.024031693958612765,0.09566318752198126,0.07163146942007494,0.024031693958609077,0.3752776230099995,0.3752776230099995,0.1259021983537118,0.0,4.175585997243559,5.044271372087735,1.6063512951752728,4.198957003198302,5.046007904562373,1.6932042840031727,24664.462896866822,20964.7934623368,0.85,1.0667550723551054,0.6627256762646205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571245494493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.576556233265,1526.0329992705658,0.3752776230099995,0.1259021983537118,6.112874298809886,3.567935074856162
2832.0,-30.049363028058487,4.953089788049897,34.995922576335836,24.158699169661872,5.067170911800124,-26.5377610356816,-40.05720742335541,1.555568919423331,-0.7329765433162834,-4.937472721213789,39.99281438085687,42189.87273999203,25721.213537538693,25721.213537538693,67911.08627753073,77286.64956748068,77286.64956748068,25721.213537538693,103007.86310501938,103007.86310501938,103007.86310501938,127672.71975266241,91502.37650226417,56405.59967477576,38996.41869720935,24664.85664764302,0.0,63661.27534485237,20965.128150496566,1526.0534654613625,0.0,0.8872622166780282,2.8337673555264757,0.0014959135982669303,355521.1658689742,1554223.4281355322,4.3716762244989225,1554223.4281355322,4.3716762244989225,0.85,0.09566232337670363,4.027634451161993,1.2669583425624298,1.0,0.0,4.027634451161848,1.2844795567179854,1.2847681208066604,3.1356158454192373,19310.84386381825,1969.158057422081,4632.441516551485,4632.441516551485,5.552409770450002,4.953089788049897,-2.2200477045537976,7.173137492603694,3.5679292816320642,3.5679292816320642,1.0194083661805897,0.0,0.0,0.00022464278625932617,0.9673043649519633,0.0002322358860341564,198.96541409554257,0.0,0.0,0.0,0.0017497770580202439,7.83467017319312e-05,0.00014629608452739498,0.000589227150112643,0.09566232337672814,0.07163155502989715,0.024030768346830985,0.0956623818503266,0.07163155502987881,0.024030768346824834,0.3752778751308592,0.3752778751308592,0.1258972831834537,0.0,4.1813489970228375,5.044612892636849,1.6279193223343782,4.204496177897511,5.046178376459125,1.7144028280330872,24664.85664764302,20965.128150496566,0.85,1.0667566100373764,0.6627242780080982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665700951476595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.581695398483,1526.0534654613625,0.3752778751308592,0.1258972831834537,6.112874298809886,3.5679292816320642
2833.0,-30.049024699329685,4.953327188978263,34.995958166997355,24.158871767018013,5.067305049500036,-26.537443125688185,-40.056915244180686,1.5557234758584806,-0.727263226593152,-4.93735884534123,39.99288181198238,42190.02996443355,25721.511888596026,25721.511888596026,67911.54185302957,77286.80517488199,77286.80517488199,25721.511888596026,103008.31706347801,103008.31706347801,103008.31706347801,127673.55909954525,91502.44945019385,56405.674239745305,38996.41690049838,24665.24203606724,0.0,63661.65893656562,20965.455730657155,1526.073249514656,0.0,0.8872625507280444,2.833704705260607,0.0014959135982669303,355522.7430528035,1554226.3351347405,4.371665007388574,1554226.3351347405,4.371665007388574,0.85,0.09566148289266038,4.027634451161993,1.2669584106979892,1.0,0.0,4.027634451160893,1.2844788340370787,1.2847673979634002,3.13561760959755,19310.859258894685,1969.1596272829852,4632.441516551485,4632.441516551485,5.552474175161055,4.953327188978263,-2.21990600802214,7.173233197000403,3.567923064101634,3.567923064101634,1.019406589743324,0.0,0.0,0.00022464278625932617,0.9672702896791234,0.0002322440673059935,198.96513719120048,0.0,0.0,0.0,0.0017497770580202439,7.8349293521311e-05,0.0001462934927380152,0.0005892167113324468,0.0956614828926757,0.0716316361165358,0.024029846776139906,0.09566154307561728,0.07163163611652432,0.02402984677613606,0.3752781270607083,0.3752781270607083,0.12589239707509164,0.0,4.187075681196461,5.044972109008995,1.6492960230965537,4.210095618748085,5.046625380036403,1.7350300099722062,24665.24203606724,20965.455730657155,0.85,1.0667573385214273,0.6627227544678493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665689578261514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.586832580917,1526.073249514656,0.3752781270607083,0.12589239707509164,6.112874298809886,3.567923064101634
2834.0,-30.048687109972665,4.953561946520079,34.995993636244584,24.15902536539363,5.067426358152239,-26.537127164162104,-40.05661960747091,1.555866412341718,-0.7216287670045176,-4.937255359231252,39.99294945681977,42190.16969585601,25721.829094982117,25721.829094982117,67911.99879083813,77286.93585617215,77286.93585617215,25721.829094982117,103008.76495115427,103008.76495115427,103008.76495115427,127674.39773565101,91502.4925773305,56405.726417014484,38996.40684479557,24665.63278449675,0.0,63662.039629292325,20965.787866822237,1526.0935717003194,0.0,0.8872628313106162,2.8336418883554395,0.0014959135982669303,355524.17634291004,1554229.251351334,4.371655585673165,1554229.251351334,4.371655585673165,0.85,0.09566065367463264,4.027634451161993,1.2669583964115012,1.0,0.0,4.027634451160816,1.2844781656899125,1.2847667294660867,3.135619241140382,19310.868360531535,1969.160555391651,4632.441516551485,4632.441516551485,5.552542650150959,4.953561946520079,-2.219772917706793,7.173334864226872,3.5679164963617747,3.5679164963617747,1.0194047132462214,0.0,0.0,0.00022464278625932617,0.9672362901637769,0.00023225223096342738,198.96486089276374,0.0,0.0,0.0,0.0017497770580202439,7.835191606159935e-05,0.00014629087019772682,0.0005892061486988318,0.09566065367465793,0.07163172197582447,0.024028931698833453,0.09566072658719312,0.07163172197580554,0.024028931698827104,0.3752783801389759,0.3752783801389759,0.12588753698779645,0.0,4.192766892181282,5.045321132128208,1.6705664269771887,4.215626592226727,5.046913886667312,1.7558563308343196,24665.63278449675,20965.787866822237,0.85,1.0667581369728893,0.6627209863449517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567832293445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.591964998848,1526.0935717003194,0.3752783801389759,0.12588753698779645,6.112874298809886,3.5679164963617747
2835.0,-30.048350280866877,4.953794212413974,34.996028965893196,24.159188602957897,5.0675532168210164,-26.536811331805502,-40.05632777754215,1.556014267759647,-0.7160094746450909,-4.937147931924434,39.99301632916378,42190.32210988974,25722.128092732622,25722.128092732622,67912.45020262236,77287.08313678323,77287.08313678323,25722.128092732622,103009.21122951584,103009.21122951584,103009.21122951584,127675.2278806353,91502.5548585445,56405.79383165101,38996.40114099277,24666.016651119462,0.0,63662.41779211223,20966.11415345154,1526.1134076815524,0.0,0.8872631346707802,2.8335797412159804,0.0014959135982669303,355525.66422367434,1554232.134269259,4.371645399110862,1554232.134269259,4.371645399110862,0.85,0.09565982661755906,4.027634451161993,1.2669584376225247,1.0,0.0,4.027634451160434,1.2844774743433598,1.2847660379642198,3.1356209288301984,19310.881504483037,1969.161895701696,4632.441516551485,4632.441516551485,5.552607194462947,4.953794212413974,-2.219638049099978,7.173432261513952,3.5679095268685193,3.5679095268685193,1.019402721962434,0.0,0.0,0.00022464278625932617,0.9672023685001012,0.00023226037649979418,198.96458521731577,0.0,0.0,0.0,0.0017497770580202439,7.835450491221012e-05,0.00014628828134711605,0.000589195721754923,0.09565982661758082,0.07163180538928339,0.02402802122829744,0.0956599046321095,0.07163180538926708,0.024028021228291972,0.37527863375706527,0.37527863375706527,0.12588270551981112,0.0,4.198420515981695,5.045676842513842,1.6916726729235734,4.221138457279324,5.047303836596825,1.776312772107019,24666.016651119462,20966.11415345154,0.85,1.0667588910051844,0.662719443795883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665667192944516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.597093882321,1526.1134076815524,0.37527863375706527,0.12588270551981112,6.112874298809886,3.5679095268685193
2836.0,-30.048014142213084,4.954023833591618,34.99606414525999,24.159338254854106,5.0676662249295,-26.536497505946684,-40.056039998866595,1.5561495886631411,-0.7103613295288369,-4.937050722861583,39.99308261113694,42190.4886291,25722.445458682665,25722.445458682665,67912.93408778266,77287.2315704613,77287.2315704613,25722.445458682665,103009.67702914396,103009.67702914396,103009.67702914396,127676.0779154193,91502.61296518618,56405.870023825,38996.38104595687,24666.400886275333,0.0,63662.7819322322,20966.44075333403,1526.1334938542636,0.0,0.8872633883375128,2.833516014344313,0.0014959135982669303,355527.01058477577,1554234.9917398354,4.37163688121307,1554234.9917398354,4.37163688121307,0.85,0.09565900964993371,4.027634451161993,1.2669584997138008,1.0,0.0,4.02763445116013,1.284476841606697,1.2847654050854098,3.135622473445296,19310.89376742448,1969.163146173717,4632.441516551485,4632.441516551485,5.552675703897748,4.954023833591618,-2.2195116727358317,7.17353550632745,3.567902196990711,3.567902196990711,1.0194006277116316,0.0,0.0,0.00022464278625932617,0.9671685176503514,0.00023226850560135635,198.96431010772508,0.0,0.0,0.0,0.0017497770580202439,7.835705790121611e-05,0.00014628572835811006,0.000589185439248449,0.09565900964995933,0.0716318925340923,0.02402711711586703,0.09565903961494403,0.07163189253407311,0.024027117115860593,0.37527888844538826,0.37527888844538826,0.12587790116862826,0.0,4.20405720550832,5.046040897272746,1.7126910772078077,4.22668939333272,5.0476818517911966,1.7969612467016418,24666.400886275333,20966.44075333403,0.85,1.066760390082775,0.6627182687996725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665656181097282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.602218788408,1526.1334938542636,0.37527888844538826,0.12587790116862826,6.112874298809886,3.567902196990711
2837.0,-30.047678726195144,4.954250896195408,34.99609913933731,24.159487871825718,5.067779696446526,-26.53618428405021,-40.0557485531084,1.5562852543016246,-0.7047812712710311,-4.936952679106873,39.9931475728619,42190.63690660525,25722.752487545244,25722.752487545244,67913.3893941505,77287.37788188548,77287.37788188548,25722.752487545244,103010.13036943073,103010.13036943073,103010.13036943073,127676.90666144696,91502.66942999017,56405.92845471007,38996.37886142234,24666.776292016242,0.0,63663.15515343858,20966.759848213806,1526.1530511174765,0.0,0.8872636510044977,2.8334532962725434,0.0014959135982669303,355528.36851054535,1554237.792297272,4.3716280610985105,1554237.792297272,4.3716280610985105,0.85,0.09565819623978347,4.027634451161993,1.2669585145497697,1.0,0.0,4.027634451163431,1.28447620725874,1.2847647705949437,3.135624021995358,19310.905683869227,1969.1643613129079,4632.441516551485,4632.441516551485,5.55274198187697,4.954250896195408,-2.219385798315322,7.17363669451073,3.56789445639999,3.56789445639999,1.0193984161142828,0.0,0.0,0.00022464278625932617,0.967134740847502,0.00023227661748813954,198.9640355903274,0.0,0.0,0.0,0.0017497770580202439,7.835964350062209e-05,0.0001462831427587041,0.0005891750253992046,0.09565819623981472,0.0716319780700508,0.024026218169763924,0.09565817641668864,0.0716319780700274,0.02402621816975608,0.3752791447332637,0.3752791447332637,0.12587312725265717,0.0,4.209662405941572,5.046406417262972,1.7335845756193748,4.2321714078358355,5.048054819662923,1.817356424581078,24666.776292016242,20966.759848213806,0.85,1.0667612880710697,0.662716712750396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665645294649401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.607341090077,1526.1530511174765,0.3752791447332637,0.12587312725265717,6.112874298809886,3.56789445639999
2838.0,-30.047344137836337,4.954475515276791,34.996133978632976,24.159647162910574,5.067898493499903,-26.535871274489537,-40.05545710735021,1.5564256301531099,-0.6992081785523965,-4.936852321106391,39.99321305262688,42190.78196189997,25723.045710233975,25723.045710233975,67913.82767213395,77287.54185048366,77287.54185048366,25723.045710233975,103010.58756071763,103010.58756071763,103010.58756071763,127677.74096735373,91502.74604293068,56405.98615434712,38996.399876203956,24667.153406636106,0.0,63663.55328284006,20967.08039564069,1526.172652132923,0.0,0.8872639235372671,2.8333909475567403,0.0014959135982669303,355529.7584933005,1554240.615191731,4.3716189097037805,1554240.615191731,4.3716189097037805,0.85,0.09565738855505966,4.027634451161993,1.2669585420237857,1.0,0.0,4.027634451161783,1.2844755508873396,1.2847641140760866,3.1356256243099594,19310.92185241685,1969.166010045923,4632.441516551485,4632.441516551485,5.552805279532791,4.954475515276791,-2.2192592999509024,7.173734815227694,3.5678863266747864,3.5678863266747864,1.0193960933356532,0.0,0.0,0.00022464278625932617,0.9671010486586462,0.00023228470961840248,198.96376175107258,0.0,0.0,0.0,0.0017497770580202439,7.836222917890512e-05,0.00014628055708042106,0.0005891646112322722,0.0956573885550861,0.07163206357141078,0.02402532498367533,0.09565732943930726,0.07163206357139097,0.02402532498366869,0.3752794026323749,0.3752794026323749,0.12586838411950207,0.0,4.215240004149962,5.046791805854696,1.7543143709191895,4.237644142554018,5.048524081968708,1.8374353075533918,24667.153406636106,20967.08039564069,0.85,1.0667615012063663,0.662714846820718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665634529516414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.612460119564,1526.172652132923,0.3752794026323749,0.12586838411950207,6.112874298809886,3.5678863266747864
2839.0,-30.047010290997388,4.954697648034024,34.99616867731983,24.15979684973138,5.068011804172529,-26.535559480980048,-40.05516964299602,1.5565609941552068,-0.6937236239486424,-4.936756932534085,39.99327863564594,42190.94043568026,25723.344069132134,25723.344069132134,67914.2845048124,77287.68902852708,77287.68902852708,25723.344069132134,103011.03309765921,103011.03309765921,103011.03309765921,127678.56591107359,91502.80394431051,56406.055351463685,38996.38732538536,24667.532813414382,0.0,63663.920138799745,20967.402891402224,1526.1924925691694,0.0,0.8872641704928665,2.833329197461863,0.0014959135982669303,355531.0796522185,1554243.4425414572,4.371610617169735,1554243.4425414572,4.371610617169735,0.85,0.09565658976572461,4.027634451161993,1.2669586035655813,1.0,0.0,4.0276344511615925,1.2844749179510506,1.2847634809976056,3.1356271694170053,19310.93407203942,1969.1672561006483,4632.441516551485,4632.441516551485,5.552869685936432,4.954697648034024,-2.2191374419768346,7.173835090010859,3.567877838257996,3.567877838257996,1.0193936680737132,0.0,0.0,0.00022464278625932617,0.9670674324008234,0.000232292784073632,198.96348851945578,0.0,0.0,0.0,0.0017497770580202439,7.836477961183093e-05,0.00014627800664749523,0.0005891543390207548,0.09565658976575132,0.07163215177458757,0.02402443799116376,0.09565651486604519,0.07163215177456755,0.024024437991157055,0.3752796632695167,0.3752796632695167,0.1258636696102766,0.0,4.220781554537041,5.047174899312722,1.7749121999643762,4.243033308585439,5.048888551900404,1.8574960826918527,24667.532813414382,20967.402891402224,0.85,1.0667625298088153,0.6627135172275882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26656238802433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.617573748812,1526.1924925691694,0.3752796632695167,0.1258636696102766,6.112874298809886,3.567877838257996
2840.0,-30.04667720184116,4.954917480730185,34.99620325600506,24.1599554772489,5.068134861983177,-26.535247394606436,-40.054882143717236,1.5567050547484456,-0.6883528077492542,-4.936655781252506,39.99334453768265,42191.09566377417,25723.62007646079,25723.62007646079,67914.71574023495,77287.83311630817,77287.83311630817,25723.62007646079,103011.45319276897,103011.45319276897,103011.45319276897,127679.36437480677,91502.86300826994,56406.1255557357,38996.374947260265,24667.911182037806,0.0,63664.28612929807,20967.724504732134,1526.212138730335,0.0,0.8872644455225538,2.8332696418748946,0.0014959135982669303,355532.4806305106,1554246.2836482704,4.371601381938239,1554246.2836482704,4.371601381938239,0.85,0.09565579421826323,4.027634451161993,1.2669586178520698,1.0,0.0,4.027634451162011,1.284474244351844,1.284762807247072,3.135628813790945,19310.94653701511,1969.1685271744286,4632.441516551485,4632.441516551485,5.552929267331614,4.954917480730185,-2.2190124063990924,7.173929887129277,3.5678689741652225,3.5678689741652225,1.0193911354757779,0.0,0.0,0.00022464278625932617,0.9670338936929938,0.0002323008404611762,198.9632159087002,0.0,0.0,0.0,0.0017497770580202439,7.83673304313697e-05,0.00014627545582795645,0.0005891440652521018,0.09565579421828721,0.07163223841262434,0.02402355580566288,0.09565576517867144,0.07163223841260638,0.024023555805656856,0.3752799262147704,0.3752799262147704,0.12585898381410557,0.0,4.226266340583891,5.047550126019587,1.79531281921777,4.248302973503257,5.049243263299843,1.877117934556793,24667.911182037806,20967.724504732134,0.85,1.0667631708349723,0.6627121456775117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665613348858924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62268367589,1526.212138730335,0.3752799262147704,0.12585898381410557,6.112874298809886,3.5678689741652225
