time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2841.0,-30.04634494997361,4.955134777907319,34.996237702239384,24.160090879909717,5.068238912750562,-26.534937962633418,-40.05459499368442,1.556831925410353,-0.6829968376404167,-4.936568488927043,39.99340983709816,42191.24911359468,25723.924338743876,25723.924338743876,67915.17345233855,77287.95997647147,77287.95997647147,25723.924338743876,103011.88431521534,103011.88431521534,103011.88431521534,127680.17573209236,91502.89748854794,56406.1866256709,38996.345403196705,24668.291416877026,0.0,63664.636820073734,20968.04770434547,1526.2322021232017,0.0,0.8872646524392253,2.833208659926699,0.0014959135982669303,355533.68966121605,1554249.098779313,4.371594433878655,1554249.098779313,4.371594433878655,0.85,0.09565501040441989,4.027634451161993,1.2669586810423064,1.0,0.0,4.02763445116137,1.2844736511299848,1.2847622138919428,3.1356302619510945,19310.953813801687,1969.1692692001538,4632.441516551485,4632.441516551485,5.552994948092397,4.955134777907319,-2.2188984374481215,7.174033215355441,3.567859786441954,3.567859786441954,1.0193885104119869,0.0,0.0,0.00022464278625932617,0.9670004405416093,0.00023230887685377427,198.96294398395253,0.0,0.0,0.0,0.0017497770580202439,7.836987822886635e-05,0.00014627290803045982,0.0005891338036551297,0.09565501040445802,0.07163233038000429,0.024022680024453735,0.09565498608852319,0.07163233037997573,0.024022680024444156,0.37528019078465985,0.37528019078465985,0.12585432275620342,0.0,4.231712900142838,5.047902566089476,1.8156329203375776,4.25357165128662,5.049478219610592,1.8970908043999088,24668.291416877026,20968.04770434547,0.85,1.0667644840930688,0.6627109054722762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665602926532142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.627789552287,1526.2322021232017,0.37528019078465985,0.12585432275620342,6.112874298809886,3.567859786441954
2842.0,-30.04601343188436,4.955349755621834,34.99627198807798,24.160240566730522,5.068352366171319,-26.534628250661978,-40.0543078436516,1.55696718494891,-0.6776631470226562,-4.936474110845727,39.99347405765064,42191.39942231165,25724.20267425814,25724.20267425814,67915.6020965698,77288.1066512675,77288.1066512675,25724.20267425814,103012.30932552564,103012.30932552564,103012.30932552564,127680.97095399685,91502.95588744669,56406.24865849084,38996.3413655065,24668.661628471214,0.0,63665.002993977716,20968.362384200533,1526.2515283567307,0.0,0.887264899188003,2.833148811168353,0.0014959135982669303,355534.99683586694,1554251.8674031196,4.371586148298761,1554251.8674031196,4.371586148298761,0.85,0.09565422643521657,4.027634451161993,1.2669587024720386,1.0,0.0,4.0276344511628475,1.2844730186840183,1.2847615813038946,3.135631805865745,19310.96613842164,1969.1705259616324,4632.441516551485,4632.441516551485,5.553055032070418,4.955349755621834,-2.218780359149313,7.174130114771147,3.56785020022494,3.56785020022494,1.01938577149284,0.0,0.0,0.00022464278625932617,0.9669670625156987,0.00023231689575329157,198.9626726604915,0.0,0.0,0.0,0.0017497770580202439,7.837242610294225e-05,0.00014627036015638393,0.0005891235417497245,0.09565422643524478,0.0716324181651017,0.02402180827014308,0.09565420329771825,0.07163241816508056,0.024021808270135996,0.37528045552201966,0.37528045552201966,0.12584969020456246,0.0,4.237115126923015,5.048254232458817,1.8357838250993268,4.258810963823066,5.049840257391054,1.916577449077181,24668.661628471214,20968.362384200533,0.85,1.066765081327243,0.6627094547738053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665592624425714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632889757973,1526.2515283567307,0.37528045552201966,0.12584969020456246,6.112874298809886,3.56785020022494
2843.0,-30.045682678053396,4.955562373406475,34.99630614428005,24.160385713353776,5.06846137167287,-26.53431967134613,-40.054024605173595,1.5570983649655965,-0.6723498554166554,-4.936384438235629,39.993538853351794,42191.56300687841,25724.485865843097,25724.485865843097,67916.0488727215,77288.25295606237,77288.25295606237,25724.485865843097,103012.73882190546,103012.73882190546,103012.73882190546,127681.77584228829,91503.01242499202,56406.322475808076,38996.322165759935,24669.037020382835,0.0,63665.35918614277,20968.68146732541,1526.2712559082656,0.0,0.8872651199946124,2.8330886852629114,0.0014959135982669303,355536.23884132976,1554254.6608260404,4.37157873383388,1554254.6608260404,4.37157873383388,0.85,0.095653451018862,4.027634451161993,1.2669587431335825,1.0,0.0,4.027634451163277,1.2844724053136574,1.2847609677957372,3.1356333032148545,19310.978070217865,1969.1717426662383,4632.441516551485,4632.441516551485,5.55311616432302,4.955562373406475,-2.2186666743288477,7.174229047735323,3.5678402764653314,3.5678402764653314,1.0193829361329518,0.0,0.0,0.00022464278625932617,0.9669337626755925,0.00023232489642074285,198.9624019632578,0.0,0.0,0.0,0.0017497770580202439,7.837493934492508e-05,0.00014626784691440108,0.0005891134193297302,0.09565345101889604,0.07163250864238398,0.024020942376512065,0.0956534334523697,0.07163250864235848,0.024020942376503516,0.37528072058137796,0.37528072058137796,0.12584508374008546,0.0,4.24248318727507,5.048606862235943,1.8558003568238064,4.264034582818965,5.050187799286618,1.936047764475802,24669.037020382835,20968.68146732541,0.85,1.066766130607238,0.6627083165198212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665582432296003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.637986338696,1526.2712559082656,0.37528072058137796,0.12584508374008546,6.112874298809886,3.5678402764653314
2844.0,-30.04535274573305,4.955772660548653,34.99634016019454,24.1605311742984,5.068568614890619,-26.534012007612038,-40.053741506393976,1.5572278767695793,-0.6670406194383531,-4.936296245824593,39.993603079539994,42191.723821195425,25724.76554293865,25724.76554293865,67916.48936413408,77288.40758672099,77288.40758672099,25724.76554293865,103013.17312965964,103013.17312965964,103013.17312965964,127682.58231421167,91503.07690758118,56406.39314205539,38996.31529502865,24669.409184552034,0.0,63665.72447958069,20968.99780686923,1526.290829766477,0.0,0.8872653353501796,2.83302844376155,0.0014959135982669303,355537.46034869936,1554257.4297002994,4.371571502411968,1554257.4297002994,4.371571502411968,0.85,0.09565268061271279,4.027634451161993,1.2669588107196614,1.0,0.0,4.02763445116064,1.2844717997440858,1.2847603620901218,3.1356347815222154,19310.99167875197,1969.1731303505244,4632.441516551485,4632.441516551485,5.553176537906703,4.955772660548653,-2.218555051616829,7.174327712165482,3.567829999089734,3.567829999089734,1.019379999739924,0.0,0.0,0.00022464278625932617,0.9669005467764368,0.00023233287746942112,198.96213193910285,0.0,0.0,0.0,0.0017497770580202439,7.83774514217862e-05,0.00014626533483754,0.0005891033016024206,0.09565268061274576,0.0716325991606056,0.024020081452140154,0.09565264943162102,0.07163259916058091,0.024020081452131872,0.375280986191226,0.375280986191226,0.12584050342731187,0.0,4.247822189918111,5.048967981139697,1.8756804670796896,4.269255626386212,5.050580062672395,1.9553792925379412,24669.409184552034,20968.99780686923,0.85,1.0667669286621677,0.6627070400294816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665572352061232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.64307865938,1526.290829766477,0.375280986191226,0.12584050342731187,6.112874298809886,3.567829999089734
2845.0,-30.045023613443494,4.9559806699442115,34.996374041779184,24.160681769158714,5.068676397421758,-26.53370501000282,-40.053458547312744,1.5573577939810574,-0.6617036337187301,-4.936208384404002,39.99366719868712,42191.881800739415,25725.038872532958,25725.038872532958,67916.92067327237,77288.58103502047,77288.58103502047,25725.038872532958,103013.61990755342,103013.61990755342,103013.61990755342,127683.40033386118,91503.160749891,56406.461515609815,38996.33248253465,24669.780426307752,0.0,63666.112908842406,20969.31336236159,1526.3103569651628,0.0,0.8872655494130983,2.83296779876151,0.0014959135982669303,355538.67727496615,1554260.193963599,4.3715643143982525,1554260.193963599,4.3715643143982525,0.8500000000000001,0.0956519154067143,4.027634451161993,1.266958872261457,1.0,0.0,4.027634451162384,1.2844711922794885,1.2847597544890548,3.1356362644570845,19311.009373000095,1969.1749346616934,4632.441516551485,4632.441516551485,5.553235541262349,4.9559806699442115,-2.2184446381922127,7.174425308136424,3.5678193729999688,3.5678193729999688,1.0193769637142769,0.0,0.0,0.00022464278625932617,0.9668674126466206,0.00023234083941706972,198.96186257044164,0.0,0.0,0.0,0.0017497770580202439,7.83799623334165e-05,0.00014626282392590968,0.0005890931885682344,0.09565191540674349,0.07163268991587461,0.024019225490868882,0.09565184867120474,0.07163268991585275,0.02401922549086155,0.37528125299155946,0.37528125299155946,0.12583594910401974,0.0,4.253143133417609,5.049355668660894,1.8954142721600533,4.274504750685253,5.051073397258392,1.974527042009413,24669.780426307752,20969.31336236159,0.85,1.0667671948264896,0.6627054782054945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665562382332536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.648165547595,1526.3103569651628,0.37528125299155946,0.12583594910401974,6.112874298809886,3.5678193729999688
2846.0,-30.044695299000047,4.956186405701952,34.99640779357531,24.160822305735223,5.0687815830726315,-26.533399008119613,-40.053175658080704,1.5574852921922124,-0.6565220653552615,-4.936123084033513,39.993731181451984,42192.03707353465,25725.311709071128,25725.311709071128,67917.34878260578,77288.72414313155,77288.72414313155,25725.311709071128,103014.03585220268,103014.03585220268,103014.03585220268,127684.18739981727,91503.2135319158,56406.52646231903,38996.31896621863,24670.151547614583,0.0,63666.47051383321,20969.628815472395,1526.3299296880575,0.0,0.8872657509792715,2.832908923725387,0.0014959135982669303,355539.858732487,1554262.9523509757,4.37155754601462,1554262.9523509757,4.37155754601462,0.85,0.09565115673822618,4.027634451161993,1.266958925561048,1.0,0.0,4.027634451161069,1.2844705961261687,1.2847591582018065,3.135637719780371,19311.020512223782,1969.1760705463928,4632.441516551485,4632.441516551485,5.553294438182512,4.956186405701952,-2.2183370384328165,7.174523444134769,3.5678084102685435,3.5678084102685435,1.019373831505298,0.0,0.0,0.00022464278625932617,0.9668343620705572,0.00023234878183087611,198.9615938718492,0.0,0.0,0.0,0.0017497770580202439,7.838247269956117e-05,0.000146260313559765,0.0005890830777310652,0.09565115673826333,0.07163278210438648,0.024018374633876856,0.09565110912522085,0.07163278210435865,0.024018374633867526,0.3752815225968566,0.3752815225968566,0.1258314199498723,0.0,4.258419905807273,5.049730907513322,1.9150135320368236,4.27960101867825,5.0513939746572305,1.9935832723518843,24670.151547614583,20969.628815472395,0.85,1.06676792720666,0.6627041947357099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665552520601793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.653247406271,1526.3299296880575,0.3752815225968566,0.1258314199498723,6.112874298809886,3.5678084102685435
2847.0,-30.044367630569745,4.956389937597947,34.99644142167266,24.160967871453636,5.06888850999863,-26.533093413543696,-40.05289290854705,1.5576142929726653,-0.651341278803784,-4.936037248404129,39.99379508201874,42192.18997789117,25725.576172480498,25725.576172480498,67917.76615037167,77288.88041927844,77288.88041927844,25725.576172480498,103014.45659175894,103014.45659175894,103014.45659175894,127684.97810145494,91503.28044830957,56406.59000692264,38996.32271265214,24670.521509696,0.0,63666.84422234814,20969.9432832416,1526.3494219103309,0.0,0.8872659555564442,2.832850126114749,0.0014959135982669303,355541.0476067507,1554265.7071983675,4.371550676526883,1554265.7071983675,4.371550676526883,0.85,0.0956504027726112,4.027634451161993,1.2669590013893322,1.0,0.0,4.027634451160786,1.284469992947732,1.2847585548878628,3.1356391922546742,19311.03463439286,1969.17751060687,4632.441516551485,4632.441516551485,5.553351527604674,4.956389937597947,-2.218229990059055,7.174619927657003,3.5677971083387017,3.5677971083387017,1.0193706023824862,0.0,0.0,0.00022464278625932617,0.9668013777420527,0.00023235670886607068,198.96132570268952,0.0,0.0,0.0,0.0017497770580202439,7.838498190029629e-05,0.00014625780435902988,0.0005890729715877395,0.09565040277264486,0.07163287430725111,0.02401752846539375,0.09565036742209396,0.07163287430722591,0.0240175284653853,0.3752817939493638,0.3752817939493638,0.12582691592450163,0.0,4.2636599148089545,5.050109258225405,1.9344616378091928,4.284695969600364,5.051785790810186,2.0124274885433806,24670.521509696,20969.9432832416,0.85,1.0667682210410452,0.6627027064595892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665542766673887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65832385184,1526.3494219103309,0.3752817939493638,0.12582691592450163,6.112874298809886,3.5677971083387017
2848.0,-30.044040850153245,4.956591289199664,34.99647493916597,24.16110826833176,5.0689946220364135,-26.532788699634676,-40.05261022886259,1.557742471517862,-0.6462694097057238,-4.935952961794162,39.99385911660428,42192.33982157724,25725.837807794014,25725.837807794014,67918.17762937126,77289.01929114954,77289.01929114954,25725.837807794014,103014.85709894355,103014.85709894355,103014.85709894355,127685.74966383277,91503.32999016986,56406.65052059766,38996.31052174689,24670.892564889215,0.0,63667.2030866361,20970.258680155832,1526.3690075451482,0.0,0.8872661517931576,2.832792598663804,0.0014959135982669303,355542.2150292149,1554268.4678272093,4.371544087105085,1554268.4678272093,4.371544087105085,0.85,0.09564965480615444,4.027634451161993,1.2669590024882926,1.0,0.0,4.027634451163071,1.2844693936144418,1.28475795541993,3.1356406553436065,19311.045089805775,1969.1785767622762,4632.441516551485,4632.441516551485,5.553408006528926,4.956591289199664,-2.2181249812687645,7.174716270468428,3.5677854844701637,3.5677854844701637,1.0193672812771897,0.0,0.0,0.00022464278625932617,0.9667684840132494,0.00023236461466636667,198.96105826101464,0.0,0.0,0.0,0.0017497770580202439,7.838749055540236e-05,0.0001462552957039238,0.0005890628676420082,0.09564965480618934,0.07163296766103239,0.02401668714515695,0.09564967350960055,0.07163296766100626,0.024016687145148184,0.3752820671385844,0.3752820671385844,0.12582243589831,0.0,4.268849829958697,5.050470773691586,1.9537646492200338,4.289683552088434,5.052077021584296,2.031147087395425,24670.892564889215,20970.258680155832,0.85,1.0667686710997903,0.6627013246390513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665533117240422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.663398299428,1526.3690075451482,0.3752820671385844,0.12582243589831,6.112874298809886,3.5677854844701637
2849.0,-30.043714861266253,4.95679023656823,34.996508293517394,24.161230818741046,5.069080790830896,-26.532486692520678,-40.052331740129716,1.5578526220853348,-0.6411039340028992,-4.935881864365579,39.993921399685696,42192.503786653746,25726.126315772104,25726.126315772104,67918.63010242584,77289.16661455485,77289.16661455485,25726.126315772104,103015.29293032695,103015.29293032695,103015.29293032695,127686.55120191145,91503.38023015395,56406.717402252725,38996.292031001365,24671.258271584502,0.0,63667.55030258586,20970.569530846828,1526.38858416489,0.0,0.8872662874638145,2.832732281683921,0.0014959135982669303,355543.19977557525,1554271.152949588,4.371539531428725,1554271.152949588,4.371539531428725,0.8500000000000001,0.09564891594093716,4.027634451161993,1.2669590662280097,1.0,0.0,4.0276344511637285,1.2844688785762615,1.284757440266044,3.135641912652899,19311.055692552123,1969.1796579415116,4632.441516551485,4632.441516551485,5.553470286425403,4.95679023656823,-2.2180305124308113,7.174820748999041,3.567773542099345,3.567773542099345,1.0193638691712414,0.0,0.0,0.00022464278625932617,0.9667356711626603,0.00023237250156410994,198.96079146785505,0.0,0.0,0.0,0.0017497770580202439,7.838996209028098e-05,0.0001462528241690452,0.0005890529132029838,0.09564891594097831,0.07163306452551613,0.024015851415462183,0.09564887826279889,0.0716330645254853,0.02401585141545185,0.3752823410280714,0.3752823410280714,0.12581797923447413,0.0,4.274025402073221,5.05082890422932,1.973023840084636,4.29477793036267,5.052396547794444,2.0502070524242413,24671.258271584502,20970.569530846828,0.85,1.0667699602016465,0.6627002858776568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266552357118376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66846587942,1526.38858416489,0.3752823410280714,0.12581797923447413,6.112874298809886,3.567773542099345
2850.0,-30.04338972841809,4.956987111215291,34.996541480459,24.161371564865135,5.0691850633524655,-26.532183645303757,-40.052053111698456,1.5579789802381547,-0.6360838395290216,-4.935798094413402,39.99398323217318,42192.66365416535,25726.37504235265,25726.37504235265,67919.038696518,77289.31423365929,77289.31423365929,25726.37504235265,103015.68927601194,103015.68927601194,103015.68927601194,127687.30474610266,91503.4384418299,56406.787862336205,38996.27842165966,24671.61547009073,0.0,63667.89389175039,20970.873149577117,1526.4073822035205,0.0,0.8872664890313855,2.8326753898315804,0.0014959135982669303,355544.36004750605,1554273.8186496142,4.371532763005831,1554273.8186496142,4.371532763005831,0.85,0.09564817498731705,4.027634451161993,1.2669590964494275,1.0,0.0,4.0276344511622515,1.2844682877557274,1.2847568493127794,3.135643354963034,19311.067977660212,1969.1809106739013,4632.441516551485,4632.441516551485,5.5535239787558215,4.956987111215291,-2.217927805932371,7.174914917147662,3.567761210037528,3.567761210037528,1.019360345725008,0.0,0.0,0.00022464278625932617,0.9667029456744137,0.00023238036799671244,198.96052537600045,0.0,0.0,0.0,0.0017497770580202439,7.83924349370539e-05,0.00014625035132227228,0.0005890429534801287,0.09564817498734872,0.07163315572394618,0.024015019263402534,0.09564815693255294,0.07163315572392247,0.024015019263394586,0.3752826155134294,0.3752826155134294,0.1258135514707507,0.0,4.279148156611598,5.051180102226908,1.9920980957524534,4.299714254884407,5.05274409931269,2.068564232269125,24671.61547009073,20970.873149577117,0.85,1.0667706208720442,0.6626992205192508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665514139120513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.673528495116,1526.4073822035205,0.3752826155134294,0.1258135514707507,6.112874298809886,3.567761210037528
2851.0,-30.04306532465403,4.957181783423738,34.996574546900774,24.161503265518718,5.069280094822175,-26.53188217846817,-40.0517784995958,1.558096948636301,-0.6310484194971195,-4.935722928955198,39.994046096210745,42192.83721190047,25726.639334986357,25726.639334986357,67919.47654688683,77289.4626750782,77289.4626750782,25726.639334986357,103016.10201006455,103016.10201006455,103016.10201006455,127688.08434102967,91503.49402958473,56406.868566407094,38996.25051464182,24671.982330965107,0.0,63668.23284560692,20971.18498132034,1526.426927562906,0.0,0.8872666432350199,2.832617287561657,0.0014959135982669303,355545.40114375786,1554276.5288250023,4.371527585014553,1554276.5288250023,4.371527585014553,0.85,0.09564744520275696,4.027634451161993,1.2669592151371765,1.0,0.0,4.02763445116233,1.2844677361641723,1.2847562975973068,3.1356447015086464,19311.07970901075,1969.1821069387358,4632.441516551485,4632.441516551485,5.553581031312829,4.957181783423738,-2.2178322344442565,7.175014017867994,3.567748584283672,3.567748584283672,1.0193567383667634,0.0,0.0,0.00022464278625932617,0.9666702947613731,0.00023238821703399943,198.96025988154457,0.0,0.0,0.0,0.0017497770580202439,7.839487220919688e-05,0.00014624791405012927,0.0005890331370388787,0.09564744520279367,0.07163325176535491,0.02401419343743875,0.09564743640519477,0.07163325176532742,0.024014193437429537,0.3752828902936638,0.3752828902936638,0.1258091484471759,0.0,4.284241452707306,5.05153025926154,2.011062015387779,4.304674509458096,5.053073740695027,2.0870710432155875,24671.982330965107,20971.18498132034,0.85,1.0667718187119943,0.6626984184438811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665504805333454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.6785848278,1526.426927562906,0.3752828902936638,0.1258091484471759,6.112874298809886,3.567748584283672
2852.0,-30.042741800217293,4.957374314793471,34.99660747029917,24.1616349661723,5.069375137578741,-26.531581501900042,-40.05150018548591,1.558214839261513,-0.6260595827998259,-4.935647538456185,39.99410806260926,42192.99200665808,25726.89623563206,25726.89623563206,67919.88824229014,77289.61112636571,77289.61112636571,25726.89623563206,103016.50736199776,103016.50736199776,103016.50736199776,127688.85061585363,91503.54998774185,56406.93086803433,38996.243466341686,24672.343253855874,0.0,63668.58672019756,20971.491765777493,1526.4461243983217,0.0,0.8872668018210954,2.8325598348210117,0.0014959135982669303,355546.4453593917,1554279.2003051406,4.371522259866927,1554279.2003051406,4.371522259866927,0.85,0.09564671887378845,4.027634451161993,1.2669592887675392,1.0,0.0,4.027634451163374,1.2844671849367382,1.284755746246037,3.135646047166522,19311.09151853173,1969.183311174737,4632.441516551485,4632.441516551485,5.553636488169603,4.957374314793471,-2.2177374191974444,7.175111733990915,3.567735622251912,3.567735622251912,1.0193530349291178,0.0,0.0,0.00022464278625932617,0.966637733536499,0.00023239604503898041,198.95999510744247,0.0,0.0,0.0,0.0017497770580202439,7.839734240934173e-05,0.00014624544384998444,0.0005890231879756741,0.0956467188738234,0.07163334672472141,0.02401337214910198,0.0956467163939242,0.07163334672469525,0.024013372149093208,0.37528316548077956,0.37528316548077956,0.12580477123817108,0.0,4.289298501242399,5.051877142717785,2.029895386753992,4.3095879556563546,5.053407957973661,2.1053824276700652,24672.343253855874,20971.491765777493,0.85,1.0667723557423323,0.6626971663762911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665495575972177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.683637392258,1526.4461243983217,0.37528316548077956,0.12580477123817108,6.112874298809886,3.567735622251912
2853.0,-30.042419057666628,4.957564691653138,34.99664024960623,24.16176205677914,5.0694663241090945,-26.531281914630764,-40.051222080923594,1.5583291810732527,-0.6211061687784536,-4.935575388868078,39.99416971239857,42193.14429707936,25727.154776839983,25727.154776839983,67920.29907391933,77289.75643321703,77289.75643321703,25727.154776839983,103016.911210057,103016.911210057,103016.911210057,127689.61452869495,91503.60155698909,56406.989420851416,38996.235706819636,24672.703318637945,0.0,63668.939025457585,20971.797820842254,1526.465342805824,0.0,0.8872669451136211,2.832502476107822,0.0014959135982669303,355547.4446882029,1554281.8581391445,4.371517448261149,1554281.8581391445,4.371517448261149,0.85,0.09564599874457466,4.027634451161993,1.266959331627004,1.0,0.0,4.027634451161394,1.2844666503031306,1.2847552114923215,3.1356473523166075,19311.102401808424,1969.1844209601063,4632.441516551485,4632.441516551485,5.553692299172722,4.957564691653138,-2.2176458630314544,7.175210554684592,3.5677223388541552,3.5677223388541552,1.0193492396726158,0.0,0.0,0.00022464278625932617,0.9666052521836028,0.0002324038543674871,198.95973097394213,0.0,0.0,0.0,0.0017497770580202439,7.839981082150617e-05,0.00014624297543782,0.000589013246113801,0.09564599874461417,0.07163344271794472,0.02401255602666945,0.09564599921170247,0.07163344271791514,0.024012556026659533,0.37528344102824135,0.37528344102824135,0.12580041940350703,0.0,4.294321421133759,5.052218269110426,2.0486138182431546,4.31446922008962,5.053719897255121,2.123635046901825,24672.703318637945,20971.797820842254,0.85,1.0667729054941826,0.6626958913232199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665486448115937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.68868315432,1526.465342805824,0.37528344102824135,0.12580041940350703,6.112874298809886,3.5677223388541552
2854.0,-30.042097095474954,4.957753145004326,34.99667292232999,24.161907971743517,5.069571303935173,-26.530981650295015,-40.050943836662896,1.5584558587551867,-0.6161833229294871,-4.935494969681082,39.99423216651955,42193.293016751326,25727.385597857417,25727.385597857417,67920.67861460874,77289.92225124841,77289.92225124841,25727.385597857417,103017.30784910583,103017.30784910583,103017.30784910583,127690.3721884333,91503.67953739119,56407.050302893884,38996.254704997,24673.064339327477,0.0,63669.31904432448,20972.104688428353,1526.4844272279513,0.0,0.88726712744128,2.832446498670883,0.0014959135982669303,355548.558560091,1554284.5506528465,4.37151132589997,1554284.5506528465,4.37151132589997,0.8499999999999999,0.09564528029384198,4.027634451161993,1.266959356903099,1.0,0.0,4.027634451159834,1.2844660579906104,1.2847546190467356,3.135648798273995,19311.11885894787,1969.1860991212973,4632.441516551485,4632.441516551485,5.553742126249137,4.957753145004326,-2.217549161815127,7.175302306819454,3.5677087263981435,3.5677087263981435,1.0193453503994696,0.0,0.0,0.00022464278625932617,0.9665728505404289,0.00023241164505471493,198.95946747978886,0.0,0.0,0.0,0.0017497770580202439,7.840228054551917e-05,0.000146240505713807,0.0005890032989682814,0.09564528029387527,0.07163353627713567,0.0240117440167396,0.09564532443579746,0.07163353627711073,0.024011744016731243,0.3752837167459737,0.3752837167459737,0.1257960934508773,0.0,4.299304944551636,5.052575148281676,2.0671332059730503,4.319311646751601,5.054155504708547,2.141372947125774,24673.064339327477,20972.104688428353,0.85,1.0667724994408154,0.6626942717477118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665477422412625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.693724036742,1526.4844272279513,0.3752837167459737,0.1257960934508773,6.112874298809886,3.5677087263981435
2855.0,-30.041775964536495,4.95793931768247,34.99670546554786,24.162021406833105,5.069649350742105,-26.530684827557607,-40.050673659984,1.5585582137632286,-0.611248797480016,-4.935433685406865,39.994293739794415,42193.471825911045,25727.65927862275,25727.65927862275,67921.1311045338,77290.06544226527,77290.06544226527,25727.65927862275,103017.72472088801,103017.72472088801,103017.72472088801,127691.15260687475,91503.7243235348,56407.130707180564,38996.215129282486,24673.427885986737,0.0,63669.64301526922,20972.413703088725,1526.5040867107577,0.0,0.8872672159054005,2.8323881225993266,0.0014959135982669303,355549.4073995368,1554287.205195079,4.37150835537324,1554287.205195079,4.37150835537324,0.85,0.09564457529908503,4.027634451161993,1.2669594580074777,1.0,0.0,4.027634451162954,1.2844655794051067,1.2847541403537157,3.135649966601184,19311.128310704855,1969.1870629322812,4632.441516551485,4632.441516551485,5.55380120541168,4.95793931768247,-2.2174672243688467,7.1754065420513164,3.567694850978507,3.567694850978507,1.0193413859938592,0.0,0.0,0.00022464278625932617,0.9665405337200017,0.0002324194158673569,198.95920466662915,0.0,0.0,0.0,0.0017497770580202439,7.840467872969334e-05,0.00014623810752963283,0.0005889936399590813,0.09564457529912974,0.07163363696045066,0.02401093833867908,0.09564459452763366,0.07163363696041718,0.024010938338667853,0.37528399378300875,0.37528399378300875,0.12579178860750798,0.0,4.304273432723335,5.052923496418941,2.0856209231539538,4.324184887926833,5.05443336358428,2.1596992227450755,24673.427885986737,20972.413703088725,0.85,1.0667741782099356,0.6626937081427051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665468487910265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.698760044063,1526.5040867107577,0.37528399378300875,0.12579178860750798,6.112874298809886,3.567694850978507
2856.0,-30.04145559550688,4.958123520415447,34.996737841268796,24.162158695422136,5.069742840846064,-26.530387146016526,-40.05039960667489,1.5586743913556944,-0.6063089101373862,-4.935360562531321,39.99435394747615,42193.63134604135,25727.89567204275,25727.89567204275,67921.5270180841,77290.24269332112,77290.24269332112,25727.89567204275,103018.13836536388,103018.13836536388,103018.13836536388,127691.91600348841,91503.80973071359,56407.19838343371,38996.23483031098,24673.77763812454,0.0,63670.012468435525,20972.710992405857,1526.5226862165332,0.0,0.8872673693407591,2.8323310694480504,0.0014959135982669303,355550.4202157837,1554289.8008672788,4.371503203185584,1554289.8008672788,4.371503203185584,0.85,0.09564386695661746,4.027634451161993,1.2669595596613363,1.0,0.0,4.0276344511600595,1.284465036189211,1.284753597015784,3.1356512927057154,19311.14633520605,1969.188900919891,4632.441516551485,4632.441516551485,5.553852235396443,4.958123520415447,-2.217377610287053,7.1755011307025,3.5676806016447546,3.5676806016447546,1.0193373147556442,0.0,0.0,0.00022464278625932617,0.9665082947352015,0.0002324271684816451,198.95894247770656,0.0,0.0,0.0,0.0017497770580202439,7.840711139349942e-05,0.00014623567486582675,0.0005889838420785278,0.09564386695664895,0.07163373126985285,0.024010135686796087,0.09564384983281875,0.07163373126982928,0.02401013568678818,0.375284271595856,0.375284271595856,0.1257875110764588,0.0,4.30921693429957,5.05329619818491,2.1039410235466107,4.329051652393957,5.0549259802533015,2.1773700869270556,24673.77763812454,20972.710992405857,0.85,1.0667742063307475,0.6626923682001615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545966154163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70379013068,1526.5226862165332,0.375284271595856,0.1257875110764588,6.112874298809886,3.5676806016447546
2857.0,-30.041136037032345,4.958305659056191,34.99677009425747,24.162276042066537,5.069829451373916,-26.530090882042927,-40.05012576291335,1.5587842963844623,-0.6015847705415354,-4.9352942508563205,39.99441512404819,42193.788445129685,25728.143363110707,25728.143363110707,67921.93180824039,77290.36711338669,77290.36711338669,25728.143363110707,103018.5104764974,103018.5104764974,103018.5104764974,127692.64642648061,91503.83984958395,56407.26118132693,38996.19852028557,24674.135949983225,0.0,63670.3344702688,20973.01555748574,1526.5419242297685,0.0,0.8872674847338051,2.8322760868257526,0.0014959135982669303,355551.3386928608,1554292.4383136122,4.371499328417017,1554292.4383136122,4.371499328417017,0.85,0.09564316894108843,4.027634451161993,1.2669595854869118,1.0,0.0,4.027634451161408,1.2844645223025977,1.2847530830137237,3.1356525472123176,19311.152691552463,1969.1895490868405,4632.441516551485,4632.441516551485,5.553905704191909,4.958305659056191,-2.2172937831388717,7.175599442195063,3.5676660683320067,3.5676660683320067,1.0193331623805733,0.0,0.0,0.00022464278625932617,0.9664761384727255,0.00023243490171864778,198.95868095282788,0.0,0.0,0.0,0.0017497770580202439,7.840954226693368e-05,0.0001462332439923925,0.0005889740514089376,0.09564316894112776,0.0716338299942268,0.024009338946900962,0.09564321091447278,0.07163382999419733,0.02400933894689109,0.3752845517390385,0.3752845517390385,0.12578325755165873,0.0,4.314105688127313,5.053633740561452,2.1221512230466715,4.333709480314781,5.0551099398562656,2.195128150729545,24674.135949983225,20973.01555748574,0.85,1.0667751688968572,0.6626914841295879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665450928574966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.708815658088,1526.5419242297685,0.3752845517390385,0.12578325755165873,6.112874298809886,3.5676660683320067
2858.0,-30.040817343882036,4.958485845679975,34.996802222893905,24.162413749750726,5.069920478712309,-26.529794955122522,-40.04985949778927,1.5588980899528069,-0.5966638337392851,-4.935225167017529,39.994476007967386,42193.97361066727,25728.377605145844,25728.377605145844,67922.35121581312,77290.55603737771,77290.55603737771,25728.377605145844,103018.93364252355,103018.93364252355,103018.93364252355,127693.42448778509,91503.9366109357,56407.35418422526,38996.20269634494,24674.49084526154,0.0,63670.69354160648,20973.317218472308,1526.5609063067434,0.0,0.8872676152425997,2.8322188186373327,0.0014959135982669303,355552.2955689106,1554295.0631464433,4.37149494607946,1554295.0631464433,4.37149494607946,0.85,0.09564247364912319,4.027634451161993,1.266959725604393,1.0,0.0,4.027634451161632,1.2844639902346435,1.284752550826238,3.1356538461045003,19311.173112260945,1969.1916314195926,4632.441516551485,4632.441516551485,5.553956269759613,4.958485845679975,-2.217208792747851,7.175694638427826,3.5676512193559904,3.5676512193559904,1.0193289198159972,0.0,0.0,0.00022464278625932617,0.9664440704347268,0.00023244261425110419,198.95842013681047,0.0,0.0,0.0,0.0017497770580202439,7.841190593265358e-05,0.00014623088032667258,0.000588964531427453,0.09564247364915879,0.07163392721978606,0.024008546429372727,0.0956424803612401,0.0716339272197594,0.02400854642936379,0.37528483186195416,0.37528483186195416,0.12577902877793737,0.0,4.318985838112155,5.054011178207816,2.1402125149606945,4.338561333278221,5.055652228917154,2.212598620836218,24674.49084526154,20973.317218472308,0.85,1.0667757399474271,0.6626906550514492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665442293473492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.713835626344,1526.5609063067434,0.37528483186195416,0.12577902877793737,6.112874298809886,3.5676512193559904
2859.0,-30.04049944256487,4.958663960995267,34.99683422040597,24.16252683559435,5.070000772430381,-26.52950081429698,-40.049585968349106,1.5590021441624955,-0.5919551163527217,-4.935164063822314,39.99453644592716,42194.12528942049,25728.62616216496,25728.62616216496,67922.75145158544,77290.6889185161,77290.6889185161,25728.62616216496,103019.31508068106,103019.31508068106,103019.31508068106,127694.16122693766,91503.97330444766,56407.40967535217,38996.18181010609,24674.84614625661,0.0,63671.0279563627,20973.619224318118,1526.5800852844377,0.0,0.8872677068874106,2.8321634364680213,0.0014959135982669303,355553.1419072353,1554297.668756349,4.371491868750998,1554297.668756349,4.371491868750998,0.85,0.0956417869327699,4.027634451161993,1.2669597992347557,1.0,0.0,4.027634451162656,1.2844635037056826,1.2847520641879764,3.1356550338271587,19311.18085613282,1969.1924210747627,4632.441516551485,4632.441516551485,5.554009925486993,4.958663960995267,-2.217130440779803,7.17579440177507,3.5676360850859252,3.5676360850859252,1.0193245957388357,0.0,0.0,0.00022464278625932617,0.9664120832172852,0.00023245030785569985,198.9581599695045,0.0,0.0,0.0,0.0017497770580202439,7.841433415312535e-05,0.00014622845210620082,0.0005889547514430259,0.09564178693280982,0.07163402772012514,0.024007759212684675,0.09564182159707248,0.07163402772009525,0.024007759212674652,0.3752851146139976,0.3752851146139976,0.1257748229114851,0.0,4.32382231470001,5.054360294715821,2.158187352099162,4.343208947469577,5.055872893206583,2.2302130144270222,24674.84614625661,20973.619224318118,0.85,1.0667764229931498,0.6626895566746381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665433750923534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.718848911221,1526.5800852844377,0.3752851146139976,0.1257748229114851,6.112874298809886,3.5676360850859252
2860.0,-30.040182388503297,4.958840018955678,34.996866048588444,24.16264582369479,5.0700773856188235,-26.52920780398865,-40.049316350463755,1.5591028011041923,-0.5871161218854581,-4.935104834270202,39.99459550881744,42194.28990693716,25728.87304475059,25728.87304475059,67923.16295168776,77290.86041673335,77290.86041673335,25728.87304475059,103019.73346148395,103019.73346148395,103019.73346148395,127694.92697617275,91504.04746833399,56407.4769585378,38996.18945532909,24675.193514688803,0.0,63671.38297001789,20973.914487485483,1526.5988527603672,0.0,0.8872677939952511,2.832106107179266,0.0014959135982669303,355553.9622953007,1554300.2150872515,4.371488943769238,1554300.2150872515,4.371488943769238,0.85,0.09564110398594206,4.027634451161993,1.2669598398962991,1.0,0.0,4.0276344511640785,1.2844630330617663,1.2847515934383278,3.1356561827718363,19311.19650782717,1969.1940171034116,4632.441516551485,4632.441516551485,5.554063219756277,4.958840018955678,-2.217054332771712,7.17589435172739,3.5676206262821717,3.5676206262821717,1.0193201789377633,0.0,0.0,0.00022464278625932617,0.9663801823881062,0.00023245798118934086,198.95790049626177,0.0,0.0,0.0,0.0017497770580202439,7.841672771733538e-05,0.0001462260585419908,0.0005889451110413526,0.09564110398597443,0.07163412748353326,0.02400697650244117,0.09564107076140434,0.071634127483509,0.024006976502433046,0.3752853980028193,0.3752853980028193,0.1257706421667863,0.0,4.328647975191586,5.054727022030647,2.176070096376577,4.347988712384733,5.056306503929761,2.2477238487695104,24675.193514688803,20973.914487485483,0.85,1.066776937822632,0.6626884471286882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665425306580387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.723856956147,1526.5988527603672,0.3752853980028193,0.1257706421667863,6.112874298809886,3.5676206262821717
2861.0,-30.039866143723817,4.959014108599928,34.99689771614286,24.1627590143122,5.070157301424866,-26.528915191759168,-40.0490468024276,1.559206349460187,-0.582488096875295,-4.935043923420264,39.99465448650489,42194.451489515726,25729.109242690036,25729.109242690036,67923.56073220576,77290.99518911913,77290.99518911913,25729.109242690036,103020.10443180916,103020.10443180916,103020.10443180916,127695.64381185676,91504.08657102882,56407.5428714254,38996.15966622602,24675.5393800476,0.0,63671.69904627362,20974.20847304046,1526.6174900402646,0.0,0.8872678899373976,2.8320517814553674,0.0014959135982669303,355554.8059725582,1554302.7577480187,4.371485722142032,1554302.7577480187,4.371485722142032,0.85,0.09564042537668437,4.027634451161993,1.2669599217688665,1.0,0.0,4.027634451160583,1.2844625488987593,1.2847511091665513,3.1356573647204478,19311.204760137804,1969.1948586049064,4632.441516551485,4632.441516551485,5.554114207542869,4.959014108599928,-2.2169778651930474,7.175991973792975,3.5676048437018877,3.5676048437018877,1.0193156696291108,0.0,0.0,0.00022464278625932617,0.9663483641175057,0.000232465635169234,198.9576416860001,0.0,0.0,0.0,0.0017497770580202439,7.841912072897054e-05,0.0001462236655303556,0.0005889354728652487,0.09564042537672607,0.07163422679556525,0.024006198581160824,0.09564041410619796,0.07163422679553401,0.024006198581150353,0.3752856832021969,0.3752856832021969,0.12576648791574815,0.0,4.333421117717307,5.055066810361836,2.193827432132025,4.352555826544972,5.056541731285051,2.264982419981777,24675.5393800476,20974.20847304046,0.85,1.0667778895430777,0.662687695185435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665416959782274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.728858624427,1526.6174900402646,0.3752856832021969,0.12576648791574815,6.112874298809886,3.5676048437018877
2862.0,-30.039550681769192,4.959186347761125,34.99692926553241,24.162892216723435,5.0702440728408344,-26.52862259848529,-40.048781026247866,1.559315989556892,-0.5777182648057533,-4.934979851516838,39.99471437978103,42194.62559674531,25729.33130065637,25729.33130065637,67923.95689740169,77291.18301869371,77291.18301869371,25729.33130065637,103020.51431935008,103020.51431935008,103020.51431935008,127696.40339130833,91504.18182322096,56407.62440127233,38996.174913276256,24675.889071958238,0.0,63672.06398523449,20974.5057111645,1526.636277183934,0.0,0.88726799860457,2.8319959467158604,0.0014959135982669303,355555.6934353187,1554305.3398850926,4.37148207322363,1554305.3398850926,4.37148207322363,0.8499999999999999,0.09563975135272577,4.027634451161993,1.2669600404566155,1.0,0.0,4.0276344511632285,1.284462036252883,1.2847505964055068,3.1356586162029925,19311.224862350235,1969.1969084600996,4632.441516551485,4632.441516551485,5.554162142949185,4.959186347761125,-2.2168999093612376,7.176086257122362,3.5675887607761627,3.5675887607761627,1.0193110745074752,0.0,0.0,0.00022464278625932617,0.9663166257349648,0.00023247327043397032,198.957383517062,0.0,0.0,0.0,0.0017497770580202439,7.842148032066913e-05,0.00014622130593865704,0.0005889259692924328,0.09563975135276542,0.07163432589861381,0.024005425454151613,0.09563971720510285,0.07163432589858411,0.024005425454141662,0.3752859684602058,0.3752859684602058,0.12576235917335107,0.0,4.338179418245204,5.05544259132887,2.211422575772019,4.357261586711104,5.057067492157898,2.2819342986732067,24675.889071958238,20974.5057111645,0.85,1.0667779972258038,0.6626866314013351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665408706307681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.73385464856,1526.636277183934,0.3752859684602058,0.12576235917335107,6.112874298809886,3.5675887607761627
2863.0,-30.039236107500333,4.959356674351088,34.99696071235606,24.163005302567058,5.070324971902367,-26.528331391444713,-40.04851168775929,1.559420255846712,-0.5731891890662268,-4.934920937567878,39.99477449108334,42194.78126898945,25729.560809204388,25729.560809204388,67924.34207819383,77291.31329776188,77291.31329776188,25729.560809204388,103020.87410696626,103020.87410696626,103020.87410696626,127697.11608296158,91504.21750667809,56407.685477905434,38996.14669863629,24676.241975995315,0.0,63672.3886746316,20974.80567959602,1526.6553578345374,0.0,0.8872680803256434,2.8319427076587727,0.0014959135982669303,355556.50945655874,1554307.9314250338,4.371479329124577,1554307.9314250338,4.371479329124577,0.85,0.09563908526942193,4.027634451161993,1.2669601107900963,1.0,0.0,4.027634451162002,1.284461548733777,1.2847501087768776,3.135659806346432,19311.232393058126,1969.1976763785929,4632.441516551485,4632.441516551485,5.554211686704285,4.959356674351088,-2.216826484221245,7.176183158572334,3.5675724097707904,3.5675724097707904,1.0193064027916543,0.0,0.0,0.00022464278625932617,0.9662849777814863,0.00023248088444372613,198.9571260752587,0.0,0.0,0.0,0.0017497770580202439,7.842387160592126e-05,0.00014621891465340492,0.0005889163380695689,0.09563908526946026,0.07163442786442584,0.024004657405034425,0.09563912340020862,0.07163442786439712,0.0240046574050248,0.37528625617519845,0.37528625617519845,0.12575825283643566,0.0,4.342881872933276,5.055784833563109,2.228898463701398,4.361731748501654,5.057265775977385,2.2989236061765723,24676.241975995315,20974.80567959602,0.85,1.0667786067409828,0.6626856970076376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665400540569995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.738845531592,1526.6553578345374,0.37528625617519845,0.12575825283643566,6.112874298809886,3.5675724097707904
2864.0,-30.038922329443714,4.959525056741571,34.996992026637336,24.163124604988866,5.070399862805317,-26.5280415017871,-40.04825010253114,1.5595190351486765,-0.5684677566758864,-4.934865838532748,39.99483352411369,42194.96588287094,25729.794113142176,25729.794113142176,67924.75999601312,77291.49310953419,77291.49310953419,25729.794113142176,103021.28722267636,103021.28722267636,103021.28722267636,127697.87677607253,91504.30061302677,56407.77338636363,38996.141362959046,24676.58955339617,0.0,63672.73091635521,20975.101120386746,1526.6742215685326,0.0,0.8872681465928756,2.8318864692278973,0.0014959135982669303,355557.2726384896,1554310.4764813096,4.371477103947875,1554310.4764813096,4.371477103947875,0.8500000000000001,0.09563842389647682,4.027634451161993,1.266960223433562,1.0,0.0,4.027634451160652,1.2844610868705855,1.2847496468099264,3.135660933858865,19311.24993198755,1969.199464851662,4632.441516551485,4632.441516551485,5.554262049765958,4.959525056741571,-2.2167566458716332,7.176281702613204,3.567555768871698,3.567555768871698,1.0193016482490564,0.0,0.0,0.00022464278625932617,0.966253411045291,0.00023248847941070454,198.95686928572462,0.0,0.0,0.0,0.0017497770580202439,7.842619411943129e-05,0.00014621659213989488,0.0005889069838341425,0.09563842389651335,0.0716345301624761,0.024003893734037243,0.09563841300095911,0.07163453016244875,0.024003893734028076,0.3752865440716157,0.3752865440716157,0.1257541689191549,0.0,4.347578374900763,5.056153258337531,2.2462759922673285,4.3663980818568575,5.057731681804228,2.315900614595307,24676.58955339617,20975.101120386746,0.85,1.0667794363217067,0.6626850344820469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665392465512555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.74382914672,1526.6742215685326,0.3752865440716157,0.1257541689191549,6.112874298809886,3.567555768871698
2865.0,-30.03860938873328,4.959691563409556,34.99702320162228,24.163238424249016,5.070476243609116,-26.527752216722284,-40.047981043439336,1.5596190715981149,-0.563910950728598,-4.934809884529196,39.99489209533618,42195.11610818959,25730.01919984176,25730.01919984176,67925.13530803136,77291.64470125122,77291.64470125122,25730.01919984176,103021.66390109298,103021.66390109298,103021.66390109298,127698.5975587775,91504.35644155687,56407.827848495115,38996.14288117972,24676.93365768452,0.0,63673.07653886425,20975.393609031842,1526.6928616186074,0.0,0.8872682188636016,2.831832521052103,0.0014959135982669303,355558.0476639837,1554313.0016310476,4.371474677181078,1554313.0016310476,4.371474677181078,0.85,0.09563776620042193,4.027634451161993,1.266960273985751,1.0,0.0,4.0276344511601865,1.284460619129678,1.2847491789639387,3.1356620757209583,19311.261714151788,1969.2006662980516,4632.441516551485,4632.441516551485,5.554310638981554,4.959691563409556,-2.2166870010365116,7.176378564446067,3.5675388253500784,3.5675388253500784,1.0192968072428796,0.0,0.0,0.00022464278625932617,0.966221929655813,0.00023249605433748363,198.9566131821177,0.0,0.0,0.0,0.0017497770580202439,7.842858305680954e-05,0.00014621420320251664,0.0005888973620676562,0.09563776620045891,0.07163463193246664,0.02400313426799227,0.0956377665367882,0.07163463193243894,0.02400313426798299,0.3752868339297415,0.3752868339297415,0.12575010862103908,0.0,4.352235264328158,5.056510468561726,2.2635325004414426,4.370898933800618,5.058045658844264,2.3326744209394974,24676.93365768452,20975.393609031842,0.85,1.0667795401180555,0.6626837966975709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665384482634607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.748807296872,1526.6928616186074,0.3752868339297415,0.12575010862103908,6.112874298809886,3.5675388253500784
