time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2866.0,-30.03829730605146,4.95985610137747,34.99705422521996,24.163343232963257,5.070543382586869,-26.527464628111442,-40.04771977253256,1.5597107046468686,-0.5593420013356081,-4.934760594387749,39.99495003578873,42195.29525511743,25730.255443850307,25730.255443850307,67925.55069896774,77291.79712816548,77291.79712816548,25730.255443850307,103022.05257201579,103022.05257201579,103022.05257201579,127699.32906739728,91504.40971115614,56407.907838108105,38996.113192275596,24677.276495381488,0.0,63673.38968765708,20975.685021074263,1526.711578238228,0.0,0.8872682596161547,2.8317776325555974,0.0014959135982669303,355558.73038863775,1554315.4995897897,4.371473308757937,1554315.4995897897,4.371473308757937,0.85,0.09563711581795344,4.027634451161993,1.266960366847925,1.0,0.0,4.027634451161435,1.2844601906808901,1.284748750418898,3.135663121662767,19311.272956274162,1969.2018126754972,4632.441516551485,4632.441516551485,5.554361636713032,4.95985610137747,-2.2166230114533696,7.17647911283084,3.5675215966228233,3.5675215966228233,1.0192918847493782,0.0,0.0,0.00022464278625932617,0.966190535684648,0.0002325036087215893,198.9563577813586,0.0,0.0,0.0,0.0017497770580202439,7.843090290838355e-05,0.00014621188335094262,0.0005888880185535351,0.0956371158179896,0.07163473592745633,0.02400237989053328,0.09563708966997005,0.07163473592742924,0.0240023798905242,0.3752871249225013,0.3752871249225013,0.12574607146137048,0.0,4.356867054507575,5.056860249385068,2.2807140739348597,4.375418593052132,5.0583530571739175,2.3495440193173636,24677.276495381488,20975.685021074263,0.85,1.0667808174210478,0.6626833511157783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665376588689499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753779131455,1526.711578238228,0.3752871249225013,0.12574607146137048,6.112874298809886,3.5675215966228233
2867.0,-30.037986082970285,4.960018862021121,34.99708510560786,24.163456947449617,5.0706206212679374,-26.527176803083567,-40.04745469484476,1.5598113413812518,-0.554887673694509,-4.934704699073881,39.99500791165641,42195.455095411555,25730.468722761932,25730.468722761932,67925.92381817348,77291.94481817093,77291.94481817093,25730.468722761932,103022.41354093286,103022.41354093286,103022.41354093286,127700.02935522482,91504.46268076406,56407.97295800479,38996.09969195474,24677.615814291956,0.0,63673.71550624669,20975.973442148163,1526.7299401045796,0.0,0.8872683341000221,2.831725044943427,0.0014959135982669303,355559.50460370415,1554317.9947671425,4.371470807676871,1554317.9947671425,4.371470807676871,0.85,0.09563646667679274,4.027634451161993,1.2669604954263196,1.0,0.0,4.027634451161524,1.284459720133885,1.2847482797661824,3.135664270376789,19311.284135085763,1969.2029525970402,4632.441516551485,4632.441516551485,5.554407676994569,4.960018862021121,-2.2165550313380424,7.176573893359164,3.567504051515493,3.567504051515493,1.0192868718615695,0.0,0.0,0.00022464278625932617,0.9661592292808108,0.00023251114252310738,198.95610308472854,0.0,0.0,0.0,0.0017497770580202439,7.843325662559446e-05,0.0001462095296337317,0.0005888785386410081,0.09563646667683123,0.0716348372448824,0.024001629431948827,0.09563647187950641,0.07163483724485357,0.02400162943193917,0.3752874166103915,0.3752874166103915,0.12574205977076117,0.0,4.361449523378326,5.057196376956824,2.2977434665809824,4.3798170253793955,5.0586471253316745,2.365976493461403,24677.615814291956,20975.973442148163,0.85,1.0667812185627779,0.662682470465729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665368788084994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.758744208222,1526.7299401045796,0.3752874166103915,0.12574205977076117,6.112874298809886,3.567504051515493
2868.0,-30.037675680584417,4.960179734800062,34.9971158614804,24.163566820230358,5.070689001728793,-26.52689060259229,-40.047189861629136,1.5599039237366374,-0.5503384376640383,-4.934656164333392,39.99506604562548,42195.61259932654,25730.69526652714,25730.69526652714,67926.30786585368,77292.112831634,77292.112831634,25730.69526652714,103022.80809816114,103022.80809816114,103022.80809816114,127700.76766389137,91504.53271970594,56408.032487398246,38996.11136923077,24677.959565730223,0.0,63674.070934961,20976.26563087069,1526.7487231232153,0.0,0.8872683703226912,2.8316703361578113,0.0014959135982669303,355560.17686734773,1554320.5010749602,4.371469591362155,1554320.5010749602,4.371469591362155,0.85,0.09563582631696106,4.027634451161993,1.2669605316920207,1.0,0.0,4.027634451161618,1.2844592872470302,1.2847478467820777,3.135665327154421,19311.298916243613,1969.2044598556708,4632.441516551485,4632.441516551485,5.5544565807453035,4.960179734800062,-2.216493166704758,7.176672901504819,3.5674862444786237,3.5674862444786237,1.0192817841367496,0.0,0.0,0.00022464278625932617,0.9661280065218366,0.00023251865668201055,198.95584906038295,0.0,0.0,0.0,0.0017497770580202439,7.84356082372634e-05,0.00014620717802206278,0.0005888690672088346,0.09563582631699438,0.07163494190785198,0.024000884409142397,0.09563580466349422,0.07163494190782703,0.024000884409134036,0.37528770825927593,0.37528770825927593,0.1257380706774769,0.0,4.366018250453067,5.05754589966773,2.31468130438725,4.384317726669337,5.059036240088517,2.3825345745092363,24677.959565730223,20976.26563087069,0.85,1.0667812952502451,0.6626812449674635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536107174793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76370246708,1526.7487231232153,0.37528770825927593,0.1257380706774769,6.112874298809886,3.5674862444786237
2869.0,-30.037366129478247,4.960338836236547,34.99714648499955,24.163675994519167,5.070762018747017,-26.52660470453029,-40.04693264197556,1.560000593799032,-0.5459432136973419,-4.9346044469650385,39.99512370226064,42195.79820574167,25730.90782762176,25730.90782762176,67926.70603336343,77292.2591550845,77292.2591550845,25730.90782762176,103023.16698270626,103023.16698270626,103023.16698270626,127701.46572567141,91504.58329050046,56408.12234115753,38996.06772149215,24678.298742965148,0.0,63674.3664644573,20976.553931520375,1526.7671670087004,0.0,0.8872684244096538,2.831618049219389,0.0014959135982669303,355560.89321525424,1554322.9868066758,4.371467775185554,1554322.9868066758,4.371467775185554,0.85,0.09563518818996222,4.027634451161993,1.2669606778537852,1.0,0.0,4.027634451163371,1.2844588352476154,1.2847473946811192,3.135666430591023,19311.30958880486,1969.2055481540444,4632.441516551485,4632.441516551485,5.554502466072479,4.960338836236547,-2.216429774381785,7.176768610618332,3.5674681392036396,3.5674681392036396,1.0192766112010399,0.0,0.0,0.00022464278625932617,0.9660968704753309,0.00023252615045611246,198.95559573334612,0.0,0.0,0.0,0.0017497770580202439,7.84378923059855e-05,0.00014620489395334067,0.0005888598678149607,0.09563518819000087,0.07163504487848374,0.024000143311517137,0.0956351998801147,0.07163504487845479,0.024000143311507436,0.3752880009136792,0.3752880009136792,0.12573410546065408,0.0,4.370540579602334,5.0578800016412515,2.3314836052639976,4.388661233267669,5.059314707894032,2.3988003306110954,24678.298742965148,20976.553931520375,0.85,1.0667825972211245,0.6626810842208402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535344491872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76865465878,1526.7671670087004,0.3752880009136792,0.12573410546065408,6.112874298809886,3.5674681392036396
2870.0,-30.03705738420414,4.96049608276413,34.997176978450504,24.163781117554777,5.070827230518447,-26.526320312303053,-40.046671860013134,1.560090158617339,-0.5414800654781402,-4.934558818620779,39.99518116075196,42195.96578113358,25731.130416690088,25731.130416690088,67927.09619782367,77292.42086127406,77292.42086127406,25731.130416690088,103023.55127796414,103023.55127796414,103023.55127796414,127702.19031549752,91504.64641027118,56408.1913301307,38996.06120015609,24678.639037533372,0.0,63674.70023768946,20976.843181903365,1526.7858125824841,0.0,0.8872684483316426,2.831564148756908,0.0014959135982669303,355561.5252237757,1554325.4639988705,4.371466971913349,1554325.4639988705,4.371466971913349,0.85,0.0956345573633268,4.027634451161993,1.2669607624737544,1.0,0.0,4.027634451160944,1.2844584164704158,1.2847469758098393,3.1356674529250976,19311.32290972704,1969.2069065100766,4632.441516551485,4632.441516551485,5.554550516127194,4.96049608276413,-2.216371570517651,7.17686765328178,3.5674497676949795,3.5674497676949795,1.0192713621985656,0.0,0.0,0.00022464278625932617,0.9660658165612207,0.00023253362494385526,198.95534306641986,0.0,0.0,0.0,0.0017497770580202439,7.844020807020507e-05,0.0001462025781891211,0.0005888505407632091,0.0956345573633651,0.07163515015318567,0.02399940721017943,0.09563454994007113,0.07163515015315698,0.02399940721016982,0.375288293669988,0.375288293669988,0.1257301624143186,0.0,4.37504408551905,5.058219844964924,2.3481967795153764,4.393078753142618,5.0596659444181,2.4151457757251933,24678.639037533372,20976.843181903365,0.85,1.0667831327711095,0.6626802422880904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345902072966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.773600143253,1526.7858125824841,0.375288293669988,0.1257301624143186,6.112874298809886,3.5674497676949795
2871.0,-30.036749527836015,4.960651569041223,34.99720733358606,24.16389106018471,5.070895660133604,-26.526036398244546,-40.046411112975306,1.5601825305421415,-0.5370487772621573,-4.934511000073123,39.995238118886675,42196.130047919454,25731.341646748813,25731.341646748813,67927.47169466826,77292.58882607952,77292.58882607952,25731.341646748813,103023.93047282833,103023.93047282833,103023.93047282833,127702.90551305219,91504.71745141149,56408.258673251425,38996.06530906674,24678.975040223853,0.0,63675.04034929059,20977.128784190274,1526.8041604379011,0.0,0.8872684851679852,2.8315109316064944,0.0014959135982669303,355562.1875702456,1554327.9196222739,4.371465734992413,1554327.9196222739,4.371465734992413,0.85,0.09563392914804139,4.027634451161993,1.2669608437968418,1.0,0.0,4.027634451161739,1.284457984568347,1.284746543810742,3.135668507300777,19311.33790239085,1969.2084353363127,4632.441516551485,4632.441516551485,5.5545961141251325,4.960651569041223,-2.2163125519435587,7.176964120984782,3.567431101791194,3.567431101791194,1.0192660290831983,0.0,0.0,0.00022464278625932617,0.9660348531262666,0.00023254107813226485,198.9550911275839,0.0,0.0,0.0,0.0017497770580202439,7.844252358748722e-05,0.00014620026267183895,0.0005888412147060313,0.09563392914807448,0.07163525405153266,0.023998675096541806,0.09563390577819336,0.07163525405150789,0.023998675096533504,0.3752885870788645,0.3752885870788645,0.12572624289889167,0.0,4.379522605612067,5.058569170178998,2.3647854532956103,4.3974622228109865,5.060057360577105,2.431240262677534,24678.975040223853,20977.128784190274,0.85,1.0667833317741282,0.6626792824386418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665338447172265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.778539802595,1526.8041604379011,0.3752885870788645,0.12572624289889167,6.112874298809886,3.567431101791194
2872.0,-30.036442496149924,4.960805319825075,34.99723757148279,24.164000967890047,5.070964191568123,-26.52575321626586,-40.04615427749229,1.560274911684001,-0.5326555732634688,-4.934464156212612,39.99529541429807,42196.30710305862,25731.54990593775,25731.54990593775,67927.85700899638,77292.75637211352,77292.75637211352,25731.54990593775,103024.30627805127,103024.30627805127,103024.30627805127,127703.61948561572,91504.78844865435,56408.33917959932,38996.054743394474,24679.31320756446,0.0,63675.367950958935,20977.416226429792,1526.8226522136479,0.0,0.8872685158432935,2.8314581087819275,0.0014959135982669303,355562.83641702397,1554330.38978957,4.371464704951798,1554330.38978957,4.371464704951798,0.85,0.09563330653645406,4.027634451161993,1.266960971276276,1.0,0.0,4.027634451162472,1.284457552623472,1.2847461117688286,3.1356695617816652,19311.352885790453,1969.2099632178629,4632.441516551485,4632.441516551485,5.554641070804713,4.960805319825075,-2.2162549822820226,7.1770603021070976,3.567412166956058,3.567412166956058,1.0192606191303022,0.0,0.0,0.00022464278625932617,0.966003973702008,0.00023254851157436727,198.95483986427425,0.0,0.0,0.0,0.0017497770580202439,7.844480443068569e-05,0.00014619798182864048,0.0005888320283033875,0.0956333065364928,0.07163535900682819,0.023997947529664616,0.09563328324198593,0.07163535900679917,0.0239979475296549,0.3752888818115919,0.3752888818115919,0.12572234579727914,0.0,4.383974912057624,5.058925807762819,2.381251114256372,4.401808582949116,5.060441395772557,2.4472119203346665,24679.31320756446,20977.416226429792,0.85,1.066783894540077,0.6626786536287798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331075728767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.783471945697,1526.8226522136479,0.3752888818115919,0.12572234579727914,6.112874298809886,3.567412166956058
2873.0,-30.036136281406346,4.960957344463884,34.997267696486865,24.164105916302674,5.071031162328652,-26.525470925573277,-40.045893809851236,1.5603658064955541,-0.5283472479595162,-4.934418982364111,39.9953526018234,42196.46570899834,25731.75704334297,25731.75704334297,67928.2227523413,77292.91000739788,77292.91000739788,25731.75704334297,103024.66705074084,103024.66705074084,103024.66705074084,127704.31816530146,91504.84523418843,56408.40093578876,38996.04922044407,24679.65111456062,0.0,63675.70033500469,20977.703447376527,1526.8411632913774,0.0,0.8872685384387236,2.831406219752129,0.0014959135982669303,355563.4621329008,1554332.8553085502,4.371463946223978,1554332.8553085502,4.371463946223978,0.85,0.09563268911593423,4.027634451161993,1.266961034466513,1.0,0.0,4.027634451162111,1.2844571276284893,1.2847456866783686,3.135670599296895,19311.364869922712,1969.211185259259,4632.441516551485,4632.441516551485,5.5546857853260905,4.960957344463884,-2.2161993588298436,7.177156703293727,3.5673929677242553,3.5673929677242553,1.0192551336355016,0.0,0.0,0.00022464278625932617,0.9659731775014624,0.0002325559254557936,198.954589270152,0.0,0.0,0.0,0.0017497770580202439,7.844711759210454e-05,0.00014619566866722164,0.0005888227117347659,0.09563268911596745,0.07163546485644431,0.023997224259523137,0.09563269254017152,0.07163546485641943,0.023997224259514796,0.37528917827990077,0.37528917827990077,0.12571847022305627,0.0,4.388389873219239,5.059272468908091,2.3976007407406428,4.406071734404577,5.060744977178729,2.4630941994877844,24679.65111456062,20977.703447376527,0.85,1.0667840698251239,0.6626776853179189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665323786568574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.788397829547,1526.8411632913774,0.37528917827990077,0.12571847022305627,6.112874298809886,3.5673929677242553
2874.0,-30.03583096242412,4.961107542660536,34.99729768172099,24.164201924018585,5.071087973355206,-26.525190457074977,-40.04563739346338,1.5604474680060734,-0.52400252355676,-4.934380638770263,39.99540878069631,42196.637477516386,25731.97621640166,25731.97621640166,67928.61369391804,77293.06878664372,77293.06878664372,25731.97621640166,103025.04500304538,103025.04500304538,103025.04500304538,127705.03051984604,91504.90341328207,56408.47210415484,38996.03478791914,24679.985516800654,0.0,63676.020304719794,20977.987689280555,1526.8596268245383,0.0,0.8872685300368729,2.831353048821143,0.0014959135982669303,355563.99324164743,1554335.2773444967,4.371464228348183,1554335.2773444967,4.371464228348183,0.85,0.0956320781019443,4.027634451161993,1.2669611998600887,1.0,0.0,4.027634451162618,1.2844567458057001,1.2847453047698014,3.1356715314189754,19311.377148154563,1969.2124372904675,4632.441516551485,4632.441516551485,5.554733097970601,4.961107542660536,-2.216149451975429,7.177256994635965,3.5673735040233376,3.5673735040233376,1.0192495725780966,0.0,0.0,0.00022464278625932617,0.9659424724425647,0.00023256331786641,198.95433940971424,0.0,0.0,0.0,0.0017497770580202439,7.844939483674405e-05,0.00014619339142258212,0.000588813539825802,0.09563207810197712,0.07163557252923466,0.02399650557274245,0.09563205217937813,0.07163557252921009,0.023996505572734216,0.3752894757691958,0.3752894757691958,0.12571461580842752,0.0,4.392785546611549,5.059616831756614,2.4138829661951604,4.410378115213518,5.061067165345435,2.479094267716789,24679.985516800654,20977.987689280555,0.85,1.0667848488151048,0.6626770529248777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665316579248318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.793317581703,1526.8596268245383,0.3752894757691958,0.12571461580842752,6.112874298809886,3.5673735040233376
2875.0,-30.03552652227394,4.961256180709025,34.997327547965845,24.16431651161986,5.071160545395206,-26.52490920332969,-40.04538083737714,1.5605432264509567,-0.5197336095889113,-4.9343319889326684,39.99546528531954,42196.80521103914,25732.163434181293,25732.163434181293,67928.96864522043,77293.23885323205,77293.23885323205,25732.163434181293,103025.40228741334,103025.40228741334,103025.40228741334,127705.7194487864,91504.97961627197,56408.54597407881,38996.03738021463,24680.31716137306,0.0,63676.35454158769,20978.2695871671,1526.8776965930126,0.0,0.8872685727266372,2.831302096962067,0.0014959135982669303,355564.66710619826,1554337.7134273716,4.371462794876438,1554337.7134273716,4.371462794876438,0.85,0.095631466614264,4.027634451161993,1.2669612729409714,1.0,0.0,4.027634451162301,1.2844562980704985,1.284744856934014,3.1356726244499544,19311.393230185393,1969.214077201225,4632.441516551485,4632.441516551485,5.554773512464551,4.961256180709025,-2.216092791993438,7.177348972702463,3.5673537427201008,3.5673537427201008,1.0192439264914575,0.0,0.0,0.00022464278625932617,0.9659118568135704,0.00023257068921422736,198.95409026910116,0.0,0.0,0.0,0.0017497770580202439,7.845167338321629e-05,0.00014619111287610988,0.0005888043626735318,0.09563146661430061,0.07163567649726657,0.023995790117034038,0.09563146757211927,0.07163567649723915,0.02399579011702485,0.37528977416695725,0.37528977416695725,0.12571078513222925,0.0,4.397142110911204,5.059968641352441,2.429990772129827,4.414598379343772,5.061468350954897,2.4945229569726735,24680.31716137306,20978.2695871671,0.85,1.0667848235698751,0.6626762086934479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665309458522789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.798229595935,1526.8776965930126,0.37528977416695725,0.12571078513222925,6.112874298809886,3.5673537427201008
2876.0,-30.03522283095603,4.961402971123744,34.997357296976595,24.164408118836604,5.071212265535904,-26.524630708867562,-40.045124700386054,1.5606201434474558,-0.5154209810692691,-4.9342987662988875,39.995521603086324,42196.9715881879,25732.385150233742,25732.385150233742,67929.35673842164,77293.40034040985,77293.40034040985,25732.385150233742,103025.78549064358,103025.78549064358,103025.78549064358,127706.4395067317,91505.03910110914,56408.61034888731,38996.03194691314,24680.65401608812,0.0,63676.68596300126,20978.5559136749,1526.8964129291448,0.0,0.8872685378524386,2.8312487570336478,0.0014959135982669303,355565.1272841626,1554340.1414571798,4.371463965910732,1554340.1414571798,4.371463965910732,0.85,0.09563086729857745,4.027634451161993,1.2669613800896333,1.0,0.0,4.027634451161612,1.2844559384319796,1.2847444972147006,3.1356735024159668,19311.40578398396,1969.2153573324183,4632.441516551485,4632.441516551485,5.5548213740622945,4.961402971123744,-2.2160480464263497,7.177451017550093,3.567333761102496,3.567333761102496,1.019238217457856,0.0,0.0,0.00022464278625932617,0.9658813175327883,0.0002325780426451828,198.95384174192162,0.0,0.0,0.0,0.0017497770580202439,7.845394826862034e-05,0.00014618883799070583,0.000588795200266706,0.09563086729860762,0.07163578689683947,0.023995080401768152,0.09563083439765145,0.07163578689681686,0.02399508040176058,0.3752900739728364,0.3752900739728364,0.12570697372014147,0.0,4.401488916653875,5.060320675817479,2.4460612776716744,4.418877785229597,5.061791963614837,2.5104160522079724,24680.65401608812,20978.5559136749,0.85,1.0667853659641042,0.6626753724700128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665302411767125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.80313418153,1526.8964129291448,0.3752900739728364,0.12570697372014147,6.112874298809886,3.567333761102496
2877.0,-30.034919927829733,4.961548192005632,34.99738690844152,24.16450793333354,5.071278673113548,-26.524351454901236,-40.04487219555301,1.5607102001850575,-0.5113359372871287,-4.934254718978234,39.99557709475631,42197.14999573007,25732.573494173415,25732.573494173415,67929.72348990348,77293.53556377543,77293.53556377543,25732.573494173415,103026.10905794884,103026.10905794884,103026.10905794884,127707.08996125619,91505.07858754318,56408.693019497594,38995.98396449509,24680.980903307354,0.0,63676.964867802446,20978.83376781125,1526.9143066826698,0.0,0.8872685608583941,2.8311997111125318,0.0014959135982669303,355565.7373992542,1554342.5338742512,4.371463193397979,1554342.5338742512,4.371463193397979,0.85,0.09563026551296004,4.027634451161993,1.2669614982279023,1.0,0.0,4.02763445116123,1.2844555173566188,1.2847440760447435,3.1356745303650344,19311.41411727968,1969.2162070920938,4632.441516551485,4632.441516551485,5.554862031659159,4.961548192005632,-2.2159961861115893,7.177544378117222,3.5673134698454514,3.5673134698454514,1.0192324199558433,0.0,0.0,0.00022464278625932617,0.9658508585502481,0.00023258537720463103,198.95359386038078,0.0,0.0,0.0,0.0017497770580202439,7.845619095464017e-05,0.000146186595304686,0.0005887861675472293,0.09563026551299514,0.07163589209734701,0.02399437341564813,0.09563030093932906,0.07163589209732071,0.023994373415639324,0.37529037515339153,0.37529037515339153,0.12570318619498888,0.0,4.405770342474625,5.060639060302151,2.461974772939243,4.4229187816911235,5.0619963214586505,2.525721051535072,24680.980903307354,20978.83376781125,0.85,1.0667864530121691,0.6626752717145693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665295452610505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.808033913523,1526.9143066826698,0.37529037515339153,0.12570318619498888,6.112874298809886,3.5673134698454514
2878.0,-30.034617981122924,4.961691629920092,34.99741639663534,24.164604988787346,5.07132955875951,-26.5240746140086,-40.04462010981513,1.5607861916452148,-0.506988971440478,-4.934222629088326,39.99563272712208,42197.325996326625,25732.78745026479,25732.78745026479,67930.11344659142,77293.72238088219,77293.72238088219,25732.78745026479,103026.50983114698,103026.50983114698,103026.50983114698,127707.8233334097,91505.16377086552,56408.76738631009,38995.99598283936,24681.313502262725,0.0,63677.30948510209,20979.116476923315,1526.9328026909118,0.0,0.8872685227145214,2.831145788504913,0.0014959135982669303,355566.1818882414,1554344.9323599467,4.371464474224085,1554344.9323599467,4.371464474224085,0.85,0.09562967429544778,4.027634451161993,1.2669616207620131,1.0,0.0,4.02763445116336,1.2844551620460334,1.284743720654336,3.135675397766549,19311.432094537762,1969.2180402622469,4632.441516551485,4632.441516551485,5.554908218122736,4.961691629920092,-2.215953714234439,7.177645344154531,3.5672929497633605,3.5672929497633605,1.019226557075246,0.0,0.0,0.00022464278625932617,0.9658204967734477,0.00023259268881722705,198.953346762143,0.0,0.0,0.0,0.0017497770580202439,7.845842997748045e-05,0.0001461843562818457,0.0005887771495817009,0.09562967429547697,0.07163600227889703,0.023993672016579932,0.0956296338465243,0.07163600227887516,0.023993672016572605,0.3752906756269449,0.3752906756269449,0.12569941896776482,0.0,4.410062821276426,5.060990733191375,2.4778355987199348,4.427233657647832,5.062458422252973,2.541349290953633,24681.313502262725,20979.116476923315,0.85,1.0667868035863595,0.6626744493059822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665288567868327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.812927978453,1526.9328026909118,0.3752906756269449,0.12569941896776482,6.112874298809886,3.5672929497633605
2879.0,-30.034316855961237,4.961833538478817,34.9974457576806,24.164705082681053,5.071394341515086,-26.523797122702067,-40.04436411252243,1.560874608255885,-0.5029347440018341,-4.934180784851542,39.99568800000507,42197.48259288833,25732.970972953128,25732.970972953128,67930.45356584145,77293.86535357236,77293.86535357236,25732.970972953128,103026.83632652549,103026.83632652549,103026.83632652549,127708.47577796134,91505.21106858157,56408.828307897296,38995.98084520475,24681.63945143585,0.0,63677.6202966406,20979.39353372047,1526.9506891298079,0.0,0.8872685353376458,2.8310968985423406,0.0014959135982669303,355566.7614889651,1554347.315349983,4.371464050354498,1554347.315349983,4.371464050354498,0.8499999999999999,0.09562908195045322,4.027634451161993,1.2669617235148327,1.0,0.0,4.027634451161824,1.284454748639858,1.284743307155287,3.1356764069944525,19311.442076342002,1969.2190581230086,4632.441516551485,4632.441516551485,5.554947834961433,4.961833538478817,-2.215904879273949,7.177738417752765,3.5672721338542317,3.5672721338542317,1.0192206096726377,0.0,0.0,0.00022464278625932617,0.9657902186311597,0.00023259998074708026,198.95310033682838,0.0,0.0,0.0,0.0017497770580202439,7.846070380316546e-05,0.0001461820824561607,0.000588767991443036,0.09562908195048932,0.07163610831445703,0.023992973636032283,0.095629103998775,0.07163610831443,0.023992973636023228,0.3752909777666497,0.3752909777666497,0.1256956753925982,0.0,4.414295468623266,5.061316821630896,2.4935374604966114,4.4312460408497145,5.062700712218145,2.5564328958632245,24681.63945143585,20979.39353372047,0.85,1.0667869378502077,0.6626736739895809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665281767659102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.817812979885,1526.9506891298079,0.3752909777666497,0.1256956753925982,6.112874298809886,3.5672721338542317
2880.0,-30.0340166876648,4.961973719985518,34.99747500593951,24.164796934369974,5.071444726387001,-26.523521932451334,-40.04411600818855,1.5609499711735189,-0.4987323898199634,-4.9341501066758,39.99574343692523,42197.66807836038,25733.178219195812,25733.178219195812,67930.84629755619,77294.0333564281,77294.0333564281,25733.178219195812,103027.21157562392,103027.21157562392,103027.21157562392,127709.18248841893,91505.27795488772,56408.91267681975,38995.96142007551,24681.97091279501,0.0,63677.93233287052,20979.675275875758,1526.9691458492566,0.0,0.8872684907400983,2.8310447351688777,0.0014959135982669303,355567.18642472546,1554349.7054149562,4.371465547887435,1554349.7054149562,4.371465547887435,0.85,0.09562849982598653,4.027634451161993,1.2669618559395897,1.0,0.0,4.027634451158747,1.2844543962685477,1.2847429547048148,3.1356772672214936,19311.456192161328,1969.2204975359912,4632.441516551485,4632.441516551485,5.55499257297743,4.961973719985518,-2.215864837024347,7.177838557009865,3.567251095652647,3.567251095652647,1.019214598757899,0.0,0.0,0.00022464278625932617,0.9657600377207068,0.00023260724971547412,198.9528546951705,0.0,0.0,0.0,0.0017497770580202439,7.84629075799447e-05,0.00014617987867938145,0.0005887591154357572,0.09562849982601296,0.07163621916915118,0.02399228065686178,0.09562849308881802,0.07163621916913138,0.023992280656855155,0.37529127992160105,0.37529127992160105,0.12569195166914518,0.0,4.4185199934739785,5.061653125356315,2.50917891796837,4.435417716855852,5.063056654604679,2.5718122520067936,24681.97091279501,20979.675275875758,0.85,1.0667878778232613,0.6626733396080758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665275039959256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.82269158792,1526.9691458492566,0.37529127992160105,0.12569195166914518,6.112874298809886,3.567251095652647
2881.0,-30.03371735221782,4.9621123094203865,34.997504115272086,24.16488801771777,5.071500342056369,-26.523246968610703,-40.04386413199825,1.5610299584492495,-0.4946976903173663,-4.934115195380364,39.99579788688104,42197.834646471194,25733.369267815793,25733.369267815793,67931.20391428699,77294.17688027996,77294.17688027996,25733.369267815793,103027.54614809576,103027.54614809576,103027.54614809576,127709.84043234552,91505.32281718786,56408.980583379096,38995.935815343066,24682.294284249754,0.0,63678.23009959282,20979.95014161229,1526.9870378499968,0.0,0.8872684711746115,2.8309952960921847,0.0014959135982669303,355567.669995616,1554352.0529314086,4.371466204873387,1554352.0529314086,4.371466204873387,0.85,0.0956279182885219,4.027634451161993,1.2669619136350234,1.0,0.0,4.027634451162849,1.2844540222755267,1.2847425806277748,3.135678180233087,19311.46565999054,1969.221462985886,4632.441516551485,4632.441516551485,5.555033814430627,4.9621123094203865,-2.215822442372401,7.177934751792788,3.5672297729713,3.5672297729713,1.0192085065632286,0.0,0.0,0.00022464278625932617,0.965729941563611,0.00023261449872374006,198.95260973567602,0.0,0.0,0.0,0.0017497770580202439,7.846514491862467e-05,0.0001461776413407015,0.000588750104253411,0.09562791828855371,0.07163632726132675,0.02399159102722697,0.0956279414923947,0.07163632726130291,0.023991591027218984,0.3752915829258692,0.3752915829258692,0.12568825063044306,0.0,4.422697840905585,5.0619675414149015,2.5247024018298703,4.439417505062977,5.063291565452062,2.586871417477994,24682.294284249754,20979.95014161229,0.85,1.066788505397253,0.6626728566493405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665268394141163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.827561064261,1526.9870378499968,0.3752915829258692,0.12568825063044306,6.112874298809886,3.5672297729713
2882.0,-30.033418850041308,4.962249374079442,34.99753312427356,24.16499425834047,5.071559833773299,-26.522972367121476,-40.043612325657136,1.5611133508534303,-0.49052774450609604,-4.934079053537012,39.995853183166716,42197.99806090516,25733.55224091339,25733.55224091339,67931.55030181856,77294.36615201004,77294.36615201004,25733.55224091339,103027.91839292343,103027.91839292343,103027.91839292343,127710.5403626655,91505.41533374909,56409.047242644076,38995.964545672236,24682.62196974207,0.0,63678.58651541431,20980.22867428076,1527.005151441673,0.0,0.8872684547937589,2.8309442096620447,0.0014959135982669303,355568.17061188107,1554354.436938663,4.3714667549231,1554354.436938663,4.3714667549231,0.85,0.09562734142023513,4.027634451161993,1.2669620515545832,1.0,0.0,4.027634451162287,1.284453632361527,1.2847421906261791,3.1356791321123847,19311.485184869973,1969.2234539694975,4632.441516551485,4632.441516551485,5.555073312629782,4.962249374079442,-2.2157798173814744,7.178029191460917,3.567208203650795,3.567208203650795,1.0192023439002271,0.0,0.0,0.00022464278625932617,0.9656999301936936,0.00023262172775995627,198.9523654586845,0.0,0.0,0.0,0.0017497770580202439,7.846738169581079e-05,0.00014617540456351538,0.0005887410953325566,0.09562734142026807,0.07163643576903647,0.023990905651231607,0.09562734843056969,0.0716364357690118,0.02399090565122334,0.37529188550594156,0.37529188550594156,0.12568457101011427,0.0,4.426866281085722,5.0623151535831425,2.540092536835232,4.443551309030909,5.063774302231593,2.601730225371,24682.62196974207,20980.22867428076,0.85,1.066787974091962,0.6626717138372809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665261823805425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.83242386146,1527.005151441673,0.37529188550594156,0.12568457101011427,6.112874298809886,3.567208203650795
2883.0,-30.03312119537031,4.962384801044399,34.99756202509298,24.16508631957697,5.07160951333856,-26.522699509655393,-40.043364570569224,1.5611878276236368,-0.4864117153567804,-4.934050085662945,39.99590805010969,42198.1747859041,25733.748764205113,25733.748764205113,67931.9235501092,77294.53764315619,77294.53764315619,25733.748764205113,103028.2864073613,103028.2864073613,103028.2864073613,127711.23622175804,91505.4864404282,56409.12358317622,38995.95873027998,24682.949814396743,0.0,63678.90854467672,20980.50734223723,1527.0234332956334,0.0,0.8872684035807075,2.830892999483092,0.0014959135982669303,355568.57185880205,1554356.8024382524,4.37146847459706,1554356.8024382524,4.37146847459706,0.85,0.0956267718949445,4.027634451161993,1.2669621982658286,1.0,0.0,4.027634451162649,1.2844532841341438,1.284741842320565,3.135679982224531,19311.500191365216,1969.2249842061476,4632.441516551485,4632.441516551485,5.5551157358942795,4.962384801044399,-2.2157430716865316,7.178127872730931,3.5671864053386435,3.5671864053386435,1.019196115811041,0.0,0.0,0.00022464278625932617,0.9656700050336298,0.00023262893647763545,198.95212187584005,0.0,0.0,0.0,0.0017497770580202439,7.846958254354675e-05,0.00014617320371577942,0.0005887322311223935,0.09562677189497354,0.07163654709534813,0.023990224799625405,0.09562675793061763,0.07163654709532638,0.023990224799618123,0.3752921899701652,0.3752921899701652,0.12568091078364277,0.0,4.431021022257028,5.062670347555695,2.5554079024836938,4.4476383703061515,5.064146188360837,2.6167332953016853,24682.949814396743,20980.50734223723,0.85,1.0667884406726067,0.6626711379058597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665255325761493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.837279943322,1527.0234332956334,0.3752921899701652,0.12568091078364277,6.112874298809886,3.5671864053386435
2884.0,-30.032824427981758,4.962518618606348,34.99759078652747,24.165173421520763,5.071657362134749,-26.522427633773386,-40.0431169551797,1.5612605679263543,-0.48237678725178057,-4.9340217987856665,39.99596179182881,42198.34851460811,25733.941892566152,25733.941892566152,67932.29040717427,77294.696495652,77294.696495652,25733.941892566152,103028.63838821815,103028.63838821815,103028.63838821815,127711.90918777224,91505.54452670392,56409.19654565981,38995.94220116012,24683.27079955408,0.0,63679.2130007142,20980.780179620968,1527.04133370343,0.0,0.8872683529771691,2.830842788132205,0.0014959135982669303,355568.9636732756,1554359.119428272,4.371470173804421,1554359.119428272,4.371470173804421,0.85,0.09562620543399894,4.027634451161993,1.2669623262947427,1.0,0.0,4.027634451162128,1.284452944026059,1.2847415021360735,3.135680812515838,19311.512450008588,1969.2262342398872,4632.441516551485,4632.441516551485,5.555157426298863,4.962518618606348,-2.215707524080325,7.178226142686673,3.5671643414298715,3.5671643414298715,1.019189811837106,0.0,0.0,0.00022464278625932617,0.9656401700736635,0.00023263612391165268,198.95187901968842,0.0,0.0,0.0,0.0017497770580202439,7.847178220734028e-05,0.00014617100405198589,0.0005887233716807177,0.09562620543402482,0.07163665778624688,0.023989547647777946,0.09562617730866198,0.07163665778622749,0.02398954764777145,0.37529249663341424,0.37529249663341424,0.12567727179633947,0.0,4.43514627216183,5.063015746201245,2.57063739436677,4.451645011533913,5.064451111271637,2.6316179317011574,24683.27079955408,20980.780179620968,0.85,1.066789101278817,0.6626706978010992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665248905362512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.842128996897,1527.04133370343,0.37529249663341424,0.12567727179633947,6.112874298809886,3.5671643414298715
2885.0,-30.032528494021165,4.962650917578681,34.997619424486714,24.165259824972622,5.071709560363427,-26.52215607302329,-40.04286937471477,1.5613371393655742,-0.47848261452793395,-4.933991208554489,39.99601571818898,42198.51906034021,25734.124123320078,25734.124123320078,67932.64318366029,77294.83500377098,77294.83500377098,25734.124123320078,103028.95912709105,103028.95912709105,103028.95912709105,127712.55080292348,91505.58436677737,56409.26842334648,38995.9066038121,24683.591675832435,0.0,63679.49827964454,20981.05292445757,1527.0591715135297,0.0,0.8872683133883085,2.830794717038831,0.0014959135982669303,355569.3873929392,1554361.4443814256,4.371471503151938,1554361.4443814256,4.371471503151938,0.85,0.09562564245795879,4.027634451161993,1.266962438938208,1.0,0.0,4.027634451162151,1.2844525860051215,1.2847411440347047,3.1356816865375006,19311.520857937074,1969.2270916099865,4632.441516551485,4632.441516551485,5.555196764249115,4.962650917578681,-2.215670979272366,7.178321896851047,3.5671420177294664,3.5671420177294664,1.0191834336369905,0.0,0.0,0.00022464278625932617,0.9656104198909536,0.0002326432913645392,198.95163684615324,0.0,0.0,0.0,0.0017497770580202439,7.847398161787839e-05,0.00014616880464144778,0.0005887145132590622,0.09562564245798812,0.07163676801094879,0.02398887444703933,0.0956256662131747,0.07163676801092682,0.02398887444703197,0.3752928046984296,0.3752928046984296,0.1256736548009394,0.0,4.43921819305325,5.063330408440208,2.58574862003087,4.455508594026583,5.064647205256392,2.6462601479515797,24683.591675832435,20981.05292445757,0.85,1.0667898620265241,0.6626704072797189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665242561267094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84697019707,1527.0591715135297,0.3752928046984296,0.1256736548009394,6.112874298809886,3.5671420177294664
2886.0,-30.032233430346736,4.962781613581587,34.99764793999342,24.16535272439944,5.071754155883564,-26.521886055847077,-40.04262581057844,1.561406781383906,-0.47434794111728706,-4.933966449287637,39.99606942738641,42198.7027027364,25734.316479651206,25734.316479651206,67933.01918238761,77295.03053013954,77295.03053013954,25734.316479651206,103029.34700979074,103029.34700979074,103029.34700979074,127713.26042942388,91505.67849948579,56409.35067208252,38995.91980822586,24683.913419633136,0.0,63679.833227858995,20981.326406688164,1527.0771949005355,0.0,0.8872682450120767,2.8307427738868682,0.0014959135982669303,355569.7303454669,1554363.7599745507,4.371473799145814,1554363.7599745507,4.371473799145814,0.85,0.09562508618674197,4.027634451161993,1.2669625757588077,1.0,0.0,4.027634451162356,1.2844522603838755,1.2847408183403066,3.135682481463563,19311.540723891427,1969.2291173735605,4632.441516551485,4632.441516551485,5.555238287996462,4.962781613581587,-2.215639336165164,7.1784209497467515,3.5671194589504642,3.5671194589504642,1.0191769882715611,0.0,0.0,0.00022464278625932617,0.9655807581822604,0.0002326504379418497,198.95139538539198,0.0,0.0,0.0,0.0017497770580202439,7.847614540449525e-05,0.00014616664085483094,0.0005887057983175392,0.09562508618676611,0.07163688029299878,0.023988205893767333,0.09562503279640232,0.0716368802929807,0.023988205893761275,0.3752931122504486,0.3752931122504486,0.1256700583772392,0.0,4.443299779764459,5.06368374895635,2.600785555141101,4.459618508170365,5.065144177185118,2.66098915172023,24683.913419633136,20981.326406688164,0.85,1.0667901553590737,0.6626698055527427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665236289169763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.851804593147,1527.0771949005355,0.3752931122504486,0.1256700583772392,6.112874298809886,3.5671194589504642
2887.0,-30.031939265730973,4.962910836807235,34.99767633401621,24.16543933739888,5.071805047249746,-26.5216162181789,-40.042378509510286,1.5614819996976992,-0.47049021436578187,-4.9339375282163,39.99612291989236,42198.86713122999,25734.493212922276,25734.493212922276,67933.36034415227,77295.17529538239,77295.17529538239,25734.493212922276,103029.66850830466,103029.66850830466,103029.66850830466,127713.90031358946,91505.72478396521,56409.41661981295,38995.897960169175,24684.231805284802,0.0,63680.12976545398,20981.597034492082,1527.094924089315,0.0,0.8872681985247979,2.8306949955399943,0.0014959135982669303,355570.1309454813,1554366.0662279297,4.371475360134389,1554366.0662279297,4.371475360134389,0.85,0.09562453188540924,4.027634451161993,1.2669626636756588,1.0,0.0,4.027634451163019,1.2844519086900457,1.284740466567467,3.1356833400400292,19311.550491860195,1969.2301134291727,4632.441516551485,4632.441516551485,5.555276439211202,4.962910836807235,-2.215605338506038,7.178516175313273,3.567096637107306,3.567096637107306,1.0191704677449445,0.0,0.0,0.00022464278625932617,0.965551187831133,0.0002326575629448807,198.95115466094475,0.0,0.0,0.0,0.0017497770580202439,7.8478342445878e-05,0.00014616444381344818,0.0005886969494379754,0.09562453188543771,0.07163699100483578,0.02398754088060192,0.09562452396759803,0.07163699100481447,0.023987540880594783,0.3752934219483273,0.3752934219483273,0.1256664839780891,0.0,4.447329117602919,5.0640102941088685,2.615696795446695,4.463447313850509,5.065371450806595,2.6754050633402926,24684.231805284802,20981.597034492082,0.85,1.0667905450941093,0.6626693018160679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665230093070714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.856631418957,1527.094924089315,0.3752934219483273,0.1256664839780891,6.112874298809886,3.567096637107306
2888.0,-30.031645953344892,4.9630385465796785,34.99770462515861,24.16552664889025,5.071852043101559,-26.521347537111343,-40.042131348140515,1.561553626868019,-0.466567369461643,-4.933912319541969,39.99617671130355,42199.02881160563,25734.674827306793,25734.674827306793,67933.70363891243,77295.33839599437,77295.33839599437,25734.674827306793,103030.01322330117,103030.01322330117,103030.01322330117,127714.56653710511,91505.78817165445,56409.47858726571,38995.89953820971,24684.553313803943,0.0,63680.45285201365,20981.87031673335,1527.1129164211288,0.0,0.8872681321308885,2.830645920303958,0.0014959135982669303,355570.48012354376,1554368.3853707921,4.371477589564587,1554368.3853707921,4.371477589564587,0.85,0.09562398399180533,4.027634451161993,1.2669627680769193,1.0,0.0,4.027634451164023,1.2844515737872926,1.2847401315894766,3.1356841576255303,19311.563869324433,1969.2314775508898,4632.441516551485,4632.441516551485,5.555315644106477,4.9630385465796785,-2.2155746728362558,7.178613219415935,3.567073588803012,3.567073588803012,1.0191638825151463,0.0,0.0,0.00022464278625932617,0.9655217041214037,0.0002326646675060966,198.9509146344847,0.0,0.0,0.0,0.0017497770580202439,7.848053830298668e-05,0.0001461622479563395,0.0005886881053282345,0.09562398399183154,0.0716371036707467,0.023986880321084845,0.09562398562222775,0.07163710367072706,0.02398688032107827,0.37529373197286886,0.37529373197286886,0.12566292959771766,0.0,4.45133339185378,5.0643365441624155,2.630511491911193,4.467344950080303,5.065689464357035,2.689826660097367,24684.553313803943,20981.87031673335,0.85,1.066790523565887,0.6626684786565749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522396679758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.861450069082,1527.1129164211288,0.37529373197286886,0.12566292959771766,6.112874298809886,3.567073588803012
2889.0,-30.03135347692415,4.9631647544532775,34.997732801871045,24.165614239778392,5.07189716924364,-26.52107979537539,-40.041891870181985,1.561623487694861,-0.4626324626178189,-4.933888422220474,39.996229960543495,42199.21904361045,25734.855055168096,25734.855055168096,67934.07409877854,77295.51032745729,77295.51032745729,25734.855055168096,103030.36538262539,103030.36538262539,103030.36538262539,127715.23717322599,91505.85997174568,56409.56868789885,38995.87920427426,24684.87179060061,0.0,63680.75099487486,20982.141022010517,1527.1307633758906,0.0,0.8872680610442674,2.8305965337784813,0.0014959135982669303,355570.81113764434,1554370.6811412624,4.371479976570836,1554370.6811412624,4.371479976570836,0.85,0.0956234398862967,4.027634451161993,1.2669629428116607,1.0,0.0,4.027634451161315,1.2844512471434912,1.2847398048722933,3.1356849550491734,19311.579022158752,1969.2330227099726,4632.441516551485,4632.441516551485,5.555354549694524,4.9631647544532775,-2.2155456089392036,7.178710363392481,3.5670502993123776,3.5670502993123776,1.019157228374965,0.0,0.0,0.00022464278625932617,0.9654923054097636,0.0002326717520177292,198.9506752926973,0.0,0.0,0.0,0.0017497770580202439,7.848266595250412e-05,0.00014616012030682206,0.0005886795359337382,0.09562343988632359,0.07163721632323701,0.02398622356308658,0.0956234271131328,0.07163721632321686,0.023986223563079834,0.37529404245853476,0.37529404245853476,0.12565939531620296,0.0,4.455319386050576,5.06467119818808,2.645230741191881,4.471255959602672,5.066055242167238,2.7041615936788617,24684.87179060061,20982.141022010517,0.85,1.066791346481545,0.6626683634275405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266521791227863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.86626145169,1527.1307633758906,0.37529404245853476,0.12565939531620296,6.112874298809886,3.5670502993123776
2890.0,-30.03106184896912,4.963289484786369,34.99776086418647,24.165696661826246,5.071941785260813,-26.52081286826637,-40.04164879499001,1.5616928045580625,-0.4588047240370088,-4.933865219648785,39.99628298188394,42199.39065218098,25735.032360029007,25735.032360029007,67934.42301220998,77295.66342210137,77295.66342210137,25735.032360029007,103030.69578213038,103030.69578213038,103030.69578213038,127715.8847112448,91505.91307200477,56409.64030208428,38995.85863324499,24685.188929114418,0.0,63681.04756235941,20982.410589747255,1527.1485455702948,0.0,0.8872679872571922,2.8305484896436335,0.0014959135982669303,355571.1325286398,1554372.9670886945,4.371482454255467,1554372.9670886945,4.371482454255467,0.85,0.09562289986062816,4.027634451161993,1.266963037871756,1.0,0.0,4.027634451161877,1.28445092304323,1.2847394806992214,3.1356857462637655,19311.59022854324,1969.2341654431675,4632.441516551485,4632.441516551485,5.555392824297729,4.963289484786369,-2.2155176919383384,7.178807176724707,3.5670267695985465,3.5670267695985465,1.0191505055995846,0.0,0.0,0.00022464278625932617,0.9654629929443262,0.00023267881617527753,198.95043664580692,0.0,0.0,0.0,0.0017497770580202439,7.84848256162895e-05,0.00014615796064303667,0.0005886708375974732,0.09562289986065178,0.07163732920179629,0.023985570658855492,0.09562290956837406,0.0716373292017786,0.023985570658849573,0.37529435404044115,0.37529435404044115,0.12565588119977553,0.0,4.459269232068436,5.064991529921144,2.6598510042202292,4.475060495611785,5.066316963961015,2.718384509453017,24685.188929114418,20982.410589747255,0.85,1.0667918574311372,0.6626679721444185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665211928965954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.871065864209,1527.1485455702948,0.37529435404044115,0.12565588119977553,6.112874298809886,3.5670267695985465
