time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2891.0,-30.030771164330755,4.9634127275560225,34.9977888098605,24.16577433412897,5.071983567985025,-26.520547073478166,-40.041405824571825,1.5617594771324146,-0.4550264202903236,-4.933844301678829,39.99633570905773,42199.55912916565,25735.2108676416,25735.2108676416,67934.76999680726,77295.80858506926,77295.80858506926,25735.2108676416,103031.01945271085,103031.01945271085,103031.01945271085,127716.5244778535,91505.95747545766,56409.70801955407,38995.83272878177,24685.50502514264,0.0,63681.33775392441,20982.679271371242,1527.1663172743727,0.0,0.8872679029460535,2.830500835489196,0.0014959135982669303,355571.42227461305,1554375.2403560255,4.3714852853263295,1554375.2403560255,4.3714852853263295,0.8499999999999999,0.09562236447984562,4.027634451161993,1.2669631752418358,1.0,0.0,4.027634451160486,1.2844506113068492,1.2847391688928078,3.135686507295227,19311.599599536414,1969.2351210185348,4632.441516551485,4632.441516551485,5.555431358537601,4.9634127275560225,-2.2154920730081553,7.178904800564178,3.567003004506451,3.567003004506451,1.0191437155732717,0.0,0.0,0.00022464278625932617,0.965433776249989,0.0002326858576793332,198.95019877142727,0.0,0.0,0.0,0.0017497770580202439,7.84869844040925e-05,0.00014615580185523366,0.000588662142789345,0.09562236447987377,0.07163744272055207,0.023984921759321688,0.09562240336951405,0.07163744272053099,0.02398492175931463,0.37529466585355686,0.37529466585355686,0.12565238702308476,0.0,4.463181329494205,5.065291717379409,2.674383131998411,4.478817881388522,5.06653223144275,2.732559795492932,24685.50502514264,20982.679271371242,0.85,1.0667924448967896,0.6626675980368373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665206015704629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.875863028343,1527.1663172743727,0.37529466585355686,0.12565238702308476,6.112874298809886,3.567003004506451
2892.0,-30.0304813368131,4.963534448429671,34.99781662188846,24.165852774772816,5.0720202302839645,-26.520282562145766,-40.04116683555765,1.5618214556166172,-0.4511560664067247,-4.933826832328796,39.99638770764616,42199.74059822083,25735.393495162152,25735.393495162152,67935.13409338298,77295.97783004648,77295.97783004648,25735.393495162152,103031.37132520863,103031.37132520863,103031.37132520863,127717.1892569854,91506.02423502297,56409.7870031972,38995.81914647308,24685.817931776764,0.0,63681.63707824984,20982.94524201025,1527.1839849317823,0.0,0.8872678037762194,2.8304515583907164,0.0014959135982669303,355571.6642520522,1554377.4822137523,4.371488615335526,1554377.4822137523,4.371488615335526,0.85,0.09562183357524047,4.027634451161993,1.2669633005233485,1.0,0.0,4.0276344511626165,1.2844503215184393,1.2847388790392955,3.135687214746182,19311.6136886081,1969.2365577040173,4632.441516551485,4632.441516551485,5.555470782137424,4.963534448429671,-2.2154696113122325,7.179004059741904,3.5669789985499403,3.5669789985499403,1.0191368567285544,0.0,0.0,0.00022464278625932617,0.9654046466543109,0.0002326928786160748,198.94996159901694,0.0,0.0,0.0,0.0017497770580202439,7.848910787074658e-05,0.00014615367838857957,0.0005886535902418931,0.09562183357525653,0.07163755664367812,0.02398427693157841,0.09562183418893118,0.07163755664366608,0.023984276931574382,0.37529497684310853,0.37529497684310853,0.1256489131981535,0.0,4.467082763395126,5.0656020414524505,2.68884474796954,4.48267076592208,5.066876547337074,2.7467329523832404,24685.817931776764,20982.94524201025,0.85,1.066793148076683,0.6626673329136815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665200172969702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.880651015632,1527.1839849317823,0.37529497684310853,0.1256489131981535,6.112874298809886,3.5669789985499403
2893.0,-30.030192380723275,4.963654820093832,34.99784432082177,24.165945464652054,5.072066920063958,-26.5200178322876,-40.04092781161887,1.5618923716282611,-0.4473026724300553,-4.933803103217769,39.99644003755381,42199.91840644889,25735.555400300702,25735.555400300702,67935.4738067496,77296.16396826698,77296.16396826698,25735.555400300702,103031.71936856768,103031.71936856768,103031.71936856768,127717.84926728364,91506.11230020016,56409.86673838206,38995.82840202011,24686.12989871597,0.0,63681.95830073608,20983.210413908575,1527.2014559193588,0.0,0.887267735156247,2.8304032432023045,0.0014959135982669303,355571.9929370418,1554379.7383583875,4.3714909195157245,1554379.7383583875,4.3714909195157245,0.85,0.09562130390760394,4.027634451161993,1.2669634582242,1.0,0.0,4.027634451161754,1.2844499899416253,1.2847385473879913,3.1356880242141916,19311.63227405857,1969.2384528925343,4632.441516551485,4632.441516551485,5.555505732419682,4.963654820093832,-2.215443230136413,7.179098050230245,3.566954738892751,3.566954738892751,1.019129925397929,0.0,0.0,0.00022464278625932617,0.9653756055867417,0.00023269987863717712,198.94972514027862,0.0,0.0,0.0,0.0017497770580202439,7.849123170083668e-05,0.00014615155455848948,0.0005886450362306538,0.09562130390762878,0.07163766839973289,0.02398363550789589,0.09562128844523275,0.07163766839971428,0.02398363550788966,0.37529528798888856,0.37529528798888856,0.12564546106499871,0.0,4.470967363013699,5.065937270291101,2.7031677922434483,4.486500430787714,5.067323294592484,2.7605130045381543,24686.12989871597,20983.210413908575,0.85,1.0667931015237695,0.6626667824372027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665194402388704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.885431521425,1527.2014559193588,0.37529528798888856,0.12564546106499871,6.112874298809886,3.566954738892751
2894.0,-30.029904277952514,4.9637737693756465,34.997871933150556,24.166023241728567,5.072108129189328,-26.519754418555344,-40.040688997227676,1.561958269792168,-0.4436034082240212,-4.933784463673513,39.99649291286025,42200.09355904856,25735.726086182254,25735.726086182254,67935.81964523082,77296.31200651937,77296.31200651937,25735.726086182254,103032.03809270162,103032.03809270162,103032.03809270162,127718.48521317098,91506.16039186671,56409.941944396014,38995.79827496744,24686.44712046936,0.0,63682.245395436796,20983.480052398954,1527.2193383816837,0.0,0.887267638755229,2.8303563770825826,0.0014959135982669303,355572.2511238049,1554382.018019784,4.371494156552086,1554382.018019784,4.371494156552086,0.85,0.0956207818156417,4.027634451161993,1.2669636082323272,1.0,0.0,4.027634451162388,1.2844496818265494,1.2847382392036961,3.1356887764061745,19311.64242341971,1969.239487839345,4632.441516551485,4632.441516551485,5.5555425781911705,4.9637737693756465,-2.215421132963995,7.179194902339642,3.566930275092156,3.566930275092156,1.019122935740616,0.0,0.0,0.00022464278625932617,0.9653466512188151,0.00023270685817959748,198.94948938038848,0.0,0.0,0.0,0.0017497770580202439,7.849335372206636e-05,0.0001461494325372598,0.000588636489504843,0.0956207818156628,0.0716377832621432,0.023982998553519604,0.09562081438853108,0.07163778326212739,0.02398299855351431,0.3752956009774231,0.3752956009774231,0.1256420275196595,0.0,4.474812977069632,5.066252268395374,2.717397961395818,4.490181055449511,5.067547695133555,2.774362222333764,24686.44712046936,20983.480052398954,0.85,1.066793722856054,0.6626665453927673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188695774738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.89020423053,1527.2193383816837,0.3752956009774231,0.1256420275196595,6.112874298809886,3.566930275092156
2895.0,-30.029617046300086,4.963891237480834,34.997899424836696,24.166102206241362,5.072142004096575,-26.51949252225349,-40.04045039238406,1.562017480049973,-0.4397585939854025,-4.933770343437147,39.99654462351319,42200.26610620318,25735.903827377442,25735.903827377442,67936.16993358062,77296.49451305973,77296.49451305973,25735.903827377442,103032.39834043718,103032.39834043718,103032.39834043718,127719.15720896132,91506.24033540998,56410.011928553315,38995.80934095185,24686.758868524143,0.0,63682.56820947599,20983.74503824552,1527.2370107754073,0.0,0.8872675236401383,2.83030705314309,0.0014959135982669303,355572.4467112023,1554384.2474708525,4.371498021986307,1554384.2474708525,4.371498021986307,0.85,0.09562026404747781,4.027634451161993,1.2669637318653986,1.0,0.0,4.027634451162661,1.2844494049817374,1.2847379622966897,3.1356894522593195,19311.659294864377,1969.2412082479111,4632.441516551485,4632.441516551485,5.555580946985371,4.963891237480834,-2.215402946293701,7.179294183774536,3.5669055828256595,3.5669055828256595,1.0191158808073313,0.0,0.0,0.00022464278625932617,0.965317785330912,0.00023271381681040757,198.94925433390702,0.0,0.0,0.0,0.0017497770580202439,7.849547393429774e-05,0.00014614731232502842,0.0005886279500650162,0.09562026404749523,0.07163789870085789,0.023982365346637335,0.095620242089668,0.07163789870084485,0.023982365346632967,0.3752959144363159,0.3752959144363159,0.12563861275884486,0.0,4.478657198362214,5.066587722328279,2.731563681639045,4.494011749451772,5.067956382789362,2.78826177610631,24686.758868524143,20983.74503824552,0.85,1.0667938156971453,0.6626658957501617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266518305659669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.894969476682,1527.2370107754073,0.3752959144363159,0.12563861275884486,6.112874298809886,3.5669055828256595
2896.0,-30.029330671284594,4.964007385856724,34.9979268048174,24.166185012459778,5.072184720003714,-26.51923051277488,-40.04021178754044,1.5620845614940224,-0.4360762941314533,-4.93375044535629,39.996596353200914,42200.435116378816,25736.062194893213,25736.062194893213,67936.49731127203,77296.65689672557,77296.65689672557,25736.062194893213,103032.71909161878,103032.71909161878,103032.71909161878,127719.78708473271,91506.30408209459,56410.08230174806,38995.80197816281,24687.06799311393,0.0,63682.86997127674,20984.00779414684,1527.2543973281631,0.0,0.8872674377585525,2.8302605643245644,0.0014959135982669303,355572.72233094263,1554386.477745007,4.371500905793024,1554386.477745007,4.371500905793024,0.85,0.09561974739868694,4.027634451161993,1.266963863191195,1.0,0.0,4.0276344511633715,1.2844490913343745,1.2847376485788644,3.135690217957808,19311.672748091718,1969.242580095315,4632.441516551485,4632.441516551485,5.555615133604932,4.964007385856724,-2.2153811765287204,7.179388562385444,3.5668806419863506,3.5668806419863506,1.019108754853243,0.0,0.0,0.00022464278625932617,0.9652890064592686,0.0002327207548787154,198.94901998897885,0.0,0.0,0.0,0.0017497770580202439,7.849759419947519e-05,0.00014614519205985096,0.0005886194104119419,0.09561974739871355,0.07163801211983287,0.023981735278880686,0.09561975079062422,0.07163801211981292,0.023981735278874008,0.375296229722481,0.375296229722481,0.12563521860252883,0.0,4.482462766065282,5.066915534373095,2.7456006115800164,4.497674151224828,5.068264609808182,2.8017939785737553,24687.06799311393,20984.00779414684,0.85,1.0667939014355639,0.6626654096370457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665177487641774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.899726874854,1527.2543973281631,0.375296229722481,0.12563521860252883,6.112874298809886,3.5668806419863506
2897.0,-30.029045157460374,4.964122040338561,34.99795407234233,24.16624892447146,5.072214167546549,-26.518970605265253,-40.0399734620936,1.5621396153514386,-0.4324458062421854,-4.933740366722282,39.996647837621815,42200.601916247164,25736.241462179605,25736.241462179605,67936.84337842677,77296.79642393983,77296.79642393983,25736.241462179605,103033.03788611943,103033.03788611943,103033.03788611943,127720.41751131302,91506.33994939072,56410.14544169792,38995.77167521422,24687.379625193586,0.0,63683.15130040781,20984.272681414546,1527.2721470133383,0.0,0.8872673029634024,2.830213612663039,0.0014959135982669303,355572.86193595116,1554388.6974471267,4.371505432062801,1554388.6974471267,4.371505432062801,0.85,0.09561923947533105,4.027634451161993,1.2669639648450541,1.0,0.0,4.027634451162279,1.2844488339235547,1.2847373911102162,3.135690846367884,19311.680317597362,1969.2433519700778,4632.441516551485,4632.441516551485,5.555653831834743,4.964122040338561,-2.21536713953762,7.179489179876181,3.566855498808879,3.566855498808879,1.0191015710882512,0.0,0.0,0.00022464278625932617,0.965260315053206,0.0002327276722724726,198.94878634932581,0.0,0.0,0.0,0.0017497770580202439,7.849971203476052e-05,0.00014614307422456565,0.0005886108805455848,0.0956192394753438,0.0716381295446273,0.023981109930716508,0.0956192612823043,0.07163812954461773,0.02398110993071331,0.375296546230492,0.375296546230492,0.12563184256034685,0.0,4.486234897953352,5.06721438889781,2.7595923501856987,4.501294560480119,5.068428968575574,2.8155868779796265,24687.379625193586,20984.272681414546,0.85,1.066794622928651,0.6626651014359731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266517198125595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90447668612,1527.2721470133383,0.375296546230492,0.12563184256034685,6.112874298809886,3.566855498808879
2898.0,-30.028760536664862,4.9642353271443715,34.99798120402643,24.166327819135063,5.072248677786603,-26.518710995145174,-40.0397427502088,1.562199136266931,-0.42871383817146125,-4.933726196098537,39.99669841598495,42200.79664709925,25736.405583302698,25736.405583302698,67937.20223040195,77296.97613658418,77296.97613658418,25736.405583302698,103033.38171988688,103033.38171988688,103033.38171988688,127721.06542785374,91506.41841339307,56410.23892390825,38995.75498831647,24687.68370796686,0.0,63683.43869628332,20984.53115177183,1527.2893725078397,0.0,0.8872671921924526,2.8301657979784416,0.0014959135982669303,355573.05822155805,1554390.8780877546,4.371509151627601,1554390.8780877546,4.371509151627601,0.85,0.0956187317755755,4.027634451161993,1.2669641714496538,1.0,0.0,4.027634451159944,1.2844485556265923,1.2847371127507332,3.135691525767019,19311.696876796763,1969.245040538488,4632.441516551485,4632.441516551485,5.555689260479122,4.9642353271443715,-2.2153507638393344,7.179586090983706,3.566830098553994,3.566830098553994,1.0190943138725697,0.0,0.0,0.00022464278625932617,0.9652317143035745,0.00023273456821858415,198.948553440996,0.0,0.0,0.0,0.0017497770580202439,7.850176226384575e-05,0.00014614102399548043,0.0005886026229722885,0.09561873177559221,0.07163824409226346,0.02398048768332875,0.09561871235066635,0.07163824409225095,0.023980487683324555,0.3752968621777649,0.3752968621777649,0.12562848762581774,0.0,4.489994505030552,5.067531216152645,2.773482911876613,4.505012357927058,5.068825465503096,2.829080112270674,24687.68370796686,20984.53115177183,0.85,1.066795443543894,0.6626651687004798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665166545695947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.909218790688,1527.2893725078397,0.3752968621777649,0.12562848762581774,6.112874298809886,3.566830098553994
2899.0,-30.02847679582762,4.964347309539754,34.99800823749537,24.16640615500512,5.072287033444677,-26.518451792457174,-40.039504564460344,1.5622620300742207,-0.42510369809610893,-4.933710725061661,39.9967498186069,42200.95669673297,25736.56211255412,25736.56211255412,67937.51880928708,77297.13787257735,77297.13787257735,25736.56211255412,103033.69998513148,103033.69998513148,103033.69998513148,127721.69201803177,91506.48081363311,56410.29963778871,38995.75686204933,24687.992032900293,0.0,63683.748894949626,20984.79322796525,1527.3068081791723,0.0,0.8872670850401427,2.830119753265486,0.0014959135982669303,355573.27252004517,1554393.094267928,4.37151274968312,1554393.094267928,4.37151274968312,0.85,0.09561822865665229,4.027634451161993,1.266964281895198,1.0,0.0,4.027634451162386,1.2844482615594133,1.2847368186174906,3.1356922436658934,19311.71004586776,1969.2463834100085,4632.441516551485,4632.441516551485,5.555723050274602,4.964347309539754,-2.2153340218853197,7.179681331425074,3.566804476807645,3.566804476807645,1.0190869933736129,0.0,0.0,0.00022464278625932617,0.9652032028883843,0.00023274144303197443,198.94832125328847,0.0,0.0,0.0,0.0017497770580202439,7.85038789616124e-05,0.00014613890729771377,0.0005885940976874407,0.09561822865667197,0.07163835924181439,0.023979869414857576,0.09561823673111329,0.07163835924179965,0.023979869414852646,0.37529717896602927,0.37529717896602927,0.12562515276717048,0.0,4.493720525375295,5.067843383293678,2.78725583490251,4.508607026965535,5.069121464058753,2.842384719216625,24687.992032900293,20984.79322796525,0.85,1.0667952183743818,0.6626644541034498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665161174977886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.913952522043,1527.3068081791723,0.37529717896602927,0.12562515276717048,6.112874298809886,3.566804476807645
2900.0,-30.028193952465447,4.96445791675132,34.99803517420203,24.16648546876388,5.072319017403419,-26.51819403470898,-40.03927413197232,1.5623190996469523,-0.4213664371119421,-4.933700186606091,39.996801067115,42201.14535621039,25736.72713461208,25736.72713461208,67937.87249082247,77297.32956337451,77297.32956337451,25736.72713461208,103034.0566979866,103034.0566979866,103034.0566979866,127722.35791770289,91506.57095242075,56410.386745256736,38995.76023018223,24688.301219716293,0.0,63684.06144989852,20985.056036758848,1527.3244061907053,0.0,0.8872669534287372,2.8300714469683785,0.0014959135982669303,355573.4184944877,1554395.3038059953,4.37151716904871,1554395.3038059953,4.37151716904871,0.85,0.09561773160307352,4.027634451161993,1.26696444014553,1.0,0.0,4.027634451163749,1.2844479947242247,1.2847365517223561,3.135692895084273,19311.72906893711,1969.2483232232323,4632.441516551485,4632.441516551485,5.555758673402788,4.96445791675132,-2.2153214377471633,7.179779354498483,3.5667786503754924,3.5667786503754924,1.0190796143929979,0.0,0.0,0.00022464278625932617,0.9651747825592314,0.00023274829628647096,198.94808980053236,0.0,0.0,0.0,0.0017497770580202439,7.850592680829059e-05,0.00014613685945103557,0.000588585849709609,0.09561773160309009,0.07163847636454476,0.02397925523854533,0.0956176921929478,0.07163847636453234,0.023979255238541174,0.3752974963555914,0.3752974963555914,0.12562183609285751,0.0,4.497448440326195,5.068184918291365,2.800950835973026,4.5123337494941325,5.069571095361766,2.8557588783271513,24688.301219716293,20985.056036758848,0.85,1.0667955363410748,0.6626641642416422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665155866102356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.91867811226,1527.3244061907053,0.3752974963555914,0.12562183609285751,6.112874298809886,3.5667786503754924
2901.0,-30.027912002217178,4.964567258933662,34.998062014832044,24.16655874056744,5.072356306108688,-26.517936550246187,-40.03903615577144,1.5623808541377118,-0.4178774431509851,-4.933686153912476,39.99685214206922,42201.299199724395,25736.87893811889,25736.87893811889,67938.1781378433,77297.47514202389,77297.47514202389,25736.87893811889,103034.35408014277,103034.35408014277,103034.35408014277,127722.96166588095,91506.61748826125,56410.44154596175,38995.751046999445,24688.60758573818,0.0,63684.358632737625,20985.316447877452,1527.3417564418112,0.0,0.8872668401650219,2.8300268438779668,0.0014959135982669303,355573.61286978086,1554397.5058637843,4.3715209723198445,1554397.5058637843,4.3715209723198445,0.85,0.09561723644197503,4.027634451161993,1.2669645225675779,1.0,0.0,4.027634451161139,1.2844477059843011,1.284736262917566,3.135693599978464,19311.738889953624,1969.249324688209,4632.441516551485,4632.441516551485,5.555791443057035,4.964567258933662,-2.2153068918358625,7.179874150769525,3.5667525957335475,3.5667525957335475,1.019072170209585,0.0,0.0,0.00022464278625932617,0.9651464528693038,0.00023275512808598219,198.94785907915377,0.0,0.0,0.0,0.0017497770580202439,7.850804174755871e-05,0.00014613474451176747,0.0005885773315073506,0.09561723644199302,0.07163859230662264,0.02397864413537038,0.0956172592030063,0.07163859230660917,0.023978644135365868,0.3752978162159532,0.3752978162159532,0.12561853842069534,0.0,4.501124346138397,5.068497492207314,2.814527090899105,4.515808710761519,5.069774466267347,2.868866417103561,24688.60758573818,20985.316447877452,0.85,1.0667953575482654,0.6626634876405957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665150622424493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.92339518109,1527.3417564418112,0.3752978162159532,0.12561853842069534,6.112874298809886,3.5667525957335475
2902.0,-30.027630891418976,4.964675176698637,34.998088746925745,24.166628764383518,5.07238085718506,-26.517681095105715,-40.03880984438581,1.5624310608718106,-0.4141922953253925,-4.933681182278781,39.996902661952056,42201.49792588313,25737.04986820302,25737.04986820302,67938.54779408615,77297.65924445764,77297.65924445764,25737.04986820302,103034.70911266065,103034.70911266065,103034.70911266065,127723.62328541404,91506.69773102483,56410.536412450194,38995.73479841626,24688.914172753386,0.0,63684.64897116965,20985.57704684038,1527.3593271691575,0.0,0.8872666829524138,2.8299785799066215,0.0014959135982669303,355573.6817348945,1554399.6839924147,4.3715262513476185,1554399.6839924147,4.3715262513476185,0.85,0.09561674875973913,4.027634451161993,1.2669647445576269,1.0,0.0,4.027634451160929,1.2844474712372818,1.2847360281178095,3.135694173061243,19311.755824546337,1969.251051536084,4632.441516551485,4632.441516551485,5.555828341544262,4.964675176698637,-2.215299504666178,7.179974681364815,3.5667263438198065,3.5667263438198065,1.0190646696628018,0.0,0.0,0.00022464278625932617,0.9651182084182728,0.00023276193972911573,198.9476290452343,0.0,0.0,0.0,0.0017497770580202439,7.851005306828407e-05,0.0001461327331910421,0.0005885692306427049,0.0956167487597468,0.07163871142467285,0.02397803733507395,0.0956167115546905,0.0716387114246671,0.023978037335072026,0.3752981365236724,0.3752981365236724,0.12561525787632177,0.0,4.504804421428446,5.068830556685043,2.8280606207206915,4.519488886953411,5.070172269817306,2.882212349291308,24688.914172753386,20985.57704684038,0.85,1.0667962985058181,0.6626635870284525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665145438721979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.92810378598,1527.3593271691575,0.3752981365236724,0.12561525787632177,6.112874298809886,3.5667263438198065
2903.0,-30.027350654340548,4.9647818815392455,34.998115368417714,24.166702210810058,5.07241710401521,-26.51742525665496,-40.03857591943813,1.562491706329627,-0.41073965845600924,-4.933668014676715,39.99695290460293,42201.66151586902,25737.195419126925,25737.195419126925,67938.85693499594,77297.80983312726,77297.80983312726,25737.195419126925,103035.0052522542,103035.0052522542,103035.0052522542,127724.22056421879,91506.74954875458,56410.60123149646,38995.72035250902,24689.215311964595,0.0,63684.93566447362,20985.833015169905,1527.3763938471423,0.0,0.8872665683067381,2.8299343614944585,0.0014959135982669303,355573.86412738817,1554401.850170676,4.371530101025071,1554401.850170676,4.371530101025071,0.85,0.09561626030333277,4.027634451161993,1.266964844563045,1.0,0.0,4.0276344511637,1.2844471876829937,1.2847357444998198,3.135694865296422,19311.76676026328,1969.2521666688706,4632.441516551485,4632.441516551485,5.555859761460389,4.9647818815392455,-2.21528674987839,7.180068631417635,3.5666998444437965,3.5666998444437965,1.0190570984125134,0.0,0.0,0.00022464278625932617,0.9650900526412015,0.00023276873038379894,198.94739972681222,0.0,0.0,0.0,0.0017497770580202439,7.851213210388047e-05,0.0001461306541554457,0.0005885608570473115,0.09561626030335224,0.07163882716671896,0.023977433136633277,0.09561627359112983,0.07163882716670437,0.023977433136628395,0.3752984586407542,0.3752984586407542,0.12561199749302604,0.0,4.508433182375541,5.069140021586406,2.841462271553155,4.522928356220689,5.070402915316208,2.8951013780035737,24689.215311964595,20985.833015169905,0.85,1.066796350285007,0.6626631726254698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665140322550996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.93280497223,1527.3763938471423,0.3752984586407542,0.12561199749302604,6.112874298809886,3.5666998444437965
2904.0,-30.027071301777198,4.964887242033365,34.99814189935307,24.166771920304768,5.072443942709407,-26.517171155170296,-40.038346010819055,1.5625437961025033,-0.40716848504484915,-4.933662521534115,39.997003509913405,42201.83826253313,25737.356740705643,25737.356740705643,67939.19500323877,77297.98332956107,77297.98332956107,25737.356740705643,103035.34007026671,103035.34007026671,103035.34007026671,127724.86176907766,91506.82082334226,56410.67575631422,38995.71674114227,24689.521698810953,0.0,63685.238439953224,20986.09344398931,1527.3939364101293,0.0,0.8872664134303503,2.82988767381257,0.0014959135982669303,355573.9402162803,1554404.0319870664,4.371535301607282,1554404.0319870664,4.371535301607282,0.85,0.09561577997974152,4.027634451161993,1.2669649945711718,1.0,0.0,4.027634451160848,1.284446944131821,1.284735500893932,3.1356954598730726,19311.78180219428,1969.2537005189622,4632.441516551485,4632.441516551485,5.5558945857702335,4.964887242033365,-2.2152801150193735,7.1801673570527385,3.5666731590318776,3.5666731590318776,1.0190494740091078,0.0,0.0,0.00022464278625932617,0.9650619866143327,0.00023277549978673035,198.94717113271628,0.0,0.0,0.0,0.0017497770580202439,7.851417549347696e-05,0.00014612861076584923,0.0005885526270209756,0.09561577997975208,0.07163894656143185,0.023976833418320225,0.09561577761828302,0.07163894656142394,0.023976833418317575,0.37529878099566144,0.37529878099566144,0.1256087542602871,0.0,4.5120521226249934,5.069458174166414,2.8548007010538186,4.526494036489282,5.070741230698275,2.9081727414314855,24689.521698810953,20986.09344398931,0.85,1.0667965868934677,0.6626627974758058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665135263884977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.937498025321,1527.3939364101293,0.37529878099566144,0.1256087542602871,6.112874298809886,3.5666731590318776
2905.0,-30.02679283200774,4.964991313561756,34.99816831565587,24.16683625141161,5.072471429938254,-26.516917783295835,-40.03811620697377,1.5625963812263364,-0.40373241431751694,-4.933656085291447,39.997053232838816,42202.01187812661,25737.511416593126,25737.511416593126,67939.52329471974,77298.13255619354,77298.13255619354,25737.511416593126,103035.64397278667,103035.64397278667,103035.64397278667,127725.4660481467,91506.8684482492,56410.74777018216,38995.689642296704,24689.82207536003,0.0,63685.51171765673,20986.348764056023,1527.4111086118326,0.0,0.887266266523107,2.8298428894847376,0.0014959135982669303,355574.0293686479,1554406.1757622326,4.371540234595349,1554406.1757622326,4.371540234595349,0.85,0.09561530150346109,4.027634451161993,1.2669651780975983,1.0,0.0,4.027634451161127,1.2844466982646763,1.2847352549715523,3.1356960601038883,19311.791853049537,1969.2547254209683,4632.441516551485,4632.441516551485,5.555927975482103,4.964991313561756,-2.2152733749900637,7.180264688551819,3.5666462459168358,3.5666462459168358,1.0190417845476674,0.0,0.0,0.00022464278625932617,0.9650340101563611,0.00023278224797790086,198.9469432615331,0.0,0.0,0.0,0.0017497770580202439,7.851621800099512e-05,0.00014612656825833105,0.0005885444005473287,0.09561530150347346,0.07163906469367548,0.02397623680979798,0.09561532359462684,0.07163906469366621,0.023976236809794875,0.3752991042741915,0.3752991042741915,0.125605529847,0.0,4.515632746877941,5.069754612224642,2.8680530644380156,4.529923670973915,5.070952602866896,2.9210824670300326,24689.82207536003,20986.348764056023,0.85,1.0667971641010399,0.6626626800962981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665130268954299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942182699862,1527.4111086118326,0.3752991042741915,0.125605529847,6.112874298809886,3.5666462459168358
2906.0,-30.026515242045335,4.965094046218479,34.99819461117056,24.166896216943883,5.072493519736221,-26.516665743006175,-40.03788661267606,1.5626440206970837,-0.4002801734430932,-4.9336535945532995,39.99710254720604,42202.18274027946,25737.67208119314,25737.67208119314,67939.8548214726,77298.285875411,77298.285875411,25737.67208119314,103035.95795660415,103035.95795660415,103035.95795660415,127726.07942372886,91506.91833684657,56410.815201715035,38995.67015014616,24690.12146712471,0.0,63685.791617270865,20986.603247056002,1527.428312863195,0.0,0.8872661010813693,2.829797430090787,0.0014959135982669303,355574.06386940315,1554408.3019248552,4.371545789953244,1554408.3019248552,4.371545789953244,0.8499999999999999,0.09561482806243127,4.027634451161993,1.266965264915489,1.0,0.0,4.027634451162387,1.2844464755215221,1.284735032178358,3.135696603882741,19311.802381638532,1969.2557990382581,4632.441516551485,4632.441516551485,5.555962657970685,4.965094046218479,-2.215270075339972,7.180364121558451,3.566619119564623,3.566619119564623,1.0190340341613209,0.0,0.0,0.00022464278625932617,0.9650061229588781,0.00023278897502798424,198.94671611081355,0.0,0.0,0.0,0.0017497770580202439,7.851825869509991e-05,0.00014612452756422627,0.000588536181377448,0.09561482806243808,0.07163918390350679,0.023975644158931286,0.09561484673648582,0.07163918390350169,0.023975644158929575,0.3752994271863738,0.3752994271863738,0.12560232416021633,0.0,4.519188583923437,5.070038946763475,2.881244465776149,4.533373421110184,5.0711810230631045,2.9340226907659144,24690.12146712471,20986.603247056002,0.85,1.0667976811808693,0.6626624505808091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665125335133365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.946859000851,1527.428312863195,0.3752994271863738,0.12560232416021633,6.112874298809886,3.566619119564623
2907.0,-30.026238532392366,4.965195527304378,34.99822078605757,24.166966101061576,5.072519389190323,-26.516414117001226,-40.037660860083975,1.5626949737992057,-0.39677678449231735,-4.9336486540354825,39.99715162467004,42202.365972997046,25737.822269692148,25737.822269692148,67940.1882426892,77298.46410756666,77298.46410756666,25737.822269692148,103036.2863772588,103036.2863772588,103036.2863772588,127726.704517365,91506.99502495167,56410.896890381955,38995.66459396635,24690.418140106198,0.0,63686.08273407255,20986.85541909027,1527.445306126166,0.0,0.887265948919106,2.8297515823253967,0.0014959135982669303,355574.1323035795,1554410.417875703,4.371550899401731,1554410.417875703,4.371550899401731,0.85,0.09561435657338388,4.027634451161993,1.2669654748169705,1.0,0.0,4.027634451162858,1.284446237285235,1.28473479388855,3.135697185484909,19311.81856604904,1969.2574493888374,4632.441516551485,4632.441516551485,5.555995078994992,4.965195527304378,-2.215265570035925,7.180461097340304,3.566591762772004,3.566591762772004,1.0190262179348584,0.0,0.0,0.00022464278625932617,0.9649783250640609,0.0002327956809231058,198.94648968096385,0.0,0.0,0.0,0.0017497770580202439,7.852026529093252e-05,0.00014612252096839364,0.000588528099542943,0.09561435657339082,0.071639301659648,0.023975054913742817,0.09561434494492489,0.0716393016596428,0.02397505491374107,0.3752997492688232,0.3752997492688232,0.12559913859118021,0.0,4.522731915264103,5.070339695224106,2.8943391458559518,4.536871869543177,5.071552084454822,2.946734871266699,24690.418140106198,20986.85541909027,0.85,1.0667980401052468,0.6626622985938253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665120464788033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9515269587,1527.445306126166,0.3752997492688232,0.12559913859118021,6.112874298809886,3.566591762772004
2908.0,-30.025962691199553,4.965295804324641,34.99824686881762,24.167035601008706,5.072547830129267,-26.516163015465846,-40.03743517734108,1.562748154395587,-0.39336267571752614,-4.933643018710276,39.99720129103083,42202.54600811656,25737.966757568513,25737.966757568513,67940.51276568507,77298.63033849139,77298.63033849139,25737.966757568513,103036.59709605991,103036.59709605991,103036.59709605991,127727.31497240032,91507.06110437406,56410.97677399924,38995.64925597203,24690.717876340415,0.0,63686.36713231244,20987.110194889352,1527.4624563241505,0.0,0.8872657981539951,2.8297070012550947,0.0014959135982669303,355574.21036197746,1554412.559218764,4.371555961936496,1554412.559218764,4.371555961936496,0.85,0.09561388936402035,4.027634451161993,1.2669656072417275,1.0,0.0,4.027634451160652,1.2844459886341717,1.284734545181626,3.135697792512722,19311.83251158201,1969.2588714374442,4632.441516551485,4632.441516551485,5.556026269432227,4.965295804324641,-2.2152610953020093,7.18055689962665,3.566564199643281,3.566564199643281,1.019018342755223,0.0,0.0,0.00022464278625932617,0.9649506152733144,0.00023280236594874643,198.94626396228284,0.0,0.0,0.0,0.0017497770580202439,7.852227131329791e-05,0.00014612051494602827,0.0005885200200181544,0.09561388936403109,0.07163941992769057,0.02397446943634052,0.09561389589398395,0.07163941992768252,0.02397446943633783,0.3753000718728205,0.3753000718728205,0.12559597204285336,0.0,4.5262479148291845,5.070640725550561,2.907326100075977,4.54028034299273,5.071855563064162,2.9592920691029576,24690.717876340415,20987.110194889352,0.85,1.0667983718483167,0.6626621663069289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665115653779457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.956186534011,1527.4624563241505,0.3753000718728205,0.12559597204285336,6.112874298809886,3.566564199643281
2909.0,-30.02568775959654,4.9653948321680925,34.998272861392635,24.16710586929696,5.072571720978486,-26.51591318760283,-40.03720966922117,1.5627971489847974,-0.3898643704926599,-4.93364099082325,39.99725082969986,42202.72313407635,25738.116658785828,25738.116658785828,67940.83979286217,77298.81797961368,77298.81797961368,25738.116658785828,103036.93463839951,103036.93463839951,103036.93463839951,127727.95272327727,91507.14712010906,56411.052274571724,38995.660939485926,24691.018084877745,0.0,63686.67902436367,20987.365372146083,1527.479715701737,0.0,0.8872656295546382,2.8296608834163814,0.0014959135982669303,355574.2384515057,1554414.695058673,4.371561623327976,1554414.695058673,4.371561623327976,0.85,0.09561342738861338,4.027634451161993,1.2669657610962166,1.0,0.0,4.027634451161109,1.2844457595552785,1.2847343160512694,3.135698351759521,19311.85066451412,1969.2607225213628,4632.441516551485,4632.441516551485,5.556058628441353,4.9653948321680925,-2.215259772260866,7.180654604428959,3.566536442423234,3.566536442423234,1.019010412120924,0.0,0.0,0.00022464278625932617,0.964922997710031,0.00023280902910641744,198.94603898842166,0.0,0.0,0.0,0.0017497770580202439,7.85242758308211e-05,0.00014611851042850506,0.00058851194655432,0.09561342738862212,0.07163953965828039,0.02397388773034173,0.0956133997947219,0.07163953965827384,0.023973887730339538,0.37530039511165497,0.37530039511165497,0.12559282290551177,0.0,4.529761236047875,5.070965518238779,2.9202334006238857,4.543776620330618,5.072268548420084,2.971874022181453,24691.018084877745,20987.365372146083,0.85,1.066798282367197,0.6626617022679339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665110899855427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.960837934826,1527.479715701737,0.37530039511165497,0.12559282290551177,6.112874298809886,3.566536442423234
2910.0,-30.02541371316678,4.965492633550505,34.998298752294026,24.167165730055444,5.072594832232566,-26.515664234334107,-40.03698052894322,1.562845353399894,-0.3865508202078445,-4.93363943942787,39.99729985336567,42202.881524311626,25738.26383411048,25738.26383411048,67941.1453584221,77298.96676016375,77298.96676016375,25738.26383411048,103037.23059427422,103037.23059427422,103037.23059427422,127728.54571654648,91507.19431809754,56411.10908224551,38995.65026205781,24691.31512227226,0.0,63686.96538433007,20987.61785393142,1527.496798384812,0.0,0.8872654603982946,2.829617159826927,0.0014959135982669303,355574.2599408533,1554416.808696609,4.3715673034239675,1554416.808696609,4.3715673034239675,0.85,0.09561296865824317,4.027634451161993,1.266965880333446,1.0,0.0,4.027634451161504,1.2844455341709993,1.2847340906163565,3.1356989019869106,19311.860625271656,1969.261738235958,4632.441516551485,4632.441516551485,5.556090399015062,4.965492633550505,-2.215259338921279,7.180751972471784,3.5665084754965495,3.5665084754965495,1.0190024215704427,0.0,0.0,0.00022464278625932617,0.9648954699131218,0.00023281567098615643,198.94581473939556,0.0,0.0,0.0,0.0017497770580202439,7.852631268266481e-05,0.00014611647357666135,0.0005885037428596623,0.09561296865825145,0.07163965938461356,0.023973309273637885,0.09561297344216034,0.07163965938460737,0.023973309273635814,0.37530072050062935,0.37530072050062935,0.12558969152260513,0.0,4.533234381801776,5.071265642431285,2.9330558963261524,4.5470886192200055,5.072469092199242,2.984356318851553,24691.31512227226,20987.61785393142,0.85,1.0667982835799985,0.6626612097095692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665106205154484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.965480308234,1527.496798384812,0.37530072050062935,0.12558969152260513,6.112874298809886,3.5665084754965495
2911.0,-30.025140537349696,4.9655892332064395,34.99832454576188,24.167225590813928,5.072618001934894,-26.515416058777635,-40.03675903715191,1.5628935233628245,-0.3832659412988164,-4.933638239861566,39.99734879718773,42203.06822816251,25738.408041287825,25738.408041287825,67941.47626945033,77299.11532871489,77299.11532871489,25738.408041287825,103037.52337000272,103037.52337000272,103037.52337000272,127729.13496682903,91507.24168016826,56411.19457961599,38995.60788950251,24691.611596826315,0.0,63687.21948632883,20987.86985730237,1527.5138550199158,0.0,0.8872652897458311,2.8295737767679174,0.0014959135982669303,355574.276556796,1554418.9188942746,4.37157303375962,1554418.9188942746,4.37157303375962,0.8500000000000001,0.09561251345045746,4.027634451161993,1.2669660468259827,1.0,0.0,4.0276344511629345,1.2844453089478838,1.2847338653426437,3.1356994518210457,19311.87062065743,1969.262757481651,4632.441516551485,4632.441516551485,5.556121528858111,4.9655892332064395,-2.215259693365146,7.180848926571585,3.5664803036338575,3.5664803036338575,1.0189943724668165,0.0,0.0,0.00022464278625932617,0.9648680304118157,0.000232822291939185,198.94559120328486,0.0,0.0,0.0,0.0017497770580202439,7.852828159273855e-05,0.00014611450466658763,0.0005884958128096182,0.09561251345045926,0.07163977924577865,0.023972734204680612,0.09561255677172543,0.0716397792457773,0.023972734204680164,0.37530104632968864,0.37530104632968864,0.12558657780328616,0.0,4.536669675616565,5.071545597522174,2.945789459698858,4.550372298562763,5.0726677015825885,2.9967333982507967,24691.611596826315,20987.86985730237,0.85,1.0667992231005583,0.6626614973703141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665101568599642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.970114113057,1527.5138550199158,0.37530104632968864,0.12558657780328616,6.112874298809886,3.5664803036338575
2912.0,-30.024868242789797,4.965684559350937,34.99835022769435,24.167291877698176,5.072634126530802,-26.51516938087871,-40.03653778983278,1.5629352646197,-0.3797495858370894,-4.933641910928895,39.997397135392205,42203.25227357563,25738.56086266039,25738.56086266039,67941.81313623601,77299.31830051479,77299.31830051479,25738.56086266039,103037.87916317518,103037.87916317518,103037.87916317518,127729.78537279379,91507.34095016572,56411.27492322633,38995.62891882154,24691.906209618603,0.0,63687.53512844014,20988.12027817581,1527.530919141772,0.0,0.8872650965784517,2.829526757534449,0.0014959135982669303,355574.2257065485,1554421.0029830518,4.3715795201250005,1554421.0029830518,4.3715795201250005,0.85,0.095612063142754,4.027634451161993,1.2669662292534483,1.0,0.0,4.0276344511603,1.2844451137828419,1.284733670133757,3.13569992827497,19311.891570795502,1969.2648938011964,4632.441516551485,4632.441516551485,5.556154518237906,4.965684559350937,-2.215264127900531,7.180948687251467,3.5664519322526487,3.5664519322526487,1.0189862663578997,0.0,0.0,0.00022464278625932617,0.9648406802671919,0.0002328288917058474,198.94536838879503,0.0,0.0,0.0,0.0017497770580202439,7.8530248375187e-05,0.00014611253788413917,0.0005884878913288708,0.09561206314275623,0.07163990027500518,0.023972162867751057,0.09561201524180381,0.0716399002750035,0.023972162867750498,0.3753013714873066,0.3753013714873066,0.12558348136793984,0.0,4.540123659232393,5.071869265339728,2.958468872351034,4.553892325091795,5.0731569626196915,3.009187176166847,24691.906209618603,20988.12027817581,0.85,1.0667992252992076,0.6626611029687889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665096989018205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.974739611487,1527.530919141772,0.3753013714873066,0.12558348136793984,6.112874298809886,3.5664519322526487
2913.0,-30.024596830335938,4.965778765768391,34.9983758065841,24.16735152890908,5.0726588502968415,-26.514922636906846,-40.03631273573262,1.5629846568677732,-0.376560322626176,-4.93363992163631,39.99744549789613,42203.41702447011,25738.69522990547,25738.69522990547,67942.11225437558,77299.45970468914,77299.45970468914,25738.69522990547,103038.15493459461,103038.15493459461,103038.15493459461,127730.35328533644,91507.382490971,56411.33981075231,38995.60297802076,24692.19835074183,0.0,63687.801328762594,20988.368598130553,1527.5477050426152,0.0,0.8872649320300109,2.8294847377533943,0.0014959135982669303,355574.2532614824,1554423.0881216084,4.371585045496857,1554423.0881216084,4.371585045496857,0.8499999999999999,0.0956116138182673,4.027634451161993,1.2669663759646936,1.0,0.0,4.027634451160901,1.2844448828449708,1.2847334391440048,3.1357004920608325,19311.900337649822,1969.265787771545,4632.441516551485,4632.441516551485,5.556183523945716,4.965778765768391,-2.2152649844554237,7.1810437502238145,3.5664233376949164,3.5664233376949164,1.0189780964842619,0.0,0.0,0.00022464278625932617,0.964813419556361,0.00023283547026389938,198.9451462966158,0.0,0.0,0.0,0.0017497770580202439,7.853224904481264e-05,0.0001461105372145135,0.000588479833362961,0.09561161381827339,0.07164001942986589,0.023971594388407496,0.09561162828371603,0.07164001942986133,0.02397159438840597,0.37530169894631354,0.37530169894631354,0.12558040396367015,0.0,4.543522075273529,5.072158494796952,2.9710314098783215,4.557079599010137,5.073319197811202,3.0212924949560716,24692.19835074183,20988.368598130553,0.85,1.0667994629560504,0.6626609200498536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665092469813268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97935656126,1527.5477050426152,0.37530169894631354,0.12558040396367015,6.112874298809886,3.5664233376949164
2914.0,-30.024326304570465,4.965871749853677,34.998401296241155,24.167412402480863,5.07267588541985,-26.51467745987229,-40.03609169796107,1.563027040721639,-0.37320688249525347,-4.933644145078672,39.997494056564626,42203.5948200985,25738.84190976576,25738.84190976576,67942.43672986426,77299.63724089414,77299.63724089414,25738.84190976576,103038.4791506599,103038.4791506599,103038.4791506599,127730.97324187371,91507.45741001272,56411.41498921686,38995.60268977318,24692.494091213815,0.0,63688.09678098699,20988.619977531744,1527.5648404044339,0.0,0.8872647352648164,2.8294398161345518,0.0014959135982669303,355574.1947599461,1554425.181719882,4.371591652676876,1554425.181719882,4.371591652676876,0.85,0.09561117139579998,4.027634451161993,1.2669665012462064,1.0,0.0,4.027634451159955,1.2844446846755404,1.2847332409300547,3.135700975849654,19311.91614871367,1969.2674000513603,4632.441516551485,4632.441516551485,5.556215187564084,4.965871749853677,-2.2152708603295395,7.181142610183216,3.5663945642297663,3.5663945642297663,1.018969875494219,0.0,0.0,0.00022464278625932617,0.9647862487314245,0.00023284202750060323,198.944924930492,0.0,0.0,0.0,0.0017497770580202439,7.853421405623867e-05,0.0001461085722030875,0.0005884719190152448,0.09561117139580397,0.07164014138301122,0.023971030012792736,0.09561116163828119,0.07164014138300824,0.02397103001279174,0.37530202637294974,0.37530202637294974,0.12557734314677926,0.0,4.546914596066074,5.072461430842736,2.9835312139414327,4.560437262583434,5.073665150365855,3.033529849638512,24692.494091213815,20988.619977531744,0.85,1.0667996087794436,0.6626606375949622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665088003694167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.983964915991,1527.5648404044339,0.37530202637294974,0.12557734314677926,6.112874298809886,3.5663945642297663
2915.0,-30.02405664733723,4.9659636237146,34.998426692167826,24.16747771147641,5.072698322233213,-26.51443252430428,-40.03587069511411,1.5630741992003123,-0.36992750512348493,-4.9336446059241,39.997542305760824,42203.769246002405,25738.975136689136,25738.975136689136,67942.74438269154,77299.81078945233,77299.81078945233,25738.975136689136,103038.78592614146,103038.78592614146,103038.78592614146,127731.57199408828,91507.53087990487,56411.48933645495,38995.60171494435,24692.786067946825,0.0,63688.38778289118,20988.8681577548,1527.5816720061143,0.0,0.8872645586992312,2.8293963188991493,0.0014959135982669303,355574.18837648927,1554427.2619774241,4.3715975815757595,1554427.2619774241,4.3715975815757595,0.85,0.09561072999923204,4.027634451161993,1.2669666842231528,1.0,0.0,4.027634451163678,1.2844444641820036,1.2847330203869831,3.135701514138243,19311.931653946103,1969.26898114505,4632.441516551485,4632.441516551485,5.556243947111918,4.9659636237146,-2.2152745209526157,7.1812381446672156,3.566365579038442,3.566365579038442,1.0189615940109833,0.0,0.0,0.00022464278625932617,0.9647591659607734,0.00023284856385439104,198.9447042755619,0.0,0.0,0.0,0.0017497770580202439,7.853617880263293e-05,0.00014610660745669325,0.0005884640057349795,0.09561072999923341,0.07164026160186791,0.023970468397365496,0.09561072625610836,0.07164026160186689,0.02397046839736515,0.37530235479804197,0.37530235479804197,0.12557430016898632,0.0,4.55028307209534,5.072768756776725,2.9959239787312413,4.563717100800602,5.073997188542364,3.045501260844219,24692.786067946825,20988.8681577548,0.85,1.0667995650055255,0.6626603485375043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665083595525106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.988564554482,1527.5816720061143,0.37530235479804197,0.12557430016898632,6.112874298809886,3.566365579038442
