time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2916.0,-30.023787895837852,4.966054250834393,34.99845198769049,24.167528945859544,5.072709956710358,-26.5141894841995,-40.03565377844495,1.5631115450720203,-0.36667048726889107,-4.933652870616981,39.99759017311121,42203.956839059756,25739.124745624827,25739.124745624827,67943.08158468458,77299.97120669835,77299.97120669835,25739.124745624827,103039.09595232317,103039.09595232317,103039.09595232317,127732.17480733962,91507.58721184565,56411.57284420716,38995.571519598314,24693.078855016447,0.0,63688.650374614765,20989.11702676398,1527.5987246613672,0.0,0.887264343934541,2.8293522045159243,0.0014959135982669303,355574.0738970932,1554429.3257738168,4.37160479316522,1554429.3257738168,4.37160479316522,0.85,0.09561029562384668,4.027634451161993,1.2669668441219257,1.0,0.0,4.027634451162991,1.2844442895682113,1.284732845733963,3.135701940421218,19311.94354235113,1969.2701934249853,4632.441516551485,4632.441516551485,5.556276243026535,4.966054250834393,-2.2152843628729864,7.181338613707379,3.56633641390291,3.56633641390291,1.018953261115117,0.0,0.0,0.00022464278625932617,0.9647321749725969,0.00023285507842185022,198.94448436226213,0.0,0.0,0.0,0.0017497770580202439,7.853810726652165e-05,0.0001461046789928045,0.0005884562385873834,0.09561029562384413,0.0716403848386912,0.02396991078515293,0.0956102797060342,0.07164038483869312,0.02396991078515357,0.37530268449017634,0.37530268449017634,0.1255712733019585,0.0,4.553633769915052,5.073066731732638,3.0082751699677033,4.5669823833480905,5.074242924338648,3.0576717309278365,24693.078855016447,20989.11702676398,0.85,1.0668004610718766,0.6626605618240821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665079239991235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.993155810902,1527.5987246613672,0.37530268449017634,0.1255712733019585,6.112874298809886,3.56633641390291
2917.0,-30.023519988969472,4.966143729858385,34.998477163290026,24.167584895063214,5.072725358331282,-26.51394682747436,-40.035433089919366,1.5631521968361364,-0.3634497825454446,-4.933658047894125,39.99763727111299,42204.12556221357,25739.26251712097,25739.26251712097,67943.38807933455,77300.1353025461,77300.1353025461,25739.26251712097,103039.39781966707,103039.39781966707,103039.39781966707,127732.76322206458,91507.64908963424,56411.63934930149,38995.5663781475,24693.365402397507,0.0,63688.93178054501,20989.36059203788,1527.6153478086107,0.0,0.8872641476058463,2.8293089351084144,0.0014959135982669303,355574.0021834253,1554431.3564018337,4.371611385693967,1554431.3564018337,4.371611385693967,0.85,0.09560986200236168,4.027634451161993,1.2669669974269349,1.0,0.0,4.027634451161958,1.2844440994974926,1.284732655620544,3.135702404439171,19311.956601162936,1969.2715250531974,4632.441516551485,4632.441516551485,5.556305983606239,4.966143729858385,-2.2152925008100715,7.1814362306684565,3.566307025790238,3.566307025790238,1.0189448645114967,0.0,0.0,0.00022464278625932617,0.964705269622291,0.00023286157268248372,198.94426514058875,0.0,0.0,0.0,0.0017497770580202439,7.854006930843912e-05,0.00014610271695088706,0.000588448336199762,0.09560986200235724,0.07164050600789178,0.023969355994465466,0.09560983678159124,0.07164050600789511,0.02396935599446658,0.3753030148335357,0.3753030148335357,0.12556826506325708,0.0,4.5569582504019195,5.07335893352689,3.0205407862900984,4.570208265348697,5.0745179024251,3.0696006341079283,24693.365402397507,20989.36059203788,0.85,1.06680055984373,0.6626602830714398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665074943564436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99773791103,1527.6153478086107,0.3753030148335357,0.12556826506325708,6.112874298809886,3.566307025790238
2918.0,-30.023252979802468,4.96623215914337,34.99850225870088,24.167645070143067,5.07274730080511,-26.5137043246026,-40.0352162430994,1.5631986456052465,-0.3603255575529829,-4.933660013434505,39.997685286630904,42204.30642748976,25739.38848580174,25739.38848580174,67943.6949132915,77300.29006879029,77300.29006879029,25739.38848580174,103039.67855459203,103039.67855459203,103039.67855459203,127733.33450977448,91507.70464907688,56411.72100777634,38995.53737922283,24693.655955182447,0.0,63689.193334405274,20989.60756190508,1527.6321250641881,0.0,0.8872639642524124,2.8292673221044207,0.0014959135982669303,355573.9749575129,1554433.426590578,4.371617542527726,1554433.426590578,4.371617542527726,0.85,0.09560943155721524,4.027634451161993,1.2669671913934875,1.0,0.0,4.02763445116243,1.2844438823224618,1.2847324383967238,3.1357029346268073,19311.968326538416,1969.2727207087453,4632.441516551485,4632.441516551485,5.556333176325309,4.96623215914337,-2.215298790275003,7.181530949418374,3.566277442380533,3.566277442380533,1.0189364121087237,0.0,0.0,0.00022464278625932617,0.9646784552316716,0.00023286804534820594,198.9440466539633,0.0,0.0,0.0,0.0017497770580202439,7.854199723962789e-05,0.0001461007890196983,0.0005884405711976867,0.0956094315572206,0.07164062700879081,0.02396880454842978,0.09560946084368381,0.0716406270087868,0.023968804548428434,0.37530334554628647,0.37530334554628647,0.12556527476979948,0.0,4.560241774820213,5.073636551036486,3.0326885096861247,4.573334455881536,5.0747432879146,3.081282568241761,24693.655955182447,20989.60756190508,0.85,1.0668009964665062,0.6626604015204374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665070701568082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.002312048764,1527.6321250641881,0.37530334554628647,0.12556527476979948,6.112874298809886,3.566277442380533
2919.0,-30.022986859390908,4.966319396219523,34.9985272696853,24.167696514073782,5.072758265293103,-26.51346371947039,-40.03499964075161,1.5632351253726076,-0.3571298085583976,-4.933669985577778,39.99773301833424,42204.4848469303,25739.531550861593,25739.531550861593,67944.0163977919,77300.45381703528,77300.45381703528,25739.531550861593,103039.98536789686,103039.98536789686,103039.98536789686,127733.93335982785,91507.76510593368,56411.79613582883,38995.52107789428,24693.947991930985,0.0,63689.46906982527,20989.855793141338,1527.6491688299868,0.0,0.8872637413174229,2.8292238245478876,0.0014959135982669303,355573.83682723006,1554435.4845447263,4.37162502847478,1554435.4845447263,4.37162502847478,0.85,0.09560900794422036,4.027634451161993,1.2669673238182444,1.0,0.0,4.027634451161039,1.284443711758368,1.284732267794312,3.1357033510236683,19311.98108547394,1969.2740217580867,4632.441516551485,4632.441516551485,5.556364059620724,4.966319396219523,-2.2153113809974534,7.181630777216977,3.5662476914312675,3.5662476914312675,1.018927911837505,0.0,0.0,0.00022464278625932617,0.9646517308942679,0.00023287449663421427,198.9438288950607,0.0,0.0,0.0,0.0017497770580202439,7.854392304095267e-05,0.0001460988632183735,0.0005884328147739249,0.09560900794421401,0.07164075091089422,0.02396825703331978,0.09560903360418546,0.07164075091089898,0.023968257033321373,0.3753036758645717,0.3753036758645717,0.1255622998574436,0.0,4.563512678373229,5.073913793290842,3.0447884599071813,4.5765401770193535,5.075003808497229,3.093176610562921,24693.947991930985,20989.855793141338,0.85,1.0668014255748026,0.6626603340131454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665066509339231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.006877132777,1527.6491688299868,0.3753036758645717,0.1255622998574436,6.112874298809886,3.5662476914312675
2920.0,-30.022721626992627,4.966405497190235,34.99855216578987,24.16774781830611,5.072769824665757,-26.51322385400934,-40.034783143177606,1.563272051682446,-0.35397833548620383,-4.933678806629476,39.99777969415635,42204.66012032266,25739.667883514594,25739.667883514594,67944.32800383726,77300.61483805165,77300.61483805165,25739.667883514594,103040.28272156624,103040.28272156624,103040.28272156624,127734.5156252752,91507.82343608367,56411.868718354315,38995.5052419215,24694.232903708962,0.0,63689.73814563046,20990.09796815262,1527.665775912905,0.0,0.8872635280328799,2.829181050213686,0.0014959135982669303,355573.714641458,1554437.4969765055,4.371632190371325,1554437.4969765055,4.371632190371325,0.8500000000000001,0.09560858533229168,4.027634451161993,1.2669674903107806,1.0,0.0,4.027634451161102,1.284443539106475,1.284732095103632,3.1357037725175703,19311.99339558502,1969.275277040072,4632.441516551485,4632.441516551485,5.556393489598958,4.966405497190235,-2.215323658523992,7.181729155714226,3.5662177282144794,3.5662177282144794,1.0189193509184227,0.0,0.0,0.00022464278625932617,0.9646250965275152,0.00023288092655685786,198.94361186326893,0.0,0.0,0.0,0.0017497770580202439,7.85458479543608e-05,0.00014609693830496537,0.0005884250619263668,0.09560858533228633,0.07164087305269513,0.023967712279591193,0.0956086044826882,0.07164087305269914,0.023967712279592535,0.37530400602959735,0.37530400602959735,0.1255593424502121,0.0,4.566760940638005,5.074185834980824,3.056815242879509,4.579700471143269,5.075257235971719,3.10491275974681,24694.232903708962,20990.09796815262,0.85,1.0668018111250266,0.6626602863999713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665062373631983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.01143331236,1527.665775912905,0.37530400602959735,0.1255593424502121,6.112874298809886,3.5662177282144794
2921.0,-30.022457235087053,4.966490499553848,34.99857696023868,24.167804221529536,5.072782761236969,-26.51298460727553,-40.034566750377394,1.5633101334254942,-0.350798775217811,-4.933687276615537,39.997826525404214,42204.83236659953,25739.79971636642,25739.79971636642,67944.63208296595,77300.79074895632,77300.79074895632,25739.79971636642,103040.59046532275,103040.59046532275,103040.59046532275,127735.10888134199,91507.89755387563,56411.939171518956,38995.50931372964,24694.51841601925,0.0,63690.027729748894,20990.340653616364,1527.6824093599591,0.0,0.8872633159673287,2.8291379468458326,0.0014959135982669303,355573.5973185414,1554439.516111458,4.37163931133759,1554439.516111458,4.37163931133759,0.85,0.09560816608947907,4.027634451161993,1.2669676848268137,1.0,0.0,4.027634451162834,1.2844433610523107,1.284731917009467,3.1357042072001198,19312.009037551525,1969.2768720767567,4632.441516551485,4632.441516551485,5.556421948210114,4.966490499553848,-2.2153361781887946,7.181826677742643,3.5661875676676766,3.5661875676676766,1.0189107336193362,0.0,0.0,0.00022464278625932617,0.9645985473516672,0.00023288733626656327,198.94339551969858,0.0,0.0,0.0,0.0017497770580202439,7.85477719797911e-05,0.00014609501427953508,0.0005884173126552588,0.09560816608947317,0.07164099518564661,0.023967170903826572,0.09560816599188471,0.07164099518565102,0.02396717090382805,0.3753043359413426,0.3753043359413426,0.1255564026749005,0.0,4.569996938726035,5.074470280190496,3.068757809365877,4.582888501397747,5.075591962869282,3.116519009492208,24694.51841601925,20990.340653616364,0.85,1.0668017349791445,0.6626599778804324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665058291786546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.01598057276,1527.6824093599591,0.3753043359413426,0.1255564026749005,6.112874298809886,3.5661875676676766
2922.0,-30.022193774958957,4.966574440823009,34.99860166907203,24.167860380280786,5.072797285711603,-26.512746040349032,-40.0343542342074,1.563349551101672,-0.347682558584097,-4.933695344005684,39.99787362055191,42205.01693646871,25739.92704770078,25739.92704770078,67944.94398416948,77300.95927730427,77300.95927730427,25739.92704770078,103040.88632500505,103040.88632500505,103040.88632500505,127735.69146575018,91507.9653091415,56412.02296830594,38995.49148981729,24694.805140745128,0.0,63690.296630562414,20990.584369633358,1527.6991007697493,0.0,0.8872631049904129,2.829095731365398,0.0014959135982669303,355573.4855722539,1554441.5466264829,4.371646395750772,1554441.5466264829,4.371646395750772,0.85,0.09560775042937991,4.027634451161993,1.266967857913114,1.0,0.0,4.027634451163218,1.2844431767519389,1.2847317326676913,3.1357046571316247,19312.02333675784,1969.2783301900079,4632.441516551485,4632.441516551485,5.556449435083701,4.966574440823009,-2.215348883026799,7.181923323849808,3.5661572192093502,3.5661572192093502,1.0189020626312428,0.0,0.0,0.00022464278625932617,0.9645720925252304,0.00023289372354866276,198.9431799390405,0.0,0.0,0.0,0.0017497770580202439,7.854966157912915e-05,0.00014609312468019702,0.0005884097020398659,0.09560775042937877,0.07164111760525939,0.023966632824119385,0.09560776122001423,0.07164111760526025,0.02396663282411967,0.37530466658430484,0.37530466658430484,0.12555347991384666,0.0,4.57321036047523,5.074756311617364,3.080607313727569,4.5860127854215875,5.0758851044819835,3.1279969009712545,24694.805140745128,20990.584369633358,0.85,1.0668021280900337,0.6626600780536516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665054262025137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.02051983637,1527.6991007697493,0.37530466658430484,0.12555347991384666,6.112874298809886,3.5661572192093502
2923.0,-30.02193117409368,4.966657267970457,34.998626288479116,24.167906829994195,5.072806664755555,-26.51250876132595,-40.03413812080396,1.5633842519878183,-0.34463914778228855,-4.933707227282255,39.99792043346885,42205.18312643053,25740.060742306225,25740.060742306225,67945.24386873675,77301.1094240698,77301.1094240698,25740.060742306225,103041.17016637602,103041.17016637602,103041.17016637602,127736.26174150441,91508.01294759459,56412.086649955316,38995.47366404363,24695.091575128394,0.0,63690.56523917202,20990.827838859135,1527.715858923337,0.0,0.8872628756796714,2.829054034299241,0.0014959135982669303,355573.32096987165,1554443.5649750687,4.371654095799778,1554443.5649750687,4.371654095799778,0.85,0.09560733963502945,4.027634451161993,1.2669679722050207,1.0,0.0,4.027634451163199,1.2844430145053247,1.2847315703846278,3.1357050532235164,19312.03339047191,1969.2793553835315,4632.441516551485,4632.441516551485,5.556478295589542,4.966657267970457,-2.2153648384613174,7.182022106431774,3.5661266923248034,3.5661266923248034,1.0188933406642295,0.0,0.0,0.00022464278625932617,0.9645457247587806,0.00023290009015954758,198.94296506195352,0.0,0.0,0.0,0.0017497770580202439,7.855158320656655e-05,0.0001460912030527596,0.0005884019624269967,0.09560733963501841,0.07164124143507904,0.02396609819993937,0.09560737613825378,0.07164124143508731,0.023966098199942137,0.3753049980981013,0.3753049980981013,0.12555057308014111,0.0,4.576393519185444,5.075023784730888,3.092392948790632,4.5890680794999525,5.076071089679715,3.1395199453234,24695.091575128394,20990.827838859135,0.85,1.0668023374197966,0.6626598926849028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266505028256931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.025049246433,1527.715858923337,0.3753049980981013,0.12555057308014111,6.112874298809886,3.5661266923248034
2924.0,-30.02166948561829,4.966738991765247,34.99865080166001,24.167964106332533,5.0728143877504275,-26.512272469045914,-40.03392595387993,1.563417371178059,-0.3414086663256626,-4.933719996359475,39.99796657819544,42205.36190486486,25740.193144625195,25740.193144625195,67945.55504949005,77301.30998586697,77301.30998586697,25740.193144625195,103041.50313049217,103041.50313049217,103041.50313049217,127736.87718170909,91508.11070008173,56412.162619079616,38995.49786778013,24695.37405121692,0.0,63690.87191899704,20991.06794353438,1527.73241334393,0.0,0.8872626442890621,2.829009757831611,0.0014959135982669303,355573.1440978005,1554445.5545164282,4.371661865691627,1554445.5545164282,4.371661865691627,0.85,0.09560693142445718,4.027634451161993,1.266968159028329,1.0,0.0,4.027634451161206,1.2844428596540878,1.2847314154986027,3.135705431261202,19312.05402035157,1969.2814590458079,4632.441516551485,4632.441516551485,5.556506877130937,4.966738991765247,-2.215381933490721,7.182120925255968,3.5660959692489884,3.5660959692489884,1.0188845626425682,0.0,0.0,0.00022464278625932617,0.96451944937891,0.00023290643480956453,198.942750931905,0.0,0.0,0.0,0.0017497770580202439,7.85534697851541e-05,0.00014608931647417208,0.0005883943639780828,0.09560693142444857,0.07164136479203084,0.023965566632417716,0.09560689088050556,0.07164136479203731,0.023965566632419878,0.3753053293733818,0.3753053293733818,0.12554768301324631,0.0,4.579588948339051,5.075330607828278,3.104111684260886,4.5923113300337945,5.076533629625601,3.1509693696471572,24695.37405121692,20991.06794353438,0.85,1.066802086426202,0.6626595088624668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665046355932905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.029570224602,1527.73241334393,0.3753053293733818,0.12554768301324631,6.112874298809886,3.5660959692489884
2925.0,-30.021408671166718,4.96681970534782,34.99867522530636,24.168010032176994,5.07282733619474,-26.512036440820154,-40.0337138218805,1.5634551058481847,-0.33850559853556206,-4.933729754216285,39.998012996654964,42205.53730508716,25740.314370091175,25740.314370091175,67945.85167517833,77301.4435156166,77301.4435156166,25740.314370091175,103041.75788570778,103041.75788570778,103041.75788570778,127737.41462383732,91508.14388981025,56412.23767928069,38995.451345032845,24695.656738129543,0.0,63691.108083162384,20991.30822741011,1527.7489032387805,0.0,0.8872624271815379,2.8289701717898725,0.0014959135982669303,355573.0089359774,1554447.5558617935,4.371669155972632,1554447.5558617935,4.371669155972632,0.85,0.0956065257228921,4.027634451161993,1.2669683123333382,1.0,0.0,4.027634451162945,1.2844426832228766,1.2847312390277557,3.135705861982101,19312.061024778013,1969.2821732985285,4632.441516551485,4632.441516551485,5.556533045937505,4.96681970534782,-2.215397314137596,7.1822170194854165,3.5660650513737013,3.5660650513737013,1.0188757289639148,0.0,0.0,0.00022464278625932617,0.9644932625254687,0.00023291275842727223,198.94253751749662,0.0,0.0,0.0,0.0017497770580202439,7.855535609507181e-05,0.00014608743016425435,0.0005883867666112726,0.09560652572288363,0.07164148768142763,0.023965038041456003,0.09560656160707257,0.07164148768143397,0.02396503804145813,0.37530566302339724,0.37530566302339724,0.12554481015831487,0.0,4.582726643732485,5.075594765314122,3.1157290978830474,4.595224155680739,5.0766328480238485,3.162186937757099,24695.656738129543,20991.30822741011,0.85,1.0668027880196473,0.6626598056667312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504248160532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.034081677923,1527.7489032387805,0.37530566302339724,0.12554481015831487,6.112874298809886,3.5660650513737013
2926.0,-30.021148758014384,4.966899308068113,34.9986995596146,24.168062523845606,5.072832272243019,-26.51180202505078,-40.03350193435324,1.563485539279432,-0.3353425203176812,-4.933745508831805,39.99805924176635,42205.71003547389,25740.44767356488,25740.44767356488,67946.15770903876,77301.63598774305,77301.63598774305,25740.44767356488,103042.08366130793,103042.08366130793,103042.08366130793,127738.02433198655,91508.23314299711,56412.30719072803,38995.473280298975,24695.940670678632,0.0,63691.41395097761,20991.549570076837,1527.7656050290407,0.0,0.8872621802862838,2.8289264413066557,0.0014959135982669303,355572.79070960276,1554449.5497351394,4.371677446502543,1554449.5497351394,4.371677446502543,0.85,0.09560612591167222,4.027634451161993,1.2669684958597647,1.0,0.0,4.027634451163044,1.284442540929177,1.284731096702089,3.135706209363298,19312.07986094841,1969.284094053363,4632.441516551485,4632.441516551485,5.556561822010171,4.966899308068113,-2.2154175168774235,7.182316824945536,3.566033964957386,3.566033964957386,1.0188668471306817,0.0,0.0,0.00022464278625932617,0.96446716692917,0.00023291906034974836,198.94232484104216,0.0,0.0,0.0,0.0017497770580202439,7.855724027291013e-05,0.00014608554598641603,0.0005883791778316988,0.09560612591165898,0.07164161275438362,0.02396451315727537,0.09560610229027558,0.07164161275439354,0.02396451315727869,0.37530599618936894,0.37530599618936894,0.12554195273858562,0.0,4.585874752440134,5.075890370313346,3.1272956180230835,4.598402988514124,5.077042843507002,3.173538756148389,24695.940670678632,20991.549570076837,0.85,1.066802469816983,0.6626593353377118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665038655170933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.038584344582,1527.7656050290407,0.37530599618936894,0.12554195273858562,6.112874298809886,3.566033964957386
2927.0,-30.020889699622987,4.966977865201764,34.99872378876268,24.168109462503367,5.072839164683045,-26.511568182888652,-40.033293853607006,1.5635176479487214,-0.3323426340567721,-4.933759581948602,39.99810484734618,42205.89533679196,25740.573143961818,25740.573143961818,67946.46848075377,77301.79805267794,77301.79805267794,25740.573143961818,103042.37119663975,103042.37119663975,103042.37119663975,127738.59097870764,91508.29312716352,56412.39041127766,38995.4474620954,24696.21978206788,0.0,63691.66724416328,20991.7868147577,1527.7819874203592,0.0,0.8872619442280683,2.8288850705371047,0.0014959135982669303,355572.5957747369,1554451.5160367629,4.371685373136973,1554451.5160367629,4.371685373136973,0.85,0.0956057277267495,4.027634451161993,1.2669686519121752,1.0,0.0,4.027634451162946,1.284442390802816,1.2847309465420014,3.135706575866433,19312.092520126418,1969.2853849302687,4632.441516551485,4632.441516551485,5.556588907165263,4.966977865201764,-2.215436985284262,7.182414850486026,3.566002677953587,3.566002677953587,1.0188579079867393,0.0,0.0,0.00022464278625932617,0.9644411579097572,0.000232925341703787,198.94211286445656,0.0,0.0,0.0,0.0017497770580202439,7.855909064018379e-05,0.0001460836956191424,0.0005883717252287203,0.09560572772673752,0.07164173669541005,0.02396399103132747,0.0956057038712415,0.07164173669541903,0.02396399103133047,0.3753063310520265,0.3753063310520265,0.12553911232442264,0.0,4.588995319761807,5.076176008897278,3.1387835431930284,4.601416947891835,5.077291812706449,3.184715315141432,24696.21978206788,20991.7868147577,0.85,1.0668031066023067,0.6626596093802163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266503488140126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.043077649028,1527.7819874203592,0.3753063310520265,0.12553911232442264,6.112874298809886,3.566002677953587
2928.0,-30.020631513186178,4.967055479679315,34.998747945813605,24.168160592112713,5.072852738390529,-26.511334457351868,-40.033085842709966,1.5635556825562005,-0.32944167596781426,-4.933770107298667,39.99815120564601,42206.077178764164,25740.68626269387,25740.68626269387,67946.76344145804,77301.95012747195,77301.95012747195,25740.68626269387,103042.63639016582,103042.63639016582,103042.63639016582,127739.13812824874,91508.34617892584,56412.473230218195,38995.41438745294,24696.501738082927,0.0,63691.91612553586,20992.026477370488,1527.7984495990008,0.0,0.8872617234445223,2.8288454271838517,0.0014959135982669303,355572.44998209167,1554453.514794119,4.371692786863574,1554453.514794119,4.371692786863574,0.85,0.09560533211527496,4.027634451161993,1.2669688469776883,1.0,0.0,4.027634451162275,1.2844422129693558,1.2847307686685903,3.135707010010955,19312.103716276048,1969.2865266197987,4632.441516551485,4632.441516551485,5.556613325980193,4.967055479679315,-2.2154543196274212,7.182509799306736,3.5659712082023525,3.5659712082023525,1.0188489166292436,0.0,0.0,0.00022464278625932617,0.9644152371858756,0.00023293160207093436,198.9419016018042,0.0,0.0,0.0,0.0017497770580202439,7.856094042659365e-05,0.00014608184583273252,0.0005883642749652486,0.09560533211526787,0.07164186024402626,0.023963471871241607,0.09560537044198641,0.07164186024403157,0.023963471871243387,0.3753066668644735,0.3753066668644735,0.12553628845763123,0.0,4.592072656216601,5.07644249461606,3.1501578938649573,4.604328431330828,5.077488430998812,3.1956417926335803,24696.501738082927,20992.026477370488,0.85,1.0668035690359186,0.6626598750079459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665031157201687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.047562493535,1527.7984495990008,0.3753066668644735,0.12553628845763123,6.112874298809886,3.5659712082023525
2929.0,-30.020374225331377,4.967131991854061,34.99877202307026,24.16820313027131,5.072854213469915,-26.51110275046078,-40.03287433935327,1.5635827385992749,-0.32643996536006625,-4.9337893226095355,39.99819719555289,42206.240925359954,25740.818539030493,25740.818539030493,67947.05946439045,77302.11644209223,77302.11644209223,25740.818539030493,103042.93498112273,103042.93498112273,103042.93498112273,127739.71994243226,91508.40893625378,56412.5334195214,38995.41724081375,24696.78496130953,0.0,63692.202202123284,20992.2672171131,1527.8151820447204,0.0,0.8872614599183707,2.8288034325461924,0.0014959135982669303,355572.1838199479,1554455.4976699778,4.3717016358543725,1554455.4976699778,4.3717016358543725,0.85,0.09560494335148645,4.027634451161993,1.266968996436335,1.0,0.0,4.02763445116219,1.2844420864669692,1.2847306421377842,3.135707318841088,19312.116960707583,1969.2878771759554,4632.441516551485,4632.441516551485,5.556641880325919,4.967131991854061,-2.2154784126685585,7.18261040452262,3.56593958501175,3.56593958501175,1.0188398814319286,0.0,0.0,0.00022464278625932617,0.9643894074230297,0.00023293784080395498,198.94169107486852,0.0,0.0,0.0,0.0017497770580202439,7.856282131181951e-05,0.00014607996494750666,0.0005883566994471142,0.09560494335146796,0.07164198691102901,0.023962956440438953,0.09560496982441336,0.07164198691104286,0.023962956440443585,0.3753070024652373,0.3753070024652373,0.12553347859716768,0.0,4.595141920108574,5.076710843507271,3.161495698523595,4.607349357249461,5.077747712130986,3.2068173219849996,24696.78496130953,20992.2672171131,0.85,1.0668034251471574,0.6626594695441845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665027477692476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.052038505166,1527.8151820447204,0.3753070024652373,0.12553347859716768,6.112874298809886,3.56593958501175
2930.0,-30.020117834290446,4.967207442736943,34.99879598221505,24.16825108174237,5.072855050947111,-26.510871914415752,-40.032670519407816,1.5636091310724003,-0.32336501522462413,-4.933807995788224,39.99824190977973,42206.43293637285,25740.945894054214,25740.945894054214,67947.37883042706,77302.30710243102,77302.30710243102,25740.945894054214,103043.25299648523,103043.25299648523,103043.25299648523,127740.3129506468,91508.4961444234,56412.62197836501,38995.415740064884,24697.05995416157,0.0,63692.47569422645,20992.500961037334,1527.8314308731112,0.0,0.8872612037479206,2.8287605335221957,0.0014959135982669303,355571.9251673333,1554457.4255461402,4.371710237850212,1554457.4255461402,4.371710237850212,0.85,0.09560455545077354,4.027634451161993,1.2669691986450924,1.0,0.0,4.027634451161549,1.2844419630671737,1.2847305187102664,3.1357076200969276,19312.13536529347,1969.2897539214177,4632.441516551485,4632.441516551485,5.556669372313301,4.967207442736943,-2.215502604792013,7.182710047528957,3.565907758650597,3.565907758650597,1.018830788185885,0.0,0.0,0.00022464278625932617,0.9643636684358702,0.00023294405794411658,198.941481282198,0.0,0.0,0.0,0.0017497770580202439,7.856463390837261e-05,0.00014607815235095356,0.0005883493989707908,0.09560455545075763,0.07164211186096527,0.02396244358979236,0.09560450914023029,0.0716421118609772,0.023962443589796344,0.37530733818734413,0.37530733818734413,0.12553068530754205,0.0,4.59821577451072,5.07700517293398,3.172775680856205,4.610442980563619,5.07814699480457,3.2178669481867246,24697.05995416157,20992.500961037334,0.85,1.0668038585378194,0.6626596387773751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502385044203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.056505121416,1527.8314308731112,0.37530733818734413,0.12553068530754205,6.112874298809886,3.565907758650597
2931.0,-30.01986228600631,4.9672819981122665,34.99881986058017,24.168302525673084,5.072866829169612,-26.510640742739934,-40.032459085900314,1.5636452859032386,-0.3204943633802486,-4.9338201869289,39.99828747517488,42206.58996518966,25741.053354961216,25741.053354961216,67947.64332015088,77302.46778863383,77302.46778863383,25741.053354961216,103043.52114359505,103043.52114359505,103043.52114359505,127740.8583002294,91508.55814882535,56412.680325381414,38995.4198038266,24697.33715663436,0.0,63692.75696046096,20992.736583139205,1527.8476543835206,0.0,0.8872609773783661,2.828721100785515,0.0014959135982669303,355571.7563011229,1554459.3901227093,4.371717839158983,1554459.3901227093,4.371717839158983,0.85,0.09560416897639773,4.027634451161993,1.2669693360151721,1.0,0.0,4.027634451162566,1.2844417940228516,1.2847303496279678,3.1357080327848137,19312.148450826007,1969.291088274386,4632.441516551485,4632.441516551485,5.556692569779824,4.9672819981122665,-2.2155225309615925,7.182804529073859,3.565875739653357,3.565875739653357,1.018821639900959,0.0,0.0,0.00022464278625932617,0.9643380147900804,0.00023295025480067483,198.94127217955582,0.0,0.0,0.0,0.0017497770580202439,7.856651425415196e-05,0.00014607627200517422,0.0005883418256253499,0.09560416897638938,0.07164223549333659,0.023961933483052776,0.09560416720472137,0.07164223549334287,0.02396193348305487,0.3753076757615772,0.3753076757615772,0.1255279093252354,0.0,4.601248905412433,5.077286631919208,3.1839333589369403,4.613325823548678,5.0783892946049605,3.228547250236659,24697.33715663436,20992.736583139205,0.85,1.0668033001355437,0.6626591778935016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665020273506065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.06096234776,1527.8476543835206,0.3753076757615772,0.1255279093252354,6.112874298809886,3.565875739653357
2932.0,-30.01960764086535,4.967355480718822,34.99884366435149,24.168345517851435,5.072866020981995,-26.510411642627286,-40.032255510427035,1.5636700227438738,-0.31751012493850794,-4.933841838839953,39.998333059187004,42206.77596194196,25741.182087213372,25741.182087213372,67947.95804915534,77302.64500323214,77302.64500323214,25741.182087213372,103043.82709044551,103043.82709044551,103043.82709044551,127741.44537322027,91508.631951606,56412.76291031547,38995.41004587837,24697.618282774758,0.0,63693.028328653134,20992.975540358544,1527.864318141125,0.0,0.8872607029591314,2.8286790566884137,0.0014959135982669303,355571.456388722,1554461.3555038362,4.371727053941163,1554461.3555038362,4.371727053941163,0.85,0.0956037905892331,4.027634451161993,1.266969564598985,1.0,0.0,4.027634451162495,1.28444167836413,1.284730233943263,3.1357083151425016,19312.164026311897,1969.2926765319348,4632.441516551485,4632.441516551485,5.5567203590679775,4.967355480718822,-2.215549758084116,7.182905238802938,3.5658435762628073,3.5658435762628073,1.018812450360802,0.0,0.0,0.00022464278625932617,0.9643124525400685,0.0002329564299077554,198.94106381634876,0.0,0.0,0.0,0.0017497770580202439,7.856832475523579e-05,0.00014607446150409037,0.0005883345335888107,0.0956037905892082,0.07164236323465428,0.02396142735455393,0.09560375935263525,0.07164236323467293,0.023961427354560163,0.37530801423292404,0.37530801423292404,0.12552514728898087,0.0,4.604280091897294,5.07757794025548,3.1950550626356176,4.616331713901445,5.078702014451437,3.239507533523863,24697.618282774758,20992.975540358544,0.85,1.0668036962938385,0.6626592747978148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016739025114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065411237243,1527.864318141125,0.37530801423292404,0.12552514728898087,6.112874298809886,3.5658435762628073
2933.0,-30.01935380962851,4.967428028124724,34.99886737472004,24.16838218867781,5.072871823894093,-26.51018261383845,-40.03204816309733,1.5637006281040708,-0.3148022868153362,-4.933858360304186,39.99837794615469,42206.94302362202,25741.29431129174,25741.29431129174,67948.23733491376,77302.7699717274,77302.7699717274,25741.29431129174,103044.06428301914,103044.06428301914,103044.06428301914,127741.95706270769,91508.65651440869,56412.82956630343,38995.36327567251,24697.892779688555,0.0,63693.25605536107,20993.20886273527,1527.8804782627276,0.0,0.8872604570766844,2.828641274528735,0.0014959135982669303,355571.2275410645,1554463.2908333214,4.371735310483744,1554463.2908333214,4.371735310483744,0.85,0.09560341168229493,4.027634451161993,1.2669696563621984,1.0,0.0,4.027634451160093,1.2844415352667884,1.284730090813774,3.1357086644861747,19312.16921009472,1969.2932051306736,4632.441516551485,4632.441516551485,5.556744584755008,4.967428028124724,-2.215573717278463,7.183001745403187,3.5658112135126383,3.5658112135126383,1.0188032038607537,0.0,0.0,0.00022464278625932617,0.9642869727202714,0.00023296258542786772,198.94085611955248,0.0,0.0,0.0,0.0017497770580202439,7.85701688410233e-05,0.00014607261741830287,0.0005883271062853621,0.09560341168228545,0.07164248831130424,0.02396092337098121,0.09560346707742988,0.07164248831131134,0.023960923370983583,0.3753083542071285,0.3753083542071285,0.12552240166557427,0.0,4.607247906223336,5.077817033196823,3.2060812803327394,4.619056073488878,5.078741998084638,3.2501611826922385,24697.892779688555,20993.20886273527,0.85,1.0668042669361155,0.6626595284583423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013255402635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.069850552032,1527.8804782627276,0.3753083542071285,0.12552240166557427,6.112874298809886,3.5658112135126383
2934.0,-30.019100931177285,4.967499529172702,34.998890995102904,24.16843076879161,5.07286914477562,-26.509955290818958,-40.03184863887725,1.5637235044173183,-0.3117335276285189,-4.9338812866845885,39.998422745848835,42207.13863019126,25741.419874242598,25741.419874242598,67948.55850443385,77302.97737992254,77302.97737992254,25741.419874242598,103044.39725416513,103044.39725416513,103044.39725416513,127742.566507927,91508.76046867017,56412.92171893911,38995.37638859006,24698.16925376187,0.0,63693.545642351935,20993.443865697587,1527.8969041178545,0.0,0.88726017902513,2.8285979653694495,0.0014959135982669303,355570.9099756719,1554465.2224017705,4.3717446472438555,1554465.2224017705,4.3717446472438555,0.85,0.09560303865136935,4.027634451161993,1.266969915167429,1.0,0.0,4.027634451162779,1.2844414283071266,1.2847299838300832,3.1357089256069477,19312.191148809197,1969.295442256958,4632.441516551485,4632.441516551485,5.556771689889615,4.967499529172702,-2.215602768376979,7.183102297549681,3.5657786911146174,3.5657786911146174,1.0187939117470335,0.0,0.0,0.00022464278625932617,0.9642615892641424,0.00023296871799151304,198.94064920280198,0.0,0.0,0.0,0.0017497770580202439,7.857194338816692e-05,0.00014607084287115925,0.0005883199590581512,0.09560303865134492,0.07164261559698482,0.023960423054360105,0.0956030011309855,0.07164261559700312,0.023960423054366225,0.3753086924100907,0.3753086924100907,0.1255196707940977,0.0,4.610242840704473,5.0781065374603145,3.2170664873403325,4.622147759056077,5.079220972036808,3.260970460329702,24698.16925376187,20993.443865697587,0.85,1.0668044590573493,0.6626595866901519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500981611682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.074282049782,1527.8969041178545,0.3753086924100907,0.1255196707940977,6.112874298809886,3.5657786911146174
2935.0,-30.01884893779961,4.96757007116621,34.9989145128395,24.168462969269626,5.072870089493075,-26.50972840193458,-40.03164164079351,1.5637495536280386,-0.3090410814122606,-4.9339014200013125,39.99846699680162,42207.299550644966,25741.53496077909,25741.53496077909,67948.83451142405,77303.10397979933,77303.10397979933,25741.53496077909,103044.63894057841,103044.63894057841,103044.63894057841,127743.08001189734,91508.78544011018,56412.98101095594,38995.33825461582,24698.44107131892,0.0,63693.77932593474,20993.67491062108,1527.9129900963992,0.0,0.8872599171203412,2.8285599663741796,0.0014959135982669303,355570.6310986619,1554467.1303126542,4.371753441811477,1554467.1303126542,4.371753441811477,0.85,0.09560266673166307,4.027634451161993,1.2669700338551775,1.0,0.0,4.027634451163081,1.2844413065124023,1.284729862007997,3.135709222944632,19312.196418831656,1969.2959796496925,4632.441516551485,4632.441516551485,5.556796533492298,4.96757007116621,-2.215630249212652,7.183200320378862,3.5657459739776316,3.5657459739776316,1.018784563993609,0.0,0.0,0.00022464278625932617,0.9642362953669894,0.00023297482923916163,198.9404430106874,0.0,0.0,0.0,0.0017497770580202439,7.857378444621851e-05,0.00014606900181310766,0.000588312543949316,0.09560266673164221,0.07164274141843935,0.023959925313202856,0.0956026951054629,0.07164274141845497,0.023959925313208084,0.3753090324137412,0.3753090324137412,0.12551695658699513,0.0,4.613180180497977,5.0783460756885574,3.2279724232317335,4.624860338589031,5.079265954830362,3.2715643866968662,24698.44107131892,20993.67491062108,0.85,1.066804878443706,0.6626596819551428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006426437306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.078702921099,1527.9129900963992,0.3753090324137412,0.12551695658699513,6.112874298809886,3.5657459739776316
2936.0,-30.018597830149577,4.967639642903766,34.998937942021875,24.168505961447977,5.072869495699682,-26.50950246407746,-40.031438519339986,1.563774129627527,-0.30615820412936046,-4.933923283343184,39.998511452927715,42207.473145923796,25741.65139149335,25741.65139149335,67949.12453741714,77303.2804413868,77303.2804413868,25741.65139149335,103044.93183288015,103044.93183288015,103044.93183288015,127743.64650608457,91508.86000891411,56413.05271345085,38995.34143940362,24698.71467320442,0.0,63694.05611260804,20993.907472223756,1527.929221238318,0.0,0.8872596457000291,2.828519245400818,0.0014959135982669303,355570.3282583702,1554469.0470715107,4.37176255590702,1554469.0470715107,4.37176255590702,0.85,0.09560229884997234,4.027634451161993,1.2669702234258877,1.0,0.0,4.027634451162991,1.284441191605791,1.2847297470755714,3.1357095034664058,19312.212155980622,1969.2975843922873,4632.441516551485,4632.441516551485,5.556821667261141,4.967639642903766,-2.2156594199685653,7.183299062872331,3.5657130866942945,3.5657130866942945,1.0187751676269412,0.0,0.0,0.00022464278625932617,0.9642110910869088,0.00023298091915339528,198.94023754373956,0.0,0.0,0.0,0.0017497770580202439,7.85755910639685e-05,0.00014606719519535765,0.000588305267553426,0.09560229884995268,0.07164286793298807,0.023959430916964605,0.09560230510934538,0.07164286793300281,0.023959430916969525,0.37530937101967243,0.37530937101967243,0.12551425822574871,0.0,4.61611158201066,5.07860111473741,3.2388097705526775,4.627765079213816,5.079579708300116,3.2821241047983563,24698.71467320442,20993.907472223756,0.85,1.0668047959967621,0.662659527779217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500308222521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.083114490726,1527.929221238318,0.37530937101967243,0.12551425822574871,6.112874298809886,3.5657130866942945
2937.0,-30.018347593890653,4.967708242699564,34.998961277817465,24.1685492330231,5.0728671639395895,-26.5092774842728,-40.031239309441276,1.5637970543217616,-0.30325642196521585,-4.933946446254257,39.99855559118417,42207.65947835039,25741.768024504276,25741.768024504276,67949.42750285467,77303.465118319,77303.465118319,25741.768024504276,103045.23314282327,103045.23314282327,103045.23314282327,127744.21983889485,91508.942442238,56413.136802269626,38995.33959996486,24698.98669607157,0.0,63694.32629603642,20994.138691660835,1527.945390707849,0.0,0.8872593688360669,2.8284781234059193,0.0014959135982669303,355570.0074173041,1554470.9501269516,4.371771852800265,1554470.9501269516,4.371771852800265,0.8500000000000001,0.09560193419110923,4.027634451161993,1.2669703932153062,1.0,0.0,4.027634451161797,1.2844410844199783,1.2847296398656791,3.1357097651394206,19312.229552873552,1969.299358381665,4632.441516551485,4632.441516551485,5.556846844699542,4.967708242699564,-2.215689973743371,7.183398216442935,3.565680024287068,3.565680024287068,1.0187657212248766,0.0,0.0,0.00022464278625932617,0.9641859749774109,0.00023298698808037438,198.94003279022309,0.0,0.0,0.0,0.0017497770580202439,7.8577362928581e-05,0.00014606542333074515,0.0005882981311304699,0.09560193419108601,0.07164299460427084,0.02395893958681517,0.09560189708444598,0.07164299460428823,0.02395893958682099,0.37530970960750354,0.37530970960750354,0.1255115756507712,0.0,4.619042112875206,5.078877158167472,3.2495822808425032,4.630690024289038,5.07993729886249,3.2926347911812854,24698.98669607157,20994.138691660835,0.85,1.066805027296176,0.6626596422761267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999784011521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.087516716054,1527.945390707849,0.37530970960750354,0.1255115756507712,6.112874298809886,3.565680024287068
2938.0,-30.018098209297108,4.967775978823604,34.99898453938805,24.168591491784923,5.072871337486464,-26.509052620406163,-40.03104016939176,1.5638257485954925,-0.3005365628672507,-4.933965728092927,39.9986001008003,42207.84243317474,25741.871665115148,25741.871665115148,67949.71409828989,77303.61933861965,77303.61933861965,25741.871665115148,103045.4910037348,103045.4910037348,103045.4910037348,127744.75012122872,91508.99739731493,56413.22049187002,38995.30767271657,24699.25911749392,0.0,63694.56679021049,20994.37024986983,1527.9614901405428,0.0,0.8872591103144893,2.8284398656612875,0.0014959135982669303,355569.74033508636,1554472.8691956366,4.37178053377296,1554472.8691956366,4.37178053377296,0.85,0.09560157128893784,4.027634451161993,1.2669706042157487,1.0,0.0,4.02763445116336,1.2844409502581682,1.284729505673729,3.1357100926690733,19312.24115070249,1969.3005410310852,4632.441516551485,4632.441516551485,5.556869217482988,4.967775978823604,-2.215718124480171,7.183494103303775,3.565646784630306,3.565646784630306,1.0187562241800874,0.0,0.0,0.00022464278625932617,0.9641609450513381,0.00023299303649699767,198.9398287339933,0.0,0.0,0.0,0.0017497770580202439,7.857913420884173e-05,0.00014606365205048445,0.0005882909970610692,0.0956015712889193,0.07164312038365139,0.023958450905267905,0.09560158343665758,0.07164312038366528,0.023958450905272554,0.3753100496251463,0.3753100496251463,0.12550890899626047,0.0,4.621932833307824,5.079135675084217,3.260249787969144,4.633429165225664,5.080133087697902,3.302889352236491,24699.25911749392,20994.37024986983,0.85,1.0668054988441085,0.6626600126223302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499653187611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.091909854771,1527.9614901405428,0.3753100496251463,0.12550890899626047,6.112874298809886,3.565646784630306
2939.0,-30.01784975362485,4.9678426955560555,34.999007719515,24.168625159095996,5.072863782959404,-26.508829765444478,-40.03084127381442,1.5638437947790171,-0.2977241889668676,-4.933993425952784,39.99864425170541,42208.02284711908,25741.99399210579,25741.99399210579,67950.01683922487,77303.78606257499,77303.78606257499,25741.99399210579,103045.78005468077,103045.78005468077,103045.78005468077,127745.31281147993,91509.06048403821,56413.29726858218,38995.29246161781,24699.532756799155,0.0,63694.82521841697,20994.60284327928,1527.9778507129704,0.0,0.8872588104037992,2.828399398316934,0.0014959135982669303,355569.35667870066,1554474.772799968,4.371790604567259,1554474.772799968,4.371790604567259,0.85,0.09560121510168651,4.027634451161993,1.2669708058750255,1.0,0.0,4.027634451162229,1.2844408658821618,1.284729421278767,3.1357102986565204,19312.25446465028,1969.301898675927,4632.441516551485,4632.441516551485,5.556895624074457,4.9678426955560555,-2.2157528056057494,7.183595501161805,3.565613398765558,3.565613398765558,1.0187466853615879,0.0,0.0,0.00022464278625932617,0.964136009055086,0.00023299906252800394,198.93962543825953,0.0,0.0,0.0,0.0017497770580202439,7.85809033514537e-05,0.00014606188290787247,0.0005882838716013362,0.0956012151016538,0.07164324927043286,0.023957965831220934,0.09560120695543722,0.07164324927045737,0.023957965831229132,0.37531038990739224,0.37531038990739224,0.1255062558896048,0.0,4.624816539176493,5.0793954780131685,3.27088652342934,4.636269236985925,5.080382034243826,3.3133873950562815,24699.532756799155,20994.60284327928,0.85,1.0668059234987515,0.6626601564943911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664993320686144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.096294272998,1527.9778507129704,0.37531038990739224,0.1255062558896048,6.112874298809886,3.565613398765558
2940.0,-30.017602166085826,4.967908565326633,34.999030810692496,24.16867307564246,5.072865669026531,-26.508606747651406,-40.03063860638065,1.5638702505921296,-0.2949077777573166,-4.934014289134902,39.99868802109874,42208.18396424133,25742.095627530725,25742.095627530725,67950.27959177207,77303.97243274469,77303.97243274469,25742.095627530725,103046.06806027541,103046.06806027541,103046.06806027541,127745.86895520246,91509.14739054425,56413.35892204078,38995.32052055941,24699.800894927044,0.0,63695.12141548646,20994.830760687986,1527.9937404836567,0.0,0.8872585465342065,2.828359680245917,0.0014959135982669303,355569.06769294024,1554476.6599568322,4.371799465130178,1554476.6599568322,4.371799465130178,0.85,0.0956008576924213,4.027634451161993,1.2669709652243184,1.0,0.0,4.0276344511622435,1.2844407421864505,1.2847292975552669,3.1357106006353526,19312.272805572484,1969.3037689295004,4632.441516551485,4632.441516551485,5.556917564000644,4.967908565326633,-2.2157829534350215,7.183691518761655,3.5655798182778864,3.5655798182778864,1.018737090936539,0.0,0.0,0.00022464278625932617,0.9641111608801435,0.00023300506764619162,198.93942285327822,0.0,0.0,0.0,0.0017497770580202439,7.858270608197089e-05,0.00014606008017735528,0.0005882766108617991,0.09560085769240156,0.07164337496351218,0.02395748272888939,0.09560083019828652,0.07164337496352696,0.023957482728894336,0.3753107306516834,0.3753107306516834,0.12550361886609016,0.0,4.627688309339135,5.079674873411989,3.2814186794323064,4.639106511377577,5.080752793697627,3.323513767386089,24699.800894927044,20994.830760687986,0.85,1.0668050877637707,0.6626596044760672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499015782384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100668394656,1527.9937404836567,0.3753107306516834,0.12550361886609016,6.112874298809886,3.5655798182778864
