time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2941.0,-30.017355457952146,4.967973519994719,34.99905383776027,24.16870070099833,5.072862986488913,-26.508384978256437,-40.03043988542629,1.5638925067932328,-0.292345625743053,-4.934039418854133,39.99873233611052,42208.35796240062,25742.205439829657,25742.205439829657,67950.56340223028,77304.09513571198,77304.09513571198,25742.205439829657,103046.30057554164,103046.30057554164,103046.30057554164,127746.37463818975,91509.16913608495,56413.4319627737,38995.26352590139,24700.074062648117,0.0,63695.337588549504,20995.062953250897,1528.0100082972367,0.0,0.8872582590549631,2.8283228281704944,0.0014959135982669303,355568.71960960946,1554478.5706402888,4.37180911849333,1554478.5706402888,4.37180911849333,0.85,0.09560050643297487,4.027634451161993,1.2669710987480358,1.0,0.0,4.027634451161411,1.284440638126291,1.2847291934717298,3.1357108546778796,19312.27739479472,1969.3042368999324,4632.441516551485,4632.441516551485,5.55694126905953,4.967973519994719,-2.2158165908118397,7.183790110806559,3.5655460934846044,3.5655460934846044,1.0187274552813155,0.0,0.0,0.00022464278625932617,0.964086401650476,0.0002330110515766502,198.9392209882682,0.0,0.0,0.0,0.0017497770580202439,7.858447374560547e-05,0.0001460583125137207,0.0005882694913588463,0.09560050643295148,0.07164350340134788,0.023957003031603596,0.09560057139586345,0.07164350340136541,0.02395700303160946,0.37531107312742257,0.37531107312742257,0.12550099545575824,0.0,4.630504734480439,5.079902186812149,3.291886657354553,4.641693793111074,5.080763666338612,3.333717068509543,24700.074062648117,20995.062953250897,0.85,1.066805922925915,0.6626600872273014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987035114723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.105033406568,1528.0100082972367,0.37531107312742257,0.12550099545575824,6.112874298809886,3.5655460934846044
2942.0,-30.017109649709003,4.968037481746933,34.99907676546563,24.16873489217835,5.072852324829324,-26.508164816673666,-40.03024140894411,1.563907491793991,-0.28952467805589777,-4.934069370640652,39.99877549608206,42208.52929364611,25742.324589734373,25742.324589734373,67950.85388338048,77304.27662489636,77304.27662489636,25742.324589734373,103046.60121463073,103046.60121463073,103046.60121463073,127746.943258375,91509.24680202261,56413.49947077237,38995.27481250027,24700.34204374427,0.0,63695.61685624454,20995.29073718263,1528.0260927705071,0.0,0.8872579512896933,2.8282819874914833,0.0014959135982669303,355568.30473394995,1554480.4315248083,4.3718194530525745,1554480.4315248083,4.3718194530525745,0.85,0.09560015837697051,4.027634451161993,1.2669713081000373,1.0,0.0,4.027634451160117,1.2844405680630604,1.2847291233927591,3.135711025723577,19312.293785568963,1969.3059082937561,4632.441516551485,4632.441516551485,5.556966989816994,4.968037481746933,-2.2158541638196083,7.183891645566542,3.5655122024183545,3.5655122024183545,1.01871777211953,0.0,0.0,0.00022464278625932617,0.9640617334144966,0.00023301701382098258,198.9390198599867,0.0,0.0,0.0,0.0017497770580202439,7.858623927130264e-05,0.00014605654698802355,0.0005882623804667241,0.09560015837693898,0.07164363215915912,0.02395652621777987,0.09560016408990626,0.07164363215918275,0.02395652621778777,0.37531141401494245,0.37531141401494245,0.12549838606393962,0.0,4.633329811066801,5.080151730909222,3.302323846212289,4.644544692584759,5.081092965782318,3.344022138077662,24700.34204374427,20995.29073718263,0.85,1.0668058060688796,0.6626598716974056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664983955789124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109389053974,1528.0260927705071,0.37531141401494245,0.12549838606393962,6.112874298809886,3.5655122024183545
2943.0,-30.016864701630592,4.968100576750728,34.99909959190162,24.16877323938536,5.07284832513272,-26.50794476298564,-40.03004670431835,1.5639283864877669,-0.286804469433946,-4.934094638165803,39.99881840178649,42208.71289129338,25742.428599544604,25742.428599544604,67951.14149083798,77304.44821369398,77304.44821369398,25742.428599544604,103046.87681323857,103046.87681323857,103046.87681323857,127747.48313038562,91509.31761292553,56413.58229052493,38995.261469334,24700.606317147045,0.0,63695.867786481045,20995.515369574987,1528.0418557096411,0.0,0.8872576681997073,2.8282430304209507,0.0014959135982669303,355567.95474239613,1554482.2814480164,4.37182895903602,1554482.2814480164,4.37182895903602,0.85,0.09559981049031471,4.027634451161993,1.266971510308795,1.0,0.0,4.02763445116395,1.284440470368733,1.2847290256764845,3.135711264225233,19312.308729643013,1969.307432165216,4632.441516551485,4632.441516551485,5.556989442299095,4.968100576750728,-2.2158887657194635,7.183989342470191,3.5654781200802637,3.5654781200802637,1.0187080343086468,0.0,0.0,0.00022464278625932617,0.9640371521781667,0.00023302295534125767,198.9388194359245,0.0,0.0,0.0,0.0017497770580202439,7.858797128049757e-05,0.0001460548149788286,0.0005882554045668208,0.09559981049028073,0.07164375872008236,0.02395605177019837,0.09559980296694683,0.07164375872010784,0.023956051770206883,0.3753117551320914,0.3753117551320914,0.12549579299771366,0.0,4.636137131505109,5.080406697584181,3.312675366538542,4.647290168731843,5.08137852838712,3.35403956343373,24700.606317147045,20995.515369574987,0.85,1.0668061187049263,0.6626601435556837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664980923535911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.113734897182,1528.0418557096411,0.3753117551320914,0.12549579299771366,6.112874298809886,3.5654781200802637
2944.0,-30.01662064827,4.968162765703813,34.9991223375782,24.168812145385914,5.072841389871634,-26.507725808143203,-40.02985217431558,1.563946549744837,-0.2840322838642919,-4.934122847091012,39.99886170235426,42208.893533918636,25742.537325629823,25742.537325629823,67951.43085954846,77304.633637608,77304.633637608,25742.537325629823,103047.17096323782,103047.17096323782,103047.17096323782,127748.04501919558,91509.40143259126,56413.66132890189,38995.26678187707,24700.874055957756,0.0,63696.14083783483,20995.742947564093,1528.0578842384732,0.0,0.8872573687651006,2.828203042205614,0.0014959135982669303,355567.56400854094,1554484.148397849,4.371839013866038,1554484.148397849,4.371839013866038,0.85,0.09559946781229316,4.027634451161993,1.266971710319631,1.0,0.0,4.027634451162016,1.2844403854454056,1.2847289407340785,3.135711471549012,19312.326419112287,1969.3092359890777,4632.441516551485,4632.441516551485,5.557012912878231,4.968162765703813,-2.2159259037735324,7.184088669477346,3.5654438828759867,3.5654438828759867,1.0186982522502819,0.0,0.0,0.00022464278625932617,0.9640126614016925,0.00023302887529785276,198.93861974434958,0.0,0.0,0.0,0.0017497770580202439,7.858970177156401e-05,0.00014605308448776216,0.0005882484347813842,0.09559946781226679,0.07164388709729225,0.023955580714974542,0.09559942181701811,0.07164388709731201,0.02395558071498115,0.37531209692827616,0.37531209692827616,0.12549321475286349,0.0,4.6389441145882415,5.080682272051035,3.3229652273710713,4.65009056322674,5.081730942039826,3.3640772736538906,24700.874055957756,20995.742947564093,0.85,1.0668060884967467,0.6626601388831237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664977932373802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.118071702029,1528.0578842384732,0.37531209692827616,0.12549321475286349,6.112874298809886,3.5654438828759867
2945.0,-30.01637742864068,4.968224084043231,34.9991450003953,24.168840364459925,5.072835358001966,-26.507507513306262,-40.02965397723017,1.5639654426675644,-0.2814794737541888,-4.934150530913469,39.99890478023226,42209.05551862271,25742.641799269833,25742.641799269833,67951.69731789254,77304.77230209502,77304.77230209502,25742.641799269833,103047.41410136485,103047.41410136485,103047.41410136485,127748.55413665692,91509.4391961096,56413.7224126374,38995.24087052466,24701.140035292075,0.0,63696.38090581674,20995.969029998265,1528.0737938035568,0.0,0.8872570727973502,2.828166019609352,0.0014959135982669303,355567.180548436,1554486.0057478575,4.371848952285692,1554486.0057478575,4.371848952285692,0.85,0.09559912773188137,4.027634451161993,1.2669718564813959,1.0,0.0,4.027634451161196,1.2844402971104976,1.2847288523793257,3.13571168720153,19312.334388800446,1969.3100486711005,4632.441516551485,4632.441516551485,5.557035465486751,4.968224084043231,-2.21596306643904,7.184187150482272,3.565409477504752,3.565409477504752,1.018688422144215,0.0,0.0,0.00022464278625932617,0.9639882549579292,0.00023303477516863535,198.93842073535677,0.0,0.0,0.0,0.0017497770580202439,7.859146492032651e-05,0.00014605132133899964,0.0005882413334626857,0.09559912773185185,0.07164401536742544,0.023955112364426403,0.09559913381531834,0.07164401536744756,0.023955112364433803,0.37531244068787334,0.37531244068787334,0.12549065152545155,0.0,4.641705541494446,5.080922059789657,3.333181364925508,4.652671057159296,5.0818285802036485,3.373999411704972,24701.140035292075,20995.969029998265,0.85,1.0668062510233953,0.6626601844307952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664974984165962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.122398747631,1528.0737938035568,0.37531244068787334,0.12549065152545155,6.112874298809886,3.565409477504752
2946.0,-30.016135115469442,4.96828451634524,34.99916758200337,24.168879445083462,5.07282710371405,-26.507290256534013,-40.029463463556,1.5639822447785998,-0.2787193286487195,-4.934180039780617,39.99894774046462,42209.2458304851,25742.748123758967,25742.748123758967,67951.99395424407,77304.96403810663,77304.96403810663,25742.748123758967,103047.7121618656,103047.7121618656,103047.7121618656,127749.1179949742,91509.52949838086,56413.81129075898,38995.24245291319,24701.40583310861,0.0,63696.648286021795,20996.194958142318,1528.0897381638815,0.0,0.887256767997581,2.8281260411207696,0.0014959135982669303,355566.77180923737,1554487.8580271178,4.371859187283971,1554487.8580271178,4.371859187283971,0.85,0.09559879114155606,4.027634451161993,1.2669720784714449,1.0,0.0,4.027634451160675,1.2844402185513055,1.284728773802485,3.1357118789885616,19312.353446371704,1969.3119920025397,4632.441516551485,4632.441516551485,5.557058417636012,4.96828451634524,-2.2160019539386075,7.184286470283848,3.5653749131466492,3.5653749131466492,1.0186785466133284,0.0,0.0,0.00022464278625932617,0.9639639401376416,0.00023304065318797097,198.93822246844883,0.0,0.0,0.0,0.0017497770580202439,7.859315975241777e-05,0.0001460496265069084,0.0005882345072985661,0.09559879114152456,0.07164414417362165,0.0239546469679029,0.09559874709532384,0.07164414417364527,0.023954646967910796,0.3753127840308553,0.3753127840308553,0.1254881026993519,0.0,4.64447324089906,5.081191431614911,3.343335402249295,4.655460711131923,5.082212818958055,3.383901601014827,24701.40583310861,20996.194958142318,0.85,1.0668064298943043,0.6626603905585391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664972077232381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12671722593,1528.0897381638815,0.3753127840308553,0.1254881026993519,6.112874298809886,3.5653749131466492
2947.0,-30.01589364191306,4.968344155704697,34.99919009582612,24.168907210137718,5.072824249428313,-26.507073215391117,-40.02926544109357,1.5640038229064215,-0.27628622509922707,-4.934206279998832,39.99899092927661,42209.401507448594,25742.843276865147,25742.843276865147,67952.24478431375,77305.08792075719,77305.08792075719,25742.843276865147,103047.93119762233,103047.93119762233,103047.93119762233,127749.60268346395,91509.55447331887,56413.868060010514,38995.207125898174,24701.671485841616,0.0,63696.87861173979,20996.420762965372,1528.1055917931903,0.0,0.8872564789499022,2.8280907740684746,0.0014959135982669303,355566.4083457213,1554489.720163527,4.371868893340674,1554489.720163527,4.371868893340674,0.85,0.09559845619755974,4.027634451161993,1.2669721812242645,1.0,0.0,4.027634451163399,1.2844401176615987,1.2847286728901128,3.1357121252912483,19312.35871713239,1969.3125294705521,4632.441516551485,4632.441516551485,5.557078958231257,4.968344155704697,-2.2160388512346185,7.184383006939315,3.565340183697827,3.565340183697827,1.0186686239136649,0.0,0.0,0.00022464278625932617,0.9639397102262981,0.0002330465109758661,198.93802488892862,0.0,0.0,0.0,0.0017497770580202439,7.859492141938774e-05,0.00014604786483993844,0.0005882274119479864,0.09559845619753214,0.07164427220827169,0.023954183989260452,0.09559851563007896,0.07164427220829238,0.023954183989267366,0.3753131289951714,0.3753131289951714,0.12548556843764644,0.0,4.647177976886553,5.081409291411035,3.3533932939700435,4.657920054899591,5.082230843834111,3.393580866147545,24701.671485841616,20996.420762965372,0.85,1.0668065102296813,0.6626604384295387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496921230423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131025652172,1528.1055917931903,0.3753131289951714,0.12548556843764644,6.112874298809886,3.565340183697827
2948.0,-30.015653060647725,4.968402853395049,34.99921253114283,24.168936756346397,5.072810044788707,-26.50685811240709,-40.02907527666537,1.5640150965480801,-0.2735936596624242,-4.934240525181448,39.999033670250476,42209.58611551261,25742.956277157795,25742.956277157795,67952.54239267041,77305.26511353812,77305.26511353812,25742.956277157795,103048.22139069591,103048.22139069591,103048.22139069591,127750.15903779751,91509.62852448809,56413.94952646272,38995.19888669485,24701.937647101608,0.0,63697.13653379646,20996.647000036366,1528.1216607883005,0.0,0.8872561509188971,2.828051137219037,0.0014959135982669303,355565.93400275306,1554491.56299253,4.371879908440537,1554491.56299253,4.371879908440537,0.85,0.09559812705155415,4.027634451161993,1.2669724037637935,1.0,0.0,4.027634451160835,1.2844400649510823,1.2847286201677548,3.135712253973785,19312.374345038694,1969.3141230734955,4632.441516551485,4632.441516551485,5.5571033514787995,4.968402853395049,-2.216081952030747,7.184484805425797,3.565305315765172,3.565305315765172,1.018658661647192,0.0,0.0,0.00022464278625932617,0.963915570502451,0.00023305234725301592,198.93782803989288,0.0,0.0,0.0,0.0017497770580202439,7.859661321329963e-05,0.00014604617304602655,0.0005882205980205427,0.09559812705151303,0.07164440270907124,0.023953724342441796,0.09559814569845411,0.07164440270910205,0.023953724342452097,0.375313472311073,0.375313472311073,0.12548304676398128,0.0,4.64989009382424,5.081645999201157,3.3634253080069243,4.660646865519027,5.082527724387603,3.403494507360108,24701.937647101608,20996.647000036366,0.85,1.0668068627640133,0.662660653404993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664966384968095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.135325335237,1528.1216607883005,0.375313472311073,0.12548304676398128,6.112874298809886,3.565305315765172
2949.0,-30.01541338921229,4.968460696917002,34.99923486304992,24.168965848535322,5.07279904640732,-26.506643507583235,-40.028885182086356,1.5640291647782463,-0.27100450779715857,-4.93427184897497,39.99907552883692,42209.76734263411,25743.058777365663,25743.058777365663,67952.82611999978,77305.4273302602,77305.4273302602,25743.058777365663,103048.48610762585,103048.48610762585,103048.48610762585,127750.68315100778,91509.68926612701,56414.02927850057,38995.17776402937,24702.197043381915,0.0,63697.37480741129,20996.867486874628,1528.1372726126692,0.0,0.8872558408905822,2.828013212277515,0.0014959135982669303,355565.5001254845,1554493.367777927,4.37189031902511,1554493.367777927,4.37189031902511,0.85,0.09559779778920191,4.027634451161993,1.2669725812459367,1.0,0.0,4.027634451162783,1.2844399991743236,1.284728554376219,3.135712414555041,19312.387164075204,1969.315430251432,4632.441516551485,4632.441516551485,5.557125478084718,4.968460696917002,-2.2161233506785596,7.184584047595561,3.5652702631612696,3.5652702631612696,1.0186486466175055,0.0,0.0,0.00022464278625932617,0.9638915227185819,0.00023305816159243568,198.9376319356879,0.0,0.0,0.0,0.0017497770580202439,7.859830441944805e-05,0.00014604448183987812,0.0005882137864603952,0.09559779778916591,0.07164453094657151,0.023953266842594405,0.09559780694788006,0.07164453094659849,0.023953266842603425,0.37531381559692784,0.37531381559692784,0.1254805402960967,0.0,4.652582717783503,5.081879356837078,3.3733907078193397,4.6632673411778,5.082753235372593,3.4131987912051613,24702.197043381915,20996.867486874628,0.85,1.0668073264472018,0.6626610197085068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664963602274657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.139615191854,1528.1372726126692,0.37531381559692784,0.1254805402960967,6.112874298809886,3.5652702631612696
2950.0,-30.01517454322936,4.968517749636459,34.999257120852334,24.169004789460473,5.072792208444383,-26.506429229622004,-40.028695087507344,1.5640468948370996,-0.2683620546056318,-4.93430126683875,39.999118034182224,42209.94542637345,25743.153673665114,25743.153673665114,67953.09910003857,77305.61266976324,77305.61266976324,25743.153673665114,103048.76634342836,103048.76634342836,103048.76634342836,127751.22571704048,91509.77514894624,56414.10790555658,38995.18582598851,24702.459373612124,0.0,63697.645199600636,20997.090467570306,1528.153010243282,0.0,0.8872555381927674,2.827974806894307,0.0014959135982669303,355565.0926483206,1554495.200450765,4.3719004834602035,1554495.200450765,4.3719004834602035,0.85,0.0955974713132446,4.027634451161993,1.2669727884000168,1.0,0.0,4.0276344511632205,1.2844399162764992,1.2847284714597713,3.1357126169340965,19312.405288956503,1969.3172784749638,4632.441516551485,4632.441516551485,5.5571459632433795,4.968517749636459,-2.2161637420181224,7.184681491654581,3.5652350507127175,3.5652350507127175,1.0186385859179192,0.0,0.0,0.00022464278625932617,0.963867558401514,0.00023306395603964062,198.93743650727012,0.0,0.0,0.0,0.0017497770580202439,7.859999565923964e-05,0.00014604279060008652,0.0005882069747647453,0.09559747131321192,0.07164465915068885,0.023952812162523072,0.09559746059032556,0.07164465915071334,0.023952812162531256,0.37531415881330776,0.37531415881330776,0.125478048639583,0.0,4.655270410695721,5.082135720355382,3.383269025038146,4.665939212233127,5.08310524631122,3.4227322210265925,24702.459373612124,20997.090467570306,0.85,1.066807083481708,0.6626610025238122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664960860075714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.143894840921,1528.153010243282,0.37531415881330776,0.125478048639583,6.112874298809886,3.5652350507127175
2951.0,-30.01493660350603,4.968573887928502,34.99927929540527,24.16902424246075,5.072775728296905,-26.50621673157013,-40.02850150046868,1.564055856361053,-0.26585194701397086,-4.934337509054996,39.999160124952134,42210.105238599004,25743.263404954763,25743.263404954763,67953.36864355377,77305.75814501452,77305.75814501452,25743.263404954763,103049.02154996929,103049.02154996929,103049.02154996929,127751.74351127149,91509.81763079014,56414.16472437484,38995.16989601701,24702.72196130221,0.0,63697.89185731922,20997.31366710688,1528.1689127710856,0.0,0.8872552023791241,2.827937353710094,0.0014959135982669303,355564.59064515773,1554497.0152502577,4.3719117599131145,1554497.0152502577,4.3719117599131145,0.85,0.09559715075484898,4.027634451161993,1.2669729598378763,1.0,0.0,4.027634451161789,1.2844398743764258,1.2847284295502848,3.135712719225057,19312.41425440949,1969.3181926967407,4632.441516551485,4632.441516551485,5.557169650814879,4.968573887928502,-2.2162094765366858,7.184783364465188,3.5651996961112817,3.5651996961112817,1.0186284846032234,0.0,0.0,0.00022464278625932617,0.9638436856519248,0.00023306972863279405,198.93724182075334,0.0,0.0,0.0,0.0017497770580202439,7.860171800543946e-05,0.00014604106825388672,0.0005882000377838542,0.09559715075480743,0.07164478997204905,0.02395236078275837,0.09559715314226228,0.0716447899720802,0.02395236078276878,0.3753145035253697,0.3753145035253697,0.1254755701927552,0.0,4.657932359377355,5.082367787915814,3.39311804814605,4.668485562041042,5.083227154405961,3.43245138356707,24702.72196130221,20997.31366710688,0.85,1.066807184070811,0.6626609454069216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664958155367239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.148165942473,1528.1689127710856,0.3753145035253697,0.1254755701927552,6.112874298809886,3.5651996961112817
2952.0,-30.01469952973812,4.968629233114734,34.99930137641268,24.169053264800482,5.07276535743853,-26.506004401887253,-40.028311720211036,1.564070229587653,-0.26334115274380565,-4.934369202025464,39.99920174932686,42210.27733057375,25743.358577652205,25743.358577652205,67953.63590822596,77305.91760350062,77305.91760350062,25743.358577652205,103049.27618115283,103049.27618115283,103049.27618115283,127752.25574722892,91509.87691985053,56414.236646923535,38995.155858807775,24702.979566076094,0.0,63698.13542488387,20997.53263116468,1528.1844259492525,0.0,0.8872548913223548,2.8279004258626097,0.0014959135982669303,355564.15165558923,1554498.8099420764,4.371922205047863,1554498.8099420764,4.371922205047863,0.85,0.09559682985878933,4.027634451161993,1.2669731323746962,1.0,0.0,4.027634451160896,1.2844398071736602,1.284728362332422,3.1357128832876824,19312.42676689093,1969.3194686147594,4632.441516551485,4632.441516551485,5.557190195639267,4.968629233114734,-2.216252307224267,7.184881540339001,3.565164160745442,3.565164160745442,1.018618331641555,0.0,0.0,0.00022464278625932617,0.9638199004188945,0.00023307548034823947,198.93704784315568,0.0,0.0,0.0,0.0017497770580202439,7.860340651653236e-05,0.0001460393797427938,0.0005881932370784053,0.0955968298587531,0.07164491833616346,0.023951911522589645,0.09559684173833335,0.0716449183361906,0.02395191152259872,0.37531484813093147,0.37531484813093147,0.12547310712204487,0.0,4.660568637245547,5.082593605064687,3.402884516323013,4.671028049281631,5.083436618879887,3.4418959796457216,24702.979566076094,20997.53263116468,0.85,1.0668073006369299,0.6626611132181458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955494009902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.152426850156,1528.1844259492525,0.37531484813093147,0.12547310712204487,6.112874298809886,3.565164160745442
2953.0,-30.014463367752878,4.968683792351841,34.999323391963635,24.1690874909051,5.0727555118716685,-26.50579284030182,-40.02812585150821,1.564084984420628,-0.260773323869671,-4.9344015588380135,39.99924400477226,42210.46188097166,25743.452891547116,25743.452891547116,67953.91477251878,77306.0959533944,77306.0959533944,25743.452891547116,103049.54884494151,103049.54884494151,103049.54884494151,127752.78996319855,91509.95568198703,56414.321609564424,38995.14896935845,24703.241118257036,0.0,63698.39008761549,20997.75495051848,1528.200181194348,0.0,0.887254574619122,2.8278626670004248,0.0014959135982669303,355563.7034713672,1554500.6318449725,4.371932839793231,1554500.6318449725,4.371932839793231,0.85,0.09559651291560753,4.027634451161993,1.2669733873335645,1.0,0.0,4.0276344511609805,1.284439738186681,1.2847282933299444,3.1357130517061402,19312.44338900916,1969.321163599105,4632.441516551485,4632.441516551485,5.5572105550749065,4.968683792351841,-2.2162959797427084,7.18497977209455,3.565128479689836,3.565128479689836,1.0186081370542388,0.0,0.0,0.00022464278625932617,0.9637962072930654,0.00023308121007267892,198.93685461196944,0.0,0.0,0.0,0.0017497770580202439,7.860506025828107e-05,0.0001460377260010451,0.0005881865764111648,0.0955965129155667,0.0716450476659176,0.0239514652496491,0.09559651675074088,0.0716450476659482,0.023951465249659326,0.3753151924268132,0.3753151924268132,0.12547065790991144,0.0,4.663197890697518,5.0828361577029,3.412574159882695,4.673628234968362,5.083744851408824,3.451277015932419,24703.241118257036,20997.75495051848,0.85,1.0668074134848609,0.6626613611884423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664952870252166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15667834119,1528.200181194348,0.3753151924268132,0.12547065790991144,6.112874298809886,3.565128479689836
2954.0,-30.014228078130966,4.968737503929985,34.99934533152129,24.16911207782107,5.0727400270909815,-26.50558262778781,-40.02794015742836,1.5640945767478105,-0.2582616752865192,-4.9344378190613725,39.9992858223923,42210.643718812644,25743.55461062284,25743.55461062284,67954.19832943549,77306.25823906252,77306.25823906252,25743.55461062284,103049.81284968536,103049.81284968536,103049.81284968536,127753.31435020207,91510.01645008019,56414.40192983043,38995.12724472196,24703.501500516715,0.0,63698.628745238675,20997.976275439207,1528.2159552632008,0.0,0.8872542396985333,2.827825195025866,0.0014959135982669303,355563.2012203221,1554502.4348720023,4.371944086274458,1554502.4348720023,4.371944086274458,0.85,0.095596200077797,4.027634451161993,1.2669735488807778,1.0,0.0,4.027634451163299,1.2844396933372666,1.2847282484704543,3.1357131611973794,19312.456213628626,1969.3224713463442,4632.441516551485,4632.441516551485,5.557232513058694,4.968737503929985,-2.216342860623672,7.185080364553657,3.5650926537815546,3.5650926537815546,1.0185979010804442,0.0,0.0,0.00022464278625932617,0.9637726023125365,0.0002330869187610274,198.93666209493693,0.0,0.0,0.0,0.0017497770580202439,7.860671247846532e-05,0.00014603607378086087,0.0005881799218722299,0.0955962000777539,0.07164517826616414,0.023951021811589764,0.09559620065012732,0.07164517826619643,0.023951021811600564,0.375315537640782,0.375315537640782,0.12546822163492485,0.0,4.665812297177865,5.083074537165658,3.422217985512475,4.676176143774853,5.0839591163253885,3.460730281537792,24703.501500516715,20997.976275439207,0.85,1.0668078680502977,0.6626617330748709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664950283754712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160919468637,1528.2159552632008,0.375315537640782,0.12546822163492485,6.112874298809886,3.5650926537815546
2955.0,-30.0139936179509,4.968790430061365,34.99936718759046,24.169146792870038,5.072727012699511,-26.505372914707618,-40.02775453319771,1.564106309456196,-0.2556588249997276,-4.9344722282694695,39.99932726971147,42210.822501924624,25743.64886423446,25743.64886423446,67954.47136615908,77306.45157602536,77306.45157602536,25743.64886423446,103050.10044025982,103050.10044025982,103050.10044025982,127753.85903796706,91510.10960541248,56414.48053131164,38995.143415667604,24703.75859770724,0.0,63698.90201337484,20998.194808051154,1528.231500322438,0.0,0.887253915502711,2.82778673493406,0.0014959135982669303,355562.72460875,1554504.2219345323,4.371954972628415,1554504.2219345323,4.371954972628415,0.85,0.09559588843084797,4.027634451161993,1.2669737642770635,1.0,0.0,4.027634451162995,1.2844396384803956,1.2847281936012596,3.1357132951199147,19312.475873315576,1969.3244760764967,4632.441516551485,4632.441516551485,5.557252859481049,4.968790430061365,-2.2163887774273725,7.185179207488737,3.565056663094881,3.565056663094881,1.018587618027109,0.0,0.0,0.00022464278625932617,0.9637490811644956,0.00023309260745327077,198.93647025693517,0.0,0.0,0.0,0.0017497770580202439,7.860836410925291e-05,0.00014603442215007327,0.0005881732697071691,0.09559588843081024,0.07164530778312257,0.02395058064768766,0.09559583794961977,0.07164530778315086,0.023950580647697114,0.37531588349774964,0.37531588349774964,0.12546579938979704,0.0,4.668430518754462,5.083342175143969,3.431790797494614,4.678813403269714,5.084347308012127,3.4700223983980436,24703.75859770724,20998.194808051154,0.85,1.0668075778117918,0.6626616969482713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664947737443006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165150991805,1528.231500322438,0.37531588349774964,0.12546579938979704,6.112874298809886,3.565056663094881
2956.0,-30.013760043118193,4.968842566790188,34.99938897128808,24.169171205163025,5.072713083667149,-26.505164089907815,-40.02756904866544,1.5641171304567474,-0.2532273156014071,-4.934507820258718,39.99936887386139,42210.99824011002,25743.743592541236,25743.743592541236,67954.74183265126,77306.60668593293,77306.60668593293,25743.743592541236,103050.35027847416,103050.35027847416,103050.35027847416,127754.36726675891,91510.16452181585,56414.55607599271,38995.12049535904,24704.01698828476,0.0,63699.137483643804,20998.414440042045,1528.247141305157,0.0,0.8872535847408778,2.8277504037051835,0.0014959135982669303,355562.231614672,1554506.015760617,4.371966079471731,1554506.015760617,4.371966079471731,0.85,0.09559558069979185,4.027634451161993,1.26697394780349,1.0,0.0,4.027634451161069,1.2844395878862647,1.2847281429957624,3.1357134186357967,19312.48746298277,1969.3256578936507,4632.441516551485,4632.441516551485,5.557273308375316,4.968842566790188,-2.2164359152522946,7.185278482042483,3.5650205249843974,3.5650205249843974,1.018577292852685,0.0,0.0,0.00022464278625932617,0.963725649450604,0.0002330982747915752,198.93627914370268,0.0,0.0,0.0,0.0017497770580202439,7.86100145290904e-05,0.00014603277173023577,0.0005881666224193728,0.09559558069975053,0.07164543844340052,0.02395014225635002,0.09559555248450846,0.07164543844343148,0.023950142256360368,0.3753162318030525,0.3753162318030525,0.12546339048961205,0.0,4.671018912035322,5.083591553856536,3.4413001309069955,4.681280504657309,5.0845214001545855,3.479275558084055,24704.01698828476,20998.414440042045,0.85,1.0668078802495586,0.6626620062312248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494522836771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169373741473,1528.247141305157,0.3753162318030525,0.12546339048961205,6.112874298809886,3.5650205249843974
2957.0,-30.013527354675166,4.9688938906945275,34.99941067509088,24.169190832786285,5.072696125061589,-26.504956365831713,-40.02738373875616,1.5641251362181627,-0.25082922788681117,-4.934545520637216,39.999410114134314,42211.17105815197,25743.841131479243,25743.841131479243,67955.01218963122,77306.75478087462,77306.75478087462,25743.841131479243,103050.59591235386,103050.59591235386,103050.59591235386,127754.8697981495,91510.21155558244,56414.6278328598,38995.093025247385,24704.273885795646,0.0,63699.366911043035,20998.6328029263,1528.2627426068996,0.0,0.8872532445987288,2.827714268564344,0.0014959135982669303,355561.70941732044,1554507.7938991364,4.371977501307996,1554507.7938991364,4.371977501307996,0.85,0.09559527627284474,4.027634451161993,1.2669741346267984,1.0,0.0,4.027634451162572,1.284439550454928,1.2847281055560167,3.135713510017244,19312.49738908259,1969.3266700741426,4632.441516551485,4632.441516551485,5.557294363997424,4.9688938906945275,-2.216484954574032,7.185378845268559,3.5649842369476947,3.5649842369476947,1.0185669248421985,0.0,0.0,0.00022464278625932617,0.9637023072684172,0.00023310392074920815,198.93608875608805,0.0,0.0,0.0,0.0017497770580202439,7.861166342714281e-05,0.00014603112283218336,0.0005881599812607704,0.09559527627279674,0.07164556974039768,0.023949706532399063,0.09559527013073232,0.07164556974043365,0.023949706532411092,0.37531658113772015,0.37531658113772015,0.12546099479622275,0.0,4.673577529630279,5.083818345849522,3.4507590413375624,4.683716292750432,5.084653835844563,3.4885288111108252,24704.273885795646,20998.6328029263,0.85,1.0668082821691345,0.6626623325330753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664942756716326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173586570023,1528.2627426068996,0.37531658113772015,0.12546099479622275,6.112874298809886,3.5649842369476947
2958.0,-30.01329552265603,4.968944445493882,34.999432297896604,24.16921545462685,5.072680758199397,-26.5047492533434,-40.027198498696066,1.5641344888868225,-0.24840319319770288,-4.934582198149885,39.99945116251234,42211.34078033936,25743.933424077455,25743.933424077455,67955.27420441681,77306.91676039304,77306.91676039304,25743.933424077455,103050.8501844705,103050.8501844705,103050.8501844705,127755.37919271606,91510.27346507518,56414.69748502183,38995.0844222815,24704.52900824557,0.0,63699.61343052707,20998.849657008734,1528.2782189571353,0.0,0.8872529103367754,2.827677884825139,0.0014959135982669303,355561.2013885171,1554509.5637653344,4.3719887256954735,1554509.5637653344,4.3719887256954735,0.85,0.09559497354650572,4.027634451161993,1.2669743417808785,1.0,0.0,4.027634451163335,1.2844395067260619,1.2847280618173267,3.135713616772911,19312.510454585296,1969.3280023846366,4632.441516551485,4632.441516551485,5.557314287097992,4.968944445493882,-2.216533619803268,7.185478065297151,3.5649477906034877,3.5649477906034877,1.0185565116009965,0.0,0.0,0.00022464278625932617,0.9636790516050276,0.00023310954605185088,198.93589906956896,0.0,0.0,0.0,0.0017497770580202439,7.861331173563045e-05,0.00014602947452369572,0.0005881533424767195,0.09559497354646236,0.07164570031347141,0.023949273232990953,0.09559497216560232,0.0716457003135039,0.023949273233001816,0.37531693009187106,0.37531693009187106,0.12545861294883137,0.0,4.6761165257457264,5.084041684821841,3.4601510163793705,4.68617900495218,5.084865307182383,3.4976548736875657,24704.52900824557,20998.849657008734,0.85,1.0668082668748236,0.6626624324239653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940323599205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.177789427062,1528.2782189571353,0.37531693009187106,0.12545861294883137,6.112874298809886,3.5649477906034877
2959.0,-30.01306452566932,4.9689942868038,34.999453859849794,24.169250099826627,5.0726687694299395,-26.50454255457137,-40.027017100341595,1.564146798331978,-0.24590326392171846,-4.934617231207996,39.999492635654114,42211.5230565066,25744.019042809865,25744.019042809865,67955.54209931646,77307.10553339972,77307.10553339972,25744.019042809865,103051.12457620958,103051.12457620958,103051.12457620958,127755.91038751516,91510.36387363604,56414.78139674302,38995.09164099225,24704.785811305585,0.0,63699.877452297835,20999.067939609748,1528.2937555622475,0.0,0.8872525828808508,2.8276407177181686,0.0014959135982669303,355560.7161379698,1554511.351947445,4.371999721544719,1554511.351947445,4.371999721544719,0.85,0.09559467305871998,4.027634451161993,1.2669745478359982,1.0,0.0,4.027634451161439,1.2844394491726456,1.2847280042509808,3.135713757278585,19312.529534588128,1969.3299480034598,4632.441516551485,4632.441516551485,5.557332769518571,4.9689942868038,-2.2165814330037192,7.1855757198075185,3.564911197785784,3.564911197785784,1.018546056510224,0.0,0.0,0.00022464278625932617,0.9636558803079749,0.00023311515121718818,198.93571006663885,0.0,0.0,0.0,0.0017497770580202439,7.861492589070592e-05,0.00014602786036862025,0.0005881468412501279,0.09559467305867803,0.07164583064159392,0.02394884241708411,0.09559465219451303,0.07164583064162536,0.023948842417094624,0.37531727868332,0.37531727868332,0.1254562444234317,0.0,4.678654040444599,5.084291511955598,3.469459124708237,4.688713967286276,5.085224213842082,3.5066304844496585,24704.785811305585,20999.067939609748,0.85,1.0668080507722406,0.6626625473199229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937926943696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181982883356,1528.2937555622475,0.37531727868332,0.1254562444234317,6.112874298809886,3.564911197785784
2960.0,-30.012834470150498,4.969043289805484,34.99947534783826,24.169265292026125,5.072647008586872,-26.50433768036854,-40.026828402746446,1.564150218804867,-0.24353088582245164,-4.9346590521326785,39.999533605165716,42211.6712623215,25744.119639797955,25744.119639797955,67955.79090211945,77307.25505401283,77307.25505401283,25744.119639797955,103051.37469381078,103051.37469381078,103051.37469381078,127756.41701200797,91510.41145481769,56414.82766312602,38995.093101879625,24705.04231819718,0.0,63700.135420076804,20999.2859704676,1528.3094246268981,0.0,0.8872522228149351,2.8276044431382705,0.0014959135982669303,355560.1368678787,1554513.1184162453,4.3720118124318335,1554513.1184162453,4.3720118124318335,0.85,0.09559437805808815,4.027634451161993,1.2669746742164714,1.0,0.0,4.027634451161796,1.2844394331800575,1.2847279882547997,3.135713796321437,19312.539576215513,1969.3309719644847,4632.441516551485,4632.441516551485,5.557354485278549,4.969043289805484,-2.2166345312465077,7.185677821051991,3.5648744739900984,3.5648744739900984,1.018535563997171,0.0,0.0,0.00022464278625932617,0.9636328040468422,0.0002331207336611242,198.9355218343795,0.0,0.0,0.0,0.0017497770580202439,7.861660502985786e-05,0.0001460261812294683,0.0005881400782914313,0.0955943780580358,0.07164596346026565,0.023948414597770154,0.09559436714399205,0.07164596346030488,0.02394841459778326,0.3753176287404485,0.3753176287404485,0.12545388772902816,0.0,4.681169410359246,5.084520493789512,3.4787418900400553,4.69112816631025,5.085356907776543,3.515799248645635,24705.04231819718,20999.2859704676,0.85,1.0668076363414034,0.6626621903384111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649355641132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.186167338901,1528.3094246268981,0.3753176287404485,0.12545388772902816,6.112874298809886,3.5648744739900984
2961.0,-30.012605217076977,4.969091581493689,34.999496751964124,24.16928994879129,5.072631854788024,-26.50413286760458,-40.02664728378875,1.5641595053156567,-0.24116833798200332,-4.934695964458571,39.99957413844951,42211.84762352504,25744.204997415283,25744.204997415283,67956.05262094032,77307.41621826722,77307.41621826722,25744.204997415283,103051.6212156825,103051.6212156825,103051.6212156825,127756.91509257254,91510.47367939456,56414.90508465262,38995.07621637993,24705.293876890035,0.0,63700.370093269965,20999.49979535653,1528.3246979728613,0.0,0.8872518892199854,2.827568874903685,0.0014959135982669303,355559.6255883987,1554514.8660778513,4.372023014439163,1554514.8660778513,4.372023014439163,0.85,0.09559408236659936,4.027634451161993,1.2669748824695124,1.0,0.0,4.0276344511601385,1.2844393897605237,1.2847279448255116,3.135713902321948,19312.552708214203,1969.332311055682,4632.441516551485,4632.441516551485,5.557372911332504,4.969091581493689,-2.2166844315758594,7.185776013069549,3.564837580373613,3.564837580373613,1.0185250229638894,0.0,0.0,0.00022464278625932617,0.9636098088698523,0.00023312629675573075,198.9353342590382,0.0,0.0,0.0,0.0017497770580202439,7.861821676114446e-05,0.0001460245694981817,0.0005881335868269754,0.09559408236655581,0.07164609374338325,0.02394798862317255,0.09559408404906651,0.07164609374341589,0.02394798862318346,0.3753179788720572,0.3753179788720572,0.12545154516735194,0.0,4.683659690427078,5.08474338324487,3.487943817825453,4.693527626476566,5.0855647602202225,3.5246868572220933,24705.293876890035,20999.49979535653,0.85,1.0668078147966675,0.662662517685824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493324102499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.190340633606,1528.3246979728613,0.3753179788720572,0.12545154516735194,6.112874298809886,3.564837580373613
2962.0,-30.01237685357651,4.969139015079869,34.99951806793399,24.16930056586864,5.0726058356959465,-26.50392994205452,-40.02646644422782,1.5641589241739347,-0.23881833779256567,-4.934740701493281,39.99961437895369,42212.02152929221,25744.307969658414,25744.307969658414,67956.32949895062,77307.56454539714,77307.56454539714,25744.307969658414,103051.87251505555,103051.87251505555,103051.87251505555,127757.41943200088,91510.51902818108,56414.97601207605,38995.04779567225,24705.54691694533,0.0,63700.59471261759,20999.71487940353,1528.3402322330824,0.0,0.8872515169945238,2.8275325567485914,0.0014959135982669303,355559.00592819665,1554516.6011172328,4.372035513652999,1554516.6011172328,4.372035513652999,0.85,0.09559379290425907,4.027634451161993,1.2669750731391831,1.0,0.0,4.027634451160894,1.2844393924776802,1.2847279475432785,3.135713895688528,19312.56227871247,1969.333286974907,4632.441516551485,4632.441516551485,5.557395139836148,4.969139015079869,-2.2167403766355798,7.185879391715449,3.564800553849231,3.564800553849231,1.0185144439569231,0.0,0.0,0.00022464278625932617,0.9635869035097551,0.000233131838385402,198.93514741189904,0.0,0.0,0.0,0.0017497770580202439,7.861982603662734e-05,0.00014602296022269882,0.000588127105253599,0.09559379290419798,0.07164622688687483,0.02394756601732314,0.0955937877342474,0.07164622688692061,0.023947566017338447,0.3753183288463003,0.3753183288463003,0.1254492151962233,0.0,4.686133770436584,5.084949523112925,3.497131839959195,4.695922363700731,5.08568902366892,3.5338047086405027,24705.54691694533,20999.71487940353,0.85,1.0668083996002329,0.6626629110721787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930951658588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.194505521175,1528.3402322330824,0.3753183288463003,0.1254492151962233,6.112874298809886,3.564800553849231
2963.0,-30.012149349337207,4.969185765185641,34.99953929250896,24.169325397256785,5.072589762943776,-26.50372679512126,-40.026289341598726,1.5641672087278256,-0.2364729499328746,-4.934778315554303,39.9996543488054,42212.20750533775,25744.389987307375,25744.389987307375,67956.59749264512,77307.73014556304,77307.73014556304,25744.389987307375,103052.12013287042,103052.12013287042,103052.12013287042,127757.91522970382,91510.5860246861,56415.06338446091,38995.025155805764,24705.79509683341,0.0,63700.820252639176,20999.9258323084,1528.355326099554,0.0,0.8872511818735512,2.8274971353954137,0.0014959135982669303,355558.48493015894,1554518.3244884098,4.372046766915879,1554518.3244884098,4.372046766915879,0.85,0.0955935018219744,4.027634451161993,1.266975297327153,1.0,0.0,4.027634451161447,1.2844393537428471,1.2847279087997434,3.135713990252241,19312.576417788387,1969.3347287594017,4632.441516551485,4632.441516551485,5.557412844894844,4.969185765185641,-2.2167915178858077,7.185977283071448,3.564763348950218,3.564763348950218,1.0185038139857767,0.0,0.0,0.00022464278625932617,0.96356408491944,0.0002331373592843155,198.93496126815688,0.0,0.0,0.0,0.0017497770580202439,7.862140208699576e-05,0.00014602138417233043,0.0005881207574988386,0.09559350182193482,0.07164635657130071,0.023947145250634107,0.09559349816676908,0.07164635657133038,0.023947145250644026,0.37531867782710226,0.37531867782710226,0.12544690058854172,0.0,4.688586887274482,5.085158683027373,3.506228335101696,4.698305365621422,5.085923806817277,3.5425482319992625,24705.79509683341,20999.9258323084,0.85,1.0668088295115732,0.6626634843621007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664928702972786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.198660229396,1528.355326099554,0.37531867782710226,0.12544690058854172,6.112874298809886,3.564763348950218
2964.0,-30.011922689810344,4.969231842565303,34.99956046998184,24.169349984172754,5.0725753487355885,-26.503524242620163,-40.0261085369624,1.5641769015453775,-0.234181281099211,-4.934816287916824,39.999695426000414,42212.37473912445,25744.470714440533,25744.470714440533,67956.84545356498,77307.88802553185,77307.88802553185,25744.470714440533,103052.35873997238,103052.35873997238,103052.35873997238,127758.40878170908,91510.64631418332,56415.1330277757,38995.014762675135,24706.050041736697,0.0,63701.06480441183,21000.142535476192,1528.3708142478993,0.0,0.8872508409356357,2.827462383445766,0.0014959135982669303,355557.95896984055,1554520.0956061669,4.372058215515929,1554520.0956061669,4.372058215515929,0.85,0.09559321505767317,4.027634451161993,1.2669754572259264,1.0,0.0,4.027634451163401,1.2844393084236125,1.2847278634703276,3.1357141008905227,19312.589141404016,1969.3360262071162,4632.441516551485,4632.441516551485,5.557430271371331,4.969231842565303,-2.2168432299566794,7.186075072521982,3.5647260169239257,3.5647260169239257,1.0184931476925503,0.0,0.0,0.00022464278625932617,0.9635413516331217,0.000233142859804175,198.93477581590398,0.0,0.0,0.0,0.0017497770580202439,7.862301111195192e-05,0.00014601977514737424,0.0005881142769344923,0.09559321505762325,0.07164648762950979,0.02394672742811347,0.09559325524156032,0.0716464876295472,0.02394672742812597,0.37531902633379405,0.37531902633379405,0.1254445988443284,0.0,4.69101539542703,5.08536353880362,3.5152405472082933,4.700635006817606,5.086110764445607,3.5512225666745394,24706.050041736697,21000.142535476192,0.85,1.0668086265468266,0.6626635656520594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664926486689263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.202805335872,1528.3708142478993,0.37531902633379405,0.1254445988443284,6.112874298809886,3.5647260169239257
2965.0,-30.01169690088201,4.969277070479612,34.99958156794168,24.169366293959342,5.072546947587949,-26.50332387240113,-40.02593188835306,1.5641739191070998,-0.2317398926476244,-4.934863447967954,39.999735464943434,42212.55545688856,25744.572650282797,25744.572650282797,67957.12810717136,77308.06900172266,77308.06900172266,25744.572650282797,103052.64165200546,103052.64165200546,103052.64165200546,127758.94407290517,91510.72438992241,56415.210845088324,38995.01504981565,24706.302420899716,0.0,63701.31747071537,21000.35705776476,1528.3863655348462,0.0,0.8872504571458676,2.8274245763103742,0.0014959135982669303,355557.30575045734,1554521.8219592748,4.3720711030764,1554521.8219592748,4.3720711030764,0.85,0.09559293377000339,4.027634451161993,1.266975728669204,1.0,0.0,4.027634451162192,1.2844393223681458,1.2847278774179938,3.135714066847599,19312.605618663565,1969.3377064199872,4632.441516551485,4632.441516551485,5.557452276148271,4.969277070479612,-2.216901965643961,7.186179036123573,3.564688559875433,3.564688559875433,1.0184824456786952,0.0,0.0,0.00022464278625932617,0.9635187062405076,0.0002331483393154302,198.93459107631645,0.0,0.0,0.0,0.0017497770580202439,7.862458318080222e-05,0.00014601820307852395,0.0005881079452158312,0.09559293376994034,0.07164662116066049,0.023946312609279846,0.09559290833148816,0.07164662116070775,0.023946312609295632,0.3753193743395199,0.3753193743395199,0.12544230834204895,0.0,4.69345933812275,5.085591037969834,3.5242473980589466,4.703123555320303,5.086411368081087,3.560190894202151,24706.302420899716,21000.35705776476,0.85,1.0668088323041742,0.6626637742036406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664924302298164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.206941103417,1528.3863655348462,0.3753193743395199,0.12544230834204895,6.112874298809886,3.564688559875433
